Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,27.87832,27.87832,0,0,0,27.87832,67.70328,0,0,0,18.87453,29.3456,27.87832,0,0,0,318.7582,0,10.47106,-10.47106,408.9634,97.37204,0.2063567,30.66615,15.09963,0,337.6328
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,56.98111,56.98111,0,0,0,56.98111,0,0,7.105427E-15,0,0,59.98012,56.98111,0,0,11.63451,308.2872,0,59.98012,-59.98012,345.7388,82.31859,0.2063567,62.67922,0,0,308.2872
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,74.40941,74.40941,81,0,22.761,74.40941,0,0,0,0,0,0,0,6.590588,6.261059,78.27909,248.307,6.261059,0,6.261059,351.6785,83.73282,0.206362,81.85035,0,81,248.307
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,92.08051,92.08051,81,0,22.761,92.08051,0,0,0,0,0,11.6637,11.08051,0,0,72.01804,253.942,0,11.6637,-11.6637,339.3839,80.80553,0.206362,101.2886,0,81,253.942
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,59.72209,59.72209,0,0,0,59.72209,0,0,7.105427E-15,0,0,62.86536,59.72209,0,0,84.97769,242.2783,0,62.86536,-62.86536,273.118,65.02797,0.206362,65.6943,0,0,242.2783
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,79.49206,79.49206,81,0,22.761,79.49206,0,2.220446E-16,0,0,0,0,0,1.507943,1.432546,154.8281,179.4129,1.432546,0,1.432546,274.4771,65.35155,0.2063632,87.44126,0,81,179.4129
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,71.17761,71.17761,81,0,22.761,71.17761,0,0,0,0,0,0,0,9.822391,9.331271,153.3955,180.7022,9.331271,0,9.331271,283.3295,67.45926,0.206371,78.29537,0,81,180.7022
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,11.10469,11.10469,81,0,22.761,11.10469,0,0,0,0,0,0,0,69.89531,66.40054,144.0643,189.1004,66.40054,0,66.40054,346.3226,82.45759,0.2064027,12.21516,0,81,189.1004
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,86.44839,86.44839,81,0,22.761,86.44839,0,0,0,0,0,5.735151,5.448394,0,0,77.66373,248.8609,0,5.735151,-5.735151,340.2772,81.01821,0.2064027,95.09323,0,81,248.8609
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,32.21876,32.21876,0,0,0,32.21876,0,0,0,0,0,33.91449,32.21876,0,0,84.03612,243.1257,0,33.91449,-33.91449,304.5282,72.50656,0.2064027,35.44064,0,0,243.1257
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,49.04023,49.04023,0,0,0,49.04023,0,0,7.105427E-15,0,0,51.62129,49.04023,0,0,121.7189,209.2112,0,51.62129,-51.62129,250.1145,59.55096,0.2064027,53.94425,0,0,209.2112
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,20.27722,20.27722,0,0,0,20.27722,0,0,3.552714E-15,0,0,21.34445,20.27722,0,0,179.0759,157.5899,0,21.34445,-21.34445,227.6155,54.19407,0.2064027,22.30495,0,0,157.5899
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,4.663902,4.663902,0,0,0,4.663902,0,0,8.881784E-16,0,0,4.90937,4.663902,0,0,202.7919,136.2455,0,4.90937,-4.90937,222.4406,52.96194,0.2064027,5.130292,0,0,136.2455
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,75.91022,75.91022,81,0,22.761,75.91022,0,0,0,0,0,0,0,5.089782,4.835293,208.2468,131.3361,4.835293,0,4.835293,227.0278,54.05412,0.2064068,83.50124,0,81,131.3361
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,65.41981,65.41981,81,0,22.761,65.41981,29.90754,0,0,0,19.56546,0,0,15.58019,14.80118,203.4115,135.6879,34.36664,0,34.36664,259.6308,61.81674,0.2064303,71.96178,15.65237,81,155.2533
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,107.7249,107.7249,81,0,22.761,107.7249,43.98782,0,0,0,47.38585,28.1315,26.72492,0,0,169.0448,166.6179,19.25435,0,19.25435,277.8971,66.16584,0.2064413,118.4974,37.90868,81,214.0037
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,166.3098,149.7,81,0,22.761,149.7,41.43666,0,16.60982,33.2408,62.03068,72.31579,68.7,0,0,149.7905,183.9468,0,10.28511,-10.28511,267.0556,63.58455,0.2064413,182.9408,49.62455,81,245.9775
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,32.00922,32.00922,81,0,22.761,32.00922,319.6616,0,0,0,102.3212,0,0,48.99078,46.54124,161.2184,173.6617,148.8624,0,148.8624,408.2789,97.20908,0.2063133,35.21014,81.85693,81,275.9828
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,17.20688,17.20688,0,0,0,17.20688,654.8099,82.20386,0,0,112.6723,18.1125,17.20688,0,0,12.35598,307.6378,12.35598,0,12.35598,420.0009,100,0.2062894,18.92757,90.13788,0,420.3102
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062894,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,59.58867,59.58867,0,0,0,59.58867,186.5359,48.42938,0,0,111.1543,62.72492,59.58867,0,0,0,318.7582,0,0,0,420.0009,100,0.2062894,65.54754,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,52.7966,52.7966,0,0,0,52.7966,200.1316,50.0873,0,0,105.6627,55.57537,52.7966,0,0,0,318.7582,0,0,0,420.0009,100,0.2062894,58.07626,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,63.85385,63.85385,20.25,0,7.39125,63.85385,112.3478,25.83963,0,0,71.73842,45.89879,43.60385,0,0,0,318.7582,0,0,0,420.0009,100,0.2062894,70.23923,57.39074,81,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,33.63677,33.63677,0,0,0,33.63677,138.0533,11.02954,0,0,46.43667,35.40713,33.63677,0,0,0,318.7582,0,0,0,420.0009,100,0.2062894,37.00045,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,141.3109,141.3109,81,0,22.761,141.3109,13.82475,0,0,5.741958,19.53588,63.48513,60.31087,0,0,0,318.7582,0,43.94925,-43.94925,373.6743,88.96989,0.2062894,155.442,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,112.1591,112.1591,81,0,22.761,112.1591,0,0,0,0,0,32.79901,31.15906,0,0,48.8325,274.809,0,32.79901,-32.79901,339.1011,80.73819,0.2062894,123.375,0,81,274.809
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,43.5123,43.5123,0,0,0,43.5123,0,0,7.105427E-15,0,0,45.80243,43.5123,0,0,85.27585,242.01,0,45.80243,-45.80243,290.8211,69.24297,0.2062894,47.86353,0,0,242.01
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,104.9723,104.9723,81,0,22.761,104.9723,0,0,0,0,0,25.23396,23.97226,0,0,136.1674,196.2075,0,25.23396,-25.23396,264.2221,62.90991,0.2062894,115.4695,0,81,196.2075
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,145.0434,145.0434,81,0,22.761,145.0434,0,0,0,9.847747,0,67.41411,64.0434,0,0,164.2052,170.9736,0,67.41411,-67.41411,193.1614,45.99073,0.2062894,159.5477,0,81,170.9736
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,93.41926,93.41926,81,0,22.761,93.41926,0,0,0,0,0,13.0729,12.41926,0,0,239.1097,103.5595,0,13.0729,-13.0729,179.3814,42.70977,0.2062894,102.7612,0,81,103.5595
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,42.04658,42.04658,81,0,22.761,42.04658,0,0,0,0,0,0,0,38.95342,37.00575,253.6352,90.48656,37.00575,0,37.00575,214.4881,51.0685,0.2063205,46.25124,0,81,90.48656
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,80.50229,80.50229,81,0,22.761,80.50229,0,0,0,0,0,0,0,0.4977112,0.4728257,216.6294,123.7917,0.4728257,0,0.4728257,214.9367,51.1753,0.2063209,88.55252,0,81,123.7917
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,76.32424,76.32424,81,0,22.761,76.32424,0,0,0,0,0,0,0,4.675761,4.441973,216.1566,124.2173,4.441973,0,4.441973,219.1507,52.17863,0.2063246,83.95667,0,81,124.2173
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,63.63972,63.63972,81,0,22.761,63.63972,0,0,0,0,0,0,0,17.36028,16.49226,211.7146,128.2151,16.49226,0,16.49226,234.7966,55.90385,0.2063385,70.0037,0,81,128.2151
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,54.33361,54.33361,81,0,22.761,54.33361,0,0,0,0,0,0,0,26.66639,25.33307,195.2224,143.0581,25.33307,0,25.33307,258.8297,61.626,0.2063597,59.76697,0,81,143.0581
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,98.80222,98.80222,81,0,22.761,98.80222,0,0,0,0,0,18.73918,17.80222,0,0,169.8893,165.8578,0,18.73918,-18.73918,239.0769,56.92295,0.2063597,108.6824,0,81,165.8578
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,96.45417,96.45417,81,0,22.761,96.45417,0,0,0,0,0,16.26754,15.45417,0,0,190.7106,147.1187,0,16.26754,-16.26754,221.9294,52.84022,0.2063597,106.0996,0,81,147.1187
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,68.29593,68.29593,81,0,22.761,68.29593,0,0,0,0,0,0,0,12.70407,12.06887,208.7857,130.8511,12.06887,0,12.06887,233.3789,55.5663,0.2063698,75.12553,0,81,130.8511
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,98.13109,98.13109,81,0,22.761,98.13109,30.45324,0,0,0,29.8841,18.03272,17.13108,0,0,196.7168,141.7131,11.85138,0,11.85138,244.6221,58.24324,0.2063766,107.9442,23.90728,81,171.5972
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,48.80773,48.80773,81,0,22.761,48.80773,112.0723,0,0,0,54.69995,0,0,32.19227,30.58266,184.8654,152.3793,85.28262,0,85.28262,325.5283,77.50658,0.2063717,53.6885,43.75996,81,207.0793
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,189.0084,149.7,81,0,22.761,149.7,48.08609,0,39.30841,58.20925,71.98489,72.31579,68.7,0,0,99.5828,229.1337,0,0.3309063,-0.3309063,325.1795,77.42353,0.2063717,207.9093,57.58791,81,301.1186
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,120.1551,120.1551,81,0,22.761,120.1551,75.83624,0,0,0,91.12107,41.21585,39.15506,0,0,99.95048,228.8028,49.90522,0,49.90522,372.5237,88.69595,0.206353,132.1706,72.89686,81,319.9239
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,103.8046,103.8046,44.97129,0,13.64574,103.8046,107.871,0,0,0,111.9751,61.92982,58.83333,0,0,50.04526,273.7175,50.04526,0,50.04526,420.0009,100,0.2062825,114.1851,89.58006,81,385.6926
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,57.13072,57.13072,0,0,0,57.13072,163.755,33.4168,0,0,93.55441,60.1376,57.13072,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,62.8438,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,55.32101,55.32101,0,0,0,55.32101,172.043,36.94331,0,0,95.17596,58.23265,55.32101,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,60.85312,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,133.9431,133.9431,66.09999,0,18.9913,133.9431,53.31653,0,0,0,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,147.3374,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,54.66492,54.66492,0,0,0,54.66492,22.31338,0,7.105427E-15,0,12.19759,57.54202,54.66492,0,0,0,318.7582,0,45.34443,-45.34443,372.2036,88.61973,0.2062825,60.13141,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.750964,1.750964,0,0,0,1.750964,0,0,0,0,0,1.84312,1.750964,0,0,50.3827,273.4138,0,1.84312,-1.84312,370.2608,88.15716,0.2062825,1.92606,0,0,273.4138
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,61.92782,61.92782,0,0,0,61.92782,0,0,0,0,0,65.18718,61.92782,0,0,52.43061,271.5707,0,65.18718,-65.18718,301.5475,71.79688,0.2062825,68.1206,0,0,271.5707
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,153.3759,149.7,81,0,22.761,149.7,0,0,3.67591,19.0135,0,72.31579,68.7,0,0,124.8608,206.3835,0,72.31579,-72.31579,225.3199,53.6475,0.2062825,168.7135,0,81,206.3835
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,23.0679,23.0679,81,0,22.761,23.0679,0,0,0,0,0,0,0,57.9321,55.0355,205.2117,134.0677,55.0355,0,55.0355,277.5312,66.07872,0.2063285,25.37469,0,81,134.0677
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,17.53561,17.53561,81,0,22.761,17.53561,0,0,0,0,0,0,0,63.46439,60.29117,150.1762,183.5997,60.29117,0,60.29117,334.7284,79.69708,0.2063718,19.28917,0,81,183.5997
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,59.84919,59.84919,81,0,22.761,59.84919,0,0,0,0,0,0,0,21.15081,20.09327,89.88502,237.8617,20.09327,0,20.09327,353.7906,84.23568,0.2063886,65.83411,0,81,237.8617
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,28.70659,28.70659,0,0,0,28.70659,0,0,0,0,0,30.21746,28.70659,0,0,69.79175,255.9456,0,30.21746,-30.21746,321.9386,76.65189,0.2063886,31.57725,0,0,255.9456
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,30.54153,30.54153,0,0,0,30.54153,0,0,3.552714E-15,0,0,32.14898,30.54153,0,0,103.3667,225.7282,0,32.14898,-32.14898,288.0506,68.58334,0.2063886,33.59568,0,0,225.7282
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.0878,193.5792,0,0,0,288.0506,68.58334,0.2063886,0,0,0,193.5792
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.0878,193.5792,0,0,0,288.0506,68.58334,0.2063886,0,0,0,193.5792
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,28.1766,28.1766,0,0,0,28.1766,0,0,3.552714E-15,0,0,29.65958,28.1766,0,0,139.0878,193.5792,0,29.65958,-29.65958,256.7866,61.13955,0.2063886,30.99426,0,0,193.5792
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,8.497145,8.497145,0,0,0,8.497145,0,0,0,0,0,8.944364,8.497145,0,0,172.0429,163.9196,0,8.944364,-8.944364,247.3584,58.89475,0.2063886,9.34686,0,0,163.9196
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.9811,154.9753,0,0,0,247.3584,58.89475,0.2063886,0,0,0,154.9753
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,181.9811,154.9753,28.51224,0,28.51224,274.4075,65.335,0.2063337,0,22.80979,0,183.4875
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,30.69944,30.69944,0,0,0,30.69944,181.3721,0,0,0,55.68021,32.31519,30.69944,0,0,153.4688,180.6363,23.36501,0,23.36501,296.5735,70.6126,0.2062887,33.76938,44.54417,0,236.3165
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,93.59237,93.59237,81,0,22.761,93.59237,88.65068,0,0,0,82.97027,13.25513,12.59237,0,0,130.1038,201.6648,69.71514,0,69.71514,362.7111,86.35962,0.2063017,102.9516,66.37621,81,284.6351
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,35.72206,35.72206,0,0,0,35.72206,260.1178,0,0,0,92.91943,37.60217,35.72206,0,0,60.38866,264.4084,55.31727,0,55.31727,415.1897,98.85449,0.2061954,39.29426,74.33555,0,357.3279
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,97.00276,0,0,102.0742,0,0,0,0,5.07139,314.194,5.07139,0,5.07139,420.0009,100,0.2061856,0,81.65932,0,416.2681
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,6.726487,6.726487,0,0,0,6.726487,1735.276,109.6426,0,0,116.7231,7.080512,6.726487,0,0,0,318.7582,0,0,0,420.0009,100,0.2061856,7.399135,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,60.44316,60.44316,0,0,0,60.44316,169.0385,38.54786,0,0,102.1722,63.62438,60.44316,0,0,0,318.7582,0,0,0,420.0009,100,0.2061856,66.48748,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061856,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,74.17665,74.17665,20.25,0,7.39125,74.17665,98.27732,16.13393,0,0,72.89883,56.7649,53.92665,0,0,0,318.7582,0,0,0,420.0009,100,0.2061856,81.59432,58.31906,81,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,96.07514,96.07514,47.27322,0,14.22813,96.07514,53.46902,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.2061856,105.6827,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,35.30524,35.30524,0,0,0,35.30524,56.55459,0,7.105427E-15,0,19.96674,37.16341,35.30524,0,0,0,318.7582,0,17.19668,-17.19668,401.874,95.68408,0.2061856,38.83577,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,78.05489,78.05489,81,0,22.761,78.05489,0,0,0,0,0,0,0,2.945106,2.797851,19.10742,301.5616,2.797851,0,2.797851,404.5282,96.31606,0.2061879,85.86038,0,81,301.5616
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,81.81342,81.81342,81,0,22.761,81.81342,0,0,0,0,0,0.8562387,0.8134268,0,0,16.30957,304.0796,0,0.8562387,-0.8562387,403.6257,96.10116,0.2061879,89.99477,0,81,304.0796
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,10.76804,10.76804,0,0,0,10.76804,0,0,0,0,0,11.33478,10.76804,0,0,17.26094,303.2234,0,11.33478,-11.33478,391.6778,93.25642,0.2061879,11.84485,0,0,303.2234
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,35.71833,35.71833,0,0,0,35.71833,0,0,0,0,0,37.59824,35.71833,0,0,29.85514,291.8886,0,37.59824,-37.59824,352.0457,83.82024,0.2061879,39.29016,0,0,291.8886
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,43.00352,43.00352,0,0,0,43.00352,0,0,7.105427E-15,0,0,45.26686,43.00352,0,0,71.63097,254.2904,0,45.26686,-45.26686,304.3303,72.45944,0.2061879,47.30387,0,0,254.2904
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,59.88375,59.88375,0,0,0,59.88375,0,0,0,0,0,63.03553,59.88375,0,0,121.9275,209.0235,0,63.03553,-63.03553,237.885,56.63917,0.2061879,65.87212,0,0,209.0235
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,41.46377,41.46377,0,0,0,41.46377,0,0,0,0,0,43.64607,41.46377,0,0,191.9669,145.988,0,43.64607,-43.64607,191.878,45.68515,0.2061879,45.61014,0,0,145.988
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.4626,102.3419,0,0,0,191.878,45.68515,0.2061879,0,0,0,102.3419
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,43.90772,43.90772,0,0,0,43.90772,0,0,7.105427E-15,0,0,46.21865,43.90772,0,0,240.4626,102.3419,0,46.21865,-46.21865,143.1593,34.08547,0.2061879,48.2985,0,0,102.3419
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,53.1809,53.1809,81,0,22.761,53.1809,0,0,0,0,0,0,0,27.8191,26.42814,291.8167,56.12325,26.42814,0,26.42814,168.2312,40.05497,0.20621,58.49899,0,81,56.12325
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,61.19236,61.19236,81,0,22.761,61.19236,0,0,0,0,0,0,0,19.80764,18.81726,265.3885,79.90857,18.81726,0,18.81726,186.0828,44.30534,0.2062258,67.31159,0,81,79.90857
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,42.02604,42.02604,81,0,22.761,42.02604,0,-7.105427E-15,0,0,0,0,0,38.97396,37.02527,246.5712,96.84411,37.02527,0,37.02527,221.2081,52.66848,0.2062567,46.22864,0,81,96.84411
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,31.2149,31.2149,81,0,22.761,31.2149,0,0,0,0,0,0,0,49.7851,47.29585,209.546,130.1668,47.29585,0,47.29585,266.0768,63.35151,0.2062961,34.33639,0,81,130.1668
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,207.6454,149.7,81,0,22.761,149.7,17.70583,0,57.94544,78.70998,26.50563,72.31579,68.7,0,0,162.2501,172.7331,0,45.81016,-45.81016,217.7887,51.85435,0.2062961,228.41,21.2045,81,199.2387
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,130.4045,130.4045,81,0,22.761,130.4045,36.05309,0,0,0,47.01486,52.00476,49.40452,0,0,213.1503,126.923,0,4.989901,-4.989901,212.5289,50.60202,0.2062961,143.445,37.61189,81,173.9378
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,61.91425,61.91425,81,0,22.761,61.91425,114.1489,0,0,0,70.67444,0,0,19.08576,18.13147,218.6946,121.9331,88.8059,0,88.8059,296.7776,70.66119,0.2062846,68.10567,56.53955,81,192.6075
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,41.52803,0,12.77459,0,0,0,0,0,90.4371,0,0,41.52803,39.45163,129.8887,201.8584,129.8887,0,129.8887,420.0009,100,0.2060913,0,72.34969,81,292.2955
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,165.3417,149.7,81,0,22.761,149.7,66.92491,27.87081,15.64174,32.17592,100.1866,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060913,181.8759,80.14928,81,418.9448
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,41.88219,41.88219,0,0,0,41.88219,270.5383,69.22084,0,0,113.3074,44.08652,41.88219,0,0,0,318.7582,0,0,0,420.0009,100,0.2060913,46.07041,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,82.74338,82.74338,20.25,0,7.39125,82.74338,135.742,46.535,0,0,112.3175,65.7825,62.49337,0,0,0,318.7582,0,0,0,420.0009,100,0.2060913,91.01772,89.854,81,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,90.95402,90.95402,22.25402,0,7.898267,90.95402,101.4103,19.92093,0,0,92.23672,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060913,100.0494,73.78938,81,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,147.8851,147.8851,79.18513,0,22.30184,147.8851,50.57615,2.478806,0,12.97364,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060913,162.6736,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,54.08021,54.08021,0,0,0,54.08021,81.77318,0,0,0,44.22311,56.92654,54.08021,0,0,0,318.7582,0,12.70343,-12.70343,406.6103,96.81177,0.2060913,59.48823,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,0,0,0,14.01997,0,0,0,0,14.11493,306.0548,14.01997,0,14.01997,419.9108,99.97855,0.2060644,0,11.21598,0,320.0748
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09495401,318.6728,0,0,0,419.9108,99.97855,0.2060644,0,0,0,318.6728
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,57.77925,57.77925,0,0,0,57.77925,0,0,7.105427E-15,0,0,60.82026,57.77925,0,0,0.09495401,318.6728,0,60.82026,-60.82026,355.8006,84.71426,0.2060644,63.55717,0,0,318.6728
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.67303,257.8525,0,0,0,355.8006,84.71426,0.2060644,0,0,0,257.8525
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.67303,257.8525,0,0,0,355.8006,84.71426,0.2060644,0,0,0,257.8525
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,45.39171,45.39171,0,0,0,45.39171,0,0,0,0,0,47.78075,45.39171,0,0,67.67303,257.8525,0,47.78075,-47.78075,305.4352,72.72253,0.2060644,49.93088,0,0,257.8525
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,60.1699,60.1699,0,0,0,60.1699,0,0,7.105427E-15,0,0,63.33673,60.1699,0,0,120.7627,210.0718,0,63.33673,-63.33673,238.6725,56.82666,0.2060644,66.18689,0,0,210.0718
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,97.13216,97.13216,81,0,22.761,97.13216,0,0,0,0,0,16.98122,16.13216,0,0,191.1369,146.735,0,16.98122,-16.98122,220.7727,52.56482,0.2060644,106.8454,0,81,146.735
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,36.31342,36.31342,81,0,22.761,36.31342,0,0,0,0,0,0,0,44.68658,42.45226,210.0049,129.7538,42.45226,0,42.45226,261.0464,62.15379,0.2060998,39.94476,0,81,129.7538
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,167.5527,167.9608,68.7,0,68.7,326.221,77.67151,0.2061043,0,0,81,167.9608
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,21.25802,21.25802,81,0,22.761,21.25802,0,0,0,0,0,0,0,59.74198,56.75488,98.85265,229.7908,56.75488,0,56.75488,380.0634,90.4911,0.2061515,23.38383,0,81,229.7908
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.09778,280.8702,0,0,0,380.0634,90.4911,0.2061515,0,0,0,280.8702
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,50.28614,50.28614,0,0,0,50.28614,0,0,0,0,0,52.93279,50.28614,0,0,42.09778,280.8702,0,52.93279,-52.93279,324.2673,77.20635,0.2061515,55.31476,0,0,280.8702
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,37.91918,37.91918,0,0,0,37.91918,0,0,7.105427E-15,0,0,39.91493,37.91918,0,0,100.912,227.9374,0,39.91493,-39.91493,282.1933,67.18874,0.2061515,41.7111,0,0,227.9374
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,121.7775,121.7775,81,0,22.761,121.7775,19.03955,0,1.421085E-14,0,23.18589,42.92368,40.7775,0,0,145.2619,188.0225,0,19.73779,-19.73779,261.3878,62.23508,0.2061515,133.9552,18.54871,81,211.2084
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,48.49015,48.49015,81,0,22.761,48.49015,113.262,0,0,0,54.92092,0,0,32.50985,30.88436,167.1928,168.2847,85.80528,0,85.80528,342.7899,81.61648,0.2061459,53.33916,43.93674,81,223.2056
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,37.00828,37.00828,0,0,0,37.00828,173.115,0,0,0,64.06689,38.95609,37.00828,0,0,81.3875,245.5095,25.11081,0,25.11081,366.6121,87.28841,0.2060979,40.70911,51.25351,0,309.5764
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,35.05966,35.05966,0,0,0,35.05966,240.2009,0,0,0,84.2136,36.9049,35.05966,0,0,56.27669,268.1092,47.3087,0,47.3087,411.493,97.97434,0.2060076,38.56562,67.37088,0,352.3228
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,14.05546,14.05546,0,0,0,14.05546,738.8286,80.08256,0,0,103.8458,14.79523,14.05546,0,0,8.967994,310.687,8.967994,0,8.967994,420.0009,100,0.2059905,15.46101,83.07662,0,414.5328
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059905,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,22.86472,22.86472,0,0,0,22.86472,500.6375,90.40122,0,0,114.4693,24.06812,22.86472,0,0,0,318.7582,0,0,0,420.0009,100,0.2059905,25.15119,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,44.05233,44.05233,0,0,0,44.05233,218.0023,49.66422,0,0,96.0351,46.37088,44.05233,0,0,0,318.7582,0,0,0,420.0009,100,0.2059905,48.45757,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,188.0594,149.7,81,0,22.761,149.7,48.92907,0.9310284,38.35943,57.16537,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059905,206.8654,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,109.8376,109.8376,62.39573,0,18.05412,109.8376,45.46604,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.2059905,120.8214,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059905,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,177.0407,149.7,81,0,22.761,149.7,0,0,27.34069,45.04476,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2059905,194.7448,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,62.39666,62.39666,0,0,0,62.39666,0,0,0,0,0,65.68069,62.39666,0,0,80.35088,246.4424,0,65.68069,-65.68069,274.5398,65.36648,0.2059905,68.63633,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,29.41484,29.41484,0,0,0,29.41484,0,0,3.552714E-15,0,0,30.96299,29.41484,0,0,153.3294,180.7617,0,30.96299,-30.96299,241.9019,57.59558,0.2059905,32.35633,0,0,180.7617
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,150.62,149.7,81,0,22.761,149.7,0,0,0.9200261,15.98203,0,72.31579,68.7,0,0,187.7328,149.7988,0,72.31579,-72.31579,165.6744,39.4462,0.2059905,165.682,0,81,149.7988
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,91.95791,91.95791,81,0,22.761,91.95791,0,0,0,0,0,11.53464,10.95791,0,0,268.0836,77.48296,0,11.53464,-11.53464,153.5158,36.55131,0.2059905,101.1537,0,81,77.48296
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,23.27896,23.27896,81,0,22.761,23.27896,0,0,0,0,0,0,0,57.72104,54.83499,280.8999,65.94832,54.83499,0,54.83499,205.5368,48.93724,0.2060362,25.60686,0,81,65.94832
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,27.4661,27.4661,81,0,22.761,27.4661,0,0,0,0,0,0,0,53.5339,50.8572,226.0649,115.2998,50.8572,0,50.8572,253.7842,60.42469,0.2060784,30.21271,0,81,115.2998
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,124.7459,124.7459,81,0,22.761,124.7459,0,0,0,0,0,46.04829,43.74587,0,0,175.2077,161.0713,0,46.04829,-46.04829,205.2451,48.86777,0.2060784,137.2205,0,81,161.0713
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,21.46503,21.46503,81,0,22.761,21.46503,0,0,0,0,0,0,0,59.53497,56.55822,226.3725,115.023,56.55822,0,56.55822,258.9009,61.64295,0.2061254,23.61154,0,81,115.023
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,31.83373,31.83373,81,0,22.761,31.83373,0,7.105427E-15,0,0,0,0,0,49.16627,46.70796,169.8143,165.9254,46.70796,0,46.70796,303.2119,72.19318,0.2061642,35.0171,0,81,165.9254
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,42.12677,42.12677,81,0,22.761,42.12677,0,0,0,0,0,0,0,38.87323,36.92957,123.1063,207.9626,36.92957,0,36.92957,338.2464,80.5347,0.2061948,46.33945,0,81,207.9626
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,76.16351,76.16351,81,0,22.761,76.16351,0,0,0,0,0,0,0,4.836487,4.594663,86.17673,241.1992,4.594663,0,4.594663,342.6053,81.57253,0.2061986,83.77986,0,81,241.1992
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,16.17002,16.17002,0,0,0,16.17002,0,0,0,0,0,17.02108,16.17002,0,0,81.58206,245.3344,0,17.02108,-17.02108,324.6635,77.30068,0.2061986,17.78703,0,0,245.3344
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,109.715,109.715,81,0,22.761,109.715,23.73054,0,0,0,26.03596,30.22631,28.71499,0,0,100.4944,228.3133,0,4.190349,-4.190349,320.2465,76.24901,0.2061986,120.6865,20.82876,81,254.3492
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,48.56732,48.56732,81,0,22.761,48.56732,115.1979,0,0,0,55.94854,0,0,32.43268,30.81104,105.1503,224.1229,86.75959,0,86.75959,402.5539,95.84596,0.2061911,53.42406,44.75883,81,280.0715
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,0,0,0,0,66.47792,0,0,84.86865,0,0,0,0,18.39073,302.2066,18.39073,0,18.39073,420.0009,100,0.2061561,0,67.89492,0,387.0752
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,54.5386,54.5386,0,0,0,54.5386,179.2069,40.3279,0,0,97.73695,57.40905,54.5386,0,0,0,318.7582,0,0,0,420.0009,100,0.2061561,59.99246,78.18956,0,416.4952
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061561,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,47.91282,47.91282,0,0,0,47.91282,259.3628,73.83347,0,0,124.268,50.43454,47.91282,0,0,0,318.7582,0,0,0,420.0009,100,0.2061561,52.7041,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,65.06327,65.06327,20.25,0,7.39125,65.06327,163.1734,58.9941,0,0,106.166,47.17186,44.81327,0,0,0,318.7582,0,0,0,420.0009,100,0.2061561,71.5696,84.93277,81,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,65.50332,65.50332,20.25,0,7.39125,65.50332,134.2525,40.30479,0,0,87.93986,47.63507,45.25332,0,0,0,318.7582,0,0,0,420.0009,100,0.2061561,72.05365,70.35189,81,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,85.21979,85.21979,20.25,0,7.39125,85.21979,87.34312,6.044372,0,0,74.43362,68.38925,64.96979,0,0,0,318.7582,0,0,0,420.0009,100,0.2061561,93.74177,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,97.41038,97.41038,47.17582,0,14.20348,97.41038,54.28424,0,0,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.2061561,107.1514,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,99.07145,99.07145,74.54387,0,21.1276,99.07145,26.06049,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.2061561,108.9786,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061561,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,62.82699,62.82699,62.82699,0,18.16323,62.82699,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061561,69.10969,0,81,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,11.7999,11.7999,0,0,0,11.7999,0,0,1.776357E-15,0,0,12.42095,11.7999,0,0,0,318.7582,0,12.42095,-12.42095,406.908,96.88267,0.2061561,12.97989,0,0,318.7582
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,202.2023,149.7,81,0,22.761,149.7,0,0,52.50229,72.72252,0,72.31579,68.7,0,0,13.80105,306.3373,0,72.31579,-72.31579,330.6805,78.73329,0.2061561,222.4225,0,81,306.3373
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,3.701864,3.701864,76.01765,0,21.50047,3.701864,0,0,0,0,0,0,0,72.31579,68.7,94.15193,234.0215,68.7,0,68.7,395.855,94.25101,0.20617,4.07205,0,81,234.0215
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,28.37088,28.37088,0,0,0,28.37088,0,0,3.552714E-15,0,0,29.86408,28.37088,0,0,25.45193,295.8515,0,29.86408,-29.86408,364.3755,86.7559,0.20617,31.20797,0,0,295.8515
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.63425,265.9874,0,0,0,364.3755,86.7559,0.20617,0,0,0,265.9874
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,89.16333,89.16333,81,0,22.761,89.16333,0,0,0,0,0,8.592982,8.163333,0,0,58.63425,265.9874,0,8.592982,-8.592982,355.3177,84.59929,0.20617,98.07967,0,81,265.9874
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,87.20811,87.20811,81,0,22.761,87.20811,0,0,0,0,0,6.534854,6.208112,0,0,68.182,257.3944,0,6.534854,-6.534854,348.4294,82.95921,0.20617,95.92892,0,81,257.3944
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.44296,250.8596,0,0,0,348.4294,82.95921,0.20617,0,0,0,250.8596
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,33.14872,33.14872,0,0,0,33.14872,0,0,7.105427E-15,0,0,34.89338,33.14872,0,0,75.44296,250.8596,0,34.89338,-34.89338,311.6485,74.20188,0.20617,36.46358,0,0,250.8596
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,4.588964,4.588964,0,0,0,4.588964,0,0,0,0,0,4.830488,4.588964,0,0,114.2134,215.9662,0,4.830488,-4.830488,306.5567,72.98956,0.20617,5.04786,0,0,215.9662
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,70.15789,70.15789,81,0,22.761,70.15789,0,0,0,0,0,0,0,10.84211,10.3,119.5806,211.1357,10.3,0,10.3,316.3282,75.31608,0.2061786,77.17368,0,81,211.1357
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,42.93537,42.93537,81,0,22.761,42.93537,58.95773,0,0,0,25.31372,0,0,38.06463,36.1614,109.2806,220.4057,61.47512,0,61.47512,374.6486,89.20187,0.2062191,47.22891,20.25098,81,245.7194
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,3.485575,0,0,51.29104,0,0,0,0,47.80547,275.7333,47.80547,0,47.80547,420.0009,100,0.2061283,0,41.03283,0,327.0244
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,38.73475,38.73475,0,0,0,38.73475,219.6309,44.30006,0,0,85.07348,40.77342,38.73475,0,0,0,318.7582,0,0,0,420.0009,100,0.2061283,42.60823,68.05878,0,403.8317
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,131.2851,131.2851,62.58509,0,18.10203,131.2851,80.53357,33.41278,0,0,105.7286,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061283,144.4136,84.58286,81,424.4868
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,52.10773,52.10773,0,0,0,52.10773,226.1636,62.99847,0,0,117.8487,54.85024,52.10773,0,0,0,318.7582,0,0,0,420.0009,100,0.2061283,57.3185,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,79.66998,79.66998,20.25,0,7.39125,79.66998,152.5914,59.02219,0,0,121.5695,62.54735,59.41998,0,0,0,318.7582,0,0,0,420.0009,100,0.2061283,87.63699,97.25563,81,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,35.85986,35.85986,0,0,0,35.85986,323.9142,78.40795,0,0,116.1552,37.74722,35.85986,0,0,0,318.7582,0,0,0,420.0009,100,0.2061283,39.44585,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,0,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061283,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,82.419,82.419,20.25,0,7.39125,82.419,101.32,18.06586,0,0,83.5069,65.44105,62.16899,0,0,0,318.7582,0,0,0,420.0009,100,0.2061283,90.6609,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,53.94835,53.94835,0,0,0,53.94835,101.1008,0,0,0,54.54221,56.78773,53.94835,0,0,0,318.7582,0,2.245521,-2.245521,417.6339,99.43643,0.2061283,59.34318,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,90.3857,90.3857,71.73745,0,20.41757,90.3857,24.47817,8.881784E-15,0,0,22.12477,19.62975,18.64826,0,0,2.495023,316.5127,2.495023,0,2.495023,420.0009,100,0.2061297,99.42428,17.69982,81,338.6375
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061297,0,0,0,318.7582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,56.23704,56.23704,0,0,0,56.23704,0,0,7.105427E-15,0,0,59.19688,56.23704,0,0,0,318.7582,0,59.19688,-59.19688,357.6018,85.14313,0.2061297,61.86074,0,0,318.7582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,29.88933,29.88933,0,0,0,29.88933,0,0,0,0,0,31.46245,29.88933,0,0,65.77431,259.5613,0,31.46245,-31.46245,324.4375,77.24687,0.2061297,32.87826,0,0,259.5613
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,50.1366,50.1366,0,0,0,50.1366,0,0,0,0,0,52.77536,50.1366,0,0,100.7326,228.0989,0,52.77536,-52.77536,268.8074,64.00163,0.2061297,55.15026,0,0,228.0989
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,78.27225,78.27225,81,0,22.761,78.27225,0,0,0,0,0,0,0,2.727744,2.591357,159.3719,175.3235,2.591357,0,2.591357,271.2658,64.58696,0.2061319,86.09948,0,81,175.3235
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,49.39614,49.39614,81,0,22.761,49.39614,0,0,0,0,0,0,0,31.60386,30.02367,156.7805,177.6557,30.02367,0,30.02367,299.7487,71.3686,0.2061567,54.33575,0,81,177.6557
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,31.25494,31.25494,81,0,22.761,31.25494,0,0,0,0,0,0,0,49.74506,47.2578,126.7569,204.677,47.2578,0,47.2578,344.5814,82.04303,0.2061957,34.38044,0,81,204.677
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.49905,247.2091,0,0,0,344.5814,82.04303,0.2061957,0,0,0,247.2091
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.49905,247.2091,0,0,0,344.5814,82.04303,0.2061957,0,0,0,247.2091
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,47.97178,47.97178,0,0,0,47.97178,0,0,7.105427E-15,0,0,50.49662,47.97178,0,0,79.49905,247.2091,0,50.49662,-50.49662,291.3533,69.3697,0.2061957,52.76896,0,0,247.2091
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,24.14426,24.14426,0,0,0,24.14426,0,0,3.552714E-15,0,0,25.41501,24.14426,0,0,135.6064,196.7125,0,25.41501,-25.41501,264.5635,62.99119,0.2061957,26.55869,0,0,196.7125
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,60.24183,60.24183,0,0,0,60.24183,0,0,7.105427E-15,0,0,63.41246,60.24183,0,0,163.8453,171.2974,0,63.41246,-63.41246,197.7209,47.07632,0.2061957,66.26601,0,0,171.2974
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,63.33042,63.33042,81,0,22.761,63.33042,0,0,0,0,0,0,0,17.66958,16.7861,234.3036,107.885,16.7861,0,16.7861,213.6456,50.8679,0.2062096,69.66346,0,81,107.885
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,68.47083,68.47083,81,0,22.761,68.47083,28.54625,0,0,0,19.54586,0,0,12.52917,11.90271,217.5175,122.9925,31.44856,0,31.44856,243.4803,57.9714,0.2062304,75.31792,15.63668,81,142.5383
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,35.71793,35.71793,81,0,22.761,35.71793,127.9677,0,0,0,45.70741,0,0,45.28207,43.01796,186.0689,151.2962,88.72537,0,88.72537,327.6526,78.01237,0.2062191,39.28973,36.56593,81,197.0036
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,94.17904,94.17904,81,0,22.761,94.17904,70.07336,0,0,0,65.99442,13.87267,13.17904,0,0,97.34356,231.149,52.12175,0,52.12175,377.0997,89.78545,0.2062483,103.5969,52.79553,81,297.1434
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,39.67301,39.67301,0,0,0,39.67301,178.905,0,0,0,70.97702,41.76107,39.67301,0,0,45.22181,278.0586,29.21595,0,29.21595,404.8163,96.38465,0.2061929,43.64031,56.78161,0,349.0356
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,32.61148,32.61148,0,0,0,32.61148,215.2195,19.85252,0,0,70.18626,34.32788,32.61148,0,0,16.00586,304.3529,16.00586,0,16.00586,420.0009,100,0.2061626,35.87263,56.14901,0,374.5392
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,84.13451,0,0,84.13451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061626,0,67.3076,0,402.8927
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,73.39647,73.39647,20.25,0,7.39125,73.39647,119.0194,31.41241,0,0,87.35606,55.94365,53.14647,0,0,0,318.7582,0,0,0,420.0009,100,0.2061626,80.73611,69.88484,81,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,49.62647,49.62647,0,0,0,49.62647,127.91,11.23882,0,0,63.47721,52.23839,49.62647,0,0,0,318.7582,0,0,0,420.0009,100,0.2061626,54.58912,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,149.7349,149.7,81,0,22.761,149.7,30.33525,0,0.03491933,15.00841,45.41187,72.31579,68.7,0,0,0,318.7582,0,26.90392,-26.90392,391.6416,93.24782,0.2061626,164.7084,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,113.7061,113.7061,81,0,22.761,113.7061,24.67932,7.105427E-15,0,0,28.06189,34.42748,32.70611,0,0,29.89325,291.8543,0,6.365591,-6.365591,384.9317,91.65022,0.2061626,125.0767,22.44951,81,319.9162
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0,0,0,19.7957,0,0,0,0,36.96613,285.4887,19.7957,0,19.7957,403.7115,96.1216,0.2061251,0,15.83656,0,305.2844
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,33.45403,33.45403,0,0,0,33.45403,0,0,7.105427E-15,0,0,35.21476,33.45403,0,0,17.17042,303.3048,0,35.21476,-35.21476,366.5919,87.28362,0.2061251,36.79943,0,0,303.3048
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,27.97718,27.97718,0,0,0,27.97718,0,0,3.552714E-15,0,0,29.44967,27.97718,0,0,56.29794,268.0901,0,29.44967,-29.44967,335.5493,79.89252,0.2061251,30.7749,0,0,268.0901
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,94.21675,94.21675,81,0,22.761,94.21675,0,0,0,0,0,13.91237,13.21675,0,0,89.01979,238.6404,0,13.91237,-13.91237,320.8843,76.40088,0.2061251,103.6384,0,81,238.6404
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,29.74051,29.74051,81,0,22.761,29.74051,0,0,0,0,0,0,0,51.25949,48.69651,104.478,224.728,48.69651,0,48.69651,367.0819,87.40028,0.2061653,32.71456,0,81,224.728
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,12.70637,12.70637,0,0,0,12.70637,0,0,1.776357E-15,0,0,13.37513,12.70637,0,0,55.78147,268.5549,0,13.37513,-13.37513,352.9833,84.04346,0.2061653,13.97701,0,0,268.5549
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,31.03094,31.03094,0,0,0,31.03094,0,0,3.552714E-15,0,0,32.66414,31.03094,0,0,70.64272,255.1798,0,32.66414,-32.66414,318.5522,75.84562,0.2061653,34.13403,0,0,255.1798
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,98.73681,98.73681,81,0,22.761,98.73681,0,0,0,0,0,18.67033,17.73681,0,0,106.9362,222.5156,0,18.67033,-18.67033,298.872,71.15986,0.2061653,108.6105,0,81,222.5156
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.681,203.8453,68.7,0,68.7,364.0465,86.67757,0.2061696,0,0,81,203.8453
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,91.34779,91.34779,81,0,22.761,91.34779,0,0,0,0,0,10.89241,10.34779,0,0,58.98102,265.6753,0,10.89241,-10.89241,352.5649,83.94386,0.2061696,100.4826,0,81,265.6753
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,41.93924,41.93924,0,0,0,41.93924,0,0,7.105427E-15,0,0,44.14657,41.93924,0,0,71.0837,254.7829,0,44.14657,-44.14657,306.0303,72.86422,0.2061696,46.13317,0,0,254.7829
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.1355,210.6363,0,0,0,306.0303,72.86422,0.2061696,0,0,0,210.6363
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,128.9704,128.9704,81,0,22.761,128.9704,0,0,0,0,0,50.49519,47.97042,0,0,120.1355,210.6363,0,50.49519,-50.49519,252.8037,60.19125,0.2061696,141.8675,0,81,210.6363
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,128.6872,128.6872,81,0,22.761,128.6872,0,0,0,0,0,50.19702,47.68717,0,0,176.2412,160.1411,0,50.19702,-50.19702,199.8914,47.59311,0.2061696,141.5559,0,81,160.1411
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,232.0157,109.9441,92.54279,0,92.54279,287.6852,68.49635,0.2061289,0,19.07423,81,133.7869
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,130.8055,130.8055,81,0,22.761,130.8055,40.43608,0,0,0,52.89262,52.42685,49.80551,0,0,139.4729,193.2326,0.465773,0,0.465773,288.1271,68.60155,0.2061291,143.8861,42.3141,81,246.1252
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,34.39709,34.39709,81,0,22.761,34.39709,220.1003,0,0,0,75.7081,0,0,46.60291,44.27277,139.0071,193.6518,119.9809,0,119.9809,401.951,95.70242,0.2060591,37.8368,60.56648,81,269.3599
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,25.7223,25.7223,0,0,0,25.7223,340.1585,41.39424,0,0,87.4966,27.07611,25.7223,0,0,19.02625,301.6346,19.02625,0,19.02625,420.0009,100,0.2060232,28.29453,69.99728,0,389.1312
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,53.90705,53.90705,0,0,0,53.90705,213.5999,58.40113,0,0,115.1454,56.74427,53.90705,0,0,0,318.7582,0,0,0,420.0009,100,0.2060232,59.29776,92.11632,0,433.9036
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,114.1235,114.1235,45.42349,0,13.76014,114.1235,100.692,42.59744,0,0,114.9132,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060232,125.5358,91.93058,81,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060232,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,119.8593,119.8593,51.15932,0,15.21131,119.8593,68.48257,9.766955,0,0,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060232,131.8452,65.6662,81,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,48.74168,48.74168,0,0,0,48.74168,168.9959,31.06442,0,0,82.37145,51.30704,48.74168,0,0,0,318.7582,0,0,0,420.0009,100,0.2060232,53.61586,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,67.76483,67.76483,27.80525,0,9.302728,67.76483,62.0716,0,0,0,42.06271,42.06271,39.95958,0,0,0,318.7582,0,0,0,420.0009,100,0.2060232,74.54131,33.65017,81,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,89.43201,89.43201,76.05836,0,21.51076,89.43201,15.74104,7.105427E-15,0,0,14.07753,14.07753,13.37366,0,0,0,318.7582,0,0,0,420.0009,100,0.2060232,98.37521,11.26202,81,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,82.70203,82.70203,81,0,22.761,82.70203,0,0,0,0,0,1.791612,1.702032,0,0,0,318.7582,0,1.791612,-1.791612,418.1123,99.55035,0.2060232,90.97224,0,81,318.7582
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.775763,2.775763,0,0,0,2.775763,0,0,0,0,0,2.921855,2.775763,0,0,1.99068,316.9666,0,2.921855,-2.921855,415.0324,98.81704,0.2060232,3.053339,0,0,316.9666
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,115.0366,115.0366,81,0,22.761,115.0366,0,0,0,0,0,35.82796,34.03657,0,0,5.237186,314.0448,0,35.82796,-35.82796,377.2664,89.82516,0.2060232,126.5402,0,81,314.0448
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,81.35786,81.35786,81,0,22.761,81.35786,0,0,0,0,0,0.3766949,0.3578602,0,0,45.04604,278.2168,0,0.3766949,-0.3766949,376.8694,89.73061,0.2060232,89.49364,0,81,278.2168
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,33.17208,33.17208,0,0,0,33.17208,0,0,7.105427E-15,0,0,34.91798,33.17208,0,0,45.46458,277.8401,0,34.91798,-34.91798,340.0626,80.96712,0.2060232,36.48929,0,0,277.8401
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,87.59731,87.59731,81,0,22.761,87.59731,0,0,0,0,0,6.944537,6.59731,0,0,84.26234,242.9221,0,6.944537,-6.944537,332.7424,79.22422,0.2060232,96.35704,0,81,242.9221
