Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,76.29629,76.29629,81,0,22.761,76.29629,0,0,0,0,0,0,0,4.703713,4.468527,91.97849,235.9776,4.468527,0,4.468527,336.9816,80.23355,0.2060268,83.92592,0,81,235.9776
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,69.22626,69.22626,81,0,22.761,69.22626,0,0,0,0,0,0,0,11.77374,11.18505,87.50996,239.9993,11.18505,0,11.18505,347.5927,82.75999,0.206036,76.14889,0,81,239.9993
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,34.48005,34.48005,0,0,0,34.48005,0,0,7.105427E-15,0,0,36.29478,34.48005,0,0,76.32491,250.0658,0,36.29478,-36.29478,309.3346,73.65095,0.206036,37.92805,0,0,250.0658
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,58.8012,58.8012,0,0,0,58.8012,0,0,7.105427E-15,0,0,61.896,58.8012,0,0,116.6525,213.771,0,61.896,-61.896,244.0905,58.11667,0.206036,64.68132,0,0,213.771
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,58.53945,58.53945,0,0,0,58.53945,0,0,7.105427E-15,0,0,61.62047,58.53945,0,0,185.4258,151.875,0,61.62047,-61.62047,179.1368,42.65154,0.206036,64.39339,0,0,151.875
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,29.01301,29.01301,0,0,0,29.01301,0,0,3.552714E-15,0,0,30.54001,29.01301,0,0,253.893,90.25455,0,30.54001,-30.54001,146.9448,34.98679,0.206036,31.91431,0,0,90.25455
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.8263,59.71455,0,0,0,146.9448,34.98679,0.206036,0,0,0,59.71455
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,70.02158,70.02158,81,0,22.761,70.02158,37.04939,0,0,0,25.94257,0,0,10.97842,10.42949,287.8263,59.71455,36.37206,0,36.37206,181.4504,43.20239,0.2060591,77.02374,20.75405,81,85.65711
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,87.57507,87.57507,81,0,22.761,87.57507,66.07887,0,0,0,57.86861,6.92112,6.575064,0,0,251.4543,92.4494,50.94749,0,50.94749,229.7834,54.71023,0.2060875,96.33257,46.29489,81,150.318
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,47.42595,47.42595,81,0,22.761,47.42595,166.3376,0,0,0,78.88719,0,0,33.57405,31.89535,200.5068,138.3021,110.7825,0,110.7825,334.881,79.73341,0.206035,52.16855,63.10975,81,217.1893
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,2.88634,2.88634,20.25,0,7.39125,2.88634,3696.421,34.33072,0,0,106.6913,0,0,0,0,89.72422,238.0064,89.72422,0,89.72422,420.0009,100,0.2058662,3.174974,85.35302,81,344.6977
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,79.38863,79.38863,20.25,0,7.39125,79.38863,136.583,46.18017,0,0,108.4314,62.25118,59.13862,0,0,0,318.7582,0,0,0,420.0009,100,0.2058662,87.32748,86.74509,81,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058662,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,45.27343,45.27343,0,0,0,45.27343,250.1731,65.6057,0,0,113.2619,47.65625,45.27343,0,0,0,318.7582,0,0,0,420.0009,100,0.2058662,49.80078,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,23.99012,23.99012,0,0,0,23.99012,400.348,70.7912,0,0,96.04395,25.25275,23.99012,0,0,0,318.7582,0,0,0,420.0009,100,0.2058662,26.38913,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058662,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,147.4816,147.4816,81,0,22.761,147.4816,33.82862,0,0,12.5298,49.891,69.98067,66.48164,0,0,0,318.7582,0,20.08967,-20.08967,398.8245,94.95802,0.2058662,162.2298,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,66.07696,66.07696,65.55223,0,18.85271,66.07696,34.61752,7.105427E-15,0,0,22.8742,0.5523483,0.5247309,0,0,22.32185,298.6685,22.32185,0,22.32185,420.0009,100,0.2058787,72.68465,18.29936,81,321.5428
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,24.22953,24.22953,0,0,0,24.22953,0,0,0,0,0,25.50477,24.22953,0,0,0,318.7582,0,25.50477,-25.50477,393.1165,93.59897,0.2058787,26.65248,0,0,318.7582
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,75.05007,75.05007,81,0,22.761,75.05007,0,0,0,0,0,0,0,5.949932,5.652435,28.33863,293.2534,5.652435,0,5.652435,398.4788,94.87572,0.2058833,82.55508,0,81,293.2534
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,77.05721,77.05721,81,0,22.761,77.05721,0,0,0,0,0,0,0,3.942789,3.745649,22.6862,298.3406,3.745649,0,3.745649,402.0323,95.72178,0.2058864,84.76293,0,81,298.3406
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,65.76181,65.76181,81,0,22.761,65.76181,0,0,0,0,0,0,0,15.23819,14.47628,18.94055,301.7117,14.47628,0,14.47628,415.7657,98.99162,0.2058983,72.338,0,81,301.7117
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,46.34833,46.34833,0,0,0,46.34833,0,0,7.105427E-15,0,0,48.78772,46.34833,0,0,4.464269,314.7404,0,48.78772,-48.78772,364.3389,86.74718,0.2058983,50.98317,0,0,314.7404
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,115.311,115.311,81,0,22.761,115.311,0,0,0,0,0,36.11687,34.31103,0,0,58.67284,265.9527,0,36.11687,-36.11687,326.2684,77.68279,0.2058983,126.8421,0,81,265.9527
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,98.8027,229.8358,68.7,0,68.7,391.4429,93.20051,0.2059028,0,0,81,229.8358
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.1027,291.6658,0,0,0,391.4429,93.20051,0.2059028,0,0,0,291.6658
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,114.4949,114.4949,81,0,22.761,114.4949,0,0,1.421085E-14,0,0,35.25776,33.49487,0,0,30.1027,291.6658,0,35.25776,-35.25776,354.278,84.35173,0.2059028,125.9444,0,81,291.6658
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,66.69172,66.69172,81,0,22.761,66.69172,0,0,0,0,0,0,0,14.30828,13.59287,69.27799,256.408,13.59287,0,13.59287,367.1733,87.42204,0.2059139,73.36089,0,81,256.408
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,54.74749,54.74749,0,0,0,54.74749,0,0,7.105427E-15,0,0,57.62894,54.74749,0,0,55.68512,268.6416,0,57.62894,-57.62894,306.4271,72.95868,0.2059139,60.22224,0,0,268.6416
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,67.39297,67.39297,81,0,22.761,67.39297,0,0,0,0,0,0,0,13.60704,12.92668,119.7173,211.0127,12.92668,0,12.92668,318.6904,75.87851,0.2059245,74.13226,0,81,211.0127
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,17.85101,17.85101,81,0,22.761,17.85101,0,0,0,0,0,0,0,63.14899,59.99154,106.7906,222.6467,59.99154,0,59.99154,375.6034,89.42919,0.2059676,19.63611,0,81,222.6467
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,34.23242,34.23242,0,0,0,34.23242,74.01846,0,0,0,25.33831,36.03413,34.23242,0,0,46.79905,276.6391,0,10.69582,-10.69582,364.329,86.74482,0.2059676,37.65566,20.27065,0,301.9774
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,9.033582,9.033582,0,0,0,9.033582,598.7255,0,0,0,54.08636,9.509033,9.033582,0,0,58.68329,265.9433,44.57732,0,44.57732,406.6187,96.81379,0.2058839,9.936939,43.26908,0,320.0296
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,97.88107,97.88107,34.2359,0,10.92968,97.88107,82.85655,1.776357E-15,0,0,81.10088,66.99491,63.64517,0,0,14.10597,306.0629,14.10597,0,14.10597,420.0009,100,0.2058704,107.6692,64.88071,81,387.1637
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,50.05799,50.05799,0,0,0,50.05799,205.9489,50.40125,0,0,103.0939,52.69263,50.05799,0,0,0,318.7582,0,0,0,420.0009,100,0.2058704,55.0638,82.47511,0,421.8521
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,63.33562,63.33562,20.25,0,7.39125,63.33562,189.6039,74.73354,0,0,120.0868,45.35329,43.08562,0,0,0,318.7582,0,0,0,420.0009,100,0.2058704,69.66918,96.06946,81,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,7.633962,7.633962,0,0,0,7.633962,1569.593,111.7864,0,0,119.8221,8.035749,7.633962,0,0,0,318.7582,0,0,0,420.0009,100,0.2058704,8.397359,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,26.38296,26.38296,0,0,0,26.38296,442.3796,88.94131,0,0,116.7128,27.77154,26.38296,0,0,0,318.7582,0,0,0,420.0009,100,0.2058704,29.02126,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,39.90198,39.90198,0,0,0,39.90198,267.7273,64.8264,0,0,106.8285,42.00209,39.90198,0,0,0,318.7582,0,0,0,420.0009,100,0.2058704,43.89218,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,134.352,134.352,65.652,0,18.87796,134.352,56.93661,4.17969,0,0,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058704,147.7872,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,47.41721,47.41721,0,0,0,47.41721,105.2743,0.005296244,0,0,49.91815,49.91285,47.41721,0,0,0,318.7582,0,0,0,420.0009,100,0.2058704,52.15893,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,47.60379,47.60379,0,0,0,47.60379,48.08598,0,0,0,22.89075,50.10925,47.60379,0,0,0,318.7582,0,27.21851,-27.21851,391.31,93.16886,0.2058704,52.36417,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,6.577102,6.577102,0,0,0,6.577102,0,0,8.881784E-16,0,0,6.923265,6.577102,0,0,30.24278,291.5397,0,6.923265,-6.923265,384.0123,91.4313,0.2058704,7.234812,0,0,291.5397
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,54.09089,54.09089,0,0,0,54.09089,0,0,7.105427E-15,0,0,56.93778,54.09089,0,0,37.9353,284.6165,0,56.93778,-56.93778,323.9946,77.14141,0.2058704,59.49998,0,0,284.6165
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,67.66239,67.66239,81,0,22.761,67.66239,0,0,0,0,0,0,0,13.33761,12.67073,101.1995,227.6787,12.67073,0,12.67073,336.0151,80.00343,0.2058808,74.42863,0,81,227.6787
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,6.650237,6.650237,0,0,0,6.650237,0,0,8.881784E-16,0,0,7.000249,6.650237,0,0,88.52877,239.0823,0,7.000249,-7.000249,328.6362,78.24655,0.2058808,7.31526,0,0,239.0823
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,101.5221,101.5221,81,0,22.761,101.5221,0,0,0,0,0,21.60226,20.52215,0,0,96.30682,232.0821,0,21.60226,-21.60226,305.8654,72.82494,0.2058808,111.6744,0,81,232.0821
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,75.31369,75.31369,81,0,22.761,75.31369,0,0,0,0,0,0,0,5.686311,5.401995,120.3093,210.4798,5.401995,0,5.401995,310.9902,74.04513,0.2058853,82.84505,0,81,210.4798
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,103.8105,103.8105,81,0,22.761,103.8105,0,0,0,0,0,24.0111,22.81055,0,0,114.9073,215.3416,0,24.0111,-24.0111,285.6802,68.01897,0.2058853,114.1916,0,81,215.3416
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,141.5863,191.3305,68.7,0,68.7,350.8548,83.53668,0.2058897,0,0,81,191.3305
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,73.7299,73.7299,81,0,22.761,73.7299,0,0,0,0,0,0,0,7.270097,6.906592,72.88634,253.1605,6.906592,0,6.906592,357.407,85.09673,0.2058954,81.10289,0,81,253.1605
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,7.23866,7.23866,0,0,0,7.23866,0,0,8.881784E-16,0,0,7.619642,7.23866,0,0,65.97975,259.3764,0,7.619642,-7.619642,349.3752,83.18439,0.2058954,7.962526,0,0,259.3764
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,9.657888,9.657888,0,0,0,9.657888,0,0,1.776357E-15,0,0,10.1662,9.657888,0,0,74.44602,251.7568,0,10.1662,-10.1662,338.659,80.63294,0.2058954,10.62368,0,0,251.7568
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,23.97793,23.97793,0,0,0,23.97793,0,0,0,0,0,25.23993,23.97793,0,0,85.7418,241.5906,0,25.23993,-25.23993,312.0538,74.29838,0.2058954,26.37572,0,0,241.5906
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,43.25381,43.25381,0,0,0,43.25381,0,0,0,0,0,45.53032,43.25381,0,0,113.7862,216.3507,0,45.53032,-45.53032,264.0606,62.87146,0.2058954,47.57919,0,0,216.3507
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,116.4315,116.4315,81,0,22.761,116.4315,23.10114,0,0,0,26.897,37.29633,35.43151,0,0,164.3754,170.8204,0,10.39933,-10.39933,253.0988,60.26149,0.2058954,128.0747,21.5176,81,197.7174
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,60.19785,60.19785,81,0,22.761,60.19785,76.31254,0,0,0,45.93851,0,0,20.80215,19.76204,175.9302,160.421,65.70055,0,65.70055,315.4278,75.10171,0.2059277,66.21764,36.7508,81,206.3595
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,30.6741,0,10.02855,0,0,0,0,0,81.08926,0,0,30.6741,29.1404,110.2297,219.5515,110.2297,0,110.2297,420.0009,100,0.2057481,0,64.87141,81,300.6408
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,126.3353,126.3353,57.63529,0,16.84973,126.3353,79.35332,27.93546,0,0,100.2513,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057481,138.9688,80.201,81,419.0095
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057481,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,99.48613,99.48613,30.78613,0,10.05689,99.48613,100.5313,27.69892,0,0,100.0147,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057481,109.4347,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057481,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,106.4737,106.4737,37.77373,0,11.82475,106.4737,74.32391,6.81964,0,0,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057481,117.1211,63.30834,81,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,8.968104,8.968104,0,0,0,8.968104,647.3975,48.61917,0,0,58.05928,9.440109,8.968104,0,0,0,318.7582,0,0,0,420.0009,100,0.2057481,9.864915,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057481,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057481,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,73.24829,73.24829,73.24829,0,20.79982,73.24829,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057481,80.57312,0,81,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,103.2117,103.2117,81,0,22.761,103.2117,0,0,0,0,0,23.38077,22.21173,0,0,0,318.7582,0,23.38077,-23.38077,395.3553,94.13203,0.2057481,113.5329,0,81,318.7582
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,95.27356,95.27356,81,0,22.761,95.27356,0,0,0,0,0,15.0248,14.27356,0,0,25.97863,295.3774,0,15.0248,-15.0248,379.5178,90.36121,0.2057481,104.8009,0,81,295.3774
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,40.23628,40.23628,0,0,0,40.23628,0,0,0,0,0,42.35398,40.23628,0,0,42.67286,280.3527,0,42.35398,-42.35398,334.8728,79.73146,0.2057481,44.25991,0,0,280.3527
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,9.644779,9.644779,0,0,0,9.644779,0,0,1.776357E-15,0,0,10.1524,9.644779,0,0,89.73283,237.9987,0,10.1524,-10.1524,324.1712,77.18347,0.2057481,10.60926,0,0,237.9987
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,11.09125,11.09125,0,0,0,11.09125,0,0,1.776357E-15,0,0,11.675,11.09125,0,0,101.0133,227.8463,0,11.675,-11.675,311.8647,74.25335,0.2057481,12.20038,0,0,227.8463
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,107.7885,107.7885,81,0,22.761,107.7885,0,0,0,0,0,28.19839,26.78848,0,0,113.9855,216.1713,0,28.19839,-28.19839,282.141,67.17629,0.2057481,118.5673,0,81,216.1713
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.437372,3.437372,75.75316,0,21.43355,3.437372,0,0,0,0,0,0,0,72.31579,68.7,145.317,187.9729,68.7,0,68.7,347.3155,82.69401,0.2057614,3.78111,0,81,187.9729
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.47882,4.47882,0,0,0,4.47882,0,0,8.881784E-16,0,0,4.714547,4.47882,0,0,76.61705,249.8029,0,4.714547,-4.714547,342.3459,81.51078,0.2057614,4.926702,0,0,249.8029
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,49.93465,49.93465,0,0,0,49.93465,0,0,7.105427E-15,0,0,52.56279,49.93465,0,0,81.85544,245.0883,0,52.56279,-52.56279,286.9399,68.31889,0.2057614,54.92811,0,0,245.0883
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,71.82222,71.82222,81,0,22.761,71.82222,0,0,0,0,0,0,0,9.177779,8.71889,140.2585,192.5255,8.71889,0,8.71889,295.2114,70.28828,0.2057685,79.00444,0,81,192.5255
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,41.78805,41.78805,81,0,22.761,41.78805,0,0,0,0,0,0,0,39.21195,37.25135,131.5396,200.3725,37.25135,0,37.25135,330.5511,78.70249,0.205799,45.96685,0,81,200.3725
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,111.0902,111.0902,81,0,22.761,111.0902,0,0,0,0,0,31.67386,30.09016,0,0,94.28829,233.8988,0,31.67386,-31.67386,297.1639,70.75317,0.205799,122.1992,0,81,233.8988
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,49.81772,49.81772,81,0,22.761,49.81772,24.63264,0,0,0,12.27142,0,0,31.18228,29.62317,129.4815,202.2249,41.89458,0,41.89458,336.9086,80.21618,0.2058301,54.79949,9.817137,81,214.4963
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,0,0,0,0,0,0,0,0,27.35685,0,0,0,0,87.58688,239.93,27.35685,0,27.35685,362.8616,86.39545,0.205779,0,21.88548,0,267.2869
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,57.2152,57.2152,0,0,0,57.2152,83.33394,0,0,0,47.67968,60.22653,57.2152,0,0,60.23003,264.5512,0,12.54685,-12.54685,349.6361,83.24652,0.205779,62.93672,38.14375,0,312.2309
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,69.79525,69.79525,81,0,22.761,69.79525,73.21716,0,0,0,51.1021,0,0,11.20475,10.64451,74.17097,252.0043,61.74662,0,61.74662,408.2141,97.19363,0.2058161,76.77477,40.88168,81,303.1064
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,106.4686,106.4686,54.70129,0,16.10743,106.4686,62.85069,7.105427E-15,0,0,66.91622,54.49187,51.76728,0,0,12.42435,307.5763,12.42435,0,12.42435,420.0009,100,0.205823,117.1154,53.53298,81,374.4925
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,134.4477,134.4477,66.71952,0,19.14804,134.4477,53.02645,0,0,0,71.29285,71.29285,67.72821,0,0,0,318.7582,0,0,0,420.0009,100,0.205823,147.8925,57.03428,81,390.0511
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,127.157,127.157,58.45702,0,17.05762,127.157,64.64218,9.881279,0,0,82.19707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.205823,139.8727,65.75765,81,400.9553
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,127.3938,127.3938,74.18389,0,21.03653,127.3938,43.96636,0,0,0,56.01042,56.01042,53.2099,0,0,0,318.7582,0,0,0,420.0009,100,0.205823,140.1332,44.80833,81,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,31.95324,0,0,31.95324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.205823,0,25.56259,0,350.7115
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,79.48018,79.48018,63.77489,0,18.40305,79.48018,20.80001,3.552714E-15,0,0,16.53189,16.53189,15.7053,0,0,0,318.7582,0,0,0,420.0009,100,0.205823,87.4282,13.22551,81,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,91.05587,91.05587,78.04684,0,22.01385,91.05587,15.0388,0,0,0,13.69371,13.69371,13.00903,0,0,0,318.7582,0,0,0,420.0009,100,0.205823,100.1615,10.95497,81,332.4519
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,104.2594,104.2594,81,0,22.761,104.2594,0,0,0,0,0,24.48357,23.25939,0,0,0,318.7582,0,24.48357,-24.48357,394.1929,93.85526,0.205823,114.6853,0,81,318.7582
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,87.43018,87.43018,81,0,22.761,87.43018,0,0,0,0,0,6.768604,6.430174,0,0,27.20397,294.2747,0,6.768604,-6.768604,387.0582,92.15652,0.205823,96.17319,0,81,294.2747
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,97.48859,97.48859,81,0,22.761,97.48859,0,0,0,0,0,17.35641,16.48859,0,0,34.72464,287.506,0,17.35641,-17.35641,368.7629,87.80051,0.205823,107.2374,0,81,287.506
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,10.93675,10.93675,0,0,0,10.93675,0,0,1.776357E-15,0,0,11.51237,10.93675,0,0,54.00954,270.1496,0,11.51237,-11.51237,356.6278,84.91121,0.205823,12.03043,0,0,270.1496
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.80106,258.6373,0,0,0,356.6278,84.91121,0.205823,0,0,0,258.6373
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,109.0203,109.0203,81,0,22.761,109.0203,0,0,0,0,0,29.49502,28.02027,0,0,66.80106,258.6373,0,29.49502,-29.49502,325.5373,77.50873,0.205823,119.9223,0,81,258.6373
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,42.00392,42.00392,81,0,22.761,42.00392,0,0,0,0,0,0,0,38.99608,37.04628,99.5733,229.1423,37.04628,0,37.04628,360.6825,85.87661,0.2058532,46.20431,0,81,229.1423
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,2.052394,2.052394,0,0,0,2.052394,0,0,4.440892E-16,0,0,2.160415,2.052394,0,0,62.52702,262.4839,0,2.160415,-2.160415,358.4052,85.3344,0.2058532,2.257633,0,0,262.4839
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,84.98492,84.98492,81,0,22.761,84.98492,0,0,0,0,0,4.19465,3.984917,0,0,64.92748,260.3235,0,4.19465,-4.19465,353.9837,84.28165,0.2058532,93.48341,0,81,260.3235
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.58821,256.1288,0,0,0,353.9837,84.28165,0.2058532,0,0,0,256.1288
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,86.62392,86.62392,81,0,22.761,86.62392,0,0,0,0,0,5.919916,5.62392,0,0,69.58821,256.1288,0,5.919916,-5.919916,347.7435,82.79591,0.2058532,95.28631,0,81,256.1288
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,9.22644,9.22644,0,0,0,9.22644,0,0,0,0,0,9.712042,9.22644,0,0,76.16589,250.2089,0,9.712042,-9.712042,337.5061,80.35844,0.2058532,10.14908,0,0,250.2089
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,24.93868,24.93868,0,0,0,24.93868,0,0,3.552714E-15,0,0,26.25124,24.93868,0,0,86.95705,240.4969,0,26.25124,-26.25124,309.8349,73.77007,0.2058532,27.43255,0,0,240.4969
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,62.24268,62.24268,0,0,0,62.24268,33.88065,0,7.105427E-15,0,21.08822,65.51862,62.24268,0,0,116.1251,214.2456,0,44.43039,-44.43039,263.0012,62.6192,0.2058532,68.46695,16.87058,0,235.3339
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,74.94553,74.94553,81,0,22.761,74.94553,72.62331,0,0,0,54.42793,0,0,6.054469,5.751746,165.4922,169.8152,60.17968,0,60.17968,320.0926,76.21237,0.205888,82.44009,43.54234,81,224.2432
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,72.84946,72.84946,81,0,22.761,72.84946,112.6896,0,0,0,82.09373,0,0,8.150537,7.74301,105.3125,223.977,89.83675,0,89.83675,405.3192,96.50439,0.2058752,80.13441,65.67499,81,306.0707
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,41.21658,41.21658,0,0,0,41.21658,245.9848,42.52488,0,0,101.3865,43.38588,41.21658,0,0,15.47577,304.83,15.47577,0,15.47577,420.0009,100,0.2058464,45.33824,81.10923,0,406.2166
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,99.9435,99.9435,31.2435,0,10.17261,99.9435,112.4686,40.08928,0,0,112.4051,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058464,109.9379,89.92405,81,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058464,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058464,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,0,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058464,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,112.0331,112.0331,43.33311,0,13.23128,112.0331,71.60778,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058464,123.2364,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.530716,1.530716,0,0,0,1.530716,2483.003,36.39645,0,0,38.00773,1.61128,1.530716,0,0,0,318.7582,0,0,0,420.0009,100,0.2058464,1.683788,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,63.44315,63.44315,51.5061,0,15.29904,63.44315,19.80562,0,0,0,12.56531,12.56531,11.93705,0,0,0,318.7582,0,0,0,420.0009,100,0.2058464,69.78746,10.05225,81,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,85.19067,85.19067,81,0,22.761,85.19067,0,0,0,0,0,4.411232,4.19067,0,0,0,318.7582,0,4.411232,-4.411232,415.351,98.8929,0.2058464,93.70974,0,81,318.7582
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,45.82415,45.82415,0,0,0,45.82415,0,0,0,0,0,48.23595,45.82415,0,0,4.901368,314.347,0,48.23595,-48.23595,364.5058,86.78693,0.2058464,50.40656,0,0,314.347
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,5.706892,5.706892,0,0,0,5.706892,0,0,8.881784E-16,0,0,6.007255,5.706892,0,0,58.49686,266.1111,0,6.007255,-6.007255,358.1736,85.27927,0.2058464,6.277581,0,0,266.1111
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,61.43167,61.43167,0,0,0,61.43167,0,0,7.105427E-15,0,0,64.66491,61.43167,0,0,65.17159,260.1038,0,64.66491,-64.66491,290.0108,69.05006,0.2058464,67.57484,0,0,260.1038
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,63.03144,63.03144,81,0,22.761,63.03144,0,0,0,0,0,0,0,17.96856,17.07013,137.0215,195.4389,17.07013,0,17.07013,306.205,72.9058,0.2058603,69.33459,0,81,195.4389
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,19.03595,19.03595,81,0,22.761,19.03595,0,0,0,0,0,0,0,61.96405,58.86585,119.9514,210.802,58.86585,0,58.86585,362.05,86.20222,0.2059051,20.93954,0,81,210.802
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.08551,263.7813,0,0,0,362.05,86.20222,0.2059051,0,0,0,263.7813
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,37.09517,37.09517,0,0,0,37.09517,0,0,0,0,0,39.04754,37.09517,0,0,61.08551,263.7813,0,39.04754,-39.04754,320.8903,76.40231,0.2059051,40.80468,0,0,263.7813
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.4717,224.7337,0,0,0,320.8903,76.40231,0.2059051,0,0,0,224.7337
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,123.3682,123.3682,81,0,22.761,123.3682,0,0,0,0,0,44.5981,42.36819,0,0,104.4717,224.7337,0,44.5981,-44.5981,273.8798,65.20934,0.2059051,135.705,0,81,224.7337
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,106.4819,106.4819,81,0,22.761,106.4819,0,0,0,0,0,26.82302,25.48187,0,0,154.0251,180.1356,0,26.82302,-26.82302,245.6058,58.47746,0.2059051,117.1301,0,81,180.1356
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,62.3537,62.3537,81,0,22.761,62.3537,0,0,0,0,0,0,0,18.6463,17.71399,183.8285,153.3126,17.71399,0,17.71399,262.4108,62.47864,0.2059195,68.58907,0,81,153.3126
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,88.86176,88.86176,81,0,22.761,88.86176,0,0,0,0,0,8.27553,7.861753,0,0,166.1145,169.2552,0,8.27553,-8.27553,253.6876,60.4017,0.2059195,97.74793,0,81,169.2552
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,60.5007,60.5007,81,0,22.761,60.5007,34.10226,0,0,0,20.6321,0,0,20.4993,19.47433,175.3095,160.9797,40.10644,0,40.10644,291.7359,69.4608,0.2059468,66.55077,16.50568,81,181.6118
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,34.81324,34.81324,81,0,22.761,34.81324,130.6169,0,0,0,45.47196,0,0,46.18676,43.87742,135.2031,197.0755,89.34939,0,89.34939,376.5002,89.64273,0.2059348,38.29456,36.37757,81,242.5474
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,104.6561,104.6561,80.9226,0,22.74142,104.6561,67.68483,7.105427E-15,0,0,70.83627,24.98258,23.73345,0,0,45.85369,277.4899,45.85369,0,45.85369,420.0009,100,0.2059601,115.1217,56.66901,81,348.3262
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,29.73294,29.73294,0,0,0,29.73294,317.313,63.04865,0,0,94.34648,31.29783,29.73294,0,0,0,318.7582,0,0,0,420.0009,100,0.2059601,32.70624,75.47718,0,413.1047
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,41.43796,41.43796,0,0,0,41.43796,267.0246,67.03065,0,0,110.6496,43.61891,41.43796,0,0,0,318.7582,0,0,0,420.0009,100,0.2059601,45.58176,88.51965,0,429.4078
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,100.9574,100.9574,32.25737,0,10.42911,100.9574,109.1478,37.87695,0,0,110.1927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059601,111.0531,88.15419,81,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,69.03212,69.03212,20.25,0,7.39125,69.03212,141.7277,46.48803,0,0,97.83763,51.3496,48.78212,0,0,0,318.7582,0,0,0,420.0009,100,0.2059601,75.93533,78.2701,81,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,97.1012,97.1012,28.40121,0,9.453506,97.1012,92.51284,17.5153,0,0,89.83109,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059601,106.8113,71.86487,81,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,44.87795,44.87795,0,0,0,44.87795,133.5289,12.6851,0,0,59.92505,47.23995,44.87795,0,0,0,318.7582,0,0,0,420.0009,100,0.2059601,49.36575,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,52.24388,52.24388,0,0,0,52.24388,87.18801,0,0,0,45.5504,54.99355,52.24388,0,0,0,318.7582,0,9.443159,-9.443159,410.0469,97.63001,0.2059601,57.46827,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,24.83489,24.83489,0,0,0,24.83489,94.79148,0,0,0,23.54136,26.14199,24.83489,0,0,10.4924,309.3151,0,2.600629,-2.600629,407.3056,96.97733,0.2059601,27.31838,18.83309,0,332.8564
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,120.0731,120.0731,81,0,22.761,120.0731,0,0,0,0,0,41.12959,39.0731,0,0,13.38199,306.7144,0,41.12959,-41.12959,363.9512,86.65487,0.2059601,132.0804,0,81,306.7144
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,61.43016,61.43016,0,0,0,61.43016,0,0,0,0,0,64.66333,61.43016,0,0,59.08153,265.5848,0,64.66333,-64.66333,295.79,70.42606,0.2059601,67.57317,0,0,265.5848
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,32.94965,32.94965,0,0,0,32.94965,0,0,7.105427E-15,0,0,34.68385,32.94965,0,0,130.9297,200.9215,0,34.68385,-34.68385,259.2301,61.72132,0.2059601,36.24462,0,0,200.9215
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,19.88181,19.88181,0,0,0,19.88181,0,0,0,0,0,20.92822,19.88181,0,0,169.4673,166.2377,0,20.92822,-20.92822,237.1698,56.46888,0.2059601,21.87,0,0,166.2377
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.7209,145.3094,0,0,0,237.1698,56.46888,0.2059601,0,0,0,145.3094
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.7209,145.3094,0,0,0,237.1698,56.46888,0.2059601,0,0,0,145.3094
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,99.16507,99.16507,81,0,22.761,99.16507,0,0,0,0,0,19.12112,18.16507,0,0,192.7209,145.3094,0,19.12112,-19.12112,217.0143,51.66998,0.2059601,109.0816,0,81,145.3094
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,25.67433,25.67433,81,0,22.761,25.67433,0,0,0,0,0,0,0,55.32567,52.55939,213.9666,126.1883,52.55939,0,52.55939,266.8766,63.54191,0.2060027,28.24176,0,81,126.1883
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,31.60472,31.60472,81,0,22.761,31.60472,0,0,0,0,0,0,0,49.39528,46.92552,161.4072,173.4918,46.92552,0,46.92552,311.394,74.14128,0.2060408,34.76519,0,81,173.4918
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,49.95065,49.95065,81,0,22.761,49.95065,0,0,0,0,0,0,0,31.04935,29.49688,114.4816,215.7247,29.49688,0,29.49688,339.3772,80.80394,0.2060647,54.94572,0,81,215.7247
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,29.24284,29.24284,0,0,0,29.24284,0,0,3.552714E-15,0,0,30.78194,29.24284,0,0,84.98476,242.2719,0,30.78194,-30.78194,306.9302,73.07848,0.2060647,32.16713,0,0,242.2719
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,69.87281,69.87281,81,0,22.761,69.87281,0,0,0,0,0,0,0,11.12719,10.57083,119.1869,211.49,10.57083,0,10.57083,316.9586,75.46617,0.2060732,76.86009,0,81,211.49
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.6161,221.0037,68.7,0,68.7,382.1331,90.98389,0.2060776,0,0,81,221.0037
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,94.62257,94.62257,81,0,22.761,94.62257,17.8369,0,0,0,16.87774,14.33955,13.62257,0,0,39.91609,282.8337,2.538186,0,2.538186,384.541,91.55721,0.2060789,104.0848,13.50219,81,299.7115
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,0,0,0,0,0,13.27992,0,0,50.65782,0,0,0,0,37.37791,285.1181,37.37791,0,37.37791,420.0009,100,0.2060096,0,40.52626,0,335.7759
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,160.6769,149.7,81,0,22.761,149.7,46.45142,0,10.97693,27.04462,69.53778,72.31579,68.7,0,0,0,318.7582,0,2.778007,-2.778007,417.0726,99.3028,0.2060096,176.7446,55.63023,81,388.296
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,49.84334,49.84334,0,0,0,49.84334,192.3912,40.34087,0,0,95.89422,52.46667,49.84334,0,0,3.086675,315.9802,3.086675,0,3.086675,420.0009,100,0.2060039,54.82767,76.71538,0,411.8745
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,6.935816,6.935816,0,0,0,6.935816,1566.567,101.3533,0,0,108.6542,7.300859,6.935816,0,0,0,318.7582,0,0,0,420.0009,100,0.2060039,7.629397,86.92334,0,427.4124
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,45.17808,45.17808,0,0,0,45.17808,269.4185,74.16224,0,0,121.7181,47.55587,45.17808,0,0,0,318.7582,0,0,0,420.0009,100,0.2060039,49.69589,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,45.39027,45.39027,0,0,0,45.39027,239.5945,60.97336,0,0,108.7526,47.77923,45.39027,0,0,0,318.7582,0,0,0,420.0009,100,0.2060039,49.92929,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,103.0276,103.0276,34.32758,0,10.95288,103.0276,90.84632,21.28097,0,0,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060039,113.3303,74.87741,81,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,25.11317,25.11317,0,0,0,25.11317,286.0804,45.40894,0,0,71.84386,26.43492,25.11317,0,0,0,318.7582,0,0,0,420.0009,100,0.2060039,27.62449,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060039,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,82.04092,82.04092,65.67146,0,18.88288,82.04092,21.00294,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.2060039,90.24501,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,132.5383,132.5383,81,0,22.761,132.5383,0,0,0,0,0,54.25086,51.53832,0,0,0,318.7582,0,54.25086,-54.25086,362.8154,86.38445,0.2060039,145.7921,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,14.66669,14.66669,0,0,0,14.66669,0,0,1.776357E-15,0,0,15.43862,14.66669,0,0,60.27873,264.5074,0,15.43862,-15.43862,346.5417,82.50976,0.2060039,16.13336,0,0,264.5074
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,21.33949,21.33949,0,0,0,21.33949,0,0,0,0,0,22.46262,21.33949,0,0,77.43276,249.0687,0,22.46262,-22.46262,322.864,76.87222,0.2060039,23.47344,0,0,249.0687
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,123.911,123.911,81,0,22.761,123.911,0,0,0,0,0,45.16951,42.91104,0,0,102.3912,226.6061,0,45.16951,-45.16951,275.2512,65.53586,0.2060039,136.3021,0,81,226.6061
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,24.36406,24.36406,81,0,22.761,24.36406,0,0,0,0,0,0,0,56.63594,53.80414,152.5796,181.4366,53.80414,0,53.80414,326.2943,77.68895,0.2060474,26.80047,0,81,181.4366
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,55.81921,55.81921,81,0,22.761,55.81921,0,0,0,0,0,0,0,25.18079,23.92175,98.77543,229.8603,23.92175,0,23.92175,348.9884,83.09231,0.2060667,61.40113,0,81,229.8603
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,33.64634,33.64634,0,0,0,33.64634,0,0,0,0,0,35.4172,33.64634,0,0,74.85368,251.3899,0,35.4172,-35.4172,311.6554,74.20351,0.2060667,37.01097,0,0,251.3899
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,62.5733,62.5733,81,0,22.761,62.5733,0,0,0,0,0,0,0,18.4267,17.50537,114.2061,215.9727,17.50537,0,17.50537,328.2625,78.15757,0.2060809,68.83063,0,81,215.9727
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,32.69368,32.69368,81,0,22.761,32.69368,0,0,0,0,0,0,0,48.30632,45.89101,96.70076,231.7275,45.89101,0,45.89101,371.7985,88.52327,0.206118,35.96304,0,81,231.7275
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,29.83394,29.83394,0,0,0,29.83394,0,0,3.552714E-15,0,0,31.40415,29.83394,0,0,50.80975,273.0294,0,31.40415,-31.40415,338.6956,80.64165,0.206118,32.81734,0,0,273.0294
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.67059,22.67059,0,0,0,22.67059,0,0,3.552714E-15,0,0,23.86378,22.67059,0,0,85.70325,241.6253,0,23.86378,-23.86378,313.541,74.65246,0.206118,24.93765,0,0,241.6253
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,23.26712,23.26712,0,0,0,23.26712,0,0,3.552714E-15,0,0,24.4917,23.26712,0,0,112.2186,217.7615,0,24.4917,-24.4917,287.7244,68.50568,0.206118,25.59383,0,0,217.7615
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.4316,193.2698,0,0,0,287.7244,68.50568,0.206118,0,0,0,193.2698
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,86.9257,86.9257,81,0,22.761,86.9257,4.40556,0,0,0,3.829564,6.237586,5.925706,0,0,139.4316,193.2698,0,2.408022,-2.408022,285.1862,67.90133,0.206118,95.61828,3.063651,81,197.0994
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,63.51262,63.51262,81,0,22.761,63.51262,14.84268,0,0,0,9.426972,0,0,17.48738,16.61301,142.1071,190.8618,26.03998,0,26.03998,309.8899,73.78315,0.2061365,69.86388,7.541578,81,200.2888
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,10.49115,10.49115,81,0,22.761,10.49115,133.0827,0,0,0,13.9619,0,0,70.50885,66.98341,116.0672,214.2978,80.9453,0,80.9453,386.6813,92.0668,0.2061401,11.54026,11.16952,81,228.2597
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,96.82407,96.82407,81,0,22.761,96.82407,24.22142,0,0,0,23.45216,16.65691,15.82407,0,0,35.12186,287.1486,6.795248,0,6.795248,393.1279,93.60168,0.2061438,106.5065,18.76173,81,310.6007
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,31.65984,31.65984,0,0,0,31.65984,108.2343,0,0,0,34.2668,33.32615,31.65984,0,0,28.32661,293.2643,0.9406501,0,0.9406501,394.0202,93.81416,0.206142,34.82582,27.41344,0,327.5311
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,0,0,0,22.69094,0,0,0,0,27.38596,294.1109,22.69094,0,22.69094,415.5468,98.93951,0.2061,0,18.15275,0,316.8018
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,66.37346,66.37346,63.96189,0,18.45036,66.37346,10.89821,0,0,0,7.233515,2.538491,2.411567,0,0,4.695024,314.5327,4.695024,0,4.695024,420.0009,100,0.2061026,73.0108,5.786812,81,321.7662
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0.5329425,0,0,0.5329425,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061026,0,0.426354,0,319.2912
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,111.0729,111.0729,81,0,22.761,111.0729,6.437537,0,1.421085E-14,0,7.150358,31.65568,30.0729,0,0,0,318.7582,0,24.50532,-24.50532,394.17,93.8498,0.2061026,122.1802,5.720287,81,325.9086
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,48.6931,48.6931,0,0,0,48.6931,0.7921458,0,7.105427E-15,0,0.3857203,51.25589,48.6931,0,0,27.22814,294.2529,0,50.87017,-50.87017,340.5481,81.08272,0.2061026,53.5624,0.3085763,0,294.6386
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,83.75054,243.3827,1.312067,0,1.312067,341.7928,81.37908,0.2061002,0,1.049653,0,244.6948
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.43848,244.5636,0,0,0,341.7928,81.37908,0.2061002,0,0,0,244.5636
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,11.08377,11.08377,0,0,0,11.08377,0,0,1.776357E-15,0,0,11.66713,11.08377,0,0,82.43848,244.5636,0,11.66713,-11.66713,329.4946,78.45094,0.2061002,12.19215,0,0,244.5636
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.40195,232.8965,0,0,0,329.4946,78.45094,0.2061002,0,0,0,232.8965
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,43.7038,43.7038,0,0,0,43.7038,0,0,0,0,0,46.00401,43.7038,0,0,95.40195,232.8965,0,46.00401,-46.00401,281.0021,66.90514,0.2061002,48.07418,0,0,232.8965
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,7.151152,7.151152,0,0,0,7.151152,0,0,8.881784E-16,0,0,7.527529,7.151152,0,0,146.5175,186.8925,0,7.527529,-7.527529,273.0674,65.01592,0.2061002,7.866267,0,0,186.8925
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,18.21796,18.21796,0,0,0,18.21796,0,0,0,0,0,19.1768,18.21796,0,0,154.8814,179.3649,0,19.1768,-19.1768,252.8533,60.20304,0.2061002,20.03976,0,0,179.3649
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,82.23242,82.23242,81,0,22.761,82.23242,0,0,0,0,0,1.297285,1.232421,0,0,176.189,160.1881,0,1.297285,-1.297285,251.4858,59.87746,0.2061002,90.45567,0,81,160.1881
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,87.0944,87.0944,81,0,22.761,87.0944,0,0,0,0,0,6.415153,6.094395,0,0,177.6304,158.8908,0,6.415153,-6.415153,244.7237,58.26742,0.2061002,95.80383,0,81,158.8908
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,113.7008,113.7008,81,0,22.761,113.7008,0,0,0,0,0,34.42193,32.70084,0,0,184.7584,152.4757,0,34.42193,-34.42193,208.4398,49.62841,0.2061002,125.0709,0,81,152.4757
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,33.43975,33.43975,81,0,22.761,33.43975,0,0,0,0,0,0,0,47.56025,45.18224,223.005,118.0538,45.18224,0,45.18224,251.3034,59.83402,0.2061366,36.78372,0,81,118.0538
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,43.29495,43.29495,81,0,22.761,43.29495,0,0,0,0,0,0,0,37.70505,35.81979,177.8227,158.7178,35.81979,0,35.81979,285.285,67.92487,0.2061654,47.62445,0,81,158.7178
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,73.25729,73.25729,81,0,22.761,73.25729,0,0,0,0,0,0,0,7.74271,7.355574,142.0029,190.9556,7.355574,0,7.355574,292.2632,69.58633,0.2061714,80.58302,0,81,190.9556
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,18.51421,18.51421,81,0,22.761,18.51421,0,0,0,0,0,0,0,62.48579,59.3615,134.6474,197.5756,59.3615,0,59.3615,348.5784,82.99469,0.2062148,20.36563,0,81,197.5756
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,0,0,0,0,0,0,0,0,19.79336,0,0,0,0,75.28586,251.0009,19.79336,0,19.79336,367.356,87.46555,0.2061782,0,15.83469,0,270.7943
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,83.59499,83.59499,81,0,22.761,83.59499,35.91531,0,0,0,30.0234,2.731568,2.59499,0,0,55.4925,268.815,27.29183,0,27.29183,393.2473,93.63013,0.2061931,91.95449,24.01872,81,298.8384
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,16.18628,0,0,44.38696,0,0,0,0,28.20067,293.3776,28.20067,0,28.20067,420.0009,100,0.2061409,0,35.50956,0,337.7646
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,5.351091,5.351091,0,0,0,5.351091,1239.53,60.69563,0,0,66.32836,5.632728,5.351091,0,0,0,318.7582,0,0,0,420.0009,100,0.2061409,5.886201,53.06269,0,385.0866
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,84.19674,84.19674,23.86979,0,8.307056,84.19674,75.42104,0,0,0,63.50206,63.50206,60.32695,0,0,0,318.7582,0,0,0,420.0009,100,0.2061409,92.61641,50.80164,81,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,52.70496,52.70496,0,0,0,52.70496,129.1877,12.60943,0,0,68.08833,55.4789,52.70496,0,0,0,318.7582,0,0,0,420.0009,100,0.2061409,57.97545,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,81.42508,81.42508,20.25,0,7.39125,81.42508,87.45449,6.815067,0,0,71.20988,64.39481,61.17508,0,0,0,318.7582,0,0,0,420.0009,100,0.2061409,89.56758,56.96791,81,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,103.7301,103.7301,35.03015,0,11.13063,103.7301,84.2036,15.02873,0,0,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061409,114.1032,69.87561,81,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,182.8554,149.7,81,0,22.761,149.7,48.27683,0,33.15539,51.44093,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.2061409,201.1409,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,35.28503,35.28503,0,0,0,35.28503,93.22529,7.105427E-15,0,0,32.89457,37.14213,35.28503,0,0,0.05041266,318.7129,0,4.247564,-4.247564,415.4757,98.92258,0.2061409,38.81353,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.916338,1.916338,0,0,0,1.916338,1044.656,13.23201,0,0,20.01914,2.017198,1.916338,0,0,4.769929,314.4653,4.769929,0,4.769929,420.0009,100,0.2061321,2.107972,16.01531,0,334.4844
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,23.01763,23.01763,0,0,0,23.01763,0,0,3.552714E-15,0,0,24.22909,23.01763,0,0,0,318.7582,0,24.22909,-24.22909,394.4612,93.91913,0.2061321,25.3194,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,42.55061,42.55061,0,0,0,42.55061,0,0,7.105427E-15,0,0,44.79012,42.55061,0,0,26.92121,294.5291,0,44.79012,-44.79012,347.2482,82.67798,0.2061321,46.80567,0,0,294.5291
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,55.03038,55.03038,0,0,0,55.03038,0,0,7.105427E-15,0,0,57.92672,55.03038,0,0,76.688,249.739,0,57.92672,-57.92672,286.1881,68.13988,0.2061321,60.53342,0,0,249.739
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,215.54,149.7,81,0,22.761,149.7,0,0,65.84004,87.39404,0,72.31579,68.7,0,0,141.051,191.8123,0,72.31579,-72.31579,209.9606,49.99051,0.2061321,237.094,0,81,191.8123
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,49.09625,49.09625,81,0,22.761,49.09625,0,0,0,0,0,0,0,31.90375,30.30856,221.4019,119.4965,30.30856,0,30.30856,238.7138,56.8365,0.2061565,54.00587,0,81,119.4965
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,107.4631,107.4631,81,0,22.761,107.4631,0,0,0,0,0,27.85592,26.46313,0,0,191.0933,146.7742,0,27.85592,-27.85592,209.3511,49.84539,0.2061565,118.2094,0,81,146.7742
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,21.92423,21.92423,81,0,22.761,21.92423,0,0,0,0,0,0,0,59.07577,56.12198,222.0444,118.9183,56.12198,0,56.12198,262.593,62.52203,0.2062016,24.11666,0,81,118.9183
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,34.44817,34.44817,81,0,22.761,34.44817,0,-7.105427E-15,0,0,0,0,0,46.55183,44.22424,165.9224,169.4281,44.22424,0,44.22424,304.5479,72.51125,0.2062371,37.89299,0,81,169.4281
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,47.10897,47.10897,81,0,22.761,47.10897,0,0,0,0,0,0,0,33.89103,32.19648,121.6981,209.2299,32.19648,0,32.19648,335.0921,79.78368,0.206263,51.81987,0,81,209.2299
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.50167,238.2067,68.7,0,68.7,400.2666,95.30139,0.2062671,0,0,81,238.2067
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,65.36247,65.36247,81,0,22.761,65.36247,0,0,0,0,0,0,0,15.63753,14.85565,20.80167,300.0367,14.85565,0,14.85565,414.36,98.65694,0.2062791,71.89872,0,81,300.0367
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,148.5162,148.5162,81,0,22.761,148.5162,0,0,0,13.66785,0,71.06971,67.51622,0,0,5.94602,313.4068,0,71.06971,-71.06971,339.4459,80.82029,0.2062791,163.3678,0,81,313.4068
