Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,108.1572,108.1572,81,0,22.761,108.1572,0,0,0,0,0,28.58648,27.15716,0,0,84.91236,242.3371,0,28.58648,-28.58648,309.3131,73.64583,0.2062791,118.9729,0,81,242.3371
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,43.95229,43.95229,81,0,22.761,43.95229,22.61237,0,0,0,9.938654,0,0,37.04771,35.19533,116.6751,213.7506,45.13398,0,45.13398,352.131,83.84054,0.2063126,48.34752,7.950923,81,223.6893
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,76.33073,76.33073,81,0,22.761,76.33073,23.30426,0,0,0,17.78831,0,0,4.669266,4.435802,71.54115,254.3712,22.22411,0,22.22411,373.2146,88.86044,0.2063259,83.96381,14.23065,81,272.1595
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,13.3782,13.3782,0,0,0,13.3782,315.3487,0,0,0,42.18798,14.08232,13.3782,0,0,49.31703,274.3729,28.10567,0,28.10567,399.878,95.20885,0.206274,14.71602,33.75039,0,316.5609
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,40.14474,40.14474,0,0,0,40.14474,183.9169,10.364,0,0,73.83297,42.25762,40.14474,0,0,21.21136,299.668,21.21136,0,21.21136,420.0009,100,0.2062349,44.15921,59.06638,0,373.501
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,130.6378,130.6378,61.93781,0,17.93827,130.6378,62.54323,9.389317,0,0,81.70511,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062349,143.7016,65.36408,81,400.4633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,75.93976,0,0,75.93976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062349,0,60.75181,0,394.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,60.84883,60.84883,0,0,0,60.84883,110.3766,3.111443,0,0,67.16284,64.0514,60.84883,0,0,0,318.7582,0,0,0,420.0009,100,0.2062349,66.93372,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,37.24816,37.24816,0,0,0,37.24816,230.4336,46.6237,0,0,85.83229,39.20859,37.24816,0,0,0,318.7582,0,0,0,420.0009,100,0.2062349,40.97298,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,43.3034,43.3034,0,0,0,43.3034,131.1164,11.19532,0,0,56.77784,45.58252,43.3034,0,0,0,318.7582,0,0,0,420.0009,100,0.2062349,47.63374,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,117.5342,117.5342,81,0,22.761,117.5342,13.77046,0,0,0,16.18499,38.457,36.53415,0,0,0,318.7582,0,22.27201,-22.27201,396.5241,94.41031,0.2062349,129.2876,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,36.75635,36.75635,0,0,0,36.75635,19.04409,0,0,0,6.999912,38.6909,36.75635,0,0,24.74668,296.4862,0,31.69098,-31.69098,363.1188,86.4567,0.2062349,40.43199,5.59993,0,303.4861
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,85.1134,85.1134,81,0,22.761,85.1134,0,0,0,0,0,4.329894,4.1134,0,0,59.95889,264.7952,0,4.329894,-4.329894,358.5547,85.37,0.2062349,93.62474,0,81,264.7952
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,30.80254,30.80254,0,0,0,30.80254,0,0,3.552714E-15,0,0,32.42373,30.80254,0,0,64.76988,260.4653,0,32.42373,-32.42373,324.3771,77.2325,0.2062349,33.88279,0,0,260.4653
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.7962,228.0416,0,0,0,324.3771,77.2325,0.2062349,0,0,0,228.0416
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,35.38238,35.38238,0,0,0,35.38238,0,0,7.105427E-15,0,0,37.24461,35.38238,0,0,100.7962,228.0416,0,37.24461,-37.24461,285.1179,67.88507,0.2062349,38.92062,0,0,228.0416
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,10.22044,10.22044,0,0,0,10.22044,0,0,0,0,0,10.75835,10.22044,0,0,142.1791,190.797,0,10.75835,-10.75835,273.7776,65.18501,0.2062349,11.24248,0,0,190.797
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,37.64762,37.64762,0,0,0,37.64762,0,0,7.105427E-15,0,0,39.62907,37.64762,0,0,154.1329,180.0387,0,39.62907,-39.62907,232.0049,55.23914,0.2062349,41.41238,0,0,180.0387
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,24.88717,24.88717,0,0,0,24.88717,0,0,0,0,0,26.19702,24.88717,0,0,198.1652,140.4096,0,26.19702,-26.19702,204.3908,48.66437,0.2062349,27.37589,0,0,140.4096
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.273,114.2126,0,0,0,204.3908,48.66437,0.2062349,0,0,0,114.2126
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.240954,2.240954,0,0,0,2.240954,0,0,4.440892E-16,0,0,2.358899,2.240954,0,0,227.273,114.2126,0,2.358899,-2.358899,201.9043,48.07235,0.2062349,2.465049,0,0,114.2126
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,70.71275,70.71275,81,0,22.761,70.71275,0,0,0,0,0,0,0,10.28724,9.772882,229.894,111.8537,9.772882,0,9.772882,211.1756,50.27982,0.2062428,77.78403,0,81,111.8537
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,40.44766,40.44766,81,0,22.761,40.44766,0,7.105427E-15,0,0,0,0,0,40.55234,38.52472,220.1211,120.6492,38.52472,0,38.52472,247.7234,58.98164,0.2062736,44.49243,0,81,120.6492
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,116.2476,116.2476,81,0,22.761,116.2476,0,0,0,0,0,37.10274,35.2476,0,0,181.5964,155.3215,0,37.10274,-37.10274,208.6137,49.66983,0.2062736,127.8724,0,81,155.3215
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,88.36272,88.36272,81,0,22.761,88.36272,0,0,0,0,0,7.750225,7.362714,0,0,222.8216,118.2188,0,7.750225,-7.750225,200.4442,47.72472,0.2062736,97.19898,0,81,118.2188
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,112.5927,112.5927,81,0,22.761,112.5927,11.16715,0,0,0,12.57339,33.25544,31.59267,0,0,231.433,110.4685,0,20.68205,-20.68205,178.6434,42.53407,0.2062736,123.8519,10.05871,81,123.0419
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,103.5765,103.5765,81,0,22.761,103.5765,31.66644,0,0,0,32.799,23.76478,22.57654,0,0,254.4131,89.78648,9.034221,0,9.034221,187.2141,44.57468,0.2062785,113.9342,26.2392,81,122.5855
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,54.83868,54.83868,81,0,22.761,54.83868,138.9976,0,0,0,76.22444,0,0,26.16132,24.85326,245.3788,97.91728,101.0777,0,101.0777,283.1048,67.40576,0.2062449,60.32254,60.97955,81,174.1417
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,98.42377,98.42377,81,0,22.761,98.42377,99.85133,0,0,0,98.27745,18.34082,17.42378,0,0,144.3011,188.8872,79.93663,0,79.93663,358.9393,85.46157,0.2062264,108.2662,78.62196,81,287.1646
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,96.05167,96.05167,78.55222,0,22.14171,96.05167,86.18797,0,0,0,82.78497,18.42047,17.49944,0,0,64.3645,260.8302,64.3645,0,64.3645,420.0009,100,0.2062364,105.6568,66.22797,81,343.6151
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,74.95594,74.95594,20.25,0,7.39125,74.95594,110.9398,25.57081,0,0,83.15601,57.5852,54.70594,0,0,0,318.7582,0,0,0,420.0009,100,0.2062364,82.45153,66.5248,81,401.9142
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,81.40871,81.40871,20.25,0,7.39125,81.40871,83.13319,3.30007,0,0,67.67767,64.37759,61.15872,0,0,0,318.7582,0,0,0,420.0009,100,0.2062364,89.54959,54.14213,81,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,62.95788,62.95788,20.25,0,7.39125,62.95788,94.49976,14.53938,0,0,59.49504,44.95567,42.70788,0,0,0,318.7582,0,0,0,420.0009,100,0.2062364,69.25367,47.59604,81,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,80.05907,80.05907,20.25,0,7.39125,80.05907,79.78276,0.9164207,0,0,63.87333,62.95691,59.80906,0,0,0,318.7582,0,0,0,420.0009,100,0.2062364,88.06497,51.09866,81,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,114.2503,114.2503,81,0,22.761,114.2503,29.09974,7.105427E-15,0,0,33.24652,35.00028,33.25026,0,0,0,318.7582,0,1.753753,-1.753753,418.1522,99.55985,0.2062364,125.6753,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,16.30964,0,0,18.25825,0,0,0,0,1.948614,317.0045,1.948614,0,1.948614,420.0009,100,0.2062328,0,14.6066,0,335.2627
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062328,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,62.09931,62.09931,0,0,0,62.09931,0,0,1.421085E-14,0,0,65.36769,62.09931,0,0,0,318.7582,0,65.36769,-65.36769,351.0972,83.59441,0.2062328,68.30923,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,144.6753,144.6753,81,0,22.761,144.6753,0,0,0,9.44284,0,67.02664,63.67531,0,0,72.63077,253.3905,0,67.02664,-67.02664,280.4449,66.77248,0.2062328,159.1428,0,81,253.3905
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,12.76044,12.76044,81,0,22.761,12.76044,0,0,0,0,0,0,0,68.23956,64.82758,147.1048,186.3639,64.82758,0,64.82758,341.9458,81.4155,0.2062658,14.03649,0,81,186.3639
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,54.94917,54.94917,0,0,0,54.94917,0,0,7.105427E-15,0,0,57.84123,54.94917,0,0,82.27723,244.7087,0,57.84123,-57.84123,280.9758,66.89886,0.2062658,60.44409,0,0,244.7087
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,94.1125,94.1125,81,0,22.761,94.1125,0,0,0,0,0,13.80262,13.11249,0,0,146.5453,186.8675,0,13.80262,-13.80262,266.4265,63.43476,0.2062658,103.5237,0,81,186.8675
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,86.0034,86.0034,81,0,22.761,86.0034,0,0,0,0,0,5.266739,5.003402,0,0,161.8815,173.0649,0,5.266739,-5.266739,260.8749,62.11295,0.2062658,94.60374,0,81,173.0649
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,42.92664,42.92664,81,0,22.761,42.92664,0,0,0,0,0,0,0,38.07336,36.16969,167.7334,167.7981,36.16969,0,36.16969,295.1885,70.28284,0.2062947,47.2193,0,81,167.7981
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,37.87077,37.87077,81,0,22.761,37.87077,0,0,0,0,0,0,0,43.12923,40.97277,131.5638,200.3508,40.97277,0,40.97277,334.0587,79.53762,0.2063273,41.65785,0,81,200.3508
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.59099,237.2263,68.7,0,68.7,399.2332,95.05534,0.2063314,0,0,81,237.2263
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,11.11395,11.11395,0,0,0,11.11395,0,0,0,0,0,11.69889,11.11395,0,0,21.89099,299.0563,0,11.69889,-11.69889,386.9015,92.11922,0.2063314,12.22534,0,0,299.0563
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,13.28296,13.28296,0,0,0,13.28296,0,0,1.776357E-15,0,0,13.98207,13.28296,0,0,34.88976,287.3575,0,13.98207,-13.98207,372.1631,88.61009,0.2063314,14.61126,0,0,287.3575
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,52.2678,52.2678,0,0,0,52.2678,0,0,7.105427E-15,0,0,55.01873,52.2678,0,0,50.42539,273.3754,0,55.01873,-55.01873,314.1683,74.80182,0.2063314,57.49458,0,0,273.3754
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,41.72494,41.72494,0,0,0,41.72494,52.53181,0,0,0,21.91887,43.92099,41.72494,0,0,111.5573,218.3566,0,22.00212,-22.00212,290.976,69.27986,0.2063314,45.89743,17.53509,0,240.2755
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,140.2699,140.2699,81,0,22.761,140.2699,39.17048,1.421085E-14,0,4.596846,54.94438,62.38933,59.26986,0,0,136.0041,196.3545,0,7.444947,-7.444947,283.1284,67.41138,0.2063314,154.2968,43.95551,81,251.2989
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,134.6411,134.6411,81,0,22.761,134.6411,59.01529,0,0,0,79.45882,56.46428,53.64106,0,0,144.2763,188.9096,22.99454,0,22.99454,304.9429,72.6053,0.2063269,148.1052,63.56705,81,268.3684
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,28.84269,28.84269,44.1259,0,13.43185,28.84269,364.7169,-1.776357E-15,0,0,105.1942,0,0,15.28321,14.51905,121.2817,209.6047,119.7132,0,119.7132,418.5128,99.64571,0.2061671,31.72696,84.15532,81,314.7988
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,116.41,116.41,47.70996,0,14.33862,116.41,101.9167,44.75685,0,0,118.6412,72.31579,68.7,0,0,1.56854,317.3465,1.56854,0,1.56854,420.0009,100,0.2061643,128.051,94.91294,81,435.9877
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,62.67373,62.67373,20.25,0,7.39125,62.67373,187.4887,72.84962,0,0,117.5062,44.65656,42.42373,0,0,0,318.7582,0,0,0,420.0009,100,0.2061643,68.94111,94.00494,81,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,8.388811,8.388811,0,0,0,8.388811,1295.449,99.84248,0,0,108.6728,8.830328,8.388811,0,0,0,318.7582,0,0,0,420.0009,100,0.2061643,9.227693,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061643,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061643,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061643,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,41.47733,41.47733,0,0,0,41.47733,53.83303,0,0,0,22.3285,43.66034,41.47733,0,0,0,318.7582,0,21.33184,-21.33184,397.5151,94.64626,0.2061643,45.62506,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,22.19465,22.19465,0,0,0,22.19465,0,0,0,0,0,23.36279,22.19465,0,0,23.70204,297.4264,0,23.36279,-23.36279,372.8886,88.78281,0.2061643,24.41411,0,0,297.4264
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,108.0538,108.0538,81,0,22.761,108.0538,0,0,0,0,0,28.47765,27.05377,0,0,49.66069,274.0636,0,28.47765,-28.47765,342.8705,81.63567,0.2061643,118.8591,0,81,274.0636
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.30253,245.586,0,0,0,342.8705,81.63567,0.2061643,0,0,0,245.586
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,31.41156,31.41156,0,0,0,31.41156,0,0,0,0,0,33.0648,31.41156,0,0,81.30253,245.586,0,33.0648,-33.0648,308.0172,73.33727,0.2061643,34.55271,0,0,245.586
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,14.96421,14.96421,0,0,0,14.96421,0,0,1.776357E-15,0,0,15.7518,14.96421,0,0,118.0412,212.5211,0,15.7518,-15.7518,291.4133,69.38398,0.2061643,16.46063,0,0,212.5211
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,5.951864,5.951864,0,0,0,5.951864,0,0,8.881784E-16,0,0,6.265121,5.951864,0,0,135.5432,196.7694,0,6.265121,-6.265121,284.8093,67.81159,0.2061643,6.547051,0,0,196.7694
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.5044,190.5042,0,0,0,284.8093,67.81159,0.2061643,0,0,0,190.5042
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,27.46306,27.46306,0,0,0,27.46306,0,0,3.552714E-15,0,0,28.90849,27.46306,0,0,142.5044,190.5042,0,28.90849,-28.90849,254.3371,60.55632,0.2061643,30.20937,0,0,190.5042
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.625,161.5957,0,0,0,254.3371,60.55632,0.2061643,0,0,0,161.5957
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.625,161.5957,0,0,0,254.3371,60.55632,0.2061643,0,0,0,161.5957
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,45.34626,45.34626,0,0,0,45.34626,0,0,0,0,0,47.73291,45.34626,0,0,174.625,161.5957,0,47.73291,-47.73291,204.0221,48.5766,0.2061643,49.88089,0,0,161.5957
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,51.95388,51.95388,0,0,0,51.95388,0,0,7.105427E-15,0,0,54.68829,51.95388,0,0,227.6615,113.8628,0,54.68829,-54.68829,146.3756,34.85127,0.2061643,57.14927,0,0,113.8628
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,52.61761,52.61761,81,0,22.761,52.61761,0,0,0,0,0,0,0,28.38239,26.96327,288.4263,59.17455,26.96327,0,26.96327,171.9552,40.94164,0.2061858,57.87937,0,81,59.17455
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,37.73837,37.73837,81,0,22.761,37.73837,71.27377,7.105427E-15,0,0,26.89756,0,0,43.26163,41.09855,261.463,83.4415,67.99611,0,67.99611,236.462,56.30036,0.2062129,41.51221,21.51805,81,110.3391
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,72.31579,0,20.56389,0,0,0,0,0,53.39152,0,0,72.31579,68.7,193.4669,144.638,122.0915,0,122.0915,352.2882,83.87797,0.2061194,0,42.71321,81,198.0295
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,8.25485,8.25485,0,0,0,8.25485,871.3353,0,0,0,71.92743,8.689317,8.25485,0,0,71.37541,254.5204,63.23811,0,63.23811,412.2811,98.16198,0.206004,9.080336,57.54195,0,326.4478
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,48.96792,48.96792,0,0,0,48.96792,166.9124,22.05106,0,0,81.73353,51.54518,48.96792,0,0,8.137295,311.4347,8.137295,0,8.137295,420.0009,100,0.2059891,53.86471,65.38683,0,393.1682
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,47.46452,47.46452,0,0,0,47.46452,156.8511,24.48598,0,0,74.44862,49.96265,47.46452,0,0,0,318.7582,0,0,0,420.0009,100,0.2059891,52.21097,59.5589,0,393.2068
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059891,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,82.31335,82.31335,20.25,0,7.39125,82.31335,95.7985,13.52511,0,0,78.85496,65.32985,62.06335,0,0,0,318.7582,0,0,0,420.0009,100,0.2059891,90.54469,63.08397,81,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,7.817408,7.817408,0,0,0,7.817408,1332.635,95.94866,0,0,104.1775,8.22885,7.817408,0,0,0,318.7582,0,0,0,420.0009,100,0.2059891,8.599148,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,59.29566,59.29566,0,0,0,59.29566,127.9083,13.42761,0,0,75.8441,62.41648,59.29566,0,0,0,318.7582,0,0,0,420.0009,100,0.2059891,65.22523,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,111.3725,111.3725,58.31763,0,17.02236,111.3725,50.14453,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.2059891,122.5097,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059891,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059891,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,146.2758,146.2758,81,0,22.761,146.2758,0,0,2.842171E-14,11.20335,0,68.71134,65.27577,0,0,0,318.7582,0,68.71134,-68.71134,347.5727,82.75525,0.2059891,160.9034,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,129.8755,129.8755,81,0,22.761,129.8755,0,0,0,0,0,51.44786,48.87547,0,0,76.34593,250.0469,0,51.44786,-51.44786,293.3419,69.84318,0.2059891,142.863,0,81,250.0469
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,148.0667,148.0667,81,0,22.761,148.0667,0,0,2.842171E-14,13.17335,0,70.59651,67.06669,0,0,133.5102,198.599,0,70.59651,-70.59651,218.9267,52.12529,0.2059891,162.8734,0,81,198.599
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,211.9508,128.0025,68.7,0,68.7,284.1012,67.64301,0.2059934,0,0,81,128.0025
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,22.7983,22.7983,81,0,22.761,22.7983,0,0,0,0,0,0,0,58.2017,55.29161,143.2508,189.8325,55.29161,0,55.29161,336.5554,80.13209,0.2060374,25.07813,0,81,189.8325
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,37.689,37.689,0,0,0,37.689,0,0,7.105427E-15,0,0,39.67263,37.689,0,0,87.95918,239.595,0,39.67263,-39.67263,294.7368,70.17529,0.2060374,41.45789,0,0,239.595
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,46.41373,46.41373,0,0,0,46.41373,0,0,7.105427E-15,0,0,48.85656,46.41373,0,0,132.0399,199.9223,0,48.85656,-48.85656,243.2375,57.91357,0.2060374,51.0551,0,0,199.9223
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,53.21018,53.21018,0,0,0,53.21018,0,0,7.105427E-15,0,0,56.01072,53.21018,0,0,186.3249,151.0658,0,56.01072,-56.01072,184.197,43.85634,0.2060374,58.5312,0,0,151.0658
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,41.90317,41.90317,0,0,0,41.90317,0,0,0,0,0,44.1086,41.90317,0,0,248.5591,95.05506,0,44.1086,-44.1086,137.7025,32.78623,0.2060374,46.09349,0,0,95.05506
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,60.51894,60.51894,81,0,22.761,60.51894,0,0,0,0,0,0,0,20.48106,19.45701,297.5686,50.94646,19.45701,0,19.45701,156.161,37.18111,0.2060529,66.57083,0,81,50.94646
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,46.72504,46.72504,81,0,22.761,46.72504,0,0,0,0,0,0,0,34.27496,32.56122,278.1116,68.45777,32.56122,0,32.56122,187.0513,44.53593,0.2060788,51.39754,0,81,68.45777
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,62.29409,62.29409,81,0,22.761,62.29409,0,0,0,0,0,0,0,18.70591,17.77061,245.5504,97.76286,17.77061,0,17.77061,203.91,48.54989,0.2060929,68.5235,0,81,97.76286
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,37.93407,37.93407,81,0,22.761,37.93407,54.77335,0,0,0,20.77776,0,0,43.06593,40.91263,227.7798,113.7564,61.69039,0,61.69039,262.4346,62.48431,0.2061314,41.72748,16.62221,81,134.5342
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,46.23808,46.23808,81,0,22.761,46.23808,103.9466,0,0,0,48.06292,0,0,34.76192,33.02382,166.0894,169.2778,81.08675,0,81.08675,339.3603,80.7999,0.2061346,50.86189,38.45034,81,217.3407
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,4.967963,4.967963,0,0,0,4.967963,1278.42,0,0,0,63.51144,5.229435,4.967963,0,0,85.00265,242.2558,58.28201,0,58.28201,394.6514,93.96443,0.2060286,5.464759,50.80915,0,305.7673
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,46.1189,46.1189,0,0,0,46.1189,200.9444,17.40647,0,0,92.67332,48.54621,46.1189,0,0,26.72064,294.7097,26.72064,0,26.72064,420.0009,100,0.20598,50.73079,74.13866,0,387.383
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,151.9613,149.7,81,0,22.761,149.7,68.64375,30.4439,2.261253,17.45738,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.20598,167.1574,82.20775,81,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,20.93618,20.93618,0,0,0,20.93618,556.5555,94.48339,0,0,116.5215,22.03809,20.93618,0,0,0,318.7582,0,0,0,420.0009,100,0.20598,23.0298,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,95.43925,95.43925,26.73924,0,9.033029,95.43925,107.4267,30.21141,0,0,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.20598,104.9832,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,102.1103,102.1103,33.41033,0,10.72081,102.1103,102.4478,32.29405,0,0,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.20598,112.3214,83.68787,81,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,157.0603,149.7,81,0,22.761,149.7,57.01857,13.04102,7.360297,23.06633,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.20598,172.7663,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20598,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20598,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,11.3172,11.3172,0,0,0,11.3172,0,0,1.776357E-15,0,0,11.91284,11.3172,0,0,0,318.7582,0,11.91284,-11.91284,407.4436,97.01019,0.20598,12.44892,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,64.29001,64.29001,78.22316,0,22.05846,64.29001,0,0,0,0,0,0,0,13.93315,13.23649,13.23649,306.8454,13.23649,0,13.23649,420.0009,100,0.2059905,70.71902,0,81,306.8454
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,50.22648,50.22648,0,0,0,50.22648,0,0,7.105427E-15,0,0,52.86998,50.22648,0,0,0,318.7582,0,52.86998,-52.86998,364.271,86.73101,0.2059905,55.24913,0,0,318.7582
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,4.842858,4.842858,0,0,0,4.842858,0,0,0,0,0,5.097745,4.842858,0,0,58.74442,265.8882,0,5.097745,-5.097745,358.8975,85.45161,0.2059905,5.327144,0,0,265.8882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,59.60407,59.60407,0,0,0,59.60407,0,0,7.105427E-15,0,0,62.74113,59.60407,0,0,64.40858,260.7905,0,62.74113,-62.74113,292.7625,69.70522,0.2059905,65.56448,0,0,260.7905
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,15.34824,15.34824,0,0,0,15.34824,0,0,3.552714E-15,0,0,16.15604,15.34824,0,0,134.1209,198.0494,0,16.15604,-16.15604,275.7326,65.65048,0.2059905,16.88307,0,0,198.0494
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,57.74782,57.74782,0,0,0,57.74782,0,0,0,0,0,60.78718,57.74782,0,0,152.0721,181.8933,0,60.78718,-60.78718,211.6573,50.39449,0.2059905,63.5226,0,0,181.8933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,93.04337,93.04337,81,0,22.761,93.04337,0,0,0,0,0,12.67723,12.04337,0,0,219.6134,121.1061,0,12.67723,-12.67723,198.2943,47.21283,0.2059905,102.3477,0,81,121.1061
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,73.10994,73.10994,81,0,22.761,73.10994,0,0,0,0,0,0,0,7.890063,7.49556,233.6992,108.4289,7.49556,0,7.49556,205.4052,48.9059,0.2059965,80.42093,0,81,108.4289
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,34.57172,34.57172,81,0,22.761,34.57172,0,0,0,0,0,0,0,46.42828,44.10686,226.2037,115.1749,44.10686,0,44.10686,247.2486,58.86861,0.2060314,38.0289,0,81,115.1749
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,63.23778,63.23778,81,0,22.761,63.23778,0,0,0,0,0,0,0,17.76222,16.87411,182.0968,154.8711,16.87411,0,16.87411,263.2568,62.68007,0.2060448,69.56155,0,81,154.8711
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,35.88249,35.88249,81,0,22.761,35.88249,0,0,0,0,0,0,0,45.11751,42.86163,165.2227,170.0578,42.86163,0,42.86163,303.9189,72.36151,0.2060788,39.47074,0,81,170.0578
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,47.23162,47.23162,81,0,22.761,47.23162,0,0,0,0,0,0,0,33.76838,32.07996,122.3611,208.6333,32.07996,0,32.07996,334.3527,79.60762,0.2061042,51.95478,0,81,208.6333
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,83.55644,83.55644,81,0,22.761,83.55644,25.36121,0,0,0,21.19092,2.690996,2.556446,0,0,90.28111,237.5052,18.49993,0,18.49993,351.9032,83.78632,0.2061141,91.91209,16.95274,81,258.6962
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,84.1956,84.1956,81,0,22.761,84.1956,66.96612,0,0,0,56.38252,3.363789,3.195599,0,0,71.78117,254.1552,53.01873,0,53.01873,402.2012,95.76201,0.2061426,92.61516,45.10602,81,310.5377
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,61.42677,61.42677,0,0,0,61.42677,138.274,1.515054,0,0,84.93725,64.65976,61.42677,0,0,18.76244,301.872,18.76244,0,18.76244,420.0009,100,0.2061085,67.56944,67.9498,0,386.8093
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,49.2531,49.2531,0,0,0,49.2531,198.9578,46.14752,0,0,97.99288,51.84536,49.2531,0,0,0,318.7582,0,0,0,420.0009,100,0.2061085,54.17841,78.3943,0,416.7511
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,4.781435,4.781435,0,0,0,4.781435,2136.602,97.12714,0,0,102.1602,5.03309,4.781435,0,0,0,318.7582,0,0,0,420.0009,100,0.2061085,5.259579,81.72818,0,420.9185
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,96.15598,96.15598,27.45598,0,9.214362,96.15598,117.7377,40.89608,0,0,113.2119,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061085,105.7716,90.5695,81,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,145.3431,145.3431,76.64307,0,21.6587,145.3431,76.20968,38.4497,0,10.17738,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061085,159.8774,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,95.34238,95.34238,26.64239,0,9.008524,95.34238,102.1082,25.0366,0,0,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061085,104.8766,77.88191,81,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,121.397,121.397,52.69702,0,15.60035,121.397,71.74438,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061085,133.5367,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061085,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,27.62243,27.62243,0,0,0,27.62243,95.18538,0,0,0,26.29252,29.07625,27.62243,0,0,0,318.7582,0,2.783727,-2.783727,417.0665,99.30135,0.2061085,30.38468,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,11.2619,11.2619,0,0,0,11.2619,0,0,0,0,0,11.85463,11.2619,0,0,3.09303,315.9745,0,11.85463,-11.85463,404.5706,96.32616,0.2061085,12.38809,0,0,315.9745
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,76.25538,76.25538,81,0,22.761,76.25538,0,0,0,0,0,0,0,4.74462,4.507389,16.26484,304.1199,4.507389,0,4.507389,408.8467,97.34427,0.2061121,83.88092,0,81,304.1199
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,59.51851,59.51851,0,0,0,59.51851,0,0,7.105427E-15,0,0,62.65107,59.51851,0,0,11.75746,308.1765,0,62.65107,-62.65107,342.8067,81.62048,0.2061121,65.47037,0,0,308.1765
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,24.03885,24.03885,0,0,0,24.03885,0,0,0,0,0,25.30405,24.03885,0,0,81.36975,245.5255,0,25.30405,-25.30405,316.1339,75.26983,0.2061121,26.44274,0,0,245.5255
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,29.10425,29.10425,0,0,0,29.10425,0,0,3.552714E-15,0,0,30.63605,29.10425,0,0,109.4854,220.2214,0,30.63605,-30.63605,283.8407,67.58098,0.2061121,32.01468,0,0,220.2214
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,35.08943,35.08943,0,0,0,35.08943,0,0,0,0,0,36.93624,35.08943,0,0,143.5254,189.5853,0,36.93624,-36.93624,244.9064,58.31094,0.2061121,38.59838,0,0,189.5853
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,69.96843,69.96843,81,0,22.761,69.96843,0,-1.776357E-15,0,0,0,0,0,11.03157,10.47999,184.5657,152.6491,10.47999,0,10.47999,254.8486,60.67813,0.2061203,76.96527,0,81,152.6491
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,78.82194,78.82194,81,0,22.761,78.82194,0,0,0,0,0,0,0,2.178065,2.069162,174.0857,162.0811,2.069162,0,2.069162,256.8116,61.1455,0.206122,86.70413,0,81,162.0811
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,127.4435,127.4435,81,0,22.761,127.4435,0,0,1.421085E-14,0,0,48.88786,46.44347,0,0,172.0165,163.9433,0,48.88786,-48.88786,205.2793,48.87592,0.206122,140.1878,0,81,163.9433
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,118.8578,118.8578,81,0,22.761,118.8578,0,0,0,0,0,39.85036,37.85784,0,0,226.3364,115.0555,0,39.85036,-39.85036,163.2733,38.87452,0.206122,130.7436,0,81,115.0555
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,99.54005,99.54005,81,0,22.761,99.54005,0,0,0,0,0,19.51584,18.54005,0,0,270.6146,75.20512,0,19.51584,-19.51584,142.7018,33.97655,0.206122,109.4941,0,81,75.20512
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,60.53903,60.53903,81,0,22.761,60.53903,0,0,0,0,0,0,0,20.46097,19.43792,292.2988,55.68928,19.43792,0,19.43792,161.1423,38.36713,0.2061373,66.59293,0,81,55.68928
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,56.09211,56.09211,81,0,22.761,56.09211,0,0,0,0,0,0,0,24.90789,23.66249,272.8609,73.1834,23.66249,0,23.66249,183.5905,43.71193,0.206156,61.70132,0,81,73.1834
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,77.87054,77.87054,81,0,22.761,77.87054,33.79527,4.440892E-16,0,0,26.31656,0,0,3.129462,2.972988,249.1984,94.47965,29.28955,0,29.28955,211.377,50.32775,0.2061725,85.65759,21.05325,81,120.7962
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,142.1875,142.1875,81,0,22.761,142.1875,36.25885,1.421085E-14,0,6.706214,51.55553,64.40786,61.18747,0,0,219.9089,120.8402,0,12.85233,-12.85233,197.8294,47.10215,0.2061725,156.4062,41.24443,81,172.3958
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,133.554,133.554,81,0,22.761,133.554,42.67767,0,0,0,56.99774,55.32003,52.55403,0,0,234.1892,107.9879,1.67771,0,1.67771,199.4211,47.48111,0.2061734,146.9094,45.59819,81,164.9857
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,112.153,112.153,81,0,22.761,112.153,65.47485,0,0,0,73.43204,32.79268,31.15305,0,0,232.5115,109.4979,40.63935,0,40.63935,237.9749,56.66058,0.2061925,123.3684,58.74563,81,182.9299
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,144.7675,144.7675,81,0,22.761,144.7675,48.98819,0,0,9.544273,70.91899,67.1237,63.76752,0,0,191.8722,146.0733,3.795283,0,3.795283,241.5754,57.51785,0.2061946,159.2443,56.73519,81,216.9923
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,40.85122,40.85122,81,0,22.761,40.85122,219.2405,0,0,0,89.56242,0,0,40.14878,38.14134,188.0769,149.489,127.7038,0,127.7038,362.7259,86.36313,0.2061133,44.93634,71.64993,81,239.0515
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,74.14698,74.14698,62.41533,0,18.05908,74.14698,98.07848,0,0,0,72.72223,12.34911,11.73165,0,0,60.37312,264.4224,60.37312,0,60.37312,420.0009,100,0.2061081,81.56168,58.17778,81,337.1447
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,88.87872,88.87872,20.25,0,7.39125,88.87872,87.7343,5.736367,0,0,77.97713,72.24076,68.62872,0,0,0,318.7582,0,0,0,420.0009,100,0.2061081,97.76659,62.3817,81,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,63.63981,63.63981,20.25,0,7.39125,63.63981,128.3005,35.97669,0,0,81.65017,45.67348,43.38981,0,0,0,318.7582,0,0,0,420.0009,100,0.2061081,70.00379,65.32014,81,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,127.4333,127.4333,74.79075,0,21.19006,127.4333,43.4841,0,0,0,55.41324,55.41324,52.64258,0,0,0,318.7582,0,0,0,420.0009,100,0.2061081,140.1767,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,86.44489,86.44489,64.01987,0,18.46503,86.44489,27.30674,7.105427E-15,0,0,23.60528,23.60528,22.42501,0,0,0,318.7582,0,0,0,420.0009,100,0.2061081,95.08938,18.88422,81,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,64.80175,64.80175,64.80175,0,18.66284,64.80175,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061081,71.28193,0,81,318.7582
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,172.7205,149.7,81,0,22.761,149.7,0,0,23.02052,40.29258,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2061081,189.9926,0,81,318.7582
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,96.04528,96.04528,81,0,22.761,96.04528,0,0,0,0,0,15.83713,15.04528,0,0,80.35088,246.4424,0,15.83713,-15.83713,327.0795,77.87592,0.2061081,105.6498,0,81,246.4424
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,125.2452,125.2452,81,0,22.761,125.2452,0,0,0,0,0,46.57386,44.24516,0,0,97.94769,230.6053,0,46.57386,-46.57386,277.9864,66.1871,0.2061081,137.7697,0,81,230.6053
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,33.24367,33.24367,81,0,22.761,33.24367,0,0,0,0,0,0,0,47.75633,45.36851,149.6964,184.0314,45.36851,0,45.36851,321.0267,76.43478,0.2061438,36.56804,0,81,184.0314
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,24.23116,24.23116,81,0,22.761,24.23116,0,0,0,0,0,0,0,56.76884,53.9304,104.3279,224.8631,53.9304,0,53.9304,372.1896,88.61639,0.2061863,26.65427,0,81,224.8631
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,10.20977,10.20977,0,0,0,10.20977,0,0,1.776357E-15,0,0,10.74713,10.20977,0,0,50.39751,273.4005,0,10.74713,-10.74713,360.8611,85.91914,0.2061863,11.23075,0,0,273.4005
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,68.40839,68.40839,81,0,22.761,68.40839,0,0,0,0,0,0,0,12.59161,11.96203,62.33876,262.6534,11.96203,0,11.96203,372.2093,88.62108,0.2061957,75.24922,0,81,262.6534
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,30.96429,30.96429,0,0,0,30.96429,0,0,0,0,0,32.59399,30.96429,0,0,50.37673,273.4192,0,32.59399,-32.59399,337.8522,80.44084,0.2061957,34.06072,0,0,273.4192
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,5.117859,5.117859,0,0,0,5.117859,0,0,8.881784E-16,0,0,5.38722,5.117859,0,0,86.59227,240.8252,0,5.38722,-5.38722,332.1736,79.08878,0.2061957,5.629645,0,0,240.8252
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,82.95494,82.95494,81,0,22.761,82.95494,0,0,0,0,0,2.057834,1.954942,0,0,92.57807,235.438,0,2.057834,-2.057834,330.0044,78.57233,0.2061957,91.25043,0,81,235.438
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,44.54995,44.54995,81,0,22.761,44.54995,0,0,0,0,0,0,0,36.45005,34.62755,94.86456,233.3801,34.62755,0,34.62755,362.855,86.39388,0.206223,49.00495,0,81,233.3801
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,15.99973,15.99973,0,0,0,15.99973,0,0,1.776357E-15,0,0,16.84182,15.99973,0,0,60.23701,264.5449,0,16.84182,-16.84182,345.1021,82.16702,0.206223,17.5997,0,0,264.5449
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,48.8649,48.8649,0,0,0,48.8649,19.65287,0,7.105427E-15,0,9.603354,51.43674,48.8649,0,0,78.95014,247.7031,0,41.83339,-41.83339,301.0059,71.66793,0.206223,53.75139,7.682684,0,257.3065
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,25.43394,25.43394,0,0,0,25.43394,80.97693,0,0,0,20.59562,26.77256,25.43394,0,0,125.4317,205.8697,0,6.176943,-6.176943,294.4948,70.11768,0.206223,27.97733,16.4765,0,226.4653
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,66.73867,66.73867,81,0,22.761,66.73867,77.77448,0,0,0,51.90566,0,0,14.26133,13.54826,132.295,199.6928,65.45392,0,65.45392,356.5899,84.90218,0.2062543,73.41254,41.52453,81,251.5984
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,86.62654,86.62654,81,0,22.761,86.62654,75.09718,0,0,0,65.05408,5.922676,5.626542,0,0,66.84103,258.6013,59.13141,0,59.13141,412.6869,98.25858,0.2062858,95.2892,52.04327,81,323.6554
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,0,0,0,0,71.13754,0,0,78.84717,0,0,0,0,7.709623,311.8196,7.709623,0,7.709623,420.0009,100,0.2062719,0,63.07773,0,390.6667
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,49.42895,49.42895,0,0,0,49.42895,195.8145,44.75858,0,0,96.78905,52.03047,49.42895,0,0,0,318.7582,0,0,0,420.0009,100,0.2062719,54.37184,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,64.03639,64.03639,20.25,0,7.39125,64.03639,127.8912,35.80594,0,0,81.89689,46.09094,43.7864,0,0,0,318.7582,0,0,0,420.0009,100,0.2062719,70.44003,65.51751,81,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,14.24385,14.24385,0,0,0,14.24385,430.4033,46.31247,0,0,61.30599,14.99353,14.24385,0,0,0,318.7582,0,0,0,420.0009,100,0.2062719,15.66823,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,103.538,103.538,35.00179,0,11.12345,103.538,69.67816,0,0,0,72.14336,72.14336,68.53619,0,0,0,318.7582,0,0,0,420.0009,100,0.2062719,113.8918,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.371502,3.371502,0,0,0,3.371502,1004.722,30.32526,0,0,33.87421,3.54895,3.371502,0,0,0,318.7582,0,0,0,420.0009,100,0.2062719,3.708652,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,12.3242,12.3242,0,0,0,12.3242,102.9307,0,0,0,12.68539,12.97284,12.3242,0,0,0,318.7582,0,0.2874541,-0.2874541,419.6978,99.92786,0.2062719,13.55662,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,68.69245,68.69245,69.02865,0,19.73225,68.69245,0,4.718448E-15,0,0,0,0,0,0.3362036,0.3193934,0.3193934,318.4708,0.3193934,0,0.3193934,420.0009,100,0.2062722,75.56169,0,81,318.4708
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,69.63727,69.63727,69.63727,0,19.88623,69.63727,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062722,76.601,0,81,318.7582
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,77.6179,77.6179,77.6179,0,21.90533,77.6179,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062722,85.3797,0,81,318.7582
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,27.62249,27.62249,0,0,0,27.62249,0,0,0,0,0,29.07631,27.62249,0,0,0,318.7582,0,29.07631,-29.07631,389.3517,92.70261,0.2062722,30.38474,0,0,318.7582
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,89.68957,89.68957,81,0,22.761,89.68957,0,0,0,0,0,9.146914,8.689569,0,0,32.30701,289.6819,0,9.146914,-9.146914,379.71,90.40697,0.2062722,98.65852,0,81,289.6819
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,23.92097,23.92097,0,0,0,23.92097,0,0,3.552714E-15,0,0,25.17997,23.92097,0,0,42.47024,280.535,0,25.17997,-25.17997,353.168,84.08746,0.2062722,26.31306,0,0,280.535
