Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,70.122,70.122,20.25,0,7.39125,70.122,0,0,0,0,0,52.49685,49.872,0,0,0,318.7582,0,52.49685,-52.49685,364.6643,86.82466,0,77.1342,0,81,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,128.9862,128.9862,60.28621,0,17.52041,128.9862,0,0,0,0,0,72.31579,68.7,0,0,58.32983,266.2614,0,72.31579,-72.31579,288.4368,68.67529,0,141.8848,0,81,266.2614
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,130.2893,130.2893,61.58932,0,17.8501,130.2893,0,0,2.842171E-14,0,0,72.31579,68.7,0,0,138.6807,193.9456,0,72.31579,-72.31579,212.2092,50.52591,0,143.3183,0,81,193.9456
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,119.027,119.027,50.32702,0,15.00074,119.027,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,219.0316,121.6298,0,72.31579,-72.31579,135.9817,32.37653,0,130.9297,0,81,121.6298
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,40.11423,40.11423,81,0,22.761,40.11423,0,0,0,0,0,0,0,40.88577,38.84148,299.3824,49.31401,38.84148,0,38.84148,172.83,41.14991,0.2959064,44.12565,0,81,49.31401
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,43.06725,43.06725,81,0,22.761,43.06725,16.7272,0,0,0,7.203945,0,0,37.93275,36.03612,260.541,84.27135,43.24006,0,43.24006,213.8511,50.91682,0.2933743,47.37397,5.763156,81,91.4753
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,44.13319,44.13319,81,0,22.761,44.13319,36.63113,0,0,0,16.16649,0,0,36.86681,35.02347,217.3009,123.1874,51.18996,0,51.18996,262.4142,62.47943,0.2908472,48.54651,12.93319,81,139.3539
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,91.61945,91.61945,81,0,22.761,91.61945,34.41031,0,0,0,31.52654,11.17837,10.61945,0,0,166.111,169.2584,20.34816,0,20.34816,281.7181,67.07561,0.2876958,100.7814,25.22123,81,200.7849
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,27.57821,27.57821,81,0,22.761,27.57821,27.85847,0,0,0,7.682869,0,0,53.42178,50.75069,145.7628,187.5717,58.43356,0,58.43356,337.153,80.27438,0.288913,30.33604,6.146295,81,195.2546
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,110.9801,110.9801,81,0,22.761,110.9801,5.601213,0,1.421085E-14,0,6.216231,31.55799,29.98009,0,0,87.32923,240.1619,0,25.34176,-25.34176,310.4405,73.91425,0.288913,122.0781,4.972985,81,246.3782
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,96.28316,96.28316,81,0,22.761,96.28316,35.07346,0,0,0,33.76983,16.08754,15.28316,0,0,115.4867,214.8202,17.68229,0,17.68229,327.2154,77.90827,0.2872307,105.9115,27.01587,81,248.59
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,73.10068,73.10068,81,0,22.761,73.10068,40.81618,0,0,0,29.83691,0,0,7.899323,7.504357,97.80444,230.7342,37.34126,0,37.34126,362.6404,86.34279,0.2852206,80.41074,23.86953,81,260.5711
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,44.40715,44.40715,0,0,0,44.40715,28.45978,0,0,0,12.63818,46.74437,44.40715,0,0,60.46318,264.3414,0,34.10619,-34.10619,326.6893,77.78302,0.2852206,48.84787,10.11054,0,276.9796
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,98.35896,230.2352,7.161844,0,7.161844,333.4837,79.40071,0.2777719,0,5.729475,0,237.397
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,59.3719,59.3719,81,0,22.761,59.3719,23.78647,0,0,0,14.12248,0,0,21.6281,20.5467,91.19711,236.6808,34.66918,0,34.66918,366.3737,87.23167,0.2784882,65.30909,11.29799,81,250.8033
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,56.52793,267.8831,7.428895,0,7.428895,373.4214,88.90968,0.2719481,0,5.943117,0,275.312
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,52.08102,52.08102,81,0,22.761,52.08102,0,0,0,0,0,0,0,28.91899,27.47304,49.09904,274.5691,27.47304,0,27.47304,399.4846,95.1152,0.2738626,57.28912,0,81,274.5691
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,72.02567,72.02567,81,0,22.761,72.02567,0,0,0,0,0,0,0,8.974332,8.525615,21.626,299.2948,8.525615,0,8.525615,407.5727,97.04093,0.274396,79.22823,0,81,299.2948
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,100.4696,100.4696,81,0,22.761,100.4696,0,0,0,0,0,20.49435,19.46963,0,0,13.10039,306.9679,0,20.49435,-20.49435,385.9698,91.89738,0.274396,110.5166,0,81,306.9679
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,118.7496,118.7496,81,0,22.761,118.7496,0,0,0,0,0,39.73643,37.74961,0,0,35.87188,286.4735,0,39.73643,-39.73643,344.0839,81.92458,0.274396,130.6246,0,81,286.4735
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,5.688944,5.688944,0,0,0,5.688944,0,0,8.881784E-16,0,0,5.988362,5.688944,0,0,80.02348,246.7371,0,5.988362,-5.988362,337.7716,80.42165,0.274396,6.257838,0,0,246.7371
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,23.59634,23.59634,0,0,0,23.59634,0,0,3.552714E-15,0,0,24.83825,23.59634,0,0,86.67722,240.7487,0,24.83825,-24.83825,311.5898,74.1879,0.274396,25.95597,0,0,240.7487
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,72.16586,72.16586,81,0,22.761,72.16586,0,0,0,0,0,0,0,8.834134,8.392427,114.2753,215.9105,8.392427,0,8.392427,319.5515,76.08355,0.2748964,79.38245,0,81,215.9105
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,29.75727,29.75727,81,0,22.761,29.75727,0,0,0,0,0,0,0,51.24273,48.6806,105.8828,223.4637,48.6806,0,48.6806,365.734,87.07935,0.2773946,32.73299,0,81,223.4637
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.20225,267.2762,0,0,0,365.734,87.07935,0.2773946,0,0,0,267.2762
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,104.924,104.924,81,0,22.761,104.924,0,0,0,0,0,25.18311,23.92395,0,0,57.20225,267.2762,0,25.18311,-25.18311,339.1887,80.75906,0.2773946,115.4163,0,81,267.2762
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.18347,242.0931,0,0,0,339.1887,80.75906,0.2773946,0,0,0,242.0931
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,17.07414,17.07414,0,0,0,17.07414,0,0,0,0,0,17.97278,17.07414,0,0,85.18347,242.0931,0,17.97278,-17.97278,320.2437,76.24835,0.2773946,18.78155,0,0,242.0931
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.1532,224.1203,0,0,0,320.2437,76.24835,0.2773946,0,0,0,224.1203
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,28.15206,28.15206,0,0,0,28.15206,39.09672,0,3.552714E-15,0,11.00653,29.63375,28.15206,0,0,105.1532,224.1203,0,18.62721,-18.62721,300.6089,71.57341,0.2773946,30.96726,8.805225,0,235.1268
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,18.63949,18.63949,0,0,0,18.63949,163.4352,0,0,0,30.46347,19.62051,18.63949,0,0,125.8501,205.4931,10.84296,0,10.84296,310.8954,74.02258,0.2702375,20.50344,24.37078,0,235.9566
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,21.9784,21.9784,0,0,0,21.9784,255.5819,0,0,0,56.17283,23.13516,21.9784,0,0,115.0072,215.2518,33.03767,0,33.03767,342.2377,81.48502,0.2505414,24.17625,44.93827,0,271.4246
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,9.193935,0,0,91.16344,0,0,0,0,81.9695,244.9857,81.9695,0,81.9695,420.0009,100,0.2121735,0,72.93075,0,336.1491
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2121735,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,59.66916,59.66916,0,0,0,59.66916,205.1328,59.59137,0,0,122.401,62.80964,59.66916,0,0,0,318.7582,0,0,0,420.0009,100,0.2121735,65.63607,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,108.4229,108.4229,39.72292,0,12.3179,108.4229,103.2754,39.65841,0,0,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2121735,119.2652,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,104.7796,104.7796,36.07964,0,11.39615,104.7796,105.5803,38.31084,0,0,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2121735,115.2576,88.5013,81,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,27.77966,27.77966,0,0,0,27.77966,283.3812,49.48059,0,0,78.72234,29.24174,27.77966,0,0,0,318.7582,0,0,0,420.0009,100,0.2121735,30.55762,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,64.75323,64.75323,36.03252,0,11.38423,64.75323,46.68853,0,0,0,30.23233,30.23233,28.72072,0,0,0,318.7582,0,0,0,420.0009,100,0.2121735,71.22856,24.18587,81,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,91.02393,91.02393,69.59699,0,19.87604,91.02393,24.77884,0,0,0,22.55467,22.55467,21.42694,0,0,0,318.7582,0,0,0,420.0009,100,0.2121735,100.1263,18.04374,81,341.3129
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2121735,0,0,0,318.7582
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,20.40463,20.40463,0,0,0,20.40463,0,0,3.552714E-15,0,0,21.47855,20.40463,0,0,0,318.7582,0,21.47855,-21.47855,397.3604,94.60944,0.2121735,22.44509,0,0,318.7582
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,53.73132,53.73132,0,0,0,53.73132,0,0,7.105427E-15,0,0,56.55928,53.73132,0,0,23.86506,297.2797,0,56.55928,-56.55928,337.7417,80.41454,0.2121735,59.10445,0,0,297.2797
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.70871,240.7204,0,0,0,337.7417,80.41454,0.2121735,0,0,0,240.7204
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.70871,240.7204,0,0,0,337.7417,80.41454,0.2121735,0,0,0,240.7204
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,61.42686,61.42686,0,0,0,61.42686,0,0,0,0,0,64.65985,61.42686,0,0,86.70871,240.7204,0,64.65985,-64.65985,269.5843,64.1866,0.2121735,67.56954,0,0,240.7204
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,74.9264,74.9264,81,0,22.761,74.9264,0,0,0,0,0,0,0,6.073602,5.769922,158.553,176.0605,5.769922,0,5.769922,275.0581,65.48989,0.2130665,82.41904,0,81,176.0605
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,7.991436,7.991436,80.30723,0,22.58573,7.991436,0,0,0,0,0,0,0,72.31579,68.7,152.7831,181.2535,68.7,0,68.7,340.2326,81.00761,0.2167486,8.790579,0,81,181.2535
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,19.86948,19.86948,0,0,0,19.86948,0,0,3.552714E-15,0,0,20.91524,19.86948,0,0,84.08307,243.0835,0,20.91524,-20.91524,318.186,75.75843,0.2167486,21.85642,0,0,243.0835
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,108.1699,108.1699,81,0,22.761,108.1699,0,0,0,0,0,28.59985,27.16986,0,0,107.3222,222.1682,0,28.59985,-28.59985,288.0392,68.58061,0.2167486,118.9868,0,81,222.1682
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,74.95357,74.95357,81,0,22.761,74.95357,0,0,0,0,0,0,0,6.04643,5.744109,139.0998,193.5684,5.744109,0,5.744109,293.4885,69.87807,0.2174874,82.44893,0,81,193.5684
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,113.54,113.54,81,0,22.761,113.54,0,0,0,0,0,34.25267,32.54004,0,0,133.3557,198.7381,0,34.25267,-34.25267,257.383,61.28155,0.2174874,124.894,0,81,198.7381
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,43.97271,43.97271,81,0,22.761,43.97271,0,0,0,0,0,0,0,37.02729,35.17592,171.4142,164.4854,35.17592,0,35.17592,290.7538,69.22696,0.2217269,48.36999,0,81,164.4854
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,136.2383,196.1437,92.61298,0,92.61298,378.6142,90.14606,0.213791,0,19.13038,81,220.0567
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,59.91895,59.91895,0,0,0,59.91895,82.61719,0,0,0,49.50335,63.07257,59.91895,0,0,43.62535,279.4954,0,13.56923,-13.56923,364.311,86.74054,0.213791,65.91084,39.60268,0,328.9987
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,80.08714,80.08714,66.57146,0,19.11058,80.08714,91.06244,0,0,0,72.9293,14.22703,13.51568,0,0,58.70227,265.9262,58.70227,0,58.70227,420.0009,100,0.2143788,88.09585,58.34344,81,338.8555
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,53.70342,53.70342,0,0,0,53.70342,194.3547,47.84519,0,0,104.3751,56.52991,53.70342,0,0,0,318.7582,0,0,0,420.0009,100,0.2143788,59.07376,83.50008,0,423.1333
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,153.3116,149.7,81,0,22.761,149.7,83.14968,52.15928,3.611562,18.94272,124.4751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2143788,168.6427,99.58006,81,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,32.84044,32.84044,0,0,0,32.84044,398.9371,96.44383,0,0,131.0127,34.56889,32.84044,0,0,0,318.7582,0,0,0,420.0009,100,0.2143788,36.12449,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,53.92661,53.92661,0,0,0,53.92661,236.6337,70.84366,0,0,127.6085,56.76485,53.92661,0,0,0,318.7582,0,0,0,420.0009,100,0.2143788,59.31927,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,34.10946,34.10946,0,0,0,34.10946,330.6953,76.89371,0,0,112.7984,35.9047,34.10946,0,0,0,318.7582,0,0,0,420.0009,100,0.2143788,37.52041,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,94.42739,94.42739,25.72739,0,8.777031,94.42739,89.51107,12.20718,0,0,84.52297,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2143788,103.8701,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,80.00423,80.00423,26.10338,0,8.872155,80.00423,70.91842,0,0,0,56.73773,56.73773,53.90084,0,0,0,318.7582,0,0,0,420.0009,100,0.2143788,88.00465,45.39019,81,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,191.7495,149.7,81,0,22.761,149.7,17.25933,0,42.04954,61.22449,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.2143788,210.9245,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,80.76863,80.76863,81,0,22.761,80.76863,0,0,0,0,0,0,0,0.2313688,0.2198004,51.64285,272.2797,0.2198004,0,0.2198004,371.2166,88.38474,0.2144012,88.8455,0,81,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.42305,272.4775,0,0,0,371.2166,88.38474,0.2144012,0,0,0,272.4775
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,79.31573,79.31573,81,0,22.761,79.31573,0,0,0,0,0,0,0,1.684275,1.600062,51.42305,272.4775,1.600062,0,1.600062,372.7346,88.74615,0.2145634,87.2473,0,81,272.4775
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,87.47957,87.47957,81,0,22.761,87.47957,0,0,0,0,0,6.820595,6.479565,0,0,49.82299,273.9175,0,6.820595,-6.820595,365.5451,87.03436,0.2145634,96.22752,0,81,273.9175
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,121.0782,121.0782,81,0,22.761,121.0782,0,0,0,0,0,42.18763,40.07825,0,0,57.40143,267.0969,0,42.18763,-42.18763,321.0754,76.44637,0.2145634,133.1861,0,81,267.0969
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,78.86026,78.86026,81,0,22.761,78.86026,0,0,0,0,0,0,0,2.139737,2.03275,104.2766,224.9093,2.03275,0,2.03275,323.0038,76.90552,0.2147686,86.74629,0,81,224.9093
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,29.11133,29.11133,81,0,22.761,29.11133,0,0,0,0,0,0,0,51.88868,49.29424,102.2438,226.7388,49.29424,0,49.29424,369.7685,88.03993,0.2194459,32.02246,0,81,226.7388
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,108.5568,108.5568,81,0,22.761,108.5568,0,0,0,0,0,29.00714,27.55679,0,0,52.94958,271.1036,0,29.00714,-29.00714,339.1922,80.7599,0.2194459,119.4125,0,81,271.1036
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,93.85461,93.85461,81,0,22.761,93.85461,0,0,0,0,0,13.53117,12.85461,0,0,85.17974,242.0965,0,13.53117,-13.53117,324.9291,77.36392,0.2194459,103.2401,0,81,242.0965
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,19.28467,19.28467,81,0,22.761,19.28467,0,0,0,0,0,0,0,61.71534,58.62957,100.2144,228.5653,58.62957,0,58.62957,380.55,90.60697,0.224055,21.21313,0,81,228.5653
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.7100337,0.7100337,0,0,0,0.7100337,0,0,1.110223E-16,0,0,0.7474039,0.7100337,0,0,41.58481,281.3319,0,0.7474039,-0.7474039,379.7622,90.41939,0.224055,0.781037,0,0,281.3319
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,43.9397,43.9397,0,0,0,43.9397,0,0,7.105427E-15,0,0,46.25231,43.9397,0,0,42.41526,280.5845,0,46.25231,-46.25231,331.008,78.81126,0.224055,48.33367,0,0,280.5845
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,74.51127,74.51127,81,0,22.761,74.51127,0,0,0,0,0,0,0,6.488729,6.164293,93.80672,234.3322,6.164293,0,6.164293,336.8559,80.20364,0.2245365,81.96239,0,81,234.3322
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,0,0,0,0,0,0,0,0,6.295614,0,0,0,0,87.64243,239.8801,6.295614,0,6.295614,342.8285,81.62566,0.2230102,0,5.036491,0,246.1757
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.368767,1.368767,0,0,0,1.368767,1655.346,0,0,0,22.65784,1.440808,1.368767,0,0,81.34681,245.5461,21.21703,0,21.21703,362.9567,86.41809,0.218016,1.505644,18.12627,0,268.2039
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,0,0,0,46.53395,0,0,0,0,60.12978,264.6414,46.53395,0,46.53395,407.1027,96.92902,0.2078091,0,37.22716,0,311.1754
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,177.1891,149.7,81,0,22.761,149.7,23.54805,0,27.48907,45.20797,35.25143,72.31579,68.7,0,0,13.59583,306.522,0,37.06435,-37.06435,368.0334,87.62683,0.2078091,194.908,28.20115,81,341.7734
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,76.29568,76.29568,81,0,22.761,76.29568,17.43689,0,0,0,13.3036,0,0,4.704312,4.469097,54.77845,269.4576,17.77269,0,17.77269,384.8941,91.64127,0.2089773,83.92525,10.64288,81,282.7612
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,19.88341,19.88341,0,0,0,19.88341,175.8534,0,0,0,34.96565,20.9299,19.88341,0,0,37.00576,285.453,14.03575,0,14.03575,398.2096,94.81161,0.2061178,21.87175,27.97252,0,320.4187
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,62.59391,62.59391,26.28313,0,8.917633,62.59391,97.76012,0,0,0,61.19188,38.22187,36.31078,0,0,22.97001,298.0852,22.97001,0,22.97001,420.0009,100,0.2032205,68.8533,48.95351,81,359.2771
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,84.63879,84.63879,71.79326,0,20.43169,84.63879,15.97567,0,0,0,13.52162,13.52162,12.84554,0,0,0,318.7582,0,0,0,420.0009,100,0.2032205,93.10268,10.8173,81,332.2798
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,26.06892,26.06892,0,0,0,26.06892,62.12931,0,0,0,16.19644,27.44097,26.06892,0,0,0,318.7582,0,11.24453,-11.24453,408.1481,97.17792,0.2032205,28.67581,12.95715,0,334.9547
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,12.49392,307.5137,10.32318,0,10.32318,417.9415,99.50968,0.2012396,0,8.258545,0,317.8369
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,23.66947,23.66947,0,0,0,23.66947,25.58161,0,0,0,6.05503,24.91523,23.66947,0,0,2.170741,316.8046,0,18.8602,-18.8602,398.0611,94.77626,0.2012396,26.03641,4.844024,0,322.8596
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,103.0536,103.0536,81,0,22.761,103.0536,0,0,0,0,0,23.21436,22.05364,0,0,23.12651,297.9444,0,23.21436,-23.21436,373.591,88.95007,0.2012396,113.359,0,81,297.9444
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,63.51472,63.51472,81,0,22.761,63.51472,0,0,0,0,0,0,0,17.48528,16.61102,48.92025,274.73,16.61102,0,16.61102,389.3496,92.7021,0.2027015,69.8662,0,81,274.73
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,15.03417,15.03417,0,0,0,15.03417,0,0,1.776357E-15,0,0,15.82544,15.03417,0,0,32.30923,289.6799,0,15.82544,-15.82544,372.6681,88.73033,0.2027015,16.53758,0,0,289.6799
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,74.74891,74.74891,81,0,22.761,74.74891,0,0,0,0,0,0,0,6.251094,5.93854,49.89305,273.8545,5.93854,0,5.93854,378.3019,90.07171,0.2032132,82.22379,0,81,273.8545
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,63.89618,63.89618,81,0,22.761,63.89618,0,3.552714E-15,0,0,0,0,0,17.10382,16.24863,43.95451,279.1992,16.24863,0,16.24863,393.7167,93.74189,0.2045851,70.2858,0,81,279.1992
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,63.99013,63.99013,81,0,22.761,63.99013,0,0,0,0,0,0,0,17.00987,16.15938,27.70589,293.8229,16.15938,0,16.15938,409.0468,97.39191,0.2059098,70.38914,0,81,293.8229
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,6.467962,6.467962,0,0,0,6.467962,0,0,8.881784E-16,0,0,6.808381,6.467962,0,0,11.54651,308.3664,0,6.808381,-6.808381,401.8702,95.68319,0.2059098,7.114758,0,0,308.3664
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,47.9824,47.9824,0,0,0,47.9824,0,0,7.105427E-15,0,0,50.50778,47.9824,0,0,19.11138,301.558,0,50.50778,-50.50778,348.6303,83.00705,0.2059098,52.78063,0,0,301.558
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,31.60392,31.60392,0,0,0,31.60392,0,0,7.105427E-15,0,0,33.26728,31.60392,0,0,75.23114,251.0502,0,33.26728,-33.26728,313.5635,74.65783,0.2059098,34.76431,0,0,251.0502
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,124.8064,124.8064,81,0,22.761,124.8064,0,0,1.421085E-14,0,0,46.11197,43.80637,0,0,112.1948,217.7829,0,46.11197,-46.11197,264.9572,63.08493,0.2059098,137.287,0,81,217.7829
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,19.28831,19.28831,81,0,22.761,19.28831,0,0,0,0,0,0,0,61.71169,58.6261,163.4303,171.6709,58.6261,0,58.6261,320.5748,76.32719,0.2101786,21.21715,0,81,171.6709
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,108.5347,108.5347,81,0,22.761,108.5347,0,0,0,0,0,28.98393,27.53473,0,0,104.8042,224.4344,0,28.98393,-28.98393,290.0231,69.05298,0.2101786,119.3882,0,81,224.4344
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,20.803,20.803,81,0,22.761,20.803,0,0,0,0,0,0,0,60.197,57.18715,137.0086,195.4505,57.18715,0,57.18715,344.2756,81.97021,0.214165,22.8833,0,81,195.4505
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,0,0,0,0,0,0,0,0,9.361088,0,0,0,0,79.82142,246.9189,9.361088,0,9.361088,353.1563,84.08466,0.2125472,0,7.488871,0,256.28
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,56.41457,56.41457,0,0,0,56.41457,36.1339,0,7.105427E-15,0,20.38478,59.38375,56.41457,0,0,70.46033,255.3439,0,38.99897,-38.99897,312.0478,74.29694,0.2125472,62.05602,16.30783,0,275.7287
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,52.32868,52.32868,0,0,0,52.32868,43.26122,0,7.105427E-15,0,22.63803,55.08282,52.32868,0,0,113.7925,216.345,0,32.4448,-32.4448,277.848,66.15414,0.2125472,57.56155,18.11042,0,238.983
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,36.31822,36.31822,0,0,0,36.31822,98.58829,0,7.105427E-15,0,35.80551,38.2297,36.31822,0,0,149.8423,183.9002,0,2.424194,-2.424194,275.2926,65.54573,0.2125472,39.95004,28.64441,0,219.7057
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,8.208102,8.208102,0,0,0,8.208102,383.9727,0,0,0,31.51687,8.640107,8.208102,0,0,152.5358,181.476,22.87677,0,22.87677,296.9954,70.71306,0.2086944,9.028913,25.2135,0,212.9928
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,129.6591,202.065,50.81232,0,50.81232,345.2002,82.19037,0.2006173,0,40.64986,0,252.8774
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,123.9433,123.9433,81,0,22.761,123.9433,7.900811,7.105427E-15,0,0,9.792527,45.2035,42.94332,0,0,78.84676,247.7961,0,35.41097,-35.41097,307.8738,73.30314,0.2006173,136.3377,7.834022,81,257.5887
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,72.31579,0,20.56389,0,0,0,0,0,32.09495,0,0,72.31579,68.7,118.1923,212.3852,100.795,0,100.795,403.4963,96.07035,0.1966666,0,25.67596,81,244.4801
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,162.0617,149.7,81,0,22.761,149.7,22.58872,0,12.36166,28.56782,33.81531,72.31579,68.7,0,0,17.39733,303.1006,0,38.50048,-38.50048,362.9132,86.40774,0.1966666,178.2678,27.05225,81,336.916
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,0,0,0,25.2154,0,0,0,0,60.17564,264.6002,25.2154,0,25.2154,386.8347,92.1033,0.1932202,0,20.17232,0,289.8156
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,46.77111,46.77111,0,0,0,46.77111,21.18919,0,7.105427E-15,0,9.91042,49.23274,46.77111,0,0,34.96024,287.294,0,39.32232,-39.32232,345.3853,82.23443,0.1932202,51.44822,7.928336,0,297.2044
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,5.184063,5.184063,0,0,0,5.184063,0,0,0,0,0,5.456909,5.184063,0,0,78.6517,247.9717,0,5.456909,-5.456909,339.6332,80.86488,0.1932202,5.702469,0,0,247.9717
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,39.69184,39.69184,0,0,0,39.69184,0,0,7.105427E-15,0,0,41.78088,39.69184,0,0,84.71494,242.5148,0,41.78088,-41.78088,295.5923,70.37897,0.1932202,43.66102,0,0,242.5148
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,33.08683,33.08683,0,0,0,33.08683,0,0,7.105427E-15,0,0,34.82824,33.08683,0,0,131.1381,200.7339,0,34.82824,-34.82824,258.8801,61.63799,0.1932202,36.39551,0,0,200.7339
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.8362,165.9057,0,0,0,258.8801,61.63799,0.1932202,0,0,0,165.9057
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,41.37313,41.37313,0,0,0,41.37313,0,0,7.105427E-15,0,0,43.55066,41.37313,0,0,169.8362,165.9057,0,43.55066,-43.55066,212.9737,50.70791,0.1932202,45.51044,0,0,165.9057
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,55.29656,55.29656,0,0,0,55.29656,0,0,7.105427E-15,0,0,58.2069,55.29656,0,0,218.2258,122.355,0,58.2069,-58.2069,151.6182,36.0995,0.1932202,60.82621,0,0,122.355
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,79.3754,79.3754,81,0,22.761,79.3754,0,2.220446E-16,0,0,0,0,0,1.624601,1.54337,282.9001,64.14809,1.54337,0,1.54337,153.0824,36.44811,0.1933302,87.31294,0,81,64.14809
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,41.21091,41.21091,81,0,22.761,41.21091,0,0,0,0,0,0,0,39.78909,37.79964,281.3568,65.53713,37.79964,0,37.79964,188.9422,44.98616,0.1959532,45.332,0,81,65.53713
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,60.44971,60.44971,81,0,22.761,60.44971,0,0,0,0,0,0,0,20.55029,19.52278,243.5571,99.5568,19.52278,0,19.52278,207.4632,49.3959,0.197256,66.49468,0,81,99.5568
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,4.69787,4.69787,77.01366,0,21.75246,4.69787,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,224.0344,117.1273,68.7,0,68.7,272.6377,64.91361,0.1987916,5.167657,0,81,117.1273
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,127.8514,127.8514,81,0,22.761,127.8514,0,0,0,0,0,49.31729,46.85143,0,0,155.3344,178.9573,0,49.31729,-49.31729,220.6527,52.53626,0.1987916,140.6366,0,81,178.9573
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,90.26808,90.26808,81,0,22.761,90.26808,0,0,0,0,0,9.755873,9.268079,0,0,210.1313,129.64,0,9.755873,-9.755873,210.3691,50.08779,0.1987916,99.29488,0,81,129.64
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,77.9119,77.9119,81,0,22.761,77.9119,0,0,0,0,0,0,0,3.088104,2.933699,220.9712,119.8841,2.933699,0,2.933699,213.1523,50.75045,0.1989731,85.70309,0,81,119.8841
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,10.22956,10.22956,81,0,22.761,10.22956,194.5825,0,0,0,19.90493,0,0,70.77044,67.23192,218.0375,122.5245,87.13685,0,87.13685,295.8176,70.43262,0.198816,11.25251,15.92394,81,142.4294
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,130.9007,200.9476,123.9974,0,123.9974,413.4518,98.44072,0.1931904,0,44.23793,81,256.245
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,81.06649,0,0,87.96975,0,0,0,0,6.903254,312.5453,6.903254,0,6.903254,420.0009,100,0.1924443,0,70.3758,0,400.515
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,53.60645,53.60645,0,0,0,53.60645,192.709,46.87659,0,0,103.3044,56.42784,53.60645,0,0,0,318.7582,0,0,0,420.0009,100,0.1924443,58.96709,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924443,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924443,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,76.93641,76.93641,20.25,0,7.39125,76.93641,159.3507,62.92883,0,0,122.5987,59.6699,56.68641,0,0,0,318.7582,0,0,0,420.0009,100,0.1924443,84.63005,98.07898,81,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,13.5458,13.5458,0,0,0,13.5458,796.739,93.66595,0,0,107.9247,14.25874,13.5458,0,0,0,318.7582,0,0,0,420.0009,100,0.1924443,14.90038,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,112.4997,112.4997,43.7997,0,13.34932,112.4997,80.89401,18.68973,0,0,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1924443,123.7497,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,33.77788,33.77788,0,0,0,33.77788,194.6292,30.18595,0,0,65.74162,35.55567,33.77788,0,0,0,318.7582,0,0,0,420.0009,100,0.1924443,37.15567,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,61.87769,61.87769,0,0,0,61.87769,44.59043,0,1.421085E-14,0,27.59153,65.13441,61.87769,0,0,0,318.7582,0,37.54288,-37.54288,380.4272,90.57771,0.1924443,68.06546,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.71431,281.2153,0,0,0,380.4272,90.57771,0.1924443,0,0,0,281.2153
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,51.83151,51.83151,0,0,0,51.83151,0,0,7.105427E-15,0,0,54.55948,51.83151,0,0,41.71431,281.2153,0,54.55948,-54.55948,322.9164,76.88471,0.1924443,57.01466,0,0,281.2153
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,5.466933,5.466933,0,0,0,5.466933,0,0,0,0,0,5.754667,5.466933,0,0,102.336,226.6559,0,5.754667,-5.754667,316.8505,75.44044,0.1924443,6.013627,0,0,226.6559
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.73,220.9012,0,0,0,316.8505,75.44044,0.1924443,0,0,0,220.9012
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,65.97363,65.97363,81,0,22.761,65.97363,0,0,0,0,0,0,0,15.02637,14.27505,108.73,220.9012,14.27505,0,14.27505,330.393,78.66483,0.193264,72.571,0,81,220.9012
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,21.6506,21.6506,81,0,22.761,21.6506,0,0,0,0,0,0,0,59.3494,56.38193,94.45499,233.7487,56.38193,0,56.38193,383.8816,91.40019,0.1963786,23.81566,0,81,233.7487
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,18.72396,18.72396,0,0,0,18.72396,0,0,0,0,0,19.70943,18.72396,0,0,38.07306,284.4925,0,19.70943,-19.70943,363.106,86.45364,0.1963786,20.59635,0,0,284.4925
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,42.06858,42.06858,0,0,0,42.06858,0,0,0,0,0,44.28272,42.06858,0,0,59.97242,264.7831,0,44.28272,-44.28272,316.4279,75.33983,0.1963786,46.27544,0,0,264.7831
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,110.3338,110.3338,81,0,22.761,110.3338,0,0,0,0,0,30.87766,29.33378,0,0,109.1754,220.5003,0,30.87766,-30.87766,283.88,67.59034,0.1963786,121.3672,0,81,220.5003
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,20.04314,20.04314,81,0,22.761,20.04314,0,0,0,0,0,0,0,60.95686,57.90901,143.484,189.6227,57.90901,0,57.90901,338.8173,80.67063,0.1993564,22.04746,0,81,189.6227
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,48.53218,48.53218,0,0,0,48.53218,0,0,7.105427E-15,0,0,51.08651,48.53218,0,0,85.57494,241.7408,0,51.08651,-51.08651,284.9674,67.84925,0.1993564,53.3854,0,0,241.7408
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,54.03793,54.03793,0,0,0,54.03793,0,0,0,0,0,56.88203,54.03793,0,0,142.3377,190.6543,0,56.88203,-56.88203,225.0085,53.57334,0.1993564,59.44172,0,0,190.6543
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.54,133.7722,0,0,0,225.0085,53.57334,0.1993564,0,0,0,133.7722
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,205.54,133.7722,15.18954,0,15.18954,239.4185,57.0043,0.1977884,0,12.15163,0,148.9618
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,28.81284,28.81284,0,0,0,28.81284,128.938,0,0,0,37.15069,30.3293,28.81284,0,0,190.3504,147.4428,6.821392,0,6.821392,245.8899,58.54509,0.1970922,31.69412,29.72055,0,184.5935
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,25.08045,25.08045,0,0,0,25.08045,274.8859,0,0,0,68.94263,26.40048,25.08045,0,0,183.5291,153.5821,42.54216,0,42.54216,286.2489,68.15437,0.1928587,27.5885,55.15411,0,222.5247
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,124.5227,124.5227,81,0,22.761,124.5227,80.98539,0,0,0,100.8452,45.81335,43.52268,0,0,140.9869,191.87,55.03183,0,55.03183,338.4567,80.58477,0.1911217,136.9749,80.67615,81,292.7152
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,7.926365,7.926365,0,0,0,7.926365,1198.982,0.7370701,0,0,95.03568,8.343542,7.926365,0,0,85.95506,241.3987,85.95506,0,85.95506,420.0009,100,0.1833783,8.719002,76.02854,0,336.4344
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1833783,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1833783,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,18.63616,18.63616,0,0,0,18.63616,559.5681,84.66502,0,0,104.282,19.61701,18.63616,0,0,0,318.7582,0,0,0,420.0009,100,0.1833783,20.49978,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.943095,1.943095,0,0,0,1.943095,4471.879,84.84753,0,0,86.89289,2.045364,1.943095,0,0,0,318.7582,0,0,0,420.0009,100,0.1833783,2.137405,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,121.0618,121.0618,62.36639,0,18.0467,121.0618,51.03564,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1833783,133.168,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,16.57986,16.57986,0,0,0,16.57986,175.3421,11.61899,0,0,29.07147,17.45248,16.57986,0,0,0,318.7582,0,0,0,420.0009,100,0.1833783,18.23784,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1833783,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,44.43585,44.43585,0,0,0,44.43585,0,0,0,0,0,46.77457,44.43585,0,0,0,318.7582,0,46.77457,-46.77457,370.6961,88.2608,0.1833783,48.87943,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,43.08484,43.08484,0,0,0,43.08484,0,0,7.105427E-15,0,0,45.35246,43.08484,0,0,51.97175,271.9836,0,45.35246,-45.35246,322.8904,76.87852,0.1833783,47.39332,0,0,271.9836
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.3634,226.6312,0,0,0,322.8904,76.87852,0.1833783,0,0,0,226.6312
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,25.85456,25.85456,0,0,0,25.85456,0,0,3.552714E-15,0,0,27.21533,25.85456,0,0,102.3634,226.6312,0,27.21533,-27.21533,294.2029,70.04818,0.1833783,28.44002,0,0,226.6312
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,8.597966,8.597966,0,0,0,8.597966,0,0,0,0,0,9.05049,8.597966,0,0,132.6026,199.4159,0,9.05049,-9.05049,284.6629,67.77674,0.1833783,9.457763,0,0,199.4159
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,30.36661,30.36661,0,0,0,30.36661,0,0,3.552714E-15,0,0,31.96486,30.36661,0,0,142.6587,190.3654,0,31.96486,-31.96486,250.969,59.7544,0.1833783,33.40327,0,0,190.3654
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,74.31717,74.31717,81,0,22.761,74.31717,0,0,0,0,0,0,0,6.682832,6.34869,178.1752,158.4005,6.34869,0,6.34869,256.9919,61.18842,0.183714,81.74889,0,81,158.4005
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,33.12607,33.12607,81,0,22.761,33.12607,0,0,0,0,0,0,0,47.87393,45.48023,171.8265,164.1143,45.48023,0,45.48023,300.1382,71.46133,0.1860618,36.43867,0,81,164.1143
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,25.22926,25.22926,81,0,22.761,25.22926,0,0,0,0,0,0,0,55.77074,52.9822,126.3463,205.0466,52.9822,0,52.9822,350.4016,83.42877,0.1886759,27.75219,0,81,205.0466
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,70.54935,70.54935,81,0,22.761,70.54935,0,0,0,0,0,0,0,10.45065,9.928123,73.36411,252.7305,9.928123,0,9.928123,359.8202,85.6713,0.1891519,77.60428,0,81,252.7305
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.43598,261.6658,0,0,0,359.8202,85.6713,0.1891519,0,0,0,261.6658
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,60.39265,60.39265,0,0,0,60.39265,0,0,7.105427E-15,0,0,63.57122,60.39265,0,0,63.43598,261.6658,0,63.57122,-63.57122,292.8102,69.71658,0.1891519,66.43192,0,0,261.6658
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,18.96833,18.96833,0,0,0,18.96833,127.4879,0,0,0,24.18232,19.96666,18.96833,0,0,134.0707,198.0946,4.215662,0,4.215662,296.8096,70.6688,0.188796,20.86516,19.34586,0,222.2769
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,58.40459,58.40459,0,0,0,58.40459,84.09539,0,0,0,49.11557,61.47852,58.40459,0,0,129.855,201.8887,0,12.36295,-12.36295,283.7779,67.56602,0.188796,64.24506,39.29246,0,251.0043
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,61.62886,61.62886,0,0,0,61.62886,100.6435,1.421085E-14,0,0,62.02545,64.87248,61.62886,0,0,143.5916,189.5258,0,2.847029,-2.847029,280.7769,66.85149,0.188796,67.79174,49.62036,0,251.5512
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,129.7544,129.7544,81,0,22.761,129.7544,66.86407,0,0,0,86.75908,51.32042,48.75439,0,0,146.755,186.6787,35.43866,0,35.43866,314.3969,74.85625,0.1883198,142.7298,69.40726,81,273.4378
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,144.4284,144.4284,81,0,22.761,144.4284,65.33308,0,0,9.171241,94.35951,66.76674,63.4284,0,0,111.3163,218.5735,27.59278,0,27.59278,340.5737,81.08882,0.1867073,158.8712,75.48761,81,312.933
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,2.227996,2.227996,0,0,0,2.227996,5066.1,26.8037,0,0,112.8725,2.345258,2.227996,0,0,83.72353,243.407,83.72353,0,83.72353,420.0009,100,0.1801593,2.450795,90.29799,0,356.2795
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,113.0002,113.0002,44.30022,0,13.47596,113.0002,101.9691,42.90954,0,0,115.2253,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1801593,124.3002,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,88.23001,88.23001,20.25,0,7.39125,88.23001,118.0063,32.55907,0,0,104.117,71.55791,67.98001,0,0,0,318.7582,0,0,0,420.0009,100,0.1801593,97.05302,83.29358,81,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,58.12305,58.12305,0,0,0,58.12305,135.6806,17.67955,0,0,78.86172,61.18216,58.12305,0,0,0,318.7582,0,0,0,420.0009,100,0.1801593,63.93536,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,106.3721,106.3721,57.37995,0,16.78513,106.3721,48.48142,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.1801593,117.0093,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,69.48544,69.48544,44.73248,0,13.58532,69.48544,37.49815,0,0,0,26.05575,26.05575,24.75297,0,0,0,318.7582,0,0,0,420.0009,100,0.1801593,76.43399,20.8446,81,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,71.65446,71.65446,71.65446,0,20.39658,71.65446,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1801593,78.81991,0,81,318.7582
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,138.9855,138.9855,81,0,22.761,138.9855,0,0,0,3.184017,0,61.03734,57.98547,0,0,0,318.7582,0,61.03734,-61.03734,355.6618,84.68122,0.1801593,152.884,0,81,318.7582
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,120.6715,120.6715,81,0,22.761,120.6715,0,0,0,0,0,41.75951,39.67154,0,0,67.81927,257.7209,0,41.75951,-41.75951,311.6434,74.20067,0.1801593,132.7387,0,81,257.7209
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,69.27806,69.27806,81,0,22.761,69.27806,0,0,0,0,0,0,0,11.72194,11.13585,114.2187,215.9614,11.13585,0,11.13585,322.2078,76.716,0.1806967,76.20586,0,81,215.9614
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,81.29652,81.29652,81,0,22.761,81.29652,0,0,0,0,0,0.3121221,0.296516,0,0,103.0829,225.9836,0,0.3121221,-0.3121221,321.8788,76.63766,0.1806967,89.42617,0,81,225.9836
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.4297,225.6715,68.7,0,68.7,387.0534,92.15538,0.1815975,0,0,81,225.6715
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,56.26023,56.26023,0,0,0,56.26023,0,0,7.105427E-15,0,0,59.2213,56.26023,0,0,34.72968,287.5015,0,59.2213,-59.2213,324.6286,77.29238,0.1815975,61.88626,0,0,287.5015
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,61.97796,61.97796,0,0,0,61.97796,0,0,7.105427E-15,0,0,65.23995,61.97796,0,0,100.5311,228.2802,0,65.23995,-65.23995,255.8597,60.91885,0.1815975,68.17575,0,0,228.2802
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,69.70602,69.70602,81,0,22.761,69.70602,0,0,0,0,0,0,0,11.29398,10.72928,173.02,163.0403,10.72928,0,10.72928,266.0384,63.34234,0.1820925,76.67662,0,81,163.0403
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,71.51214,71.51214,81,0,22.761,71.51214,0,0,0,0,0,0,0,9.487864,9.013471,162.2907,172.6966,9.013471,0,9.013471,274.5893,65.37827,0.182505,78.66335,0,81,172.6966
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,90.34872,90.34872,81,0,22.761,90.34872,0,0,0,0,0,9.840756,9.348719,0,0,153.2772,180.8087,0,9.840756,-9.840756,264.2162,62.9085,0.182505,99.38359,0,81,180.8087
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,164.2114,170.968,68.7,0,68.7,329.3908,78.42622,0.1833261,0,0,81,170.968
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,71.74338,71.74338,81,0,22.761,71.74338,0,0,0,0,0,0,0,9.256625,8.793794,95.51139,232.798,8.793794,0,8.793794,337.7333,80.41253,0.1837121,78.91771,0,81,232.798
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,93.17441,93.17441,81,0,22.761,93.17441,16.67732,0,0,0,15.53899,12.81517,12.17441,0,0,86.7176,240.7124,2.723825,0,2.723825,340.3174,81.02778,0.1838006,102.4919,12.43119,81,256.2514
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,82.61034,82.61034,81,0,22.761,82.61034,47.12798,0,0,0,38.93259,1.695097,1.610343,0,0,83.99377,243.1638,37.23749,0,37.23749,375.6439,89.43885,0.184991,90.87138,31.14607,81,282.0964
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,93.86562,93.86562,77.75967,0,21.9412,93.86562,67.87354,0,0,0,63.70992,16.95364,16.10596,0,0,46.75628,276.6776,46.75628,0,46.75628,420.0009,100,0.1864384,103.2522,50.96794,81,340.3875
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,23.86837,23.86837,0,0,0,23.86837,418.8204,74.841,0,0,99.96561,25.1246,23.86837,0,0,0,318.7582,0,0,0,420.0009,100,0.1864384,26.25521,79.97249,0,418.7238
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,35.38814,35.38814,0,0,0,35.38814,304.5444,70.52193,0,0,107.7726,37.25068,35.38814,0,0,0,318.7582,0,0,0,420.0009,100,0.1864384,38.92696,86.21808,0,426.5308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,145.6877,145.6877,76.98765,0,21.74587,145.6877,86.40615,53.5673,0,10.55641,125.8831,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1864384,160.2564,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,48.44067,48.44067,0,0,0,48.44067,263.3517,76.57914,0,0,127.5693,50.99018,48.44067,0,0,0,318.7582,0,0,0,420.0009,100,0.1864384,53.28474,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,41.14156,41.14156,0,0,0,41.14156,263.1447,64.95495,0,0,108.2618,43.3069,41.14156,0,0,0,318.7582,0,0,0,420.0009,100,0.1864384,45.25571,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,136.7103,136.7103,68.01025,0,19.47459,136.7103,62.43646,13.04125,0,0.6812726,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1864384,150.3813,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,130.1182,130.1182,76.35767,0,21.58649,130.1182,43.49126,0,0,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.1864384,143.13,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,32.66076,32.66076,0,0,0,32.66076,85.88771,0,0,0,28.05157,34.37974,32.66076,0,0,0,318.7582,0,6.328167,-6.328167,413.3304,98.4118,0.1864384,35.92683,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,163.5801,149.7,81,0,22.761,149.7,0,0,13.88009,30.2381,0,72.31579,68.7,0,0,7.031296,312.4301,0,72.31579,-72.31579,337.1028,80.26242,0.1864384,179.9381,0,81,312.4301
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,186.1392,149.7,81,0,22.761,149.7,0,0,36.43921,55.05313,0,72.31579,68.7,0,0,87.38217,240.1143,0,72.31579,-72.31579,260.8753,62.11304,0.1864384,204.7531,0,81,240.1143
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,159.7845,149.7,81,0,22.761,149.7,0,0,10.08451,26.06297,0,72.31579,68.7,0,0,167.733,167.7985,0,72.31579,-72.31579,184.6478,43.96367,0.1864384,175.763,0,81,167.7985
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,248.0839,95.48269,68.7,0,68.7,249.8223,59.48138,0.1871105,0,0,81,95.48269
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,65.73534,65.73534,81,0,22.761,65.73534,0,0,0,0,0,0,0,15.26466,14.50143,179.3839,157.3127,14.50143,0,14.50143,263.5796,62.75691,0.1876875,72.30888,0,81,157.3127
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,45.98587,45.98587,81,0,22.761,45.98587,0,0,0,0,0,0,0,35.01413,33.26342,164.8825,170.364,33.26342,0,33.26342,295.136,70.27034,0.1889882,50.58446,0,81,170.364
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,131.6191,200.3011,68.7,0,68.7,360.3105,85.78806,0.189571,0,0,81,200.3011
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.91908,262.131,0,0,0,360.3105,85.78806,0.189571,0,0,0,262.131
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,29.10726,29.10726,0,0,0,29.10726,0,0,3.552714E-15,0,0,30.63922,29.10726,0,0,62.91908,262.131,0,30.63922,-30.63922,328.014,78.09841,0.189571,32.01799,0,0,262.131
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,40.8909,40.8909,0,0,0,40.8909,0,0,7.105427E-15,0,0,43.04305,40.8909,0,0,96.96266,231.4918,0,43.04305,-43.04305,282.6426,67.29573,0.189571,44.97999,0,0,231.4918
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,20.03374,20.03374,0,0,0,20.03374,0,0,3.552714E-15,0,0,21.08815,20.03374,0,0,144.7883,188.4488,0,21.08815,-21.08815,260.4138,62.00315,0.189571,22.03712,0,0,188.4488
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,36.05656,36.05656,0,0,0,36.05656,0,0,7.105427E-15,0,0,37.95427,36.05656,0,0,168.2195,167.3606,0,37.95427,-37.95427,220.4064,52.47762,0.189571,39.66221,0,0,167.3606
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,36.04501,36.04501,0,0,0,36.04501,0,0,0,0,0,37.94211,36.04501,0,0,210.391,129.4064,0,37.94211,-37.94211,180.412,42.95514,0.189571,39.64951,0,0,129.4064
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,252.5489,91.46426,20.79285,0,20.79285,200.1378,47.65176,0.1881913,0,16.63428,0,112.2571
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,59.60825,59.60825,0,0,0,59.60825,78.01778,0,0,0,46.50503,62.74553,59.60825,0,0,231.756,110.1778,0,16.24049,-16.24049,183.0188,43.57582,0.1881913,65.56907,37.20403,0,156.6829
