Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,37.3679,37.3679,0,0,0,37.3679,193.6377,0,0,0,72.35835,39.33464,37.3679,0,0,249.801,93.93733,33.02371,0,33.02371,214.3479,51.0351,0.1860408,41.1047,57.88668,0,166.2957
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,93.70568,93.70568,81,0,22.761,93.70568,111.0405,0,0,0,104.0512,13.3744,12.70568,0,0,216.7773,123.6587,90.67681,0,90.67681,300.3714,71.51686,0.1856621,103.0762,83.24097,81,227.7099
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,163.8946,149.7,81,0,22.761,149.7,74.91168,0,14.19456,30.58402,112.1428,72.31579,68.7,0,0,126.1005,205.2678,39.827,0,39.827,338.1546,80.51285,0.183214,180.284,89.71423,81,317.4106
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,22.56085,0,0,108.8343,0,0,0,0,86.27348,241.1121,86.27348,0,86.27348,420.0009,100,0.1781263,0,87.06746,0,349.9464
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,87.54598,87.54598,20.25,0,7.39125,87.54598,110.7827,26.14796,0,0,96.98583,70.83788,67.29598,0,0,0,318.7582,0,0,0,420.0009,100,0.1781263,96.30058,77.58867,81,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,50.69822,50.69822,0,0,0,50.69822,178.1628,36.95883,0,0,90.32538,53.36655,50.69822,0,0,0,318.7582,0,0,0,420.0009,100,0.1781263,55.76804,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,86.88499,86.88499,20.25,0,7.39125,86.88499,83.34867,2.275389,0,0,72.41748,70.14209,66.63499,0,0,0,318.7582,0,0,0,420.0009,100,0.1781263,95.57349,57.93398,81,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1781263,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,66.28245,66.28245,37.5172,0,11.75985,66.28245,45.68209,0,0,0,30.27921,30.27921,28.76525,0,0,0,318.7582,0,0,0,420.0009,100,0.1781263,72.9107,24.22337,81,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,82.73243,82.73243,81,0,22.761,82.73243,0,0,0,0,0,1.823612,1.732432,0,0,0,318.7582,0,1.823612,-1.823612,418.0786,99.54232,0.1781263,91.00568,0,81,318.7582
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,139.7661,139.7661,81,0,22.761,139.7661,0,0,0,4.042661,0,61.859,58.76606,0,0,2.026236,316.9346,0,61.859,-61.859,352.8735,84.01733,0.1781263,153.7427,0,81,316.9346
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.75846,255.0756,0,0,0,352.8735,84.01733,0.1781263,0,0,0,255.0756
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,132.8553,132.8553,81,0,22.761,132.8553,0,0,0,0,0,54.58456,51.85534,0,0,70.75846,255.0756,0,54.58456,-54.58456,295.3363,70.31802,0.1781263,146.1409,0,81,255.0756
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,28.52648,28.52648,81,0,22.761,28.52648,0,0,0,0,0,0,0,52.47352,49.84984,131.408,200.491,49.84984,0,49.84984,342.628,81.57793,0.1799863,31.37913,0,81,200.491
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.55814,245.3559,0,0,0,342.628,81.57793,0.1799863,0,0,0,245.3559
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.55814,245.3559,0,0,0,342.628,81.57793,0.1799863,0,0,0,245.3559
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,110.0788,110.0788,81,0,22.761,110.0788,0,0,0,0,0,30.60925,29.07878,0,0,81.55814,245.3559,0,30.60925,-30.60925,310.363,73.89581,0.1799863,121.0867,0,81,245.3559
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,76.45158,76.45158,81,0,22.761,76.45158,0,0,0,0,0,0,0,4.548425,4.321004,115.5684,214.7467,4.321004,0,4.321004,314.4623,74.87183,0.1801448,84.09673,0,81,214.7467
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,28.09404,28.09404,81,0,22.761,28.09404,0,0,0,0,0,0,0,52.90596,50.26067,111.2474,218.6356,50.26067,0,50.26067,362.1437,86.22453,0.1819566,30.90344,0,81,218.6356
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.98674,263.8701,0,0,0,362.1437,86.22453,0.1819566,0,0,0,263.8701
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,91.30676,91.30676,81,0,22.761,91.30676,0,0,0,0,0,10.84922,10.30676,0,0,60.98674,263.8701,0,10.84922,-10.84922,350.7077,83.50166,0.1819566,100.4374,0,81,263.8701
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,128.3141,128.3141,81,0,22.761,128.3141,0,0,0,0,0,49.80429,47.31408,0,0,73.04143,253.021,0,49.80429,-49.80429,298.2093,71.00208,0.1819566,141.1455,0,81,253.021
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,128.3795,203.2167,73.32856,0,73.32856,367.7749,87.56528,0.1823505,0,3.702849,81,207.8452
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.779221,2.779221,0,0,0,2.779221,1242.801,0,0,0,34.54018,2.925496,2.779221,0,0,55.05096,269.2124,31.61468,0,31.61468,397.7672,94.70629,0.180612,3.057143,27.63214,0,303.7525
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,103.381,103.381,66.52721,0,19.09938,103.381,60.19458,0,0,0,62.22978,38.7935,36.85382,0,0,23.43628,297.6656,23.43628,0,23.43628,420.0009,100,0.1812187,113.7191,49.78382,81,359.8954
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,65.39992,0,0,65.39992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1812187,0,52.31993,0,384.1581
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,61.61876,61.61876,0,0,0,61.61876,134.3049,17.89517,0,0,82.75702,64.86185,61.61876,0,0,0,318.7582,0,0,0,420.0009,100,0.1812187,67.78064,66.20562,0,401.5153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,19.22868,19.22868,0,0,0,19.22868,441.6284,64.67858,0,0,84.91929,20.24071,19.22868,0,0,0,318.7582,0,0,0,420.0009,100,0.1812187,21.15154,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,79.07267,79.07267,39.82841,0,12.34459,79.07267,52.24275,0,0,0,41.30974,41.30974,39.24425,0,0,0,318.7582,0,0,0,420.0009,100,0.1812187,86.97993,33.04779,81,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,85.11299,85.11299,49.78716,0,14.86415,85.11299,43.68908,0,0,0,37.18509,37.18509,35.32583,0,0,0,318.7582,0,0,0,420.0009,100,0.1812187,93.62429,29.74807,81,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,43.17596,43.17596,0,0,0,43.17596,79.99567,0,0,0,34.53889,45.44838,43.17596,0,0,0,318.7582,0,10.90948,-10.90948,408.5013,97.26201,0.1812187,47.49355,27.63111,0,353.2971
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,25.94035,25.94035,0,0,0,25.94035,81.79988,0,3.552714E-15,0,21.21918,27.30563,25.94035,0,0,12.12164,307.8488,0,6.086457,-6.086457,402.0855,95.73447,0.1812187,28.53439,16.97534,0,329.0679
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,88.78136,88.78136,81,0,22.761,88.78136,16.97824,0,0,0,15.07352,8.190906,7.781361,0,0,18.88437,301.7623,6.88261,0,6.88261,408.615,97.28909,0.1813952,97.6595,12.05881,81,316.8358
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,121.1273,121.1273,81,0,22.761,121.1273,0,0,0,0,0,42.23928,40.12732,0,0,12.00176,307.9566,0,42.23928,-42.23928,364.0909,86.68813,0.1813952,133.2401,0,81,307.9566
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,100.3314,100.3314,81,0,22.761,100.3314,0,0,0,0,0,20.34884,19.3314,0,0,58.9343,265.7173,0,20.34884,-20.34884,342.6413,81.58109,0.1813952,110.3645,0,81,265.7173
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,102.9371,102.9371,81,0,22.761,102.9371,0,0,0,0,0,23.09169,21.93711,0,0,81.54413,245.3685,0,23.09169,-23.09169,318.3005,75.78568,0.1813952,113.2308,0,81,245.3685
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.2016,222.2768,68.7,0,68.7,383.475,91.3034,0.1820319,0,0,81,222.2768
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,8.815489,8.815489,0,0,0,8.815489,0,0,0,0,0,9.279463,8.815489,0,0,38.50156,284.1068,0,9.279463,-9.279463,373.6936,88.97449,0.1820319,9.697039,0,0,284.1068
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,56.54689,56.54689,0,0,0,56.54689,0,0,7.105427E-15,0,0,59.52304,56.54689,0,0,48.81208,274.8274,0,59.52304,-59.52304,310.9508,74.03577,0.1820319,62.20158,0,0,274.8274
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,34.23744,34.23744,0,0,0,34.23744,0,0,0,0,0,36.03941,34.23744,0,0,114.9488,215.3043,0,36.03941,-36.03941,272.962,64.99081,0.1820319,37.66119,0,0,215.3043
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,33.48883,33.48883,0,0,0,33.48883,0,0,7.105427E-15,0,0,35.2514,33.48883,0,0,154.9926,179.2649,0,35.2514,-35.2514,235.8037,56.14363,0.1820319,36.83772,0,0,179.2649
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,44.33737,44.33737,0,0,0,44.33737,0,0,0,0,0,46.67091,44.33737,0,0,194.1608,144.0135,0,46.67091,-46.67091,186.6083,44.43045,0.1820319,48.77111,0,0,144.0135
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,28.77219,28.77219,0,0,0,28.77219,0,0,3.552714E-15,0,0,30.28652,28.77219,0,0,246.0174,97.34258,0,30.28652,-30.28652,154.6835,36.82932,0.1820319,31.64941,0,0,97.34258
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,63.60405,63.60405,81,0,22.761,63.60405,0,0,0,0,0,0,0,17.39595,16.52616,279.6691,67.05606,16.52616,0,16.52616,170.3616,40.56219,0.1825803,69.96445,0,81,67.05606
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,263.1429,81.9296,68.7,0,68.7,235.5361,56.07991,0.1831782,0,0,81,81.9296
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,81.76733,81.76733,81,0,22.761,81.76733,0,0,0,0,0,0.8077096,0.7673241,0,0,194.4429,143.7596,0,0.8077096,-0.8077096,234.6847,55.8772,0.1831782,89.94405,0,81,143.7596
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,24.47026,24.47026,81,0,22.761,24.47026,47.32653,0,0,0,11.58092,0,0,56.52974,53.70325,195.3404,142.9519,65.28417,0,65.28417,296.6187,70.62336,0.1846138,26.91729,9.26474,81,154.5328
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,10.08048,10.08048,81,0,22.761,10.08048,264.6956,0,0,0,26.68259,0,0,70.91952,67.37354,130.0562,201.7077,94.05614,0,94.05614,385.8482,91.86843,0.1845355,11.08853,21.34608,81,228.3902
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,95.60241,95.60241,66.39311,0,19.06546,95.60241,69.81696,0,0,0,66.74669,30.74663,29.2093,0,0,36.00006,286.3582,36.00006,0,36.00006,420.0009,100,0.1853393,105.1627,53.39735,81,353.1049
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,75.81842,0,0,75.81842,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1853393,0,60.65474,0,394.5767
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,77.34309,77.34309,22.64565,0,7.997349,77.34309,74.44267,0,0,0,57.57626,57.57626,54.69745,0,0,0,318.7582,0,0,0,420.0009,100,0.1853393,85.07741,46.06101,81,376.3345
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,125.178,125.178,81,0,22.761,125.178,34.14528,0,0,0,42.74237,46.50316,44.178,0,0,0,318.7582,0,3.760789,-3.760789,416.0366,99.05614,0.1853393,137.6958,34.1939,81,361.5006
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,202.0569,149.7,81,0,22.761,149.7,40.85675,0,52.35687,72.56256,61.16256,72.31579,68.7,0,0,4.178654,314.9974,0,11.15323,-11.15323,404.2801,96.25697,0.1853393,222.2626,48.93005,81,376.16
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,56.59682,56.59682,0,0,0,56.59682,51.83527,0,7.105427E-15,0,29.33712,59.5756,56.59682,0,0,16.57113,303.8442,0,30.23849,-30.23849,372.4059,88.6679,0.1853393,62.2565,23.46969,0,333.1813
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,120.8316,120.8316,81,0,22.761,120.8316,18.20235,0,0,0,21.99419,41.92797,39.83158,0,0,50.16945,273.6057,0,19.93379,-19.93379,351.3939,83.66504,0.1853393,132.9147,17.59535,81,295.5999
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,40.36927,40.36927,0,0,0,40.36927,26.43344,0,0,0,10.67099,42.49397,40.36927,0,0,72.31811,253.6719,0,31.82298,-31.82298,317.8495,75.6783,0.1853393,44.40619,8.53679,0,264.3429
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,107.677,221.849,7.547887,0,7.547887,325.01,77.38319,0.1849616,0,6.03831,0,229.3968
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,55.6539,55.6539,0,0,0,55.6539,0,0,7.105427E-15,0,0,58.58305,55.6539,0,0,100.1291,228.642,0,58.58305,-58.58305,263.2581,62.68037,0.1849616,61.21929,0,0,228.642
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,156.0338,149.7,81,0,22.761,149.7,0,0,6.333803,21.93718,0,72.31579,68.7,0,0,165.2214,170.059,0,72.31579,-72.31579,187.0305,44.53099,0.1849616,171.6372,0,81,170.059
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,110.7869,110.7869,81,0,22.761,110.7869,0,0,0,0,0,31.35464,29.78691,0,0,245.5722,97.74321,0,31.35464,-31.35464,153.9799,36.6618,0.1849616,121.8656,0,81,97.74321
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,86.60374,86.60374,81,0,22.761,86.60374,0,0,0,0,0,5.898678,5.603745,0,0,280.4107,66.38857,0,5.898678,-5.898678,147.7621,35.18138,0.1849616,95.26412,0,81,66.38857
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,62.35239,62.35239,81,0,22.761,62.35239,0,0,0,0,0,0,0,18.64761,17.71523,286.9648,60.48988,17.71523,0,17.71523,164.5682,39.18284,0.1854898,68.58763,0,81,60.48988
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,20.75755,20.75755,81,0,22.761,20.75755,0,0,0,0,0,0,0,60.24245,57.23032,269.2496,76.43359,57.23032,0,57.23032,218.8617,52.10983,0.1871623,22.83331,0,81,76.43359
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,212.0193,127.9409,68.7,0,68.7,284.0362,67.62754,0.1876245,0,0,81,127.9409
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,19.41079,19.41079,81,0,22.761,19.41079,0,0,0,0,0,0,0,61.58921,58.50975,143.3193,189.7709,58.50975,0,58.50975,339.5435,80.84352,0.1891864,21.35187,0,81,189.7709
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,101.3674,101.3674,81,0,22.761,101.3674,0,0,0,0,0,21.4394,20.36743,0,0,84.80952,242.4297,0,21.4394,-21.4394,316.9443,75.46278,0.1891864,111.5042,0,81,242.4297
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,39.70211,39.70211,81,0,22.761,39.70211,0,0,0,0,0,0,0,41.29789,39.23299,108.6311,220.9902,39.23299,0,39.23299,354.164,84.3246,0.1902478,43.67233,0,81,220.9902
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,16.48293,16.48293,0,0,0,16.48293,0,0,0,0,0,17.35045,16.48293,0,0,69.39809,256.2999,0,17.35045,-17.35045,335.8751,79.97009,0.1902478,18.13122,0,0,256.2999
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.67637,238.9495,0,0,0,335.8751,79.97009,0.1902478,0,0,0,238.9495
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,127.4804,127.4804,81,0,22.761,127.4804,0,0,0,0,0,48.92671,46.48038,0,0,88.67637,238.9495,0,48.92671,-48.92671,284.3018,67.69076,0.1902478,140.2284,0,81,238.9495
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,12.52844,12.52844,81,0,22.761,12.52844,163.7812,0,0,0,20.51923,0,0,68.47157,65.04799,143.0394,190.0228,85.56721,0,85.56721,365.478,87.01839,0.1904459,13.78128,16.41538,81,210.542
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,89.81499,89.81499,81,0,22.761,89.81499,45.55951,0,0,0,40.91927,9.278941,8.814995,0,0,57.47217,267.0333,31.64033,0,31.64033,395.4946,94.16519,0.1910427,98.79649,32.73542,81,307.9525
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,0,0,0,0,33.40394,0,0,59.23578,0,0,0,0,25.83184,295.5096,25.83184,0,25.83184,420.0009,100,0.1898354,0,47.38863,0,354.7454
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,57.40646,57.40646,0,0,0,57.40646,138.3328,18.98409,0,0,79.41193,60.42785,57.40646,0,0,0,318.7582,0,0,0,420.0009,100,0.1898354,63.1471,63.52955,0,398.1702
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,6.850022,6.850022,0,0,0,6.850022,1610.974,103.1415,0,0,110.3521,7.21055,6.850022,0,0,0,318.7582,0,0,0,420.0009,100,0.1898354,7.535025,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1898354,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1898354,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,47.68015,47.68015,0,0,0,47.68015,195.2852,42.92264,0,0,93.11227,50.18962,47.68015,0,0,0,318.7582,0,0,0,420.0009,100,0.1898354,52.44816,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1898354,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1898354,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,141.9436,141.9436,81,0,22.761,141.9436,12.32865,0,0,6.438018,17.49973,64.15121,60.94365,0,0,0,318.7582,0,46.65148,-46.65148,370.8259,88.29169,0.1898354,156.138,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,56.73454,56.73454,0,0,0,56.73454,0,0,7.105427E-15,0,0,59.72057,56.73454,0,0,51.83498,272.1068,0,59.72057,-59.72057,307.8748,73.30339,0.1898354,62.40799,0,0,272.1068
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,113.9208,113.9208,81,0,22.761,113.9208,0,0,0,0,0,34.65347,32.9208,0,0,118.1912,212.3862,0,34.65347,-34.65347,271.3469,64.60628,0.1898354,125.3129,0,81,212.3862
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,70.68918,70.68918,81,0,22.761,70.68918,0,0,0,0,0,0,0,10.31082,9.795281,156.695,177.7327,9.795281,0,9.795281,280.6395,66.81879,0.190089,77.75809,0,81,177.7327
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,78.35555,78.35555,81,0,22.761,78.35555,0,0,0,0,0,0,0,2.644449,2.512226,146.8997,186.5485,2.512226,0,2.512226,283.0228,67.38625,0.1901538,86.19111,0,81,186.5485
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,8.163376,8.163376,80.47916,0,22.62923,8.163376,0,0,0,0,0,0,0,72.31579,68.7,144.3875,188.8095,68.7,0,68.7,348.1974,82.90397,0.1910816,8.979713,0,81,188.8095
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,71.69353,71.69353,81,0,22.761,71.69353,0,0,0,0,0,0,0,9.306474,8.84115,75.68751,250.6395,8.84115,0,8.84115,356.5848,84.90098,0.1913034,78.86288,0,81,250.6395
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,108.9916,108.9916,81,0,22.761,108.9916,0,0,0,0,0,29.46487,27.99163,0,0,66.84636,258.5965,0,29.46487,-29.46487,325.5261,77.50607,0.1913034,119.8908,0,81,258.5965
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,40.68429,40.68429,81,0,22.761,40.68429,0,0,0,0,0,0,0,40.31571,38.29992,99.58511,229.1316,38.29992,0,38.29992,361.8606,86.15712,0.1922537,44.75272,0,81,229.1316
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,36.35566,36.35566,0,0,0,36.35566,0,0,0,0,0,38.26912,36.35566,0,0,61.28518,263.6016,0,38.26912,-38.26912,321.5214,76.55257,0.1922537,39.99123,0,0,263.6016
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,19.10542,19.10542,0,0,0,19.10542,0,0,0,0,0,20.11097,19.10542,0,0,103.8064,225.3324,0,20.11097,-20.11097,300.3226,71.50523,0.1922537,21.01596,0,0,225.3324
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,70.37228,70.37228,81,0,22.761,70.37228,0,0,0,0,0,0,0,10.62772,10.09633,126.1519,205.2215,10.09633,0,10.09633,309.9008,73.78576,0.1925013,77.40951,0,81,205.2215
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.758114,1.758114,74.07391,0,21.0087,1.758114,0,0,0,0,0,0,0,72.31579,68.7,116.0556,214.3082,68.7,0,68.7,375.0753,89.30348,0.192945,1.933926,0,81,214.3082
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,100.3813,100.3813,81,0,22.761,100.3813,0,0,0,0,0,20.4014,19.38133,0,0,47.35561,276.1382,0,20.4014,-20.4014,353.5704,84.18326,0.192945,110.4195,0,81,276.1382
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,105.1059,105.1059,81,0,22.761,105.1059,10.28814,0,0,0,10.81345,25.37465,24.10592,0,0,70.02383,255.7368,0,14.56121,-14.56121,338.2215,80.52878,0.192945,115.6165,8.650757,81,266.5502
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,118.5337,118.5337,81,0,22.761,118.5337,37.1222,0,0,0,44.00232,39.50919,37.53373,0,0,86.20295,241.1756,4.493131,0,4.493131,342.4841,81.54367,0.1930225,130.3871,35.20186,81,285.1779
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,41.03208,41.03208,0,0,0,41.03208,143.7077,0,0,0,58.96624,43.19166,41.03208,0,0,81.70982,245.2194,15.77457,0,15.77457,357.4492,85.10677,0.1923168,45.13529,47.17299,0,304.1856
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,6.720423,6.720423,0,0,0,6.720423,722.2,0,0,0,48.5349,7.074129,6.720423,0,0,65.93525,259.4165,41.46077,0,41.46077,396.7823,94.47179,0.1904865,7.392465,38.82792,0,307.9514
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,26.2304,0,0,50.70488,0,0,0,0,24.47448,296.7312,24.47448,0,24.47448,420.0009,100,0.1894223,0,40.5639,0,347.4361
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1894223,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,57.58082,57.58082,0,0,0,57.58082,153.5261,27.79021,0,0,88.4016,60.61139,57.58082,0,0,0,318.7582,0,0,0,420.0009,100,0.1894223,63.33891,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,51.14281,51.14281,0,0,0,51.14281,146.1351,20.90306,0,0,74.73759,53.83454,51.14281,0,0,0,318.7582,0,0,0,420.0009,100,0.1894223,56.2571,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,51.13386,51.13386,0,0,0,51.13386,90.51051,0,7.105427E-15,0,46.28152,53.82511,51.13386,0,0,0,318.7582,0,7.543597,-7.543597,412.0492,98.10675,0.1894223,56.24724,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,24.37469,0,0,32.75646,0,0,0,0,8.381775,311.2146,8.381775,0,8.381775,420.0009,100,0.1890606,0,26.20517,0,343.9711
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,79.09554,79.09554,63.54274,0,18.34431,79.09554,20.69821,0,0,0,16.37136,16.37136,15.5528,0,0,0,318.7582,0,0,0,420.0009,100,0.1890606,87.0051,13.09709,81,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,68.98522,68.98522,68.98522,0,19.72126,68.98522,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1890606,75.88375,0,81,318.7582
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1890606,0,0,0,318.7582
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,165.3364,149.7,81,0,22.761,149.7,0,0,15.6364,32.17004,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1890606,181.87,0,81,318.7582
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,185.2634,149.7,81,0,22.761,149.7,0,0,35.56336,54.08969,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1890606,203.7897,0,81,246.4424
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,91.80123,91.80123,81,0,22.761,91.80123,0,0,0,0,0,11.36971,10.80123,0,0,160.7018,174.1266,0,11.36971,-11.36971,255.561,60.84774,0.1890606,100.9814,0,81,174.1266
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,173.3348,162.7569,68.7,0,68.7,320.7356,76.36546,0.1894303,0,0,81,162.7569
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,12.46966,12.46966,81,0,22.761,12.46966,0,0,0,0,0,0,0,68.53034,65.10383,104.6348,224.5869,65.10383,0,65.10383,382.4985,91.07088,0.1904793,13.71662,0,81,224.5869
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,94.53143,94.53143,81,0,22.761,94.53143,0,0,0,0,0,14.24361,13.53143,0,0,39.53094,283.1804,0,14.24361,-14.24361,367.4844,87.49612,0.1904793,103.9846,0,81,283.1804
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,29.67386,29.67386,0,0,0,29.67386,0,0,3.552714E-15,0,0,31.23565,29.67386,0,0,55.35718,268.9368,0,31.23565,-31.23565,334.5591,79.65678,0.1904793,32.64125,0,0,268.9368
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,71.06705,71.06705,81,0,22.761,71.06705,0,0,0,0,0,0,0,9.932949,9.436302,90.06345,237.7011,9.436302,0,9.436302,343.5112,81.78822,0.1906988,78.17376,0,81,237.7011
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,94.1741,94.1741,81,0,22.761,94.1741,0,0,0,0,0,13.86747,13.1741,0,0,80.62715,246.1938,0,13.86747,-13.86747,328.8936,78.30785,0.1906988,103.5915,0,81,246.1938
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,49.47507,49.47507,81,0,22.761,49.47507,0,0,0,0,0,0,0,31.52493,29.94868,96.03545,232.3263,29.94868,0,29.94868,357.3054,85.07255,0.1913894,54.42258,0,81,232.3263
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,61.86579,61.86579,0,0,0,61.86579,0,0,1.421085E-14,0,0,65.12188,61.86579,0,0,66.08677,259.2801,0,65.12188,-65.12188,288.6609,68.72865,0.1913894,68.05237,0,0,259.2801
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,0,0,0,0,0,0,0,0,23.10817,0,0,0,0,138.4444,194.1582,23.10817,0,23.10817,310.5833,73.94825,0.1904249,0,18.48653,0,217.2664
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,114.4637,114.4637,81,0,22.761,114.4637,49.06395,0,0,0,56.16041,35.22493,33.46368,0,0,115.3363,214.9556,20.93548,0,20.93548,330.4444,78.67709,0.1907732,125.91,44.92833,81,271.116
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,14.52325,14.52325,31.39969,0,10.21212,14.52325,539.6047,0,0,0,78.36816,0,0,16.87643,16.03261,94.40076,233.7975,94.40076,0,94.40076,420.0009,100,0.1876089,15.97558,62.69452,81,312.1657
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,110.4408,110.4408,41.7408,0,12.82842,110.4408,82.94977,19.2946,0,0,91.61039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1876089,121.4849,73.28831,81,410.3686
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,10.50486,10.50486,0,0,0,10.50486,1058.242,100.1091,0,0,111.1669,11.05775,10.50486,0,0,0,318.7582,0,0,0,420.0009,100,0.1876089,11.55535,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,70.85381,70.85381,20.25,0,7.39125,70.85381,142.3726,47.60922,0,0,100.8764,53.26717,50.60381,0,0,0,318.7582,0,0,0,420.0009,100,0.1876089,77.93919,80.70111,81,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1876089,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,42.80388,42.80388,0,0,0,42.80388,228.6319,52.80659,0,0,97.8633,45.05672,42.80388,0,0,0,318.7582,0,0,0,420.0009,100,0.1876089,47.08427,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,105.9607,105.9607,45.69063,0,13.82773,105.9607,59.8733,0,0,0,63.44215,63.44215,60.27004,0,0,0,318.7582,0,0,0,420.0009,100,0.1876089,116.5567,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,20.20197,20.20197,0,0,0,20.20197,272.7562,33.83688,0,0,55.10211,21.26523,20.20197,0,0,0,318.7582,0,0,0,420.0009,100,0.1876089,22.22216,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,124.9885,124.9885,81,0,22.761,124.9885,22.16612,7.105427E-15,0,0,27.7051,46.30365,43.98846,0,0,0,318.7582,0,18.59855,-18.59855,400.3962,95.33225,0.1876089,137.4873,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,77.07212,77.07212,81,0,22.761,77.07212,0,0,0,0,0,0,0,3.927877,3.731483,20.66505,300.1597,3.731483,0,3.731483,403.9362,96.1751,0.1876948,84.77934,0,81,300.1597
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,157.4925,149.7,81,0,22.761,149.7,0,0,7.792484,23.54173,0,72.31579,68.7,0,0,16.93357,303.518,0,72.31579,-72.31579,327.7087,78.02573,0.1876948,173.2417,0,81,303.518
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,113.5181,113.5181,81,0,22.761,113.5181,0,0,0,0,0,34.2296,32.51812,0,0,97.28445,231.2022,0,34.2296,-34.2296,291.6275,69.43499,0.1876948,124.8699,0,81,231.2022
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,45.60535,45.60535,81,0,22.761,45.60535,0,0,0,0,0,0,0,35.39465,33.62492,135.3173,196.9726,33.62492,0,33.62492,323.5269,77.03007,0.1884627,50.16589,0,81,196.9726
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,25.45356,25.45356,81,0,22.761,25.45356,0,0,0,0,0,0,0,55.54644,52.76912,101.6924,227.235,52.76912,0,52.76912,373.5881,88.94937,0.1896461,27.99892,0,81,227.235
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,56.66992,56.66992,0,0,0,56.66992,0,0,7.105427E-15,0,0,59.65255,56.66992,0,0,48.92331,274.7273,0,59.65255,-59.65255,310.7088,73.97814,0.1896461,62.33691,0,0,274.7273
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,45.09976,45.09976,0,0,0,45.09976,0,0,0,0,0,47.47343,45.09976,0,0,115.2039,215.0747,0,47.47343,-47.47343,260.6674,62.06355,0.1896461,49.60973,0,0,215.0747
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,53.00887,53.00887,0,0,0,53.00887,0,0,7.105427E-15,0,0,55.79881,53.00887,0,0,167.9522,167.6013,0,55.79881,-55.79881,201.8503,48.0595,0.1896461,58.30976,0,0,167.6013
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.9509,111.8025,0,0,0,201.8503,48.0595,0.1896461,0,0,0,111.8025
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.9509,111.8025,0,0,0,201.8503,48.0595,0.1896461,0,0,0,111.8025
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,92.32325,92.32325,81,0,22.761,92.32325,0,0,0,0,0,11.91921,11.32325,0,0,229.9509,111.8025,0,11.91921,-11.91921,189.2864,45.06809,0.1896461,101.5556,0,81,111.8025
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,29.40567,29.40567,81,0,22.761,29.40567,0,0,0,0,0,0,0,51.59433,49.01461,243.1944,99.88325,49.01461,0,49.01461,235.7857,56.13934,0.1907222,32.34624,0,81,99.88325
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,194.1798,143.9964,68.7,0,68.7,300.9602,71.65706,0.1910347,0,0,81,143.9964
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,61.00644,61.00644,81,0,22.761,61.00644,25.55284,0,0,0,15.58888,0,0,19.99356,18.99388,125.4798,205.8264,34.58276,0,34.58276,333.7683,79.46849,0.1916773,67.10709,12.4711,81,221.4153
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,53.8095,0,15.8818,0,0,-7.105427E-15,0,0,39.77803,0,0,53.8095,51.11902,90.89705,236.9509,90.89705,0,90.89705,420.0009,100,0.1900904,0,31.82242,81,276.7289
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,40.27713,40.27713,0,0,0,40.27713,99.12427,0,0,0,39.92441,42.39698,40.27713,0,0,0,318.7582,0,2.47257,-2.47257,417.3945,99.37945,0.1900904,44.30484,31.93953,0,358.6826
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,33.95235,33.95235,0,0,0,33.95235,111.6951,0,0,0,37.9231,35.73932,33.95235,0,0,2.7473,316.2856,2.183788,0,2.183788,419.4662,99.87272,0.190008,37.34759,30.33848,0,354.2088
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,72.68977,0,0,73.25327,0,0,0,0,0.5635128,318.2511,0.5635128,0,0.5635128,420.0009,100,0.1899867,0,58.60262,0,391.5043
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,40.42487,40.42487,0,0,0,40.42487,194.7659,36.18134,0,0,78.73383,42.55249,40.42487,0,0,0,318.7582,0,0,0,420.0009,100,0.1899867,44.46735,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1899867,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,23.06743,23.06743,0,0,0,23.06743,63.18258,0,0,0,14.5746,24.28151,23.06743,0,0,0,318.7582,0,9.706909,-9.706909,409.7689,97.56382,0.1899867,25.37418,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,9.427063,0,0,20.21252,0,0,0,0,10.78545,309.0513,10.78545,0,10.78545,420.0009,100,0.1895808,0,16.17001,0,329.2638
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1895808,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,59.16124,59.16124,0,0,0,59.16124,15.58406,0,7.105427E-15,0,9.219726,62.27499,59.16124,0,0,0,318.7582,0,53.05527,-53.05527,364.0757,86.68451,0.1895808,65.07737,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,56.78915,56.78915,0,0,0,56.78915,0,0,7.105427E-15,0,0,59.77805,56.78915,0,0,58.9503,265.7029,0,59.77805,-59.77805,301.0641,71.68178,0.1895808,62.46806,0,0,265.7029
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,89.36905,89.36905,81,0,22.761,89.36905,0,0,0,0,0,8.809525,8.369048,0,0,125.3704,205.9249,0,8.809525,-8.809525,291.778,69.47082,0.1895808,98.30595,0,81,205.9249
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,53.67843,53.67843,81,0,22.761,53.67843,0,0,0,0,0,0,0,27.32157,25.95549,135.1587,197.1154,25.95549,0,25.95549,316.4016,75.33356,0.1901247,59.04627,0,81,197.1154
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,109.2032,220.4753,68.7,0,68.7,381.5761,90.85127,0.1904309,0,0,81,220.4753
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,16.17187,16.17187,0,0,0,16.17187,0,0,3.552714E-15,0,0,17.02302,16.17187,0,0,40.50322,282.3053,0,17.02302,-17.02302,363.6323,86.57894,0.1904309,17.78906,0,0,282.3053
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.41769,265.2823,0,0,0,363.6323,86.57894,0.1904309,0,0,0,265.2823
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,31.95082,31.95082,0,0,0,31.95082,0,0,7.105427E-15,0,0,33.63244,31.95082,0,0,59.41769,265.2823,0,33.63244,-33.63244,328.1806,78.13808,0.1904309,35.1459,0,0,265.2823
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,44.5027,44.5027,0,0,0,44.5027,0,0,7.105427E-15,0,0,46.84495,44.5027,0,0,96.78707,231.6499,0,46.84495,-46.84495,278.8017,66.38121,0.1904309,48.95297,0,0,231.6499
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.837,184.8049,0,0,0,278.8017,66.38121,0.1904309,0,0,0,184.8049
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,19.08646,19.08646,0,0,0,19.08646,0,0,3.552714E-15,0,0,20.09101,19.08646,0,0,148.837,184.8049,0,20.09101,-20.09101,257.6239,61.33889,0.1904309,20.99511,0,0,184.8049
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,35.19791,35.19791,0,0,0,35.19791,0,0,0,0,0,37.05043,35.19791,0,0,171.1604,164.7139,0,37.05043,-37.05043,218.5693,52.0402,0.1904309,38.7177,0,0,164.7139
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.3275,127.6635,0,0,0,218.5693,52.0402,0.1904309,0,0,0,127.6635
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,29.16631,29.16631,0,0,0,29.16631,0,0,0,0,0,30.70137,29.16631,0,0,212.3275,127.6635,0,30.70137,-30.70137,186.2072,44.33496,0.1904309,32.08294,0,0,127.6635
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,6.672624,6.672624,0,0,0,6.672624,308.9351,0,0,0,20.61408,7.023815,6.672624,0,0,246.4401,96.96209,13.59026,0,13.59026,199.1,47.40468,0.189929,7.339887,16.49126,0,117.5762
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,116.8369,116.8369,81,0,22.761,116.8369,43.32534,0,0,0,50.61998,37.72303,35.83688,0,0,232.8499,109.1933,12.89695,0,12.89695,211.3352,50.31779,0.1901214,128.5206,40.49598,81,159.8133
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,110.5812,110.5812,81,0,22.761,110.5812,73.06094,0,0,0,80.79169,31.13813,29.58122,0,0,219.9529,120.8006,49.65356,0,49.65356,258.4407,61.53337,0.1904197,121.6394,64.63335,81,201.5923
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,72.31579,0,20.56389,0,0,0,0,0,99.10295,0,0,72.31579,68.7,170.2994,165.4888,167.8029,0,167.8029,417.6325,99.43611,0.1872048,0,79.28236,81,264.5917
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,89.67085,89.67085,20.97084,0,7.573623,89.67085,130.3913,42.11079,0,0,116.923,72.31579,68.7,0,0,2.496433,316.5114,2.496433,0,2.496433,420.0009,100,0.1871181,98.63792,93.53841,81,433.4344
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1871181,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,44.03365,44.03365,0,0,0,44.03365,234.7065,56.99862,0,0,103.3498,46.35121,44.03365,0,0,0,318.7582,0,0,0,420.0009,100,0.1871181,48.43701,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,8.592948,8.592948,0,0,0,8.592948,1330.056,105.2458,0,0,114.291,9.045208,8.592948,0,0,0,318.7582,0,0,0,420.0009,100,0.1871181,9.452243,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,93.79196,93.79196,25.09196,0,8.616266,93.79196,94.88184,16.67575,0,0,88.99155,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1871181,103.1712,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,23.75149,23.75149,0,0,0,23.75149,281.0372,41.74895,0,0,66.75052,25.00157,23.75149,0,0,0,318.7582,0,0,0,420.0009,100,0.1871181,26.12664,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,136.1645,136.1645,81,0,22.761,136.1645,23.5777,0,0,0.08099728,32.10447,58.06794,55.16454,0,0,0,318.7582,0,25.96347,-25.96347,392.6329,93.48385,0.1871181,149.781,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,69.9682,69.9682,81,0,22.761,69.9682,0,0,0,0,0,0,0,11.0318,10.48021,28.8483,292.7947,10.48021,0,10.48021,402.5753,95.85108,0.1873292,76.96502,0,81,292.7947
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,81.75802,81.75802,81,0,22.761,81.75802,0,0,0,0,0,0.7979162,0.7580205,0,0,18.3681,302.2269,0,0.7979162,-0.7979162,401.7343,95.65083,0.1873292,89.93382,0,81,302.2269
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,75.12068,75.12068,81,0,22.761,75.12068,0,-8.881784E-16,0,0,0,0,0,5.879318,5.585352,19.25467,301.429,5.585352,0,5.585352,407.033,96.91242,0.1874414,82.63275,0,81,301.429
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,3.448153,3.448153,0,0,0,3.448153,0,0,0,0,0,3.629634,3.448153,0,0,13.66932,306.4558,0,3.629634,-3.629634,403.207,96.00148,0.1874414,3.792968,0,0,306.4558
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,34.01223,34.01223,0,0,0,34.01223,0,0,0,0,0,35.80235,34.01223,0,0,17.70225,302.8262,0,35.80235,-35.80235,365.468,87.01602,0.1874414,37.41346,0,0,302.8262
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.48263,267.0239,0,0,0,365.468,87.01602,0.1874414,0,0,0,267.0239
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,73.78919,73.78919,81,0,22.761,73.78919,0,0,0,0,0,0,0,7.210804,6.850265,57.48263,267.0239,6.850265,0,6.850265,371.9668,88.56334,0.1875787,81.16811,0,81,267.0239
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,70.43926,70.43926,81,0,22.761,70.43926,0,0,0,0,0,0,0,10.56074,10.0327,50.63237,273.1891,10.0327,0,10.0327,381.4846,90.82949,0.1877792,77.48318,0,81,273.1891
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,84.8942,84.8942,81,0,22.761,84.8942,0,0,0,0,0,4.099161,3.894203,0,0,40.59967,282.2185,0,4.099161,-4.099161,377.1637,89.8007,0.1877792,93.38362,0,81,282.2185
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,18.07518,18.07518,0,0,0,18.07518,0,0,0,0,0,19.02651,18.07518,0,0,45.15429,278.1194,0,19.02651,-19.02651,357.108,85.02555,0.1877792,19.8827,0,0,278.1194
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,78.58297,78.58297,81,0,22.761,78.58297,0,0,0,0,0,0,0,2.41703,2.296178,66.29485,259.0929,2.296178,0,2.296178,359.2864,85.5442,0.1878249,86.44127,0,81,259.0929
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,9.764812,9.764812,0,0,0,9.764812,0,0,0,0,0,10.27875,9.764812,0,0,63.99868,261.1594,0,10.27875,-10.27875,348.4516,82.9645,0.1878249,10.74129,0,0,261.1594
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,91.9306,91.9306,81,0,22.761,91.9306,0,0,0,0,0,11.5059,10.9306,0,0,75.41951,250.8807,0,11.5059,-11.5059,336.3233,80.07682,0.1878249,101.1237,0,81,250.8807
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,100.0168,100.0168,81,0,22.761,100.0168,17.74354,0,0,0,17.74652,20.01771,19.01683,0,0,88.20384,239.3748,0,2.271187,-2.271187,333.9293,79.50681,0.1878249,110.0185,14.19722,81,257.1213
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,65.46807,65.46807,81,0,22.761,65.46807,81.82906,0,0,0,53.57191,0,0,15.53193,14.75533,90.72739,237.1036,68.32724,0,68.32724,398.7502,94.94033,0.1885976,72.01488,42.85753,81,290.6755
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,30.55564,30.55564,0,0,0,30.55564,277.8078,30.32198,0,0,84.88595,32.16383,30.55564,0,0,22.40014,298.5981,22.40014,0,22.40014,420.0009,100,0.1878316,33.6112,67.90876,0,383.484
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,92.83953,92.83953,24.13953,0,8.3753,92.83953,115.4214,34.84085,0,0,107.1566,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1878316,102.1235,85.72532,81,425.9149
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,102.4244,102.4244,33.72437,0,10.80026,102.4244,117.5305,48.06408,0,0,120.3799,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1878316,112.6668,96.30389,81,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,143.7993,143.7993,75.09933,0,21.26813,143.7993,89.54889,56.45492,0,8.479265,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1878316,158.1793,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,31.29633,31.29633,0,0,0,31.29633,387.2455,88.25012,0,0,121.1936,32.94351,31.29633,0,0,0,318.7582,0,0,0,420.0009,100,0.1878316,34.42596,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,124.005,124.005,55.30502,0,16.26017,124.005,81.09686,28.2484,0,0,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1878316,136.4055,80.45135,81,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,75.90508,75.90508,20.25,0,7.39125,75.90508,98.08087,15.86407,0,0,74.44836,58.58429,55.65508,0,0,0,318.7582,0,0,0,420.0009,100,0.1878316,83.49558,59.55869,81,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,17.5591,17.5591,0,0,0,17.5591,351.8116,43.29168,0,0,61.77495,18.48327,17.5591,0,0,0,318.7582,0,0,0,420.0009,100,0.1878316,19.31501,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,190.0004,149.7,81,0,22.761,149.7,23.77753,0,40.30044,59.30049,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1878316,209.0005,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1878316,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,34.86086,34.86086,0,0,0,34.86086,0,0,7.105427E-15,0,0,36.69564,34.86086,0,0,40.80092,282.0374,0,36.69564,-36.69564,342.6131,81.57438,0.1878316,38.34695,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,74.72556,74.72556,81,0,22.761,74.72556,0,0,0,0,0,0,0,6.274441,5.960719,81.57386,245.3418,5.960719,0,5.960719,348.2679,82.92077,0.1879483,82.19811,0,81,245.3418
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,144.4249,144.4249,81,0,22.761,144.4249,0,0,0,9.167374,0,66.76304,63.42488,0,0,75.61314,250.7064,0,66.76304,-66.76304,277.8935,66.16499,0.1879483,158.8674,0,81,250.7064
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,9.240404,9.240404,81,0,22.761,9.240404,0,0,0,0,0,0,0,71.7596,68.17162,149.7943,183.9434,68.17162,0,68.17162,342.5668,81.56335,0.1887113,10.16444,0,81,183.9434
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,25.54924,25.54924,0,0,0,25.54924,0,0,3.552714E-15,0,0,26.89394,25.54924,0,0,81.62268,245.2978,0,26.89394,-26.89394,314.2181,74.81367,0.1887113,28.10417,0,0,245.2978
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,36.82539,36.82539,0,0,0,36.82539,0,0,0,0,0,38.76357,36.82539,0,0,111.5048,218.4039,0,38.76357,-38.76357,273.3577,65.08503,0.1887113,40.50793,0,0,218.4039
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,125.6026,125.6026,81,0,22.761,125.6026,0,0,0,0,0,46.95011,44.60261,0,0,154.5755,179.6403,0,46.95011,-46.95011,223.8679,53.30178,0.1887113,138.1629,0,81,179.6403
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,206.7423,132.6902,68.7,0,68.7,289.0424,68.8195,0.1890068,0,0,81,132.6902
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,81.37125,81.37125,81,0,22.761,81.37125,0,0,0,0,0,0.3907887,0.3712493,0,0,138.0423,194.5202,0,0.3907887,-0.3907887,288.6305,68.72142,0.1890068,89.50838,0,81,194.5202
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,100.9562,100.9562,81,0,22.761,100.9562,0,0,0,0,0,21.0065,19.95617,0,0,138.4765,194.1294,0,21.0065,-21.0065,266.4877,63.44933,0.1890068,111.0518,0,81,194.1294
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,23.48252,23.48252,81,0,22.761,23.48252,0,0,0,0,0,0,0,57.51748,54.64161,161.817,173.1229,54.64161,0,54.64161,318.3253,75.79159,0.1900294,25.83077,0,81,173.1229
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,56.65586,56.65586,81,0,22.761,56.65586,0,0,0,0,0,0,0,24.34414,23.12693,107.1754,222.3004,23.12693,0,23.12693,340.2654,81.01542,0.1904563,62.32145,0,81,222.3004
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,93.83331,93.83331,81,0,22.761,93.83331,21.75282,0,0,0,20.4114,13.50875,12.83331,0,0,84.04848,243.1146,6.902649,0,6.902649,346.8139,82.57457,0.1905484,103.2166,16.32912,81,263.526
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,0,0,0,0,0,0,0,0,53.73267,0,0,0,0,77.14583,249.327,53.73267,0,53.73267,397.7892,94.71152,0.1887819,0,42.98614,0,303.0597
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,78.87843,78.87843,25.64073,0,8.755103,78.87843,100.7282,0,0,0,79.45284,56.03968,53.2377,0,0,23.41315,297.6864,23.41315,0,23.41315,420.0009,100,0.1882828,86.76627,63.56227,81,377.1392
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,93.04987,0,0,93.04987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1882828,0,74.43989,0,411.8081
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,165.3515,149.7,81,0,22.761,149.7,75.5544,40.78915,15.65152,32.18667,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1882828,181.8867,90.48395,81,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,56.26709,56.26709,0,0,0,56.26709,225.6068,67.71387,0,0,126.9424,59.22852,56.26709,0,0,0,318.7582,0,0,0,420.0009,100,0.1882828,61.8938,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,20.75336,20.75336,0,0,0,20.75336,536.6243,89.52193,0,0,111.3676,21.84564,20.75336,0,0,0,318.7582,0,0,0,420.0009,100,0.1882828,22.82869,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1882828,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,128.034,128.034,59.33399,0,17.2795,128.034,68.31847,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1882828,140.8374,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,35.22871,35.22871,0,0,0,35.22871,150.008,15.76301,0,0,52.84586,37.08285,35.22871,0,0,0,318.7582,0,0,0,420.0009,100,0.1882828,38.75158,42.27669,0,371.6041
