Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,83.16424,83.16424,58.02095,0,16.9473,83.16424,31.82452,0,0,0,26.46662,26.46662,25.14329,0,0,0,318.7582,0,0,0,420.0009,100,0.1882828,91.48066,21.1733,81,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,81.23722,81.23722,77.17693,0,21.79376,81.23722,5.261132,3.552714E-15,0,0,4.273998,4.273998,4.060298,0,0,0,318.7582,0,0,0,420.0009,100,0.1882828,89.36095,3.419198,81,323.0322
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,107.3127,107.3127,81,0,22.761,107.3127,0,0,0,0,0,27.69761,26.31273,0,0,0,318.7582,0,27.69761,-27.69761,390.805,93.04862,0.1882828,118.044,0,81,318.7582
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.77512,291.0606,0,0,0,390.805,93.04862,0.1882828,0,0,0,291.0606
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,47.4632,47.4632,0,0,0,47.4632,0,0,0,0,0,49.96126,47.4632,0,0,30.77512,291.0606,0,49.96126,-49.96126,338.1412,80.50965,0.1882828,52.20952,0,0,291.0606
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,23.27078,23.27078,0,0,0,23.27078,0,0,0,0,0,24.49555,23.27078,0,0,86.28764,241.0993,0,24.49555,-24.49555,312.3206,74.3619,0.1882828,25.59785,0,0,241.0993
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,123.5503,123.5503,81,0,22.761,123.5503,0,0,0,0,0,44.78981,42.55032,0,0,113.5049,216.6038,0,44.78981,-44.78981,265.108,63.12083,0.1882828,135.9053,0,81,216.6038
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,12.72446,12.72446,81,0,22.761,12.72446,0,0,0,0,0,0,0,68.27554,64.86176,163.2714,171.814,64.86176,0,64.86176,326.6413,77.77158,0.1891096,13.99691,0,81,171.814
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,18.65272,18.65272,81,0,22.761,18.65272,0,0,0,0,0,0,0,62.34728,59.22992,98.40961,230.1896,59.22992,0,59.22992,382.8317,91.15023,0.1900983,20.51799,0,81,230.1896
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,83.92444,83.92444,81,0,22.761,83.92444,0,0,0,0,0,3.078356,2.924438,0,0,39.1797,283.4965,0,3.078356,-3.078356,379.5869,90.37764,0.1900983,92.31688,0,81,283.4965
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,102.4794,102.4794,81,0,22.761,102.4794,0,0,0,0,0,22.60995,21.47945,0,0,42.60009,280.4182,0,22.60995,-22.60995,355.7539,84.70313,0.1900983,112.7274,0,81,280.4182
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,42.68538,42.68538,0,0,0,42.68538,0,0,7.105427E-15,0,0,44.93197,42.68538,0,0,67.72225,257.8082,0,44.93197,-44.93197,308.3914,73.42638,0.1900983,46.95391,0,0,257.8082
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,57.06715,57.06715,0,0,0,57.06715,0,0,7.105427E-15,0,0,60.07068,57.06715,0,0,117.6467,212.8762,0,60.07068,-60.07068,245.0714,58.3502,0.1900983,62.77386,0,0,212.8762
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,104.1423,104.1423,81,0,22.761,104.1423,0,0,0,0,0,24.36035,23.14234,0,0,184.3919,152.8055,0,24.36035,-24.36035,219.3933,52.23639,0.1900983,114.5566,0,81,152.8055
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,11.68028,11.68028,81,0,22.761,11.68028,210.9301,0,0,0,24.63723,0,0,69.31972,65.85373,211.4589,128.4452,90.49096,0,90.49096,305.2405,72.67618,0.1900777,12.84831,19.70978,81,153.0824
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,5.593868,5.593868,77.90966,0,21.97914,5.593868,929.4053,0,0,0,51.98971,0,0,72.31579,68.7,120.968,209.8871,120.6897,0,120.6897,419.7368,99.93715,0.1889839,6.153255,41.59177,81,261.8768
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,27.84927,27.84927,0,0,0,27.84927,289.7189,51.09131,0,0,80.68459,29.31502,27.84927,0,0,0.2782622,318.5078,0.2782622,0,0.2782622,420.0009,100,0.1889754,30.6342,64.54768,0,399.1924
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,149.4957,149.4957,80.79572,0,22.70932,149.4957,70.78968,33.51175,0,14.74529,105.8275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1889754,164.4453,84.66203,81,424.5858
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,92.24692,92.24692,23.54692,0,8.225371,92.24692,123.0097,41.15691,0,0,113.4727,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1889754,101.4716,90.77816,81,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1889754,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,37.60963,37.60963,0,0,0,37.60963,333.0247,85.66029,0,0,125.2494,39.58909,37.60963,0,0,0,318.7582,0,0,0,420.0009,100,0.1889754,41.3706,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,26.48126,26.48126,0,0,0,26.48126,367.0085,69.31347,0,0,97.18848,27.87501,26.48126,0,0,0,318.7582,0,0,0,420.0009,100,0.1889754,29.12939,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,38.10938,38.10938,0,0,0,38.10938,230.2324,47.62501,0,0,87.74014,40.11514,38.10938,0,0,0,318.7582,0,0,0,420.0009,100,0.1889754,41.92032,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,3.442642,3.442642,0,0,0,3.442642,1864.929,60.57898,0,0,64.20281,3.623833,3.442642,0,0,0,318.7582,0,0,0,420.0009,100,0.1889754,3.786906,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,66.00186,66.00186,43.73349,0,13.33257,66.00186,35.51474,0,0,0,23.44039,23.44039,22.26837,0,0,0,318.7582,0,0,0,420.0009,100,0.1889754,72.60204,18.75231,81,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,62.1397,62.1397,0,0,0,62.1397,11.89202,0,7.105427E-15,0,7.389668,65.41021,62.1397,0,0,0,318.7582,0,58.02055,-58.02055,358.8418,85.43835,0.1889754,68.35367,5.911734,0,326.1479
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,106.8364,106.8364,81,0,22.761,106.8364,0,0,0,0,0,27.19626,25.83645,0,0,64.46727,260.7377,0,27.19626,-27.19626,330.1744,78.61281,0.1889754,117.5201,0,81,260.7377
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,109.7637,109.7637,81,0,22.761,109.7637,0,0,0,0,0,30.27754,28.76366,0,0,94.68534,233.5414,0,30.27754,-30.27754,298.2591,71.01393,0.1889754,120.74,0,81,233.5414
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,40.38796,40.38796,81,0,22.761,40.38796,0,0,0,0,0,0,0,40.61204,38.58143,128.3271,203.2639,38.58143,0,38.58143,334.8607,79.72857,0.1896415,44.42676,0,81,203.2639
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,57.92214,57.92214,81,0,22.761,57.92214,0,0,0,0,0,0,0,23.07786,21.92397,89.74562,237.9872,21.92397,0,21.92397,355.6596,84.68068,0.1900163,63.71436,0,81,237.9872
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,13.11967,13.11967,0,0,0,13.11967,0,0,1.776357E-15,0,0,13.81018,13.11967,0,0,67.82166,257.7188,0,13.81018,-13.81018,341.1024,81.21468,0.1900163,14.43164,0,0,257.7188
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,42.54,42.54,0,0,0,42.54,0,0,0,0,0,44.77895,42.54,0,0,83.1663,243.9086,0,44.77895,-44.77895,293.9012,69.97633,0.1900163,46.79401,0,0,243.9086
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,55.61645,55.61645,0,0,0,55.61645,0,0,7.105427E-15,0,0,58.54363,55.61645,0,0,132.9207,199.1296,0,58.54363,-58.54363,232.1908,55.28341,0.1900163,61.17809,0,0,199.1296
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,16.4297,16.4297,0,0,0,16.4297,0,0,3.552714E-15,0,0,17.29442,16.4297,0,0,197.9692,140.586,0,17.29442,-17.29442,213.9609,50.94297,0.1900163,18.07267,0,0,140.586
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,31.59226,31.59226,0,0,0,31.59226,0,0,3.552714E-15,0,0,33.25501,31.59226,0,0,217.1852,123.2916,0,33.25501,-33.25501,178.907,42.59682,0.1900163,34.75148,0,0,123.2916
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,105.2808,105.2808,81,0,22.761,105.2808,0,0,0,0,0,25.55873,24.28079,0,0,254.1352,90.03654,0,25.55873,-25.55873,151.9658,36.18225,0.1900163,115.8089,0,81,90.03654
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,18.85195,18.85195,81,0,22.761,18.85195,0,0,0,0,0,0,0,62.14805,59.04065,282.5338,64.47782,59.04065,0,59.04065,207.9766,49.51815,0.1909501,20.73715,0,81,64.47782
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,43.27524,43.27524,81,0,22.761,43.27524,0,0,0,0,0,0,0,37.72476,35.83852,223.4931,117.6144,35.83852,0,35.83852,241.976,57.61323,0.1915461,47.60276,0,81,117.6144
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,101.5276,101.5276,81,0,22.761,101.5276,15.97121,0,0,0,16.21519,21.608,20.5276,0,0,187.6546,149.8691,0,5.392811,-5.392811,236.2915,56.25977,0.1915461,111.6804,12.97215,81,166.0843
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,193.6466,144.4763,121.4093,0,121.4093,351.4705,83.68329,0.190206,0,42.16747,81,197.1856
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,20.66873,20.66873,0,0,0,20.66873,302.3334,0,0,0,62.48849,21.75656,20.66873,0,0,72.23729,253.7447,40.73193,0,40.73193,390.1122,92.88368,0.1890091,22.73561,49.9908,0,316.2332
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,69.89706,69.89706,32.55476,0,10.50435,69.89706,101.3105,3.552714E-15,0,0,70.81304,39.30769,37.3423,0,0,31.50536,290.4034,31.50536,0,31.50536,420.0009,100,0.1886253,76.88676,56.65044,81,361.2165
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,20.1622,20.1622,0,0,0,20.1622,455.5232,70.62014,0,0,91.84351,21.22337,20.1622,0,0,0,318.7582,0,0,0,420.0009,100,0.1886253,22.17842,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,68.04008,68.04008,20.25,0,7.39125,68.04008,162.5794,60.3138,0,0,110.6191,50.30535,47.79008,0,0,0,318.7582,0,0,0,420.0009,100,0.1886253,74.84409,88.49532,81,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,10.90279,10.90279,0,0,0,10.90279,998.5564,97.39384,0,0,108.8705,11.47662,10.90279,0,0,0,318.7582,0,0,0,420.0009,100,0.1886253,11.99306,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,114.7229,114.7229,46.02286,0,13.91178,114.7229,88.0033,28.64411,0,0,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1886253,126.1951,80.76791,81,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,162.5364,149.7,81,0,22.761,149.7,39.12338,0,12.83641,29.09005,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.1886253,178.7901,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,99.84884,99.84884,80.02505,0,22.51434,99.84884,36.19751,5.329071E-15,0,0,36.14279,20.86714,19.82379,0,0,15.27565,305.0101,15.27565,0,15.27565,420.0009,100,0.1888091,109.8337,28.91423,81,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,29.06239,29.06239,0,0,0,29.06239,79.21802,0,3.552714E-15,0,23.02265,30.59199,29.06239,0,0,0,318.7582,0,7.569341,-7.569341,412.0221,98.1003,0.1888091,31.96863,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,77.75283,77.75283,78.87141,0,22.22247,77.75283,9.302457,0,0,0,7.232923,0,0,1.118583,1.062654,8.410379,311.1889,8.295577,0,8.295577,419.8919,99.97407,0.1889132,85.52811,5.786338,81,318.4218
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,112.9019,112.9019,81,0,22.761,112.9019,0,0,0,0,0,33.58094,31.9019,0,0,0.114802,318.6549,0,33.58094,-33.58094,384.4945,91.54613,0.1889132,124.1921,0,81,318.6549
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,76.50696,76.50696,81,0,22.761,76.50696,0,0,0,0,0,0,0,4.493039,4.268387,37.42696,285.074,4.268387,0,4.268387,388.5439,92.51025,0.1889832,84.15765,0,81,285.074
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,47.78996,47.78996,0,0,0,47.78996,0,0,7.105427E-15,0,0,50.30523,47.78996,0,0,33.15857,288.9155,0,50.30523,-50.30523,335.5175,79.88496,0.1889832,52.56896,0,0,288.9155
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,30.96231,30.96231,0,0,0,30.96231,0,0,0,0,0,32.5919,30.96231,0,0,89.05327,238.6103,0,32.5919,-32.5919,301.1626,71.70524,0.1889832,34.05854,0,0,238.6103
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,64.03957,64.03957,81,0,22.761,64.03957,0,0,0,0,0,0,0,16.96043,16.11241,125.2665,206.0184,16.11241,0,16.11241,316.4482,75.34466,0.1892463,70.44352,0,81,206.0184
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,89.24885,89.24885,81,0,22.761,89.24885,0,0,0,0,0,8.682994,8.248844,0,0,109.1541,220.5196,0,8.682994,-8.682994,307.2955,73.16545,0.1892463,98.17373,0,81,220.5196
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,68.73737,68.73737,81,0,22.761,68.73737,0,0,0,0,0,0,0,12.26263,11.64949,118.8018,211.8366,11.64949,0,11.64949,318.3472,75.7968,0.1894357,75.61111,0,81,211.8366
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,187.4231,149.7,81,0,22.761,149.7,0,0,37.72309,56.4654,0,72.31579,68.7,0,0,107.1524,222.3211,0,72.31579,-72.31579,242.1197,57.64742,0.1894357,206.1654,0,81,222.3211
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,187.5032,150.0053,68.7,0,68.7,307.2942,73.16514,0.1896804,0,0,81,150.0053
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.8032,211.8353,68.7,0,68.7,372.4688,88.68285,0.1899201,0,0,81,211.8353
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,91.42789,91.42789,81,0,22.761,91.42789,0,0,0,0,0,10.97673,10.42789,0,0,50.10323,273.6653,0,10.97673,-10.97673,360.8983,85.92799,0.1899201,100.5707,0,81,273.6653
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,37.19899,37.19899,0,0,0,37.19899,0,0,7.105427E-15,0,0,39.15683,37.19899,0,0,62.2996,262.6886,0,39.15683,-39.15683,319.6233,76.10064,0.1899201,40.91889,0,0,262.6886
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,134.6209,134.6209,81,0,22.761,134.6209,14.57849,0,0,0,19.62569,56.44301,53.62086,0,0,105.8072,223.5318,0,36.81731,-36.81731,280.8145,66.86046,0.1899201,148.0829,15.70055,81,243.1575
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,97.83475,97.83475,81,0,22.761,97.83475,46.86719,0,0,0,45.8524,17.72079,16.83475,0,0,146.7153,186.7144,28.13161,0,28.13161,307.5025,73.21472,0.1902427,107.6182,36.68192,81,232.5668
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,61.88556,61.88556,81,0,22.761,61.88556,98.87962,0,0,0,61.1922,0,0,19.11444,18.15872,118.5837,212.0329,79.35092,0,79.35092,382.7813,91.13824,0.190534,68.07411,48.95376,81,273.2251
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,52.28164,0,0,91.51443,0,0,0,0,39.23278,283.4487,39.23278,0,39.23278,420.0009,100,0.1894417,0,73.21154,0,374.9631
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,126.7357,126.7357,58.03569,0,16.95103,126.7357,88.54852,39.90678,0,0,112.2226,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1894417,139.4093,89.77805,81,430.9808
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,90.13692,90.13692,21.43692,0,7.691541,90.13692,109.08,26.00558,0,0,98.32137,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1894417,99.15061,78.6571,81,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,30.13257,30.13257,0,0,0,30.13257,375.9356,81.56055,0,0,113.279,31.71849,30.13257,0,0,0,318.7582,0,0,0,420.0009,100,0.1894417,33.14582,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,147.5458,147.5458,78.84579,0,22.21599,147.5458,70.49157,31.69156,0,12.60038,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1894417,162.3004,83.20588,81,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,85.16035,85.16035,20.25,0,7.39125,85.16035,95.84804,13.29784,0,0,81.62452,68.32668,64.91035,0,0,0,318.7582,0,0,0,420.0009,100,0.1894417,93.67638,65.29961,81,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1894417,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,114.9585,114.9585,81,0,22.761,114.9585,25.25004,0,1.421085E-14,0,29.02707,35.74578,33.95849,0,0,0,318.7582,0,6.71871,-6.71871,412.9187,98.31378,0.1894417,126.4543,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,228.4296,149.7,81,0,22.761,149.7,3.45981,0,78.72964,101.5726,5.179335,72.31579,68.7,0,0,7.465233,312.0395,0,67.13645,-67.13645,342.1507,81.46428,0.1894417,251.2726,4.143468,81,317.2188
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.06129,244.9031,0,0,0,342.1507,81.46428,0.1894417,0,0,0,244.9031
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,131.6223,131.6223,81,0,22.761,131.6223,0,0,0,0,0,53.28658,50.62226,0,0,82.06129,244.9031,0,53.28658,-53.28658,285.9817,68.09074,0.1894417,144.7845,0,81,244.9031
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,122.6698,122.6698,81,0,22.761,122.6698,0,0,0,0,0,43.86294,41.6698,0,0,141.2686,191.6165,0,43.86294,-43.86294,239.7461,57.08228,0.1894417,134.9368,0,81,191.6165
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,60.29134,60.29134,81,0,22.761,60.29134,0,0,0,0,0,0,0,20.70867,19.67323,190.0052,147.7535,19.67323,0,19.67323,258.4097,61.526,0.1897469,66.32047,0,81,147.7535
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,45.02755,45.02755,81,0,22.761,45.02755,0,0,0,0,0,0,0,35.97245,34.17383,170.332,165.4594,34.17383,0,34.17383,290.8299,69.24507,0.1902728,49.5303,0,81,165.4594
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,53.96895,53.96895,81,0,22.761,53.96895,0,0,0,0,0,0,0,27.03105,25.6795,136.1582,196.2159,25.6795,0,25.6795,315.1916,75.04546,0.1906646,59.36584,0,81,196.2159
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,49.56144,49.56144,81,0,22.761,49.56144,0,0,0,0,0,0,0,31.43856,29.86664,110.4787,219.3274,29.86664,0,29.86664,343.5256,81.79164,0.1911167,54.51758,0,81,219.3274
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,35.37497,35.37497,0,0,0,35.37497,0,0,0,0,0,37.23681,35.37497,0,0,80.61201,246.2074,0,37.23681,-37.23681,304.2745,72.44617,0.1911167,38.91247,0,0,246.2074
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,74.55967,74.55967,81,0,22.761,74.55967,0,0,0,0,0,0,0,6.440332,6.118316,121.9863,208.9706,6.118316,0,6.118316,310.0789,73.82816,0.1912088,82.01563,0,81,208.9706
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,22.51782,22.51782,81,0,22.761,22.51782,0,0,0,0,0,0,0,58.48218,55.55807,115.8679,214.4771,55.55807,0,55.55807,362.7859,86.37742,0.192038,24.76961,0,81,214.4771
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,27.24775,27.24775,0,0,0,27.24775,0,0,3.552714E-15,0,0,28.68184,27.24775,0,0,60.30987,264.4793,0,28.68184,-28.68184,332.5526,79.17902,0.192038,29.97252,0,0,264.4793
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,52.77109,52.77109,0,0,0,52.77109,0,0,7.105427E-15,0,0,55.54851,52.77109,0,0,92.17858,235.7975,0,55.54851,-55.54851,273.9993,65.23779,0.192038,58.04819,0,0,235.7975
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,47.10535,47.10535,0,0,0,47.10535,12.44224,0,7.105427E-15,0,5.860961,49.58458,47.10535,0,0,153.8992,180.249,0,43.72362,-43.72362,227.9105,54.26431,0.192038,51.81589,4.688769,0,186.11
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,8.591311,8.591311,0,0,0,8.591311,220.5448,0,0,0,18.94768,9.043485,8.591311,0,0,202.481,136.5254,9.9042,0,9.9042,237.3065,56.50143,0.1917673,9.450441,15.15815,0,155.4731
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,0,0,0,0,0,0,0,46.18729,0,0,0,0,192.5768,145.4391,46.18729,0,46.18729,281.1236,66.93406,0.1905147,0,36.94983,0,191.6264
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,0,0,0,91.9716,0,0,0,0,146.3895,187.0077,91.9716,0,91.9716,368.3755,87.70828,0.1880684,0,73.57728,0,278.9793
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,185.2176,149.7,81,0,22.761,149.7,67.30901,0,35.51757,54.03932,100.7616,72.31579,68.7,0,0,54.41786,269.7821,28.4458,0,28.4458,395.3616,94.13352,0.1873245,203.7393,80.60927,81,370.5437
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,21.38433,21.38433,0,0,0,21.38433,510.7918,60.74754,0,0,109.2294,22.50983,21.38433,0,0,25.97206,295.3834,25.97206,0,25.97206,420.0009,100,0.1866504,23.52277,87.38354,0,404.6128
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,16.10599,16.10599,0,0,0,16.10599,449.1311,55.38334,0,0,72.33702,16.95368,16.10599,0,0,0,318.7582,0,0,0,420.0009,100,0.1866504,17.71659,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,75.73689,75.73689,20.25,0,7.39125,75.73689,83.45518,4.799103,0,0,63.20636,58.40725,55.48689,0,0,0,318.7582,0,0,0,420.0009,100,0.1866504,83.31058,50.56509,81,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1866504,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,101.4202,101.4202,73.67158,0,20.90691,101.4202,28.80008,7.105427E-15,0,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1866504,111.5623,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,30.49607,30.49607,0,0,0,30.49607,11.9643,0,0,0,3.648641,32.10113,30.49607,0,0,0,318.7582,0,28.45249,-28.45249,390.0093,92.85917,0.1866504,33.54568,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,31.61388,290.3057,2.730204,0,2.730204,392.5994,93.47585,0.1865798,0,2.184164,0,293.0359
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,62.30069,62.30069,0,0,0,62.30069,0,0,7.105427E-15,0,0,65.57967,62.30069,0,0,28.88367,292.7629,0,65.57967,-65.57967,323.4723,77.01707,0.1865798,68.53076,0,0,292.7629
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,130.9675,130.9675,81,0,22.761,130.9675,0,0,0,0,0,52.59742,49.96755,0,0,101.75,227.1832,0,52.59742,-52.59742,268.0298,63.81649,0.1865798,144.0643,0,81,227.1832
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,160.1916,174.5858,68.7,0,68.7,333.2043,79.33421,0.1868293,0,0,81,174.5858
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,85.18486,85.18486,81,0,22.761,85.18486,0,0,0,0,0,4.405117,4.184861,0,0,91.49155,236.4158,0,4.405117,-4.405117,328.5609,78.22864,0.1868293,93.70335,0,81,236.4158
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,80.97235,80.97235,81,0,22.761,80.97235,0,0,0,0,0,0,0,0.02764773,0.02626534,96.38613,232.0107,0.02626534,0,0.02626534,328.5858,78.23457,0.1868297,89.06959,0,81,232.0107
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,49.1679,49.1679,81,0,22.761,49.1679,0,0,0,0,0,0,0,31.8321,30.2405,96.35986,232.0343,30.2405,0,30.2405,357.2745,85.06519,0.1872804,54.08469,0,81,232.0343
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,6.116505,6.116505,0,0,0,6.116505,0,0,8.881784E-16,0,0,6.438426,6.116505,0,0,66.11937,259.2508,0,6.438426,-6.438426,350.4878,83.44931,0.1872804,6.728155,0,0,259.2508
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,74.94035,74.94035,81,0,22.761,74.94035,0,0,0,0,0,0,0,6.05965,5.756668,73.27318,252.8124,5.756668,0,5.756668,355.9491,84.7496,0.1873657,82.43439,0,81,252.8124
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,26.64405,26.64405,0,0,0,26.64405,0,0,3.552714E-15,0,0,28.04637,26.64405,0,0,67.51651,257.9934,0,28.04637,-28.04637,326.3856,77.7107,0.1873657,29.30846,0,0,257.9934
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,67.16659,67.16659,81,0,22.761,67.16659,0,0,0,0,0,0,0,13.83341,13.14174,98.67915,229.947,13.14174,0,13.14174,338.8529,80.67911,0.1875601,73.88325,0,81,229.947
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.53741,241.7746,0,0,0,338.8529,80.67911,0.1875601,0,0,0,241.7746
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,37.7651,37.7651,0,0,0,37.7651,0,0,7.105427E-15,0,0,39.75274,37.7651,0,0,85.53741,241.7746,0,39.75274,-39.75274,296.9499,70.70221,0.1875601,41.54161,0,0,241.7746
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,51.69842,51.69842,0,0,0,51.69842,18.09854,0,0,0,9.356656,54.41939,51.69842,0,0,129.7071,202.0218,0,45.06273,-45.06273,249.4496,59.39264,0.1875601,56.86826,7.485325,0,211.3785
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,106.7856,106.7856,81,0,22.761,106.7856,32.06084,0,0,0,34.23637,27.14277,25.78563,0,0,179.7768,156.9591,7.093596,0,7.093596,256.1792,60.99492,0.1876369,117.4642,27.3891,81,191.1955
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,76.3602,76.3602,81,0,22.761,76.3602,98.7769,0,0,0,75.42624,0,0,4.639802,4.407813,172.6832,163.3433,79.83405,0,79.83405,331.9164,79.02755,0.1879194,83.99622,60.34099,81,238.7696
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,121.833,121.833,81,0,22.761,121.833,67.10133,0,0,0,81.75158,42.98213,40.83303,0,0,92.84917,235.194,38.76945,0,38.76945,368.6963,87.78466,0.1879929,134.0163,65.40127,81,316.9456
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,44.45784,0,0,98.53755,0,0,0,0,54.07972,270.0865,54.07972,0,54.07972,420.0009,100,0.1866405,0,78.83004,0,368.624
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1866405,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,25.61177,25.61177,0,0,0,25.61177,250.7452,37.26053,0,0,64.22029,26.95976,25.61177,0,0,0,318.7582,0,0,0,420.0009,100,0.1866405,28.17295,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,110.9004,110.9004,53.46117,0,15.79368,110.9004,54.51949,0,1.421085E-14,0,60.46231,60.46231,57.43919,0,0,0,318.7582,0,0,0,420.0009,100,0.1866405,121.9904,48.36985,81,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,117.3387,117.3387,73.82347,0,20.94534,117.3387,39.03702,0,0,0,45.80555,45.80555,43.51527,0,0,0,318.7582,0,0,0,420.0009,100,0.1866405,129.0726,36.64444,81,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1866405,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,118.5845,118.5845,81,0,22.761,118.5845,18.49256,0,0,0,21.92931,39.56262,37.58449,0,0,0,318.7582,0,17.63331,-17.63331,401.4137,95.5745,0.1866405,130.4429,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,108.2918,108.2918,81,0,22.761,108.2918,5.834325,0,0,0,6.318097,28.72823,27.29182,0,0,19.59257,301.1249,0,22.41014,-22.41014,377.7914,89.95014,0.1866405,119.121,5.054478,81,307.443
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,59.46375,59.46375,0,0,0,59.46375,0,0,7.105427E-15,0,0,62.59343,59.46375,0,0,44.49272,278.7148,0,62.59343,-62.59343,311.8121,74.24082,0.1866405,65.41013,0,0,278.7148
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,50.76358,50.76358,0,0,0,50.76358,0,0,7.105427E-15,0,0,53.43535,50.76358,0,0,114.041,216.1214,0,53.43535,-53.43535,255.4863,60.82994,0.1866405,55.83994,0,0,216.1214
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,52.12685,52.12685,0,0,0,52.12685,0,0,0,0,0,54.87037,52.12685,0,0,173.4136,162.686,0,54.87037,-54.87037,197.6478,47.05891,0.1866405,57.33953,0,0,162.686
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,56.52927,56.52927,0,0,0,56.52927,0,0,7.105427E-15,0,0,59.50449,56.52927,0,0,234.3806,107.8156,0,59.50449,-59.50449,134.9246,32.12484,0.1866405,62.1822,0,0,107.8156
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.4968,48.31115,0,0,0,134.9246,32.12484,0.1866405,0,0,0,48.31115
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,5.128356,5.128356,0,0,0,5.128356,0,0,0,0,0,5.39827,5.128356,0,0,300.4968,48.31115,0,5.39827,-5.39827,129.2343,30.77001,0.1866405,5.641192,0,0,48.31115
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.4948,42.91288,0,0,0,129.2343,30.77001,0.1866405,0,0,0,42.91288
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.4948,42.91288,0,0,0,129.2343,30.77001,0.1866405,0,0,0,42.91288
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,90.13376,90.13376,81,0,22.761,90.13376,0,0,0,0,0,9.614481,9.133757,0,0,306.4948,42.91288,0,9.614481,-9.614481,119.0998,28.35703,0.1866405,99.14713,0,81,42.91288
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,317.1776,33.2984,68.7,0,68.7,184.2743,43.87475,0.1868796,0,0,81,33.2984
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,47.0649,47.0649,81,0,22.761,47.0649,0,0,0,0,0,0,0,33.9351,32.23835,248.4776,95.1284,32.23835,0,32.23835,214.8583,51.15663,0.187341,51.77139,0,81,95.1284
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,17.25011,17.25011,81,0,22.761,17.25011,0,0,0,0,0,0,0,63.74989,60.56239,216.2392,124.1429,60.56239,0,60.56239,272.3128,64.83626,0.1880874,18.97513,0,81,124.1429
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,41.92207,41.92207,81,0,22.761,41.92207,47.42782,0,0,0,19.88272,0,0,39.07793,37.12403,155.6768,178.6491,57.00676,0,57.00676,326.3942,77.71275,0.1888077,46.11427,15.90618,81,198.5318
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,162.5788,149.7,81,0,22.761,149.7,30.39079,0,12.8788,29.13668,45.49502,72.31579,68.7,0,0,98.67009,229.9551,0,26.82077,-26.82077,298.1226,70.98143,0.1888077,178.8367,36.39602,81,275.4502
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,23.71527,23.71527,80.51199,0,22.63753,23.71527,289.6232,0,0,0,68.68494,0,0,56.79671,53.95687,128.4709,203.1344,122.6418,0,122.6418,414.4708,98.68333,0.1880168,26.0868,54.94795,81,271.8193
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,9.425604,9.425604,0,0,0,9.425604,910.6632,70.08469,0,0,85.83551,9.921689,9.425604,0,0,5.829136,313.512,5.829136,0,5.829136,420.0009,100,0.1878775,10.36817,68.6684,0,399.3475
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,108.8661,108.8661,40.16612,0,12.43003,108.8661,91.19293,26.96242,0,0,99.27821,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1878775,119.7527,79.42257,81,418.0364
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,147.8121,147.8121,79.11211,0,22.28336,147.8121,80.05646,46.01735,0,12.89332,118.3331,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1878775,162.5933,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,25.84597,25.84597,0,0,0,25.84597,351.846,63.73174,0,0,90.93802,27.20628,25.84597,0,0,0,318.7582,0,0,0,420.0009,100,0.1878775,28.43057,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,49.22654,49.22654,0,0,0,49.22654,111.8879,3.26115,0,0,55.07856,51.81741,49.22654,0,0,0,318.7582,0,0,0,420.0009,100,0.1878775,54.14919,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1878775,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1878775,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1878775,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1878775,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,83.00836,83.00836,81,0,22.761,83.00836,0,0,0,0,0,2.114069,2.008365,0,0,0,318.7582,0,2.114069,-2.114069,417.7724,99.46942,0.1878775,91.3092,0,81,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,27.07759,27.07759,0,0,0,27.07759,0,0,0,0,0,28.50273,27.07759,0,0,2.348965,316.6442,0,28.50273,-28.50273,387.7279,92.31599,0.1878775,29.78535,0,0,316.6442
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.01866,288.1414,0,0,0,387.7279,92.31599,0.1878775,0,0,0,288.1414
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,22.94772,22.94772,0,0,0,22.94772,0,0,3.552714E-15,0,0,24.15549,22.94772,0,0,34.01866,288.1414,0,24.15549,-24.15549,362.2658,86.25359,0.1878775,25.24249,0,0,288.1414
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,37.93003,37.93003,0,0,0,37.93003,0,0,0,0,0,39.92635,37.93003,0,0,60.8581,263.9859,0,39.92635,-39.92635,320.1797,76.23311,0.1878775,41.72304,0,0,263.9859
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,88.20445,88.20445,81,0,22.761,88.20445,0,0,0,0,0,7.583635,7.204453,0,0,105.2207,224.0596,0,7.583635,-7.583635,312.1859,74.32982,0.1878775,97.0249,0,81,224.0596
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,12.80547,12.80547,81,0,22.761,12.80547,0,0,0,0,0,0,0,68.19453,64.7848,113.647,216.476,64.7848,0,64.7848,373.6461,88.96318,0.1884962,14.08602,0,81,216.476
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,22.28062,22.28062,0,0,0,22.28062,0,0,3.552714E-15,0,0,23.45328,22.28062,0,0,48.86217,274.7823,0,23.45328,-23.45328,348.9242,83.07702,0.1884962,24.50868,0,0,274.7823
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,57.37358,57.37358,0,0,0,57.37358,0,0,7.105427E-15,0,0,60.39324,57.37358,0,0,74.92138,251.329,0,60.39324,-60.39324,285.2641,67.91989,0.1884962,63.11094,0,0,251.329
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.025,190.9357,0,0,0,285.2641,67.91989,0.1884962,0,0,0,190.9357
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.025,190.9357,0,0,0,285.2641,67.91989,0.1884962,0,0,0,190.9357
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,33.90413,33.90413,0,0,0,33.90413,0,0,0,0,0,35.68855,33.90413,0,0,142.025,190.9357,0,35.68855,-35.68855,247.6451,58.963,0.1884962,37.29454,0,0,190.9357
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,181.6789,155.2472,19.88293,0,19.88293,266.5077,63.45408,0.1880247,0,15.90635,0,175.1301
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,85.19233,85.19233,81,0,22.761,85.19233,55.38612,0,0,0,47.18473,4.412979,4.19233,0,0,161.796,173.1418,42.77175,0,42.77175,307.0845,73.11522,0.1884477,93.71156,37.74778,81,220.3266
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.9942913,0.9942913,48.43129,0,14.52112,0.9942913,7438.373,0,0,0,73.9591,0,0,47.437,45.06515,119.0242,211.6364,119.0242,0,119.0242,420.0009,100,0.1866591,1.09372,59.16728,81,285.5955
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,31.18162,31.18162,0,0,0,31.18162,338.8344,72.83129,0,0,105.654,32.82275,31.18162,0,0,0,318.7582,0,0,0,420.0009,100,0.1866591,34.29978,84.52324,0,424.4123
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,120.1931,0,0,120.1931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1866591,0,96.15446,0,438.9513
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1866591,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,51.64175,51.64175,0,0,0,51.64175,243.2244,71.24561,0,0,125.6054,54.35974,51.64175,0,0,0,318.7582,0,0,0,420.0009,100,0.1866591,56.80593,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,0,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1866591,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,45.23166,45.23166,0,0,0,45.23166,185.4312,36.26133,0,0,83.87361,47.61227,45.23166,0,0,0,318.7582,0,0,0,420.0009,100,0.1866591,49.75483,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,105.945,105.945,46.67919,0,14.07784,105.945,58.88438,0,0,0,62.38505,62.38505,59.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.1866591,116.5395,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,86.58482,86.58482,59.2938,0,17.26933,86.58482,33.17832,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.1866591,95.24329,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1866591,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,51.70464,51.70464,0,0,0,51.70464,0,0,0,0,0,54.42593,51.70464,0,0,0,318.7582,0,54.42593,-54.42593,362.6309,86.34051,0.1866591,56.8751,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.47326,264.3323,0,0,0,362.6309,86.34051,0.1866591,0,0,0,264.3323
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,24.96637,24.96637,0,0,0,24.96637,0,0,3.552714E-15,0,0,26.28039,24.96637,0,0,60.47326,264.3323,0,26.28039,-26.28039,334.9289,79.74482,0.1866591,27.46301,0,0,264.3323
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,79.8425,79.8425,81,0,22.761,79.8425,0,0,0,0,0,0,0,1.157503,1.099628,89.67369,238.0519,1.099628,0,1.099628,335.9721,79.9932,0.1866739,87.82674,0,81,238.0519
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,40.54222,40.54222,81,0,22.761,40.54222,0,7.105427E-15,0,0,0,0,0,40.45778,38.43488,88.57407,239.0416,38.43488,0,38.43488,372.4346,88.67474,0.187189,44.59645,0,81,239.0416
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,84.50802,84.50802,81,0,22.761,84.50802,0,0,0,0,0,3.692648,3.508016,0,0,50.13918,273.633,0,3.692648,-3.692648,368.5422,87.74798,0.187189,92.95882,0,81,273.633
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.24212,269.9403,0,0,0,368.5422,87.74798,0.187189,0,0,0,269.9403
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,92.66144,92.66144,81,0,22.761,92.66144,0,0,0,0,0,12.2752,11.66144,0,0,54.24212,269.9403,0,12.2752,-12.2752,355.6031,84.66722,0.187189,101.9276,0,81,269.9403
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,19.27901,19.27901,0,0,0,19.27901,0,0,3.552714E-15,0,0,20.2937,19.27901,0,0,67.88123,257.6651,0,20.2937,-20.2937,334.2116,79.57404,0.187189,21.20691,0,0,257.6651
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,28.77372,28.77372,0,0,0,28.77372,0,0,0,0,0,30.28813,28.77372,0,0,90.42978,237.3714,0,30.28813,-30.28813,302.2851,71.9725,0.187189,31.65109,0,0,237.3714
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,90.29543,90.29543,81,0,22.761,90.29543,0,0,0,0,0,9.784657,9.295425,0,0,124.0833,207.0833,0,9.784657,-9.784657,291.9712,69.51682,0.187189,99.32497,0,81,207.0833
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,40.55217,40.55217,81,0,22.761,40.55217,0,0,0,0,0,0,0,40.44783,38.42543,134.9551,197.2986,38.42543,0,38.42543,328.4248,78.19621,0.1876991,44.60739,0,81,197.2986
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,51.0306,51.0306,81,0,22.761,51.0306,14.0197,0,0,0,7.154335,0,0,29.9694,28.47093,96.52966,231.8815,35.62527,0,35.62527,362.2219,86.24313,0.1881427,56.13366,5.723468,81,239.0359
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,84.34,84.34,81,0,22.761,84.34,31.38588,0,0,0,26.47085,3.515794,3.340004,0,0,60.90439,263.9443,22.95506,0,22.95506,383.9989,91.42814,0.1883623,92.774,21.17668,81,290.4151
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,136.0689,136.0689,81,0,22.761,136.0689,33.94354,0,0,0,46.1866,57.96725,55.06889,0,0,37.94933,284.6038,0,11.78065,-11.78065,371.5811,88.4715,0.1883623,149.6758,36.94928,81,330.7904
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,65.79138,65.79138,78.72298,0,22.18491,65.79138,56.88699,0,0,0,37.42673,0,0,12.9316,12.28502,51.03894,272.8232,49.71175,0,49.71175,418.7418,99.70022,0.1888765,72.37052,29.94139,81,310.2499
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,88.97852,88.97852,46.76715,0,14.10009,88.97852,51.42838,3.108624E-15,0,0,45.76021,44.43302,42.21136,0,0,1.32719,317.5638,1.32719,0,1.32719,420.0009,100,0.188889,97.87637,36.60817,81,363.324
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,74.90467,74.90467,20.25,0,7.39125,74.90467,88.72422,8.927355,0,0,66.45859,57.53123,54.65467,0,0,0,318.7582,0,0,0,420.0009,100,0.188889,82.39514,53.16687,81,385.2168
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,118.5265,118.5265,70.8335,0,20.18888,118.5265,42.35605,0,0,0,50.20313,50.20313,47.69298,0,0,0,318.7582,0,0,0,420.0009,100,0.188889,130.3791,40.16251,81,368.9614
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,0,0,0,0,25.09436,0,0,25.09436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.188889,0,20.07549,0,343.8526
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,110.8738,110.8738,65.57824,0,18.85929,110.8738,43.00345,0,1.421085E-14,0,47.67958,47.67958,45.2956,0,0,0,318.7582,0,0,0,420.0009,100,0.188889,121.9612,38.14367,81,366.4378
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,51.21305,0,0,51.21305,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.188889,0,40.97044,0,369.9713
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.188889,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.188889,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,93.75983,93.75983,81,0,22.761,93.75983,0,0,0,0,0,13.4314,12.75983,0,0,0,318.7582,0,13.4314,-13.4314,405.8429,96.62907,0.188889,103.1358,0,81,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,16.48893,16.48893,0,0,0,16.48893,0,0,3.552714E-15,0,0,17.35677,16.48893,0,0,14.92377,305.3268,0,17.35677,-17.35677,387.5473,92.27297,0.188889,18.13782,0,0,305.3268
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,88.77065,88.77065,81,0,22.761,88.77065,0,0,0,0,0,8.179635,7.770653,0,0,34.20907,287.9701,0,8.179635,-8.179635,378.9252,90.2201,0.188889,97.64772,0,81,287.9701
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,86.39854,86.39854,81,0,22.761,86.39854,0,0,0,0,0,5.682675,5.398541,0,0,43.29755,279.7904,0,5.682675,-5.682675,372.9351,88.79389,0.188889,95.0384,0,81,279.7904
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,23.74772,23.74772,0,0,0,23.74772,0,0,3.552714E-15,0,0,24.9976,23.74772,0,0,49.61164,274.1078,0,24.9976,-24.9976,346.5853,82.52015,0.188889,26.12249,0,0,274.1078
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,35.0346,35.0346,0,0,0,35.0346,0,0,7.105427E-15,0,0,36.87852,35.0346,0,0,77.38675,249.1102,0,36.87852,-36.87852,307.7119,73.2646,0.188889,38.53806,0,0,249.1102
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,55.52171,55.52171,0,0,0,55.52171,0,0,7.105427E-15,0,0,58.4439,55.52171,0,0,118.3629,212.2316,0,58.4439,-58.4439,246.1067,58.59671,0.188889,61.07388,0,0,212.2316
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,59.86676,59.86676,0,0,0,59.86676,0,0,7.105427E-15,0,0,63.01764,59.86676,0,0,183.3006,153.7877,0,63.01764,-63.01764,179.6802,42.78093,0.188889,65.85343,0,0,153.7877
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,26.71402,26.71402,0,0,0,26.71402,0,0,3.552714E-15,0,0,28.12002,26.71402,0,0,253.3202,90.77009,0,28.12002,-28.12002,150.0391,35.72353,0.188889,29.38542,0,0,90.77009
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,27.68117,27.68117,0,0,0,27.68117,0,0,0,0,0,29.13807,27.68117,0,0,284.5646,62.65007,0,29.13807,-29.13807,119.3249,28.41064,0.188889,30.44928,0,0,62.65007
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,21.17681,21.17681,0,0,0,21.17681,0,0,3.552714E-15,0,0,22.29138,21.17681,0,0,316.9402,33.512,0,22.29138,-22.29138,95.82774,22.81608,0.188889,23.29449,0,0,33.512
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,24.48215,24.48215,81,0,22.761,24.48215,0,0,0,0,0,0,0,56.51785,53.69196,341.7084,11.22063,53.69196,0,53.69196,146.7644,34.94384,0.189577,26.93036,0,81,11.22063
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,43.30699,43.30699,81,0,22.761,43.30699,23.85052,0,0,0,10.32894,0,0,37.69301,35.80836,288.0165,59.54339,46.1373,0,46.1373,190.5341,45.36517,0.1901256,47.63769,8.263156,81,69.87234
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,48.39588,48.39588,81,0,22.761,48.39588,64.93378,0,0,0,31.42527,0,0,32.60412,30.97392,241.8792,101.067,62.39919,0,62.39919,249.7312,59.45968,0.1907418,53.23547,25.14022,81,132.4922
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,94.41379,94.41379,81,0,22.761,94.41379,66.69321,0,0,0,62.96759,14.11977,13.41378,0,0,179.48,157.2262,48.84782,0,48.84782,296.0723,70.49326,0.1911799,103.8552,50.37407,81,220.1938
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,42.91702,0,13.12601,0,0,0,0,0,89.86101,0,0,42.91702,40.77117,130.6322,201.1893,130.6322,0,130.6322,420.0009,100,0.1890269,0,71.88881,81,291.0503
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,92.57287,92.57287,33.34409,0,10.70405,92.57287,67.34811,0,0,0,62.34608,62.34608,59.22878,0,0,0,318.7582,0,0,0,420.0009,100,0.1890269,101.8302,49.87686,81,381.1043
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,54.82648,54.82648,0,0,0,54.82648,169.4106,35.16977,0,0,92.88185,57.71209,54.82648,0,0,0,318.7582,0,0,0,420.0009,100,0.1890269,60.30913,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1890269,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,3.202602,3.202602,0,0,0,3.202602,2768.521,85.29356,0,0,88.66473,3.371161,3.202602,0,0,0,318.7582,0,0,0,420.0009,100,0.1890269,3.522863,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,12.67988,12.67988,0,0,0,12.67988,417.8638,39.63741,0,0,52.98465,13.34725,12.67988,0,0,0,318.7582,0,0,0,420.0009,100,0.1890269,13.94787,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,55.9525,55.9525,0,0,0,55.9525,48.61103,0,0,0,27.19909,58.89737,55.9525,0,0,0,318.7582,0,31.69828,-31.69828,386.5879,92.04456,0.1890269,61.54775,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,72.8474,72.8474,81,0,22.761,72.8474,29.23323,0,0,0,21.29565,0,0,8.152596,7.744966,35.22031,287.0599,29.04061,0,29.04061,414.1383,98.60415,0.1893141,80.13215,17.03652,81,308.3556
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,5.779624,0,0,11.95932,0,0,0,0,6.1797,313.1965,6.1797,0,6.1797,420.0009,100,0.1891792,0,9.56746,0,325.1558
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1891792,0,0,0,318.7582
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,162.1796,149.7,81,0,22.761,149.7,0,0,12.47961,28.69757,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1891792,178.3976,0,81,318.7582
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1891792,0,0,0,246.4424
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,42.08377,42.08377,0,0,0,42.08377,0,0,7.105427E-15,0,0,44.2987,42.08377,0,0,80.35088,246.4424,0,44.2987,-44.2987,297.0784,70.7328,0.1891792,46.29214,0,0,246.4424
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,5.104573,5.104573,0,0,0,5.104573,0,0,8.881784E-16,0,0,5.373234,5.104573,0,0,129.5717,202.1437,0,5.373234,-5.373234,291.4145,69.38426,0.1891792,5.61503,0,0,202.1437
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.5419,196.7705,0,0,0,291.4145,69.38426,0.1891792,0,0,0,196.7705
