Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,85.14087,85.14087,81,0,22.761,85.14087,0,0,0,0,0,4.358808,4.140867,0,0,135.5419,196.7705,0,4.358808,-4.358808,286.8199,68.29031,0.1891792,93.65495,0,81,196.7705
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,62.14124,62.14124,81,0,22.761,62.14124,0,0,0,0,0,0,0,18.85876,17.91582,140.385,192.4117,17.91582,0,17.91582,303.8163,72.33708,0.1893992,68.35536,0,81,192.4117
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,29.63342,29.63342,81,0,22.761,29.63342,0,0,0,0,0,0,0,51.36658,48.79825,122.4692,208.5359,48.79825,0,48.79825,350.1104,83.35946,0.1899937,32.59676,0,81,208.5359
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.67096,252.4544,0,0,0,350.1104,83.35946,0.1899937,0,0,0,252.4544
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.67096,252.4544,0,0,0,350.1104,83.35946,0.1899937,0,0,0,252.4544
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,99.54806,99.54806,81,0,22.761,99.54806,0,0,0,0,0,19.52427,18.54806,0,0,73.67096,252.4544,0,19.52427,-19.52427,329.53,78.45937,0.1899937,109.5029,0,81,252.4544
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,136.8314,136.8314,81,0,22.761,136.8314,5.599347,0,0,0.8145742,7.661666,58.76993,55.83143,0,0,95.3646,232.9301,0,51.10826,-51.10826,275.6572,65.63254,0.1899937,150.5146,6.129333,81,240.5918
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,37.05567,37.05567,81,0,22.761,37.05567,40.32791,0,0,0,14.94378,0,0,43.94433,41.74711,152.1516,181.8218,56.69089,0,56.69089,329.4389,78.43768,0.1906271,40.76124,11.95502,81,196.7656
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,29.80841,0,9.809528,0,0,0,0,0,67.14268,0,0,29.80841,28.31799,95.46067,232.8436,95.46067,0,95.46067,420.0009,100,0.1888832,0,53.71414,81,299.9863
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,67.91084,0,0,67.91084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1888832,0,54.32867,0,386.6691
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,31.42965,31.42965,0,0,0,31.42965,231.3374,39.62468,0,0,72.70851,33.08384,31.42965,0,0,0,318.7582,0,0,0,420.0009,100,0.1888832,34.57261,58.16681,0,391.4667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1888832,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,5.448668,5.448668,0,0,0,5.448668,1286.55,64.36438,0,0,70.09982,5.73544,5.448668,0,0,0,318.7582,0,0,0,420.0009,100,0.1888832,5.993535,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,35.536,35.536,0,0,0,35.536,147.001,14.83196,0,0,52.23828,37.40631,35.536,0,0,0,318.7582,0,0,0,420.0009,100,0.1888832,39.0896,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,133.6161,133.6161,80.60931,0,22.66215,133.6161,41.75891,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1888832,146.9777,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,54.40347,54.40347,0,0,0,54.40347,40.76821,0,0,0,22.17932,57.26681,54.40347,0,0,0,318.7582,0,35.08749,-35.08749,383.0154,91.19395,0.1888832,59.84381,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,92.64512,92.64512,81,0,22.761,92.64512,17.70122,0,0,0,16.39931,12.25802,11.64512,0,0,38.9861,283.6707,4.141298,0,4.141298,386.9442,92.12938,0.1889196,101.9096,13.11945,81,300.07
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,103.6302,103.6302,81,0,22.761,103.6302,14.90302,0,1.421085E-14,0,15.44402,23.82124,22.63017,0,0,34.8448,287.3979,0,8.377213,-8.377213,378.1138,90.02692,0.1889196,113.9932,12.35522,81,302.8419
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,69.79028,69.79028,81,0,22.761,69.79028,0,-1.776357E-15,0,0,0,0,0,11.20972,10.64923,44.15282,279.0207,10.64923,0,10.64923,388.2166,92.43233,0.1890475,76.76931,0,81,279.0207
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,22.06517,22.06517,0,0,0,22.06517,0,0,3.552714E-15,0,0,23.2265,22.06517,0,0,33.50359,288.605,0,23.2265,-23.2265,363.7337,86.60308,0.1890475,24.27169,0,0,288.605
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,72.19792,72.19792,81,0,22.761,72.19792,0,0,0,0,0,0,0,8.802077,8.361973,59.31081,265.3785,8.361973,0,8.361973,371.6665,88.49185,0.1891477,79.41772,0,81,265.3785
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,82.92123,82.92123,81,0,22.761,82.92123,0,0,0,0,0,2.022354,1.921236,0,0,50.94883,272.9043,0,2.022354,-2.022354,369.5348,87.9843,0.1891477,91.21336,0,81,272.9043
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,21.69493,21.69493,0,0,0,21.69493,0,0,3.552714E-15,0,0,22.83677,21.69493,0,0,53.19589,270.8819,0,22.83677,-22.83677,345.4627,82.25286,0.1891477,23.86442,0,0,270.8819
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,96.2133,96.2133,81,0,22.761,96.2133,0,0,0,0,0,16.014,15.2133,0,0,78.57008,248.0452,0,16.014,-16.014,328.5825,78.23376,0.1891477,105.8346,0,81,248.0452
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,71.13012,71.13012,81,0,22.761,71.13012,0,0,0,0,0,0,0,9.869884,9.37639,96.36342,232.0312,9.37639,0,9.37639,337.4777,80.35167,0.1892598,78.24313,0,81,232.0312
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,77.15681,77.15681,81,0,22.761,77.15681,0,0,0,0,0,0,0,3.843188,3.651029,86.98702,240.4699,3.651029,0,3.651029,340.9414,81.17635,0.1893034,84.87249,0,81,240.4699
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,17.84836,17.84836,0,0,0,17.84836,0,0,0,0,0,18.78774,17.84836,0,0,83.336,243.7558,0,18.78774,-18.78774,321.1374,76.46112,0.1893034,19.63319,0,0,243.7558
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,106.3922,106.3922,81,0,22.761,106.3922,0,0,0,0,0,26.72864,25.3922,0,0,104.2113,224.9681,0,26.72864,-26.72864,292.9629,69.75293,0.1893034,117.0314,0,81,224.9681
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,80.35889,80.35889,81,0,22.761,80.35889,0,0,0,0,0,0,0,0.641111,0.6090555,133.9098,198.2394,0.6090555,0,0.6090555,293.5407,69.8905,0.1893107,88.39478,0,81,198.2394
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,86.8344,86.8344,81,0,22.761,86.8344,0,0,0,0,0,6.141479,5.834406,0,0,133.3007,198.7876,0,6.141479,-6.141479,287.067,68.34915,0.1893107,95.51785,0,81,198.7876
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,146.8647,146.8647,81,0,22.761,146.8647,13.178,0,0,11.85121,19.35383,69.3313,65.86473,0,0,140.1246,192.6461,0,49.97746,-49.97746,234.3861,55.80611,0.1893107,161.5512,15.48307,81,212
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,90.66206,90.66206,81,0,22.761,90.66206,45.95153,0,0,0,41.6606,10.17058,9.662052,0,0,195.6551,142.6687,31.49002,0,31.49002,264.2602,62.91897,0.1895839,99.72826,33.32848,81,184.3293
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,108.8125,108.8125,81,0,22.761,108.8125,74.23683,0,0,0,80.77896,29.27633,27.81252,0,0,164.1651,171.0097,51.50263,0,51.50263,313.1199,74.5522,0.1897758,119.6938,64.62317,81,251.7886
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,12.42714,12.42714,20.25,0,7.39125,12.42714,891.3581,5.83113,0,0,110.7703,0,0,1.991735,1.892148,112.6624,217.362,112.6624,0,112.6624,420.0009,100,0.1874332,13.66985,88.61623,81,328.1323
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1874332,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,102.9437,102.9437,34.2437,0,10.93166,102.9437,100.4017,31.04146,0,0,103.3572,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1874332,113.2381,82.6858,81,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,111.5722,111.5722,42.87223,0,13.11467,111.5722,84.57723,22.04892,0,0,94.36471,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1874332,122.7295,75.49177,81,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1874332,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,85.97794,85.97794,20.25,0,7.39125,85.97794,98.69774,15.67098,0,0,84.85828,69.1873,65.72794,0,0,0,318.7582,0,0,0,420.0009,100,0.1874332,94.57573,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,98.67632,98.67632,39.58279,0,12.28245,98.67632,63.03814,0,0,0,62.20371,62.20371,59.09352,0,0,0,318.7582,0,0,0,420.0009,100,0.1874332,108.5439,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,183.1311,149.7,81,0,22.761,149.7,23.73162,0,33.43115,51.74427,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.1874332,201.4443,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,111.0114,111.0114,81,0,22.761,111.0114,9.265553,0,0,0,10.28582,31.5909,30.01136,0,0,40.87728,281.9687,0,21.30509,-21.30509,358.7637,85.41976,0.1874332,122.1125,8.228652,81,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,100.7732,100.7732,81,0,22.761,100.7732,0,0,0,0,0,20.81388,19.77319,0,0,64.5496,260.6636,0,20.81388,-20.81388,336.8239,80.19602,0.1874332,110.8505,0,81,260.6636
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,243.8258,149.7,81,0,22.761,149.7,0,0,94.12577,118.5083,0,72.31579,68.7,0,0,87.67614,239.8497,0,72.31579,-72.31579,260.5964,62.04664,0.1874332,268.2083,0,81,239.8497
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,168.027,167.5339,68.7,0,68.7,325.771,77.56436,0.1876245,0,0,81,167.5339
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,48.52212,48.52212,81,0,22.761,48.52212,0,0,0,0,0,0,0,32.47788,30.85399,99.32702,229.3639,30.85399,0,30.85399,355.0416,84.53355,0.1879866,53.37433,0,81,229.3639
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,41.82959,41.82959,0,0,0,41.82959,0,0,0,0,0,44.03114,41.82959,0,0,68.47303,257.1325,0,44.03114,-44.03114,308.6287,73.48288,0.1879866,46.01255,0,0,257.1325
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.3965,213.1014,0,0,0,308.6287,73.48288,0.1879866,0,0,0,213.1014
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,63.42603,63.42603,81,0,22.761,63.42603,0,0,0,0,0,0,0,17.57397,16.69527,117.3965,213.1014,16.69527,0,16.69527,324.4673,77.25395,0.1881816,69.76864,0,81,213.1014
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,73.62916,73.62916,81,0,22.761,73.62916,0,0,0,0,0,0,0,7.370842,7.0023,100.7012,228.1271,7.0023,0,7.0023,331.1102,78.83561,0.1882631,80.99207,0,81,228.1271
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,69.59432,69.59432,81,0,22.761,69.59432,0,0,0,0,0,0,0,11.40567,10.83539,93.69895,234.4292,10.83539,0,10.83539,341.3896,81.28307,0.188389,76.55376,0,81,234.4292
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.86356,244.181,0,0,0,341.3896,81.28307,0.188389,0,0,0,244.181
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,157.5876,149.7,81,0,22.761,149.7,0,0,7.887604,23.64636,0,72.31579,68.7,0,0,82.86356,244.181,0,72.31579,-72.31579,265.162,63.13369,0.188389,173.3464,0,81,244.181
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,55.89915,55.89915,81,0,22.761,55.89915,0,0,0,0,0,0,0,25.10085,23.8458,163.2144,171.8652,23.8458,0,23.8458,287.7841,68.5199,0.1886652,61.48907,0,81,171.8652
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,95.81477,95.81477,81,0,22.761,95.81477,23.76838,0,0,0,22.77361,15.59449,14.81477,0,0,139.3686,193.3265,7.179124,0,7.179124,294.5948,70.14149,0.1887257,105.3962,18.21889,81,216.1001
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,58.29984,58.29984,81,0,22.761,58.29984,77.95866,0,0,0,45.44978,0,0,22.70016,21.56515,132.1895,199.7877,67.01493,0,67.01493,358.1708,85.27859,0.1891991,64.12982,36.35982,81,245.2374
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,95.95082,95.95082,81,0,22.761,95.95082,67.10789,0,0,0,64.39057,15.7377,14.95082,0,0,65.17458,260.1011,48.65287,0,48.65287,404.327,96.26814,0.1896017,105.5459,51.51246,81,324.4917
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,32.10299,32.10299,0,0,0,32.10299,298.2816,45.44296,0,0,95.75729,33.79262,32.10299,0,0,16.52171,303.8887,16.52171,0,16.52171,420.0009,100,0.1892693,35.31329,76.60583,0,399.646
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,97.1121,97.1121,28.4121,0,9.456262,97.1121,79.21854,4.615005,0,0,76.93079,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1892693,106.8233,61.54464,81,395.689
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,59.97783,59.97783,0,0,0,59.97783,147.1086,25.098,0,0,88.23256,63.13456,59.97783,0,0,0,318.7582,0,0,0,420.0009,100,0.1892693,65.97561,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,38.33533,38.33533,0,0,0,38.33533,226.0387,46.29969,0,0,86.65267,40.35299,38.33533,0,0,0,318.7582,0,0,0,420.0009,100,0.1892693,42.16887,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.604093,1.604093,0,0,0,1.604093,5340.535,83.97863,0,0,85.66715,1.688519,1.604093,0,0,0,318.7582,0,0,0,420.0009,100,0.1892693,1.764502,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,102.8205,102.8205,49.21338,0,14.71898,102.8205,54.88065,0,0,0,56.42857,56.42857,53.60714,0,0,0,318.7582,0,0,0,420.0009,100,0.1892693,113.1026,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,68.07919,68.07919,22.81148,0,8.039304,68.07919,69.99235,0,0,0,47.65023,47.65023,45.26772,0,0,0,318.7582,0,0,0,420.0009,100,0.1892693,74.88712,38.12018,81,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,100.919,100.919,75.7117,0,21.42306,100.919,26.29237,0,0,0,26.534,26.534,25.2073,0,0,0,318.7582,0,0,0,420.0009,100,0.1892693,111.0109,21.2272,81,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1892693,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,122.7309,122.7309,81,0,22.761,122.7309,0,0,1.421085E-14,0,0,43.92725,41.73088,0,0,0,318.7582,0,43.92725,-43.92725,373.6974,88.9754,0.1892693,135.004,0,81,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,100.8713,100.8713,81,0,22.761,100.8713,0,0,0,0,0,20.91719,19.87133,0,0,48.80805,274.831,0,20.91719,-20.91719,351.6488,83.72574,0.1892693,110.9585,0,81,274.831
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,107.0768,107.0768,81,0,22.761,107.0768,0,0,0,0,0,27.44925,26.07679,0,0,72.04938,253.9138,0,27.44925,-27.44925,322.7148,76.83669,0.1892693,117.7845,0,81,253.9138
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,140.0247,140.0247,81,0,22.761,140.0247,0,0,0,4.327199,0,62.13129,59.02473,0,0,102.5485,226.4645,0,62.13129,-62.13129,257.2226,61.24336,0.1892693,154.0272,0,81,226.4645
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,11.02584,11.02584,81,0,22.761,11.02584,0,0,0,0,0,0,0,69.97417,66.47546,171.5833,164.3332,66.47546,0,66.47546,320.2868,76.25861,0.189743,12.12842,0,81,164.3332
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,79.74908,79.74908,81,0,22.761,79.74908,0,0,0,0,0,0,0,1.250922,1.188375,105.1079,224.1611,1.188375,0,1.188375,321.4142,76.52703,0.1897563,87.72398,0,81,224.1611
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,174.1776,149.7,81,0,22.761,149.7,0,0,24.47757,41.89532,0,72.31579,68.7,0,0,103.9195,225.2307,0,72.31579,-72.31579,245.1866,58.37765,0.1897563,191.5953,0,81,225.2307
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,13.47025,13.47025,81,0,22.761,13.47025,0,0,0,0,0,0,0,67.52975,64.15326,184.2704,152.9149,64.15326,0,64.15326,306.0478,72.86837,0.1902695,14.81728,0,81,152.9149
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,53.37948,53.37948,81,0,22.761,53.37948,0,0,0,0,0,0,0,27.62052,26.23949,120.1171,210.6528,26.23949,0,26.23949,330.9407,78.79525,0.1905588,58.71743,0,81,210.6528
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,75.06351,75.06351,81,0,22.761,75.06351,0,0,0,0,0,0,0,5.936493,5.639668,93.87761,234.2684,5.639668,0,5.639668,336.291,80.06912,0.1906208,82.56985,0,81,234.2684
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,137.1123,137.1123,81,0,22.761,137.1123,0,0,0,1.123552,0,59.0656,56.11232,0,0,88.23794,239.3441,0,59.0656,-59.0656,274.0304,65.24519,0.1906208,150.8235,0,81,239.3441
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,76.00603,76.00603,81,0,22.761,76.00603,0,0,0,0,0,0,0,4.993976,4.744277,153.8664,180.2785,4.744277,0,4.744277,278.5312,66.31682,0.1906728,83.60663,0,81,180.2785
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,100.1025,100.1025,81,0,22.761,100.1025,15.7132,0,0,0,15.72931,20.10793,19.10254,0,0,149.1221,184.5483,0,4.378622,-4.378622,273.9157,65.2179,0.1906728,110.1128,12.58345,81,200.2776
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,29.35546,29.35546,81,0,22.761,29.35546,135.1364,0,0,0,39.6699,0,0,51.64454,49.06232,153.9872,180.1697,88.73221,0,88.73221,358.0945,85.26042,0.1906892,32.291,31.73591,81,219.8396
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,0,0,0,0,2.207686,0,0,67.46272,0,0,0,0,65.25503,260.0287,65.25503,0,65.25503,420.0009,100,0.1894125,0,53.97017,0,327.4914
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,124.9432,124.9432,56.24324,0,16.49754,124.9432,77.25285,24.20642,0,0,96.52222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1894125,137.4376,77.21777,81,415.2804
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,132.742,132.742,64.04198,0,18.47062,132.742,88.41766,45.05155,0,0,117.3673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1894125,146.0162,93.89387,81,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,32.78478,32.78478,0,0,0,32.78478,371.6776,87.34339,0,0,121.8537,34.5103,32.78478,0,0,0,318.7582,0,0,0,420.0009,100,0.1894125,36.06326,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,163.5923,149.7,81,0,22.761,149.7,82.95925,51.87421,13.89227,30.2515,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1894125,179.9515,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,78.82542,78.82542,20.25,0,7.39125,78.82542,131.843,42.26748,0,0,103.9258,61.65834,58.57542,0,0,0,318.7582,0,0,0,420.0009,100,0.1894125,86.70796,83.14066,81,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,42.77961,42.77961,0,0,0,42.77961,182.7338,33.14163,0,0,78.17279,45.03116,42.77961,0,0,0,318.7582,0,0,0,420.0009,100,0.1894125,47.05756,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.585568,3.585568,0,0,0,3.585568,1665.093,55.92876,0,0,59.70304,3.774282,3.585568,0,0,0,318.7582,0,0,0,420.0009,100,0.1894125,3.944124,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,35.08492,35.08492,0,0,0,35.08492,93.20793,0,0,0,32.70193,36.9315,35.08492,0,0,0,318.7582,0,4.229566,-4.229566,415.5425,98.93849,0.1894125,38.59341,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,155.9149,149.7,81,0,22.761,149.7,6.617767,0,6.214945,21.80644,9.906797,72.31579,68.7,0,0,4.699518,314.5287,0,62.40899,-62.40899,349.7576,83.27546,0.1894125,171.5064,7.925437,81,324.4355
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,62.91479,62.91479,81,0,22.761,62.91479,0,0,0,0,0,0,0,18.08521,17.18095,74.04285,252.1197,17.18095,0,17.18095,366.0569,87.15623,0.1895999,69.20627,0,81,252.1197
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,101.3993,101.3993,81,0,22.761,101.3993,0,0,0,0,0,21.47297,20.39932,0,0,56.86189,267.5825,0,21.47297,-21.47297,343.4224,81.76707,0.1895999,111.5393,0,81,267.5825
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,42.66179,42.66179,0,0,0,42.66179,0,0,7.105427E-15,0,0,44.90714,42.66179,0,0,80.72075,246.1096,0,44.90714,-44.90714,296.0861,70.49656,0.1895999,46.92796,0,0,246.1096
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,131.5589,131.5589,81,0,22.761,131.5589,0,0,0,0,0,53.21987,50.55887,0,0,130.6176,201.2024,0,53.21987,-53.21987,239.9875,57.13976,0.1895999,144.7148,0,81,201.2024
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,110.1785,110.1785,81,0,22.761,110.1785,0,0,0,0,0,30.71421,29.1785,0,0,189.7508,147.9825,0,30.71421,-30.71421,207.6118,49.43129,0.1895999,121.1963,0,81,147.9825
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,90.45716,90.45716,81,0,22.761,90.45716,0,0,0,0,0,9.954909,9.457164,0,0,223.8777,117.2683,0,9.954909,-9.954909,197.1185,46.93287,0.1895999,99.50288,0,81,117.2683
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,6.513912,6.513912,78.8297,0,22.21191,6.513912,0,0,0,0,0,0,0,72.31579,68.7,234.9387,107.3134,68.7,0,68.7,262.293,62.45059,0.18995,7.165303,0,81,107.3134
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,56.15512,56.15512,81,0,22.761,56.15512,0,0,0,0,0,0,0,24.84488,23.60263,166.2387,169.1434,23.60263,0,23.60263,284.6844,67.78187,0.1902037,61.77063,0,81,169.1434
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,76.49112,76.49112,81,0,22.761,76.49112,0,0,0,0,0,0,0,4.508878,4.283434,142.636,190.3858,4.283434,0,4.283434,288.748,68.7494,0.1902496,84.14024,0,81,190.3858
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,138.3526,194.2409,68.7,0,68.7,353.9226,84.26711,0.1904074,0,0,81,194.2409
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.6526,256.0709,0,0,0,353.9226,84.26711,0.1904074,0,0,0,256.0709
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,36.1159,36.1159,0,0,0,36.1159,0,0,7.105427E-15,0,0,38.01674,36.1159,0,0,69.6526,256.0709,0,38.01674,-38.01674,313.8494,74.72591,0.1904074,39.72749,0,0,256.0709
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,111.8934,218.0542,6.282599,0,6.282599,319.8096,76.145,0.1902869,0,5.026079,0,224.3367
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,141.8472,141.8472,81,0,22.761,141.8472,16.1641,0,0,6.331909,22.92832,64.04967,60.84719,0,0,105.6108,223.7085,0,41.12136,-41.12136,276.4639,65.82461,0.1902869,156.0319,18.34265,81,246.6368
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,61.02925,61.02925,81,0,22.761,61.02925,41.65591,0,0,0,25.42229,0,0,19.97075,18.97221,151.3012,182.5871,44.3945,0,44.3945,318.5802,75.85229,0.1906833,67.13217,20.33783,81,208.0094
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,19.05187,19.05187,81,0,22.761,19.05187,154.7914,0,0,0,29.49067,0,0,61.94812,58.85072,106.9067,222.5422,88.34138,0,88.34138,402.3882,95.80653,0.1907064,20.95706,23.59253,81,252.0329
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,122.8472,122.8472,81,0,22.761,122.8472,39.66165,0,0,0,48.72323,44.0497,41.84721,0,0,18.56532,302.0494,4.673532,0,4.673532,406.8219,96.86217,0.1907418,135.1319,38.97858,81,350.7727
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,107.459,107.459,38.759,0,12.07403,107.459,87.57539,7.900055,0,0,94.10764,72.31579,68.7,0,0,13.89179,306.2556,13.89179,0,13.89179,420.0009,100,0.1904791,118.2049,75.28611,81,400.3633
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,78.8638,78.8638,20.96452,0,7.572023,78.8638,77.28085,0,0,0,60.94661,60.94661,57.89928,0,0,0,318.7582,0,0,0,420.0009,100,0.1904791,86.75018,48.75729,81,379.7048
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,35.83711,0,0,35.83711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1904791,0,28.66969,0,354.5953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,41.76265,41.76265,0,0,0,41.76265,110.032,1.991577,0,0,45.95226,43.96068,41.76265,0,0,0,318.7582,0,0,0,420.0009,100,0.1904791,45.93891,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,144.1266,144.1266,81,0,22.761,144.1266,27.64287,0,0,8.839238,39.84072,66.44903,63.12658,0,0,0,318.7582,0,26.60831,-26.60831,391.9532,93.32201,0.1904791,158.5392,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,77.75773,77.75773,81,0,22.761,77.75773,31.62675,0,0,0,24.59224,0,0,3.242275,3.080161,29.56479,292.1499,27.6724,0,27.6724,418.2056,99.57256,0.1906974,85.5335,19.67379,81,316.7422
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,6.926514,0,0,8.818901,0,0,0,0,1.892387,317.0551,1.892387,0,1.892387,420.0009,100,0.1906617,0,7.055121,0,325.874
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,92.15284,92.15284,81,0,22.761,92.15284,0,0,0,0,0,11.73983,11.15284,0,0,0,318.7582,0,11.73983,-11.73983,407.626,97.05361,0.1906617,101.3681,0,81,318.7582
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,114.7954,114.7954,81,0,22.761,114.7954,0,0,0,0,0,35.57409,33.79539,0,0,13.04426,307.0184,0,35.57409,-35.57409,370.1276,88.12544,0.1906617,126.2749,0,81,307.0184
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,56.76669,56.76669,0,0,0,56.76669,0,0,7.105427E-15,0,0,59.75441,56.76669,0,0,52.57103,271.4443,0,59.75441,-59.75441,307.1409,73.12864,0.1906617,62.44336,0,0,271.4443
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,45.07518,45.07518,0,0,0,45.07518,0,0,0,0,0,47.44756,45.07518,0,0,118.9648,211.6899,0,47.44756,-47.44756,257.1268,61.22054,0.1906617,49.5827,0,0,211.6899
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.6843,164.2423,0,0,0,257.1268,61.22054,0.1906617,0,0,0,164.2423
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.6843,164.2423,0,0,0,257.1268,61.22054,0.1906617,0,0,0,164.2423
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,94.52622,94.52622,81,0,22.761,94.52622,0,0,0,0,0,14.23813,13.52623,0,0,171.6843,164.2423,0,14.23813,-14.23813,242.1185,57.64714,0.1906617,103.9789,0,81,164.2423
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,9.041713,9.041713,81,0,22.761,9.041713,0,0,0,0,0,0,0,71.95829,68.36037,187.5045,150.0042,68.36037,0,68.36037,306.9708,73.08814,0.1910588,9.945884,0,81,150.0042
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,20.35187,20.35187,81,0,22.761,20.35187,0,0,0,0,0,0,0,60.64813,57.61572,119.1441,211.5285,57.61572,0,57.61572,361.6299,86.10219,0.1916486,22.38706,0,81,211.5285
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,31.14576,31.14576,0,0,0,31.14576,0,0,0,0,0,32.78501,31.14576,0,0,61.52837,263.3827,0,32.78501,-32.78501,327.0715,77.874,0.1916486,34.26033,0,0,263.3827
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.95616,230.5977,0,0,0,327.0715,77.874,0.1916486,0,0,0,230.5977
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,34.60064,34.60064,0,0,0,34.60064,0,0,0,0,0,36.42173,34.60064,0,0,97.95616,230.5977,0,36.42173,-36.42173,288.6796,68.7331,0.1916486,38.06071,0,0,230.5977
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,57.60658,57.60658,0,0,0,57.60658,32.43415,0,7.105427E-15,0,18.68421,60.63851,57.60658,0,0,138.4248,194.1759,0,41.9543,-41.9543,244.4559,58.20366,0.1916486,63.36724,14.94736,0,212.8602
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,115.5182,115.5182,81,0,22.761,115.5182,26.63069,0,0,0,30.76329,36.33495,34.5182,0,0,185.0406,152.2216,0,5.57165,-5.57165,238.5828,56.80532,0.1916486,127.07,24.61064,81,182.9849
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,56.87598,56.87598,81,0,22.761,56.87598,69.70259,0,0,0,39.64403,0,0,24.12402,22.91782,191.2314,146.65,62.56185,0,62.56185,297.9342,70.93658,0.1921423,62.56358,31.71523,81,186.294
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,18.62042,18.62042,81,0,22.761,18.62042,350.4829,0,0,0,65.26138,0,0,62.37958,59.2606,128.6695,202.9557,124.522,0,124.522,416.0662,99.06317,0.1914856,20.48246,52.20911,81,268.217
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,35.17101,35.17101,0,0,0,35.17101,221.2377,36.6419,0,0,77.81154,37.02211,35.17101,0,0,4.14753,315.0255,4.14753,0,4.14753,420.0009,100,0.1914095,38.68811,62.24923,0,392.837
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,14.11781,14.11781,0,0,0,14.11781,556.5487,63.71162,0,0,78.57247,14.86085,14.11781,0,0,0,318.7582,0,0,0,420.0009,100,0.1914095,15.52959,62.85798,0,397.3307
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,33.19613,33.19613,0,0,0,33.19613,220.9917,38.4174,0,0,73.36069,34.94329,33.19613,0,0,0,318.7582,0,0,0,420.0009,100,0.1914095,36.51574,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,23.97519,23.97519,0,0,0,23.97519,234.8209,31.06171,0,0,56.29875,25.23704,23.97519,0,0,0,318.7582,0,0,0,420.0009,100,0.1914095,26.37271,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914095,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914095,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914095,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914095,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914095,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,14.41434,14.41434,0,0,0,14.41434,0,0,1.776357E-15,0,0,15.17298,14.41434,0,0,0,318.7582,0,15.17298,-15.17298,404.0071,96.19198,0.1914095,15.85577,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,18.05565,18.05565,0,0,0,18.05565,0,0,3.552714E-15,0,0,19.00595,18.05565,0,0,16.85887,303.5852,0,19.00595,-19.00595,383.9731,91.42198,0.1914095,19.86121,0,0,303.5852
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,52.10581,52.10581,0,0,0,52.10581,0,0,7.105427E-15,0,0,54.84822,52.10581,0,0,37.97659,284.5793,0,54.84822,-54.84822,326.158,77.65651,0.1914095,57.31639,0,0,284.5793
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.985729,1.985729,0,0,0,1.985729,0,0,4.440892E-16,0,0,2.09024,1.985729,0,0,98.91905,229.7311,0,2.09024,-2.09024,323.9547,77.13191,0.1914095,2.184301,0,0,229.7311
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.2415,227.6408,0,0,0,323.9547,77.13191,0.1914095,0,0,0,227.6408
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,41.74168,41.74168,0,0,0,41.74168,0,0,7.105427E-15,0,0,43.93861,41.74168,0,0,101.2415,227.6408,0,43.93861,-43.93861,277.6393,66.10447,0.1914095,45.91585,0,0,227.6408
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,32.01989,32.01989,0,0,0,32.01989,0,0,7.105427E-15,0,0,33.70515,32.01989,0,0,150.0622,183.7022,0,33.70515,-33.70515,242.111,57.64536,0.1914095,35.22188,0,0,183.7022
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,45.09807,45.09807,0,0,0,45.09807,0,0,0,0,0,47.47166,45.09807,0,0,187.5124,149.9971,0,47.47166,-47.47166,192.0715,45.73121,0.1914095,49.60788,0,0,149.9971
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,21.70501,21.70501,0,0,0,21.70501,0,0,0,0,0,22.84738,21.70501,0,0,240.2587,102.5254,0,22.84738,-22.84738,167.9882,39.99711,0.1914095,23.87551,0,0,102.5254
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,78.36599,78.36599,81,0,22.761,78.36599,0,0,0,0,0,0,0,2.634009,2.502309,265.6447,79.67804,2.502309,0,2.502309,170.3621,40.56232,0.1914346,86.20259,0,81,79.67804
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,171.8573,149.7,81,0,22.761,149.7,0,0,22.15728,39.343,0,72.31579,68.7,0,0,263.1423,81.93012,0,72.31579,-72.31579,94.13456,22.41295,0.1914346,189.043,0,81,81.93012
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,74.65377,74.65377,81,0,22.761,74.65377,15.98183,0,0,0,11.93104,0,0,6.346229,6.028917,343.4932,9.61433,17.95996,0,17.95996,111.1729,26.46968,0.1915811,82.11915,9.54483,81,21.54537
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,77.81037,77.81037,81,0,22.761,77.81037,46.15232,0,0,0,35.91129,0,0,3.189628,3.030146,325.5333,25.77829,38.94144,0,38.94144,148.116,35.26564,0.1918695,85.59141,28.72903,81,61.68958
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,99.79411,99.79411,81,0,22.761,99.79411,53.20638,0,0,0,53.09684,19.78328,18.79411,0,0,286.5918,60.82558,33.31356,0,33.31356,179.72,42.79039,0.1921075,109.7735,42.47747,81,113.9224
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,72.31579,0,20.56389,0,0,0,0,0,59.85925,0,0,72.31579,68.7,253.2783,90.80779,128.5592,0,128.5592,301.682,71.8289,0.1911632,0,47.8874,81,150.667
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,59.43678,59.43678,78.63469,0,22.16258,59.43678,175.8351,0,0,0,104.5107,0,0,19.19791,18.23802,124.719,206.5111,122.7487,0,122.7487,418.1317,99.55495,0.1905089,65.38046,83.60855,81,311.0218
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,109.7868,0,0,111.7571,0,0,0,0,1.970312,316.985,1.970312,0,1.970312,420.0009,100,0.190474,0,89.40572,0,428.7421
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.190474,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,209.1906,149.7,81,0,22.761,149.7,46.84167,0,59.49058,80.40964,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.190474,230.1096,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,122.8666,122.8666,55.95937,0,16.42572,122.8666,59.30515,6.661338E-15,0,0,72.8662,70.42863,66.90719,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1904777,135.1532,58.29295,81,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,38.68606,38.68606,0,0,0,38.68606,142.2544,14.31046,0,0,55.03263,40.72217,38.68606,0,0,0,318.7582,0,0,0,420.0009,100,0.1904777,42.55467,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,99.75332,99.75332,70.38699,0,20.07591,99.75332,30.98837,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1904777,109.7286,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,78.17896,78.17896,74.77771,0,21.18676,78.17896,4.57957,4.440892E-16,0,0,3.580261,3.580261,3.401248,0,0,0,318.7582,0,0,0,420.0009,100,0.1904777,85.99686,2.864208,81,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,79.84521,79.84521,79.84521,0,22.46884,79.84521,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1904777,87.82973,0,81,318.7582
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,144.6485,144.6485,81,0,22.761,144.6485,0,0,0,9.413318,0,66.99839,63.64847,0,0,0,318.7582,0,66.99839,-66.99839,349.3783,83.18515,0.1904777,159.1133,0,81,318.7582
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,227.5585,149.7,81,0,22.761,149.7,0,0,77.85853,100.6144,0,72.31579,68.7,0,0,74.44266,251.7598,0,72.31579,-72.31579,273.1508,65.03577,0.1904777,250.3144,0,81,251.7598
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,5.904334,5.904334,78.22012,0,22.05769,5.904334,0,0,0,0,0,0,0,72.31579,68.7,154.7935,179.444,68.7,0,68.7,338.3253,80.55349,0.1907736,6.494768,0,81,179.444
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.09354,241.274,0,0,0,338.3253,80.55349,0.1907736,0,0,0,241.274
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,36.60201,36.60201,0,0,0,36.60201,0,0,7.105427E-15,0,0,38.52843,36.60201,0,0,86.09354,241.274,0,38.52843,-38.52843,297.7128,70.88387,0.1907736,40.2622,0,0,241.274
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.68999,3.68999,0,0,0,3.68999,0,0,4.440892E-16,0,0,3.8842,3.68999,0,0,128.9029,202.7456,0,3.8842,-3.8842,293.6185,69.90903,0.1907736,4.058989,0,0,202.7456
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.2187,198.8614,0,0,0,293.6185,69.90903,0.1907736,0,0,0,198.8614
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.2187,198.8614,0,0,0,293.6185,69.90903,0.1907736,0,0,0,198.8614
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.2187,198.8614,0,0,0,293.6185,69.90903,0.1907736,0,0,0,198.8614
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,6.64887,6.64887,0,0,0,6.64887,0,0,8.881784E-16,0,0,6.998811,6.64887,0,0,133.2187,198.8614,0,6.998811,-6.998811,286.2411,68.15251,0.1907736,7.313757,0,0,198.8614
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,44.76362,44.76362,0,0,0,44.76362,0,0,0,0,0,47.1196,44.76362,0,0,140.9951,191.8626,0,47.1196,-47.1196,236.5727,56.32672,0.1907736,49.23998,0,0,191.8626
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,193.3502,144.743,6.870485,0,6.870485,243.0906,57.8786,0.1906529,0,5.496388,0,151.6135
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,180.7527,149.7,81,0,22.761,149.7,21.73704,0,31.05271,49.12798,32.54034,72.31579,68.7,0,0,186.4798,150.9265,0,39.77545,-39.77545,201.1636,47.896,0.1906529,198.828,26.03227,81,183.4668
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,51.27969,51.27969,81,0,22.761,51.27969,71.33823,0,0,0,36.58203,0,0,29.72031,28.23429,230.6747,111.151,64.81631,0,64.81631,262.6538,62.53649,0.191085,56.40766,29.26562,81,147.733
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,17.56879,17.56879,81,0,22.761,17.56879,299.8828,0,0,0,52.68579,0,0,63.43121,60.25965,165.8584,169.4857,112.9454,0,112.9454,369.8032,88.04821,0.1906768,19.32567,42.14864,81,222.1715
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,96.74283,96.74283,54.2295,0,15.98806,96.74283,100.952,0,0,0,97.66381,44.75087,42.51333,0,0,52.91294,271.1366,52.91294,0,52.91294,420.0009,100,0.1904308,106.4171,78.13105,81,368.8004
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,36.43796,36.43796,0,0,0,36.43796,304.8454,72.72369,0,0,111.0794,38.35575,36.43796,0,0,0,318.7582,0,0,0,420.0009,100,0.1904308,40.08175,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,105.2357,105.2357,36.53572,0,11.51154,105.2357,86.34676,18.55184,0,0,90.86762,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1904308,115.7593,72.6941,81,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,15.17543,15.17543,0,0,0,15.17543,296.5959,29.03556,0,0,45.0097,15.97413,15.17543,0,0,0,318.7582,0,0,0,420.0009,100,0.1904308,16.69297,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,17.54471,17.54471,0,0,0,17.54471,207.5887,17.95272,0,0,36.42084,18.46812,17.54471,0,0,0,318.7582,0,0,0,420.0009,100,0.1904308,19.29919,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,10.47085,10.47085,0,0,0,10.47085,251.772,15.34072,0,0,26.36267,11.02195,10.47085,0,0,0,318.7582,0,0,0,420.0009,100,0.1904308,11.51793,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,81.05599,81.05599,75.6968,0,21.41929,81.05599,6.959705,0,0,0,5.641258,5.641258,5.359196,0,0,0,318.7582,0,0,0,420.0009,100,0.1904308,89.16159,4.513007,81,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,186.1698,149.7,81,0,22.761,149.7,1.662383,0,36.46975,55.08673,2.488587,72.31579,68.7,0,0,0,318.7582,0,69.8272,-69.8272,346.3965,82.4752,0.1904308,204.7867,1.99087,81,321.2468
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,136.0529,136.0529,81,0,22.761,136.0529,0,0,0,0,0,57.95037,55.05285,0,0,77.58578,248.931,0,57.95037,-57.95037,285.3115,67.93116,0.1904308,149.6581,0,81,248.931
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,169.5719,149.7,81,0,22.761,149.7,0,0,19.87195,36.82914,0,72.31579,68.7,0,0,141.9751,190.9807,0,72.31579,-72.31579,209.0839,49.78178,0.1904308,186.5291,0,81,190.9807
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,166.5873,149.7,81,0,22.761,149.7,0,0,16.88727,33.546,0,72.31579,68.7,0,0,222.326,118.6649,0,72.31579,-72.31579,132.8564,31.63241,0.1904308,183.246,0,81,118.6649
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,87.44535,87.44535,81,0,22.761,87.44535,0,0,0,0,0,6.784583,6.445354,0,0,302.6768,46.34908,0,6.784583,-6.784583,125.7048,29.92966,0.1904308,96.18989,0,81,46.34908
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,22.65179,22.65179,81,0,22.761,22.65179,0,0,0,0,0,0,0,58.34821,55.4308,310.2153,39.56449,55.4308,0,55.4308,178.2911,42.45017,0.1909554,24.91697,0,81,39.56449
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,31.76455,31.76455,81,0,22.761,31.76455,0,0,0,0,0,0,0,49.23545,46.77368,254.7845,89.45221,46.77368,0,46.77368,222.6645,53.01525,0.1913941,34.941,0,81,89.45221
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,60.64623,60.64623,81,0,22.761,60.64623,0,0,0,0,0,0,0,20.35377,19.33608,208.0108,131.5485,19.33608,0,19.33608,241.0083,57.38282,0.1915744,66.71085,0,81,131.5485
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,76.68976,76.68976,81,0,22.761,76.68976,0,0,0,0,0,0,0,4.310242,4.09473,188.6747,148.951,4.09473,0,4.09473,244.8929,58.30772,0.1916125,84.35873,0,81,148.951
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,7.511466,7.511466,79.82726,0,22.4643,7.511466,0,0,0,0,0,0,0,72.31579,68.7,184.58,152.6362,68.7,0,68.7,310.0674,73.82543,0.1919302,8.262612,0,81,152.6362
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,17.68302,17.68302,81,0,22.761,17.68302,0,0,0,0,0,0,0,63.31698,60.15113,115.88,214.4662,60.15113,0,60.15113,367.1318,87.41216,0.1924179,19.45132,0,81,214.4662
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,75.53935,75.53935,81,0,22.761,75.53935,0,0,0,0,0,0,0,5.460649,5.187617,55.72884,268.6023,5.187617,0,5.187617,372.0532,88.58392,0.1924652,83.09328,0,81,268.6023
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,78.60691,78.60691,81,0,22.761,78.60691,0,0,0,0,0,0,0,2.393087,2.273433,50.54122,273.2711,2.273433,0,2.273433,374.21,89.09744,0.192486,86.46761,0,81,273.2711
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,135.5102,135.5102,81,0,22.761,135.5102,12.91087,0,0,0,17.49555,57.37916,54.5102,0,0,48.26779,275.3172,0,39.88361,-39.88361,332.169,79.08769,0.192486,149.0612,13.99644,81,292.8128
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,53.85422,53.85422,81,0,22.761,53.85422,90.87399,0,0,0,48.93948,0,0,27.14578,25.78849,92.58292,235.4336,74.72797,0,74.72797,403.0622,95.96699,0.1927217,59.23964,39.15158,81,284.3731
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,54.89227,54.89227,0,0,0,54.89227,143.5793,3.177648,0,0,78.81393,57.78134,54.89227,0,0,17.85495,302.6888,17.85495,0,17.85495,420.0009,100,0.192421,60.3815,63.05115,0,381.5027
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,106.6366,0,0,106.6366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.192421,0,85.30924,0,425.3948
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,132.0696,132.0696,63.36956,0,18.3005,132.0696,91.24511,48.19123,0,0,120.507,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.192421,145.2765,96.40562,81,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,22.74562,22.74562,0,0,0,22.74562,531.8074,97.02011,0,0,120.9629,23.94275,22.74562,0,0,0,318.7582,0,0,0,420.0009,100,0.192421,25.02018,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.192421,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,2.363453,2.363453,0,0,0,2.363453,4174.525,96.17512,0,0,98.66296,2.487846,2.363453,0,0,0,318.7582,0,0,0,420.0009,100,0.192421,2.599799,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,56.0907,56.0907,0,0,0,56.0907,143.2669,21.31657,0,0,80.35941,59.04284,56.0907,0,0,0,318.7582,0,0,0,420.0009,100,0.192421,61.69977,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,48.33775,48.33775,0,0,0,48.33775,115.7453,5.066838,0,0,55.94868,50.88184,48.33775,0,0,0,318.7582,0,0,0,420.0009,100,0.192421,53.17153,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,215.6441,149.7,81,0,22.761,149.7,17.29772,0,65.94414,87.50854,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.192421,237.2085,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,53.36015,53.36015,0,0,0,53.36015,16.33222,0,7.105427E-15,0,8.714898,56.16858,53.36015,0,0,51.57901,272.3371,0,47.45368,-47.45368,321.0481,76.43988,0.192421,58.69617,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,63.13398,63.13398,81,0,22.761,63.13398,0,0,0,0,0,0,0,17.86603,16.97272,104.3053,224.8834,16.97272,0,16.97272,337.1499,80.27362,0.1925743,69.44737,0,81,224.8834
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,119.179,119.179,81,0,22.761,119.179,0,0,0,0,0,40.18839,38.17897,0,0,87.3326,240.1589,0,40.18839,-40.18839,294.7876,70.18738,0.1925743,131.0969,0,81,240.1589
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,36.92997,36.92997,81,0,22.761,36.92997,0,0,0,0,0,0,0,44.07003,41.86652,131.9864,199.9705,41.86652,0,41.86652,334.5056,79.64404,0.1929504,40.62297,0,81,199.9705
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,24.66454,24.66454,81,0,22.761,24.66454,0,0,0,0,0,0,0,56.33546,53.51868,90.11983,237.6504,53.51868,0,53.51868,385.278,91.73266,0.1934273,27.13099,0,81,237.6504
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,49.25888,49.25888,0,0,0,49.25888,0,0,0,0,0,51.85145,49.25888,0,0,36.60115,285.8172,0,51.85145,-51.85145,330.6217,78.7193,0.1934273,54.18477,0,0,285.8172
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,24.88179,24.88179,0,0,0,24.88179,0,0,3.552714E-15,0,0,26.19136,24.88179,0,0,94.21387,233.9657,0,26.19136,-26.19136,303.0136,72.14595,0.1934273,27.36997,0,0,233.9657
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,39.78914,39.78914,0,0,0,39.78914,0,0,0,0,0,41.88331,39.78914,0,0,123.3154,207.7744,0,41.88331,-41.88331,258.8647,61.63433,0.1934273,43.76806,0,0,207.7744
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.8524,165.8911,0,0,0,258.8647,61.63433,0.1934273,0,0,0,165.8911
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,27.26912,27.26912,0,0,0,27.26912,0,0,3.552714E-15,0,0,28.70434,27.26912,0,0,169.8524,165.8911,0,28.70434,-28.70434,228.6077,54.43029,0.1934273,29.99603,0,0,165.8911
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,36.26245,36.26245,0,0,0,36.26245,0,0,0,0,0,38.171,36.26245,0,0,201.7461,137.1867,0,38.171,-38.171,188.3719,44.85036,0.1934273,39.8887,0,0,137.1867
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.1583,99.01573,0,0,0,188.3719,44.85036,0.1934273,0,0,0,99.01573
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,20.86351,20.86351,0,0,0,20.86351,0,0,3.552714E-15,0,0,21.96159,20.86351,0,0,244.1583,99.01573,0,21.96159,-21.96159,165.2224,39.33858,0.1934273,22.94986,0,0,99.01573
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,268.5601,77.05414,13.35548,0,13.35548,177.8925,42.35527,0.193204,0,10.68439,0,90.40963
