Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,88.27921,88.27921,81,0,22.761,88.27921,39.85616,0,0,0,35.1847,7.662322,7.279206,0,0,255.2046,89.07408,27.52238,0,27.52238,204.0025,48.57193,0.1933792,97.10712,28.14776,81,124.2588
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,158.7221,149.7,81,0,22.761,149.7,53.36395,0,9.022136,24.89435,79.88584,72.31579,68.7,0,0,227.6822,113.8442,7.570048,0,7.570048,211.1841,50.28183,0.1932531,174.5943,63.90867,81,193.7301
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,75.71159,75.71159,81,0,22.761,75.71159,133.4926,0,0,0,101.0694,0,0,5.288416,5.023995,220.1122,120.6573,106.0934,0,106.0934,311.8331,74.24583,0.1929605,83.28275,80.85551,81,221.7267
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,70.17846,70.17846,68.43175,0,19.58123,70.17846,165.0898,0,0,0,115.8574,1.838643,1.746711,0,0,114.0188,216.1413,114.0188,0,114.0188,420.0009,100,0.1922453,77.1963,92.68595,81,331.9987
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,130.4506,130.4506,61.75063,0,17.89091,130.4506,95.46927,52.22447,0,0,124.5403,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1922453,143.4957,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,65.39946,65.39946,20.25,0,7.39125,65.39946,171.8739,64.87885,0,0,112.4046,47.52575,45.14946,0,0,0,318.7582,0,0,0,420.0009,100,0.1922453,71.93941,89.92368,81,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,170.2047,149.7,81,0,22.761,149.7,57.01043,13.02882,20.50472,37.52519,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1922453,187.2252,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,85.78749,85.78749,20.25,0,7.39125,85.78749,91.55299,9.554181,0,0,78.54101,68.98683,65.53749,0,0,0,318.7582,0,0,0,420.0009,100,0.1922453,94.36623,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1922453,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,110.0348,110.0348,78.97435,0,22.24851,110.0348,29.71355,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1922453,121.0383,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,76.13363,76.13363,72.78809,0,20.68339,76.13363,4.625574,2.220446E-15,0,0,3.521617,3.521617,3.345536,0,0,0,318.7582,0,0,0,420.0009,100,0.1922453,83.74699,2.817294,81,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,35.69215,35.69215,0,0,0,35.69215,0,0,0,0,0,37.57068,35.69215,0,0,0,318.7582,0,37.57068,-37.57068,380.3979,90.57074,0.1922453,39.26136,0,0,318.7582
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,139.5911,139.5911,81,0,22.761,139.5911,0,0,0,3.850204,0,61.67484,58.59109,0,0,41.7452,281.1875,0,61.67484,-61.67484,315.3869,75.09196,0.1922453,153.5502,0,81,281.1875
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,111.2518,111.2518,81,0,22.761,111.2518,0,0,0,0,0,31.84397,30.25177,0,0,110.2728,219.5127,0,31.84397,-31.84397,281.8204,67.09996,0.1922453,122.3769,0,81,219.5127
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,59.82432,59.82432,81,0,22.761,59.82432,0,0,0,0,0,0,0,21.17568,20.1169,145.655,187.6687,20.1169,0,20.1169,300.905,71.64389,0.1924214,65.80675,0,81,187.6687
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.5381,205.774,68.7,0,68.7,366.0795,87.16161,0.1925403,0,0,81,205.774
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.83808,267.6039,0,0,0,366.0795,87.16161,0.1925403,0,0,0,267.6039
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.83808,267.6039,0,0,0,366.0795,87.16161,0.1925403,0,0,0,267.6039
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.83808,267.6039,0,0,0,366.0795,87.16161,0.1925403,0,0,0,267.6039
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,60.60237,60.60237,0,0,0,60.60237,0,0,0,0,0,63.79197,60.60237,0,0,56.83808,267.6039,0,63.79197,-63.79197,298.8369,71.15149,0.1925403,66.66261,0,0,267.6039
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,6.897141,6.897141,0,0,0,6.897141,0,0,8.881784E-16,0,0,7.260149,6.897141,0,0,127.718,203.812,0,7.260149,-7.260149,291.184,69.32938,0.1925403,7.586855,0,0,203.812
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,76.07926,76.07926,81,0,22.761,76.07926,0,0,0,0,0,0,0,4.920738,4.674702,135.7849,196.5518,4.674702,0,4.674702,295.6188,70.38529,0.1925809,83.68719,0,81,196.5518
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,131.1102,200.7591,68.7,0,68.7,360.7933,85.90301,0.1926982,0,0,81,200.7591
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,57.146,57.146,0,0,0,57.146,13.35927,0,7.105427E-15,0,7.63429,60.15369,57.146,0,0,62.41018,262.5891,0,52.5194,-52.5194,305.433,72.72201,0.1926982,62.8606,6.107432,0,270.2234
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,82.38503,82.38503,81,0,22.761,82.38503,15.47809,0,0,0,12.75163,1.457927,1.38503,0,0,120.7651,210.0697,11.2937,0,11.2937,316.1472,75.27299,0.1927682,90.62354,10.2013,81,222.8213
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,72.31579,0,20.56389,0,0,0,0,0,9.795241,0,0,72.31579,68.7,109.4714,220.234,78.49524,0,78.49524,390.6143,93.00322,0.1927272,0,7.836193,81,230.0292
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,132.2187,132.2187,81,0,22.761,132.2187,8.578195,0,0,0,11.34197,53.91438,51.21866,0,0,30.97612,290.8797,0,42.57241,-42.57241,345.739,82.31866,0.1927272,145.4405,9.073579,81,302.2217
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,0,0,0,0,0,0,0,18.13539,0,0,0,0,78.2788,248.3073,18.13539,0,18.13539,362.9438,86.41502,0.1924382,0,14.50831,0,266.4427
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,0,0,0,0,0,0,0,17.13671,0,0,0,0,60.14341,264.6292,17.13671,0,17.13671,379.2011,90.2858,0.1921659,0,13.70937,0,281.7659
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,40.66568,40.66568,0,0,0,40.66568,83.63058,0,0,0,34.00895,42.80598,40.66568,0,0,43.00669,280.0522,0,8.797035,-8.797035,369.9282,88.07797,0.1921659,44.73225,27.20716,0,314.0612
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,15.10604,15.10604,0,0,0,15.10604,169.0615,0,0,0,25.53849,15.90109,15.10604,0,0,52.78118,271.2552,9.637402,0,9.637402,379.071,90.25484,0.1920131,16.61664,20.4308,0,296.7937
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,50.85098,50.85098,0,0,0,50.85098,40.83352,0,0,0,20.76424,53.52735,50.85098,0,0,43.14378,279.9288,0,32.76311,-32.76311,344.5357,82.03215,0.1920131,55.93608,16.61139,0,300.6931
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,79.54723,247.1657,4.981838,0,4.981838,349.2619,83.15742,0.1919342,0,3.985471,0,252.1476
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,74.56539,251.6494,6.355579,0,6.355579,355.2913,84.593,0.1918336,0,5.084464,0,258.0049
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,49.00269,49.00269,0,0,0,49.00269,8.888053,0,0,0,4.355385,51.58178,49.00269,0,0,68.20981,257.3694,0,47.22639,-47.22639,305.5103,72.74041,0.1918336,53.90296,3.484308,0,261.7248
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,105.466,105.466,81,0,22.761,105.466,0,0,0,0,0,25.75364,24.46595,0,0,120.6836,210.143,0,25.75364,-25.75364,278.3636,66.27692,0.1918336,116.0126,0,81,210.143
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,51.65061,51.65061,81,0,22.761,51.65061,0,0,0,0,0,0,0,29.34939,27.88192,149.2987,184.3894,27.88192,0,27.88192,304.8147,72.57479,0.1920723,56.81567,0,81,184.3894
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,54.33984,54.33984,81,0,22.761,54.33984,0,0,0,0,0,0,0,26.66016,25.32715,121.4168,209.4831,25.32715,0,25.32715,328.8422,78.2956,0.1922881,59.77383,0,81,209.4831
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,4.770654,4.770654,77.08644,0,21.77087,4.770654,0,0,0,0,0,0,0,72.31579,68.7,96.08966,232.2775,68.7,0,68.7,394.0167,93.81332,0.1925139,5.24772,0,81,232.2775
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,36.60289,36.60289,0,0,0,36.60289,0,0,7.105427E-15,0,0,38.52936,36.60289,0,0,27.38966,294.1075,0,38.52936,-38.52936,353.4032,84.14346,0.1925139,40.26318,0,0,294.1075
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,53.98017,53.98017,0,0,0,53.98017,0,0,7.105427E-15,0,0,56.82123,53.98017,0,0,70.20006,255.5782,0,56.82123,-56.82123,293.5084,69.8828,0.1925139,59.37819,0,0,255.5782
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,57.51237,57.51237,0,0,0,57.51237,0,0,7.105427E-15,0,0,60.53934,57.51237,0,0,133.3348,198.7569,0,60.53934,-60.53934,229.6943,54.68901,0.1925139,63.26361,0,0,198.7569
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,4.535269,4.535269,0,0,0,4.535269,0,0,8.881784E-16,0,0,4.773968,4.535269,0,0,200.6007,138.2176,0,4.773968,-4.773968,224.6621,53.49087,0.1925139,4.988796,0,0,138.2176
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,44.6957,44.6957,0,0,0,44.6957,0,0,7.105427E-15,0,0,47.0481,44.6957,0,0,205.9051,133.4436,0,47.0481,-47.0481,175.0691,41.68303,0.1925139,49.16526,0,0,133.4436
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,39.7655,39.7655,0,0,0,39.7655,0,0,7.105427E-15,0,0,41.85843,39.7655,0,0,258.1808,86.39554,0,41.85843,-41.85843,130.9464,31.17765,0.1925139,43.74205,0,0,86.39554
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,47.89094,47.89094,81,0,22.761,47.89094,0,0,0,0,0,0,0,33.10906,31.45361,304.6901,44.53711,31.45361,0,31.45361,160.7859,38.28228,0.1927786,52.68003,0,81,44.53711
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,113.2972,113.2972,81,0,22.761,113.2972,0,0,1.421085E-14,0,0,33.99704,32.29719,0,0,273.2365,72.84536,0,33.99704,-33.99704,124.9499,29.74991,0.1927786,124.6269,0,81,72.84536
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,113.6566,113.6566,81,0,22.761,113.6566,12.22213,7.105427E-15,0,4.477038,13.89126,34.37538,32.65661,0,0,311.011,38.84831,0,20.48412,-20.48412,103.3577,24.60893,0.1927786,125.0223,11.11301,81,52.73957
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,30.64414,30.64414,81,0,22.761,30.64414,84.73695,0,0,0,25.96691,0,0,50.35586,47.83807,333.7711,18.36419,73.80498,0,73.80498,173.3753,41.27974,0.1930092,33.70856,20.77353,81,44.3311
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,36.29447,36.29447,81,0,22.761,36.29447,98.37164,0,0,0,35.70346,0,0,44.70553,42.47025,259.9662,84.78867,78.17372,0,78.17372,247.5374,58.93735,0.1931691,39.92392,28.56277,81,120.4921
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,28.00561,28.00561,81,0,22.761,28.00561,143.5178,0,0,0,40.19303,0,0,52.99439,50.34467,181.7924,155.145,90.5377,0,90.5377,333.429,79.3877,0.1931363,30.80617,32.15443,81,195.338
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,61.63554,0,17.86179,0,0,0,0,0,32.70098,0,0,61.63554,58.55377,91.25475,236.629,91.25475,0,91.25475,420.0009,100,0.1926615,0,26.16079,81,269.3299
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,172.0212,149.7,81,0,22.761,149.7,30.93232,0,22.32125,39.52337,46.30569,72.31579,68.7,0,0,0,318.7582,0,26.0101,-26.0101,392.5838,93.47215,0.1926615,189.2234,37.04455,81,365.0639
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,39.83391,39.83391,0,0,0,39.83391,149.8388,0,0,0,59.68666,41.93043,39.83391,0,0,28.90011,292.7481,17.75623,0,17.75623,409.4288,97.48286,0.1923908,43.8173,47.74933,0,352.4348
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,24.26917,24.26917,0,0,0,24.26917,273.0674,29.58081,0,0,66.27118,25.54649,24.26917,0,0,11.14388,308.7287,11.14388,0,11.14388,420.0009,100,0.1922213,26.69608,53.01694,0,374.9999
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1922213,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,122.5987,122.5987,81,0,22.761,122.5987,18.1176,0,0,0,22.21194,43.78812,41.59871,0,0,0,318.7582,0,21.57618,-21.57618,397.2576,94.58495,0.1922213,134.8586,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,0,0,0,5.371132,0,0,0,0,23.97353,297.182,5.371132,0,5.371132,402.3531,95.79816,0.1921397,0,4.296906,0,302.5532
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,0,0,0,2.670212,0,0,0,0,18.6024,302.0161,2.670212,0,2.670212,404.8862,96.40129,0.1920992,0,2.13617,0,304.6863
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.93218,304.4193,0,0,0,404.8862,96.40129,0.1920992,0,0,0,304.4193
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,56.70008,56.70008,0,0,0,56.70008,0,0,7.105427E-15,0,0,59.6843,56.70008,0,0,15.93218,304.4193,0,59.6843,-59.6843,341.9735,81.42209,0.1920992,62.37009,0,0,304.4193
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,10.84861,10.84861,0,0,0,10.84861,0,0,1.776357E-15,0,0,11.41959,10.84861,0,0,82.24807,244.735,0,11.41959,-11.41959,329.9362,78.55608,0.1920992,11.93347,0,0,244.735
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,84.73751,84.73751,81,0,22.761,84.73751,0,0,0,0,0,3.934226,3.737514,0,0,94.9365,233.3154,0,3.934226,-3.934226,325.7891,77.56869,0.1920992,93.21127,0,81,233.3154
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,78.75674,78.75674,81,0,22.761,78.75674,0,0,0,0,0,0,0,2.24326,2.131097,99.30786,229.3811,2.131097,0,2.131097,327.8109,78.05005,0.1921166,86.63242,0,81,229.3811
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,32.99706,32.99706,81,0,22.761,32.99706,0,7.105427E-15,0,0,0,0,0,48.00294,45.60279,97.17677,231.2991,45.60279,0,45.60279,371.0735,88.35065,0.1924892,36.29677,0,81,231.2991
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,31.11701,31.11701,0,0,0,31.11701,0,0,3.552714E-15,0,0,32.75475,31.11701,0,0,51.57397,272.3416,0,32.75475,-32.75475,336.5469,80.13006,0.1924892,34.22871,0,0,272.3416
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,11.17016,11.17016,0,0,0,11.17016,0,0,1.776357E-15,0,0,11.75806,11.17016,0,0,87.96814,239.5869,0,11.75806,-11.75806,324.1529,77.17909,0.1924892,12.28717,0,0,239.5869
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.0327,227.8288,0,0,0,324.1529,77.17909,0.1924892,0,0,0,227.8288
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,86.05362,86.05362,81,0,22.761,86.05362,0,0,0,0,0,5.319599,5.053619,0,0,101.0327,227.8288,0,5.319599,-5.319599,318.5455,75.84402,0.1924892,94.65898,0,81,227.8288
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.9433,222.5092,68.7,0,68.7,383.72,91.36173,0.1925998,0,0,81,222.5092
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,32.62447,32.62447,0,0,0,32.62447,0,0,0,0,0,34.34155,32.62447,0,0,38.24332,284.3392,0,34.34155,-34.34155,347.5209,82.7429,0.1925998,35.88692,0,0,284.3392
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,76.40059,249.9977,15.36811,0,15.36811,362.1003,86.2142,0.1923683,0,12.29449,0,265.3658
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,61.03248,263.829,41.79096,0,41.79096,401.7467,95.65379,0.1917417,0,33.43277,0,305.6199
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,87.15485,87.15485,39.2351,0,12.19448,87.15485,79.95351,1.065814E-14,0,0,69.68336,50.44184,47.91975,0,0,19.24153,301.4409,19.24153,0,19.24153,420.0009,100,0.1918545,95.87034,55.74669,81,371.1242
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,174.1709,149.7,81,0,22.761,149.7,61.31067,19.46628,24.47085,41.88793,91.78207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1918545,191.5879,73.42565,81,410.5403
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,53.43269,53.43269,0,0,0,53.43269,200.3588,50.81216,0,0,107.0571,56.24493,53.43269,0,0,0,318.7582,0,0,0,420.0009,100,0.1918545,58.77596,85.64567,0,425.8153
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1918545,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,16.44971,16.44971,0,0,0,16.44971,743.4724,104.9835,0,0,122.299,17.31548,16.44971,0,0,0,318.7582,0,0,0,420.0009,100,0.1918545,18.09468,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1918545,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.612192,3.612192,0,0,0,3.612192,2306.139,79.49985,0,0,83.30215,3.802307,3.612192,0,0,0,318.7582,0,0,0,420.0009,100,0.1918545,3.973411,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,75.87843,75.87843,31.50801,0,10.23953,75.87843,61.55333,7.105427E-15,0,0,46.7057,46.7057,44.37041,0,0,0,318.7582,0,0,0,420.0009,100,0.1918545,83.46627,37.36456,81,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,40.74019,40.74019,0,0,0,40.74019,76.83691,0,7.105427E-15,0,31.3035,42.88441,40.74019,0,0,0,318.7582,0,11.5809,-11.5809,407.7935,97.0935,0.1918545,44.81421,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,114.2239,114.2239,81,0,22.761,114.2239,3.774291,0,0,0,4.311143,34.97256,33.22393,0,0,12.86767,307.1773,0,30.66142,-30.66142,375.4735,89.39828,0.1918545,125.6463,3.448914,81,311.4885
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,25.23358,25.23358,0,0,0,25.23358,0,0,0,0,0,26.56166,25.23358,0,0,46.93591,276.5159,0,26.56166,-26.56166,347.4751,82.73199,0.1918545,27.75693,0,0,276.5159
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.44887,249.9543,0,0,0,347.4751,82.73199,0.1918545,0,0,0,249.9543
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,44.48651,44.48651,0,0,0,44.48651,0,0,0,0,0,46.8279,44.48651,0,0,76.44887,249.9543,0,46.8279,-46.8279,298.1141,70.97942,0.1918545,48.93516,0,0,249.9543
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.4799,203.1263,0,0,0,298.1141,70.97942,0.1918545,0,0,0,203.1263
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,19.07817,19.07817,0,0,0,19.07817,0,0,3.552714E-15,0,0,20.08228,19.07817,0,0,128.4799,203.1263,0,20.08228,-20.08228,276.9456,65.93929,0.1918545,20.98598,0,0,203.1263
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,5.192339,5.192339,0,0,0,5.192339,0,0,8.881784E-16,0,0,5.465621,5.192339,0,0,150.7935,183.0441,0,5.465621,-5.465621,271.1843,64.56756,0.1918545,5.711573,0,0,183.0441
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,55.65044,55.65044,0,0,0,55.65044,0,0,7.105427E-15,0,0,58.57941,55.65044,0,0,156.8664,177.5784,0,58.57941,-58.57941,209.4362,49.86565,0.1918545,61.21548,0,0,177.5784
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,57.81163,57.81163,0,0,0,57.81163,0,0,7.105427E-15,0,0,60.85435,57.81163,0,0,221.9547,118.999,0,60.85435,-60.85435,145.2901,34.5928,0.1918545,63.5928,0,0,118.999
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,8.27251,8.27251,0,0,0,8.27251,0,0,1.776357E-15,0,0,8.707905,8.27251,0,0,289.5706,58.14468,0,8.707905,-8.707905,136.1111,32.40734,0.1918545,9.09976,0,0,58.14468
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,56.27486,56.27486,81,0,22.761,56.27486,0,0,0,0,0,0,0,24.72514,23.48888,299.2461,49.43678,23.48888,0,23.48888,158.3946,37.71293,0.1920444,61.90235,0,81,49.43678
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,69.20902,69.20902,81,0,22.761,69.20902,0,0,0,0,0,0,0,11.79098,11.20143,275.7572,70.57677,11.20143,0,11.20143,169.0212,40.24307,0.1921347,76.12992,0,81,70.57677
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,37.76954,37.76954,81,0,22.761,37.76954,0,0,0,0,0,0,0,43.23046,41.06894,264.5557,80.65806,41.06894,0,41.06894,207.9827,49.51958,0.1924644,41.54649,0,81,80.65806
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,223.4868,117.6201,76.59303,0,76.59303,280.6452,66.82014,0.1924563,0,6.314429,81,125.5131
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,70.608,70.608,81,0,22.761,70.608,43.25868,0,0,0,30.54409,0,0,10.392,9.8724,146.8938,186.5538,40.41649,0,40.41649,318.9876,75.94929,0.1927094,77.6688,24.43527,81,217.0979
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,87.79581,87.79581,81,0,22.761,87.79581,82.47166,0,0,0,72.40666,7.153486,6.795812,0,0,106.4773,222.9287,65.25317,0,65.25317,380.8922,90.68845,0.1930529,96.57539,57.92533,81,295.3354
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,75.73505,75.73505,23.94566,0,8.326252,75.73505,126.4134,7.105427E-15,0,0,95.73925,54.51516,51.7894,0,0,41.22409,281.6566,41.22409,0,41.22409,420.0009,100,0.1925266,83.30856,76.5914,81,377.3958
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.714212,3.714212,0,0,0,3.714212,2981.929,106.8455,0,0,110.7552,3.909697,3.714212,0,0,0,318.7582,0,0,0,420.0009,100,0.1925266,4.085633,88.60413,0,429.5134
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,47.93167,47.93167,0,0,0,47.93167,239.0188,64.11131,0,0,114.5657,50.45438,47.93167,0,0,0,318.7582,0,0,0,420.0009,100,0.1925266,52.72483,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,24.56269,24.56269,0,0,0,24.56269,449.9557,84.66576,0,0,110.5212,25.85547,24.56269,0,0,0,318.7582,0,0,0,420.0009,100,0.1925266,27.01896,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,88.32924,88.32924,20.25,0,7.39125,88.32924,132.4385,45.31954,0,0,116.9819,71.66235,68.07924,0,0,0,318.7582,0,0,0,420.0009,100,0.1925266,97.16216,93.58552,81,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,96.58128,96.58128,30.82758,0,10.06738,96.58128,71.66443,0,0,0,69.21442,69.21442,65.75369,0,0,0,318.7582,0,0,0,420.0009,100,0.1925266,106.2394,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,73.16312,73.16312,24.6349,0,8.500629,73.16312,69.81979,0,0,0,51.08234,51.08234,48.52822,0,0,0,318.7582,0,0,0,420.0009,100,0.1925266,80.47943,40.86587,81,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.0622425,0.0622425,0,0,0,0.0622425,20323.38,12.58427,0,0,12.64978,0.06551842,0.0622425,0,0,0,318.7582,0,0,0,420.0009,100,0.1925266,0.06846675,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925266,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,7.431133,7.431133,0,0,0,7.431133,0,0,8.881784E-16,0,0,7.822245,7.431133,0,0,0,318.7582,0,7.822245,-7.822245,411.7555,98.03682,0.1925266,8.174246,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,74.93208,74.93208,81,0,22.761,74.93208,0,0,0,0,0,0,0,6.067927,5.764531,8.691383,310.936,5.764531,0,5.764531,417.2242,99.33889,0.1925719,82.42528,0,81,310.936
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,48.50459,48.50459,0,0,0,48.50459,0,0,7.105427E-15,0,0,51.05746,48.50459,0,0,2.926852,316.1241,0,51.05746,-51.05746,363.4049,86.5248,0.1925719,53.35505,0,0,316.1241
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,22.43061,22.43061,0,0,0,22.43061,0,0,0,0,0,23.61117,22.43061,0,0,59.65736,265.0666,0,23.61117,-23.61117,338.5165,80.59901,0.1925719,24.67367,0,0,265.0666
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,64.87682,64.87682,81,0,22.761,64.87682,0,0,0,0,0,0,0,16.12317,15.31702,85.89199,241.4554,15.31702,0,15.31702,353.0475,84.05877,0.1926921,71.36451,0,81,241.4554
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,47.29115,47.29115,0,0,0,47.29115,0,0,0,0,0,49.78015,47.29115,0,0,70.57497,255.2408,0,49.78015,-49.78015,300.5746,71.56525,0.1926921,52.02026,0,0,255.2408
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,24.64118,24.64118,0,0,0,24.64118,0,0,3.552714E-15,0,0,25.93808,24.64118,0,0,125.8863,205.4606,0,25.93808,-25.93808,273.2335,65.05547,0.1926921,27.1053,0,0,205.4606
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,64.7942,64.7942,81,0,22.761,64.7942,0,0,0,0,0,0,0,16.2058,15.39551,154.7063,179.5225,15.39551,0,15.39551,287.839,68.53295,0.1928126,71.27362,0,81,179.5225
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,77.93407,77.93407,81,0,22.761,77.93407,0,0,0,0,0,0,0,3.065933,2.912636,139.3108,193.3785,2.912636,0,2.912636,290.6021,69.19085,0.1928354,85.72747,0,81,193.3785
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,52.31972,52.31972,81,0,22.761,52.31972,0,0,0,0,0,0,0,28.68028,27.24627,136.3982,195.9998,27.24627,0,27.24627,316.4502,75.34514,0.1930479,57.55169,0,81,195.9998
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,90.93147,90.93147,81,0,22.761,90.93147,0,0,0,0,0,10.45417,9.931462,0,0,109.1519,220.5215,0,10.45417,-10.45417,305.4306,72.72141,0.1930479,100.0246,0,81,220.5215
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,120.7677,210.0673,68.7,0,68.7,370.6051,88.23914,0.1931513,0,0,81,210.0673
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,73.93596,73.93596,81,0,22.761,73.93596,6.791698,0,0,0,5.021507,0,0,7.064044,6.710842,52.06768,271.8973,11.73235,0,11.73235,381.7354,90.8892,0.1932311,81.32955,4.017206,81,276.9188
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,0,0,0,0,0,0,0,0,24.35059,0,0,0,0,40.33533,282.4564,24.35059,0,24.35059,404.8364,96.38942,0.1928779,0,19.48047,0,306.807
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,0,0,0,0,24.03551,0,0,40.02026,0,0,0,0,15.98474,304.3719,15.98474,0,15.98474,420.0009,100,0.1926467,0,32.0162,0,344.3922
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,29.40009,29.40009,0,0,0,29.40009,230.4977,36.81907,0,0,67.76654,30.94747,29.40009,0,0,0,318.7582,0,0,0,420.0009,100,0.1926467,32.34011,54.21323,0,386.5247
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,10.04836,10.04836,0,0,0,10.04836,926.5941,82.53032,0,0,93.10754,10.57722,10.04836,0,0,0,318.7582,0,0,0,420.0009,100,0.1926467,11.0532,74.48603,0,411.8658
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,66.6834,66.6834,20.25,0,7.39125,66.6834,153.1862,53.27253,0,0,102.1498,48.87727,46.4334,0,0,0,318.7582,0,0,0,420.0009,100,0.1926467,73.35175,81.71984,81,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926467,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,137.0828,137.0828,68.3828,0,19.56885,137.0828,61.59414,12.11919,0,1.091087,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1926467,150.7911,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,33.79846,33.79846,0,0,0,33.79846,143.5685,12.94662,0,0,48.52394,35.57732,33.79846,0,0,0,318.7582,0,0,0,420.0009,100,0.1926467,37.1783,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,68.70526,68.70526,36.85561,0,11.59247,68.70526,48.79677,0,0,0,33.52595,33.52595,31.84965,0,0,0,318.7582,0,0,0,420.0009,100,0.1926467,75.57579,26.82076,81,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,142.0736,142.0736,81,0,22.761,142.0736,9.384794,0,0,6.581004,13.33332,64.28804,61.07364,0,0,0,318.7582,0,50.95472,-50.95472,366.2899,87.21169,0.1926467,156.281,10.66665,81,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,56.61636,267.8035,6.129226,0,6.129226,372.1046,88.59614,0.1925582,0,4.90338,0,273.9327
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.48713,273.3198,0,0,0,372.1046,88.59614,0.1925582,0,0,0,273.3198
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,63.71748,63.71748,81,0,22.761,63.71748,0,0,0,0,0,0,0,17.28252,16.41839,50.48713,273.3198,16.41839,0,16.41839,387.6804,92.30467,0.1926852,70.08923,0,81,273.3198
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,121.6485,121.6485,81,0,22.761,121.6485,0,0,0,0,0,42.78786,40.64847,0,0,34.06874,288.0964,0,42.78786,-42.78786,342.578,81.56603,0.1926852,133.8133,0,81,288.0964
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,103.301,103.301,81,0,22.761,103.301,0,0,0,0,0,23.47472,22.30098,0,0,81.61081,245.3085,0,23.47472,-23.47472,317.8335,75.67449,0.1926852,113.6311,0,81,245.3085
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,54.68576,54.68576,81,0,22.761,54.68576,0,0,0,0,0,0,0,26.31424,24.99853,107.6938,221.8338,24.99853,0,24.99853,341.5492,81.32108,0.192878,60.15434,0,81,221.8338
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,29.39837,29.39837,0,0,0,29.39837,0,0,3.552714E-15,0,0,30.94565,29.39837,0,0,82.6953,244.3325,0,30.94565,-30.94565,308.9296,73.55452,0.192878,32.3382,0,0,244.3325
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.0794,213.3868,0,0,0,308.9296,73.55452,0.192878,0,0,0,213.3868
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,25.00546,25.00546,0,0,0,25.00546,0,0,3.552714E-15,0,0,26.32153,25.00546,0,0,117.0794,213.3868,0,26.32153,-26.32153,281.1843,66.9485,0.192878,27.506,0,0,213.3868
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,20.60529,20.60529,0,0,0,20.60529,0,0,3.552714E-15,0,0,21.68978,20.60529,0,0,146.3255,187.0653,0,21.68978,-21.68978,258.3213,61.50494,0.192878,22.66582,0,0,187.0653
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,48.90869,48.90869,0,0,0,48.90869,0,0,0,0,0,51.48283,48.90869,0,0,170.4252,165.3755,0,51.48283,-51.48283,204.0536,48.58409,0.192878,53.79956,0,0,165.3755
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,24.57667,24.57667,0,0,0,24.57667,0,0,0,0,0,25.87018,24.57667,0,0,227.6284,113.8927,0,25.87018,-25.87018,176.784,42.09135,0.192878,27.03434,0,0,113.8927
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.21553,1.21553,0,0,0,1.21553,0,0,0,0,0,1.279505,1.21553,0,0,256.373,88.02249,0,1.279505,-1.279505,175.4353,41.77023,0.192878,1.337083,0,0,88.02249
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,117.347,117.347,81,0,22.761,117.347,9.244199,7.105427E-15,0,0,10.84779,38.26004,36.34703,0,0,257.7947,86.74298,0,27.41224,-27.41224,146.5403,34.89047,0.192878,129.0817,8.678235,81,97.59077
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,25.05146,25.05146,81,0,22.761,25.05146,56.2664,0,0,0,14.09556,0,0,55.94854,53.15111,288.2527,59.33074,67.24667,0,67.24667,210.336,50.07991,0.1931833,27.55661,11.27644,81,73.4263
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,38.41299,38.41299,81,0,22.761,38.41299,97.51323,0,0,0,37.45774,0,0,42.58701,40.45766,221.0061,119.8527,77.91541,0,77.91541,284.2531,67.67918,0.1933331,42.25428,29.9662,81,157.3105
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,66.48472,66.48472,81,0,22.761,66.48472,69.50849,0,0,0,46.21253,0,0,14.51528,13.78952,143.0907,189.9766,60.00204,0,60.00204,341.176,81.23222,0.1936879,73.13319,36.97002,81,236.1891
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,0,0,0,60.7828,0,0,0,0,83.08864,243.9785,60.7828,0,60.7828,398.8397,94.96163,0.1928253,0,48.62624,0,304.7613
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,62.89506,62.89506,20.25,0,7.39125,62.89506,108.5665,1.087591,0,0,68.28297,44.88954,42.64506,0,0,22.30584,298.683,22.30584,0,22.30584,420.0009,100,0.1925107,69.18457,54.62637,81,366.9659
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,31.82351,31.82351,0,0,0,31.82351,218.8673,36.15283,0,0,69.65127,33.49844,31.82351,0,0,0,318.7582,0,0,0,420.0009,100,0.1925107,35.00587,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925107,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,14.20578,14.20578,0,0,0,14.20578,388.7632,40.27339,0,0,55.22684,14.95345,14.20578,0,0,0,318.7582,0,0,0,420.0009,100,0.1925107,15.62636,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,74.43195,74.43195,52.16676,0,15.46619,74.43195,31.48788,0,0,0,23.43704,23.43704,22.26519,0,0,0,318.7582,0,0,0,420.0009,100,0.1925107,81.87514,18.74964,81,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,8.938062,0,0,8.938062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925107,0,7.150449,0,327.6963
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,168.4978,149.7,81,0,22.761,149.7,3.669089,0,18.7978,35.64758,5.492626,72.31579,68.7,0,0,0,318.7582,0,66.82317,-66.82317,349.563,83.22913,0.1925107,185.3476,4.394101,81,324.2509
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,105.9306,105.9306,81,0,22.761,105.9306,0,0,0,0,0,26.24277,24.93063,0,0,74.24796,251.9351,0,26.24277,-26.24277,321.9007,76.64288,0.1925107,116.5237,0,81,251.9351
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,27.38593,27.38593,81,0,22.761,27.38593,0,0,0,0,0,0,0,53.61407,50.93336,103.4066,225.6923,50.93336,0,50.93336,370.2204,88.14753,0.1928945,30.12453,0,81,225.6923
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.47322,271.5323,0,0,0,370.2204,88.14753,0.1928945,0,0,0,271.5323
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.47322,271.5323,0,0,0,370.2204,88.14753,0.1928945,0,0,0,271.5323
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.47322,271.5323,0,0,0,370.2204,88.14753,0.1928945,0,0,0,271.5323
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,46.47741,46.47741,0,0,0,46.47741,0,0,7.105427E-15,0,0,48.92359,46.47741,0,0,52.47322,271.5323,0,48.92359,-48.92359,318.6504,75.86899,0.1928945,51.12515,0,0,271.5323
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,34.24255,34.24255,0,0,0,34.24255,0,0,0,0,0,36.04479,34.24255,0,0,106.8328,222.6087,0,36.04479,-36.04479,280.6558,66.82269,0.1928945,37.66681,0,0,222.6087
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,67.96863,67.96863,81,0,22.761,67.96863,0,0,0,0,0,0,0,13.03137,12.37981,146.8825,186.5639,12.37981,0,12.37981,292.4004,69.619,0.1929874,74.76549,0,81,186.5639
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,57.71675,57.71675,81,0,22.761,57.71675,0,0,0,0,0,0,0,23.28325,22.11908,134.5027,197.7058,22.11908,0,22.11908,313.3844,74.61517,0.1931528,63.48843,0,81,197.7058
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,103.1486,103.1486,81,0,22.761,103.1486,0,0,0,0,0,23.31427,22.14856,0,0,112.3836,217.6129,0,23.31427,-23.31427,288.809,68.7639,0.1931528,113.4634,0,81,217.6129
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,45.53258,45.53258,81,0,22.761,45.53258,0,0,0,0,0,0,0,35.46742,33.69405,138.2884,194.2987,33.69405,0,33.69405,320.774,76.3746,0.1934039,50.08583,0,81,194.2987
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,53.03655,53.03655,81,0,22.761,53.03655,0,0,0,0,0,0,0,27.96345,26.56527,104.5943,224.6233,26.56527,0,26.56527,345.976,82.37507,0.193601,58.34021,0,81,224.6233
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,77.3371,77.3371,81,0,22.761,77.3371,16.34053,0,0,0,12.63729,0,0,3.662903,3.479758,78.02906,248.5321,16.11705,0,16.11705,361.266,86.01553,0.1936938,85.07081,10.10983,81,261.1694
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,83.45908,83.45908,81,0,22.761,83.45908,38.6504,0,0,0,32.25727,2.588509,2.459084,0,0,61.91201,263.0374,29.66876,0,29.66876,389.4122,92.71701,0.1938508,91.80499,25.80582,81,295.2947
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,73.01103,73.01103,39.36424,0,12.22715,73.01103,92.67219,7.105427E-15,0,0,67.66092,35.41767,33.64679,0,0,32.24325,289.7393,32.24325,0,32.24325,420.0009,100,0.1937877,80.31213,54.12874,81,357.4002
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,98.98789,98.98789,30.28789,0,9.930837,98.98789,83.74369,10.58033,0,0,82.89612,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1937877,108.8867,66.31689,81,401.6543
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,38.33622,38.33622,0,0,0,38.33622,295.6524,72.98803,0,0,113.3419,40.35391,38.33622,0,0,0,318.7582,0,0,0,420.0009,100,0.1937877,42.16984,90.67355,0,432.1002
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,94.96261,94.96261,26.26261,0,8.91244,94.96261,130.8779,51.96931,0,0,124.2851,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1937877,104.4589,99.42809,81,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,105.7016,105.7016,37.00162,0,11.62941,105.7016,111.0008,45.01384,0,0,117.3296,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1937877,116.2718,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,50.95157,50.95157,0,0,0,50.95157,218.2858,57.58678,0,0,111.22,53.63323,50.95157,0,0,0,318.7582,0,0,0,420.0009,100,0.1937877,56.04673,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937877,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937877,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937877,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,76.67405,76.67405,74.5819,0,21.13722,76.67405,2.87224,3.552714E-15,0,0,2.202263,2.202263,2.092149,0,0,0,318.7582,0,0,0,420.0009,100,0.1937877,84.34145,1.76181,81,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,63.10014,63.10014,63.10014,0,18.23234,63.10014,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937877,69.41016,0,81,318.7582
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,70.75049,70.75049,70.75049,0,20.16787,70.75049,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937877,77.82553,0,81,318.7582
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,56.28099,56.28099,0,0,0,56.28099,0,0,7.105427E-15,0,0,59.24314,56.28099,0,0,0,318.7582,0,59.24314,-59.24314,357.5531,85.13152,0.1937877,61.90908,0,0,318.7582
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,44.8424,44.8424,0,0,0,44.8424,0,0,0,0,0,47.20253,44.8424,0,0,65.82571,259.5151,0,47.20253,-47.20253,307.7972,73.28491,0.1937877,49.32664,0,0,259.5151
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.273,212.3126,0,0,0,307.7972,73.28491,0.1937877,0,0,0,212.3126
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,66.36428,66.36428,81,0,22.761,66.36428,0,0,0,0,0,0,0,14.63572,13.90393,118.273,212.3126,13.90393,0,13.90393,320.9877,76.42548,0.1938898,73.00071,0,81,212.3126
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,55.98329,55.98329,81,0,22.761,55.98329,0,0,0,0,0,0,0,25.01671,23.76587,104.369,224.8261,23.76587,0,23.76587,343.534,81.79364,0.1940638,61.58162,0,81,224.8261
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,29.79358,29.79358,0,0,0,29.79358,0,0,3.552714E-15,0,0,31.36166,29.79358,0,0,80.60316,246.2154,0,31.36166,-31.36166,310.4759,73.92268,0.1940638,32.77293,0,0,246.2154
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,21.13869,21.13869,0,0,0,21.13869,0,0,0,0,0,22.25125,21.13869,0,0,115.4494,214.8537,0,22.25125,-22.25125,287.021,68.3382,0.1940638,23.25255,0,0,214.8537
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,47.32786,47.32786,0,0,0,47.32786,0,0,7.105427E-15,0,0,49.8188,47.32786,0,0,140.173,192.6025,0,49.8188,-49.8188,234.5074,55.83498,0.1940638,52.06065,0,0,192.6025
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,143.5415,143.5415,81,0,22.761,143.5415,0,0,0,8.195674,0,65.83318,62.54152,0,0,195.5273,142.7837,0,65.83318,-65.83318,165.1131,39.31257,0.1940638,157.8957,0,81,142.7837
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,49.56399,49.56399,81,0,22.761,49.56399,0,-3.552714E-15,0,0,0,0,0,31.43601,29.86421,268.6753,76.9505,29.86421,0,29.86421,193.4448,46.05819,0.1942816,54.52039,0,81,76.9505
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,5.285108,5.285108,77.6009,0,21.90103,5.285108,390.7249,0,0,0,20.65023,0,0,72.31579,68.7,238.811,103.8283,89.35023,0,89.35023,278.2099,66.24031,0.1941936,5.813619,16.52019,81,124.4785
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,8.27328,8.27328,80.58907,0,22.65703,8.27328,544.2727,0,0,0,45.02921,0,0,72.31579,68.7,149.4608,184.2435,113.7292,0,113.7292,386.1029,91.92907,0.1938319,9.100608,36.02337,81,229.2727
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,0,0,0,0,38.7599,0,0,74.4915,0,0,0,0,35.7316,286.5998,35.7316,0,35.7316,420.0009,100,0.1933442,0,59.5932,0,361.0913
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,91.14774,0,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1933442,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,73.16788,73.16788,20.25,0,7.39125,73.16788,127.4405,37.54244,0,0,93.24548,55.70303,52.91788,0,0,0,318.7582,0,0,0,420.0009,100,0.1933442,80.48467,74.59638,81,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,118.7173,118.7173,50.0173,0,14.92238,118.7173,97.76302,43.74582,0,0,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1933442,130.589,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,95.8273,95.8273,27.1273,0,9.131207,95.8273,125.5424,47.98812,0,0,120.3039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1933442,105.41,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,232.2527,149.7,81,0,22.761,149.7,69.68091,31.99653,82.55273,105.778,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1933442,255.478,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1933442,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,38.22348,38.22348,0,0,0,38.22348,148.7003,16.60317,0,0,56.83842,40.23524,38.22348,0,0,0,318.7582,0,0,0,420.0009,100,0.1933442,42.04583,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1933442,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,22.10498,22.10498,0,0,0,22.10498,21.67153,0,3.552714E-15,0,4.790487,23.2684,22.10498,0,0,0,318.7582,0,18.47791,-18.47791,400.5234,95.36253,0.1933442,24.31548,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,88.60341,88.60341,81,0,22.761,88.60341,0,0,0,0,0,8.003592,7.603412,0,0,20.53102,300.2803,0,8.003592,-8.003592,392.0869,93.35384,0.1933442,97.46375,0,81,300.2803
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,33.11212,33.11212,0,0,0,33.11212,0,0,7.105427E-15,0,0,34.85486,33.11212,0,0,29.42389,292.2767,0,34.85486,-34.85486,355.3466,84.60617,0.1933442,36.42333,0,0,292.2767
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,50.35435,50.35435,0,0,0,50.35435,0,0,7.105427E-15,0,0,53.00459,50.35435,0,0,68.15152,257.4218,0,53.00459,-53.00459,299.4749,71.30341,0.1933442,55.38979,0,0,257.4218
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,76.03258,76.03258,81,0,22.761,76.03258,0,0,0,0,0,0,0,4.967421,4.719049,127.0455,204.4173,4.719049,0,4.719049,303.9518,72.36932,0.1933783,83.63584,0,81,204.4173
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,24.64321,24.64321,81,0,22.761,24.64321,0,0,0,0,0,0,0,56.35679,53.53895,122.3265,208.6644,53.53895,0,53.53895,354.7433,84.46252,0.1937632,27.10753,0,81,208.6644
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,54.09024,54.09024,0,0,0,54.09024,0,0,7.105427E-15,0,0,56.9371,54.09024,0,0,68.78751,256.8495,0,56.9371,-56.9371,294.7263,70.17279,0.1937632,59.49926,0,0,256.8495
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,5.580779,5.580779,0,0,0,5.580779,0,0,0,0,0,5.874504,5.580779,0,0,132.0509,199.9124,0,5.874504,-5.874504,288.5341,68.69845,0.1937632,6.138856,0,0,199.9124
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,61.09924,61.09924,0,0,0,61.09924,0,0,1.421085E-14,0,0,64.31499,61.09924,0,0,138.5782,194.0379,0,64.31499,-64.31499,220.7401,52.55706,0.1937632,67.20916,0,0,194.0379
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.0393,129.7229,0,0,0,220.7401,52.55706,0.1937632,0,0,0,129.7229
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,69.38367,69.38367,81,0,22.761,69.38367,0,0,0,0,0,0,0,11.61633,11.03551,210.0393,129.7229,11.03551,0,11.03551,231.2093,55.04972,0.1938422,76.32204,0,81,129.7229
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,62.63026,62.63026,81,0,22.761,62.63026,0,0,0,0,0,0,0,18.36974,17.45125,199.0038,139.6548,17.45125,0,17.45125,247.765,58.99155,0.1939669,68.89329,0,81,139.6548
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,99.97885,99.97885,81,0,22.761,99.97885,0,0,0,0,0,19.97774,18.97885,0,0,181.5525,155.361,0,19.97774,-19.97774,226.7066,53.97766,0.1939669,109.9767,0,81,155.361
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,5.324663,5.324663,77.64045,0,21.91103,5.324663,356.5923,0,0,0,18.98734,0,0,72.31579,68.7,203.75,135.3832,87.68734,0,87.68734,309.8941,73.78417,0.193906,5.857129,15.18987,81,154.3706
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,102.0375,102.0375,81,0,22.761,102.0375,50.45784,0,0,0,51.48592,22.14474,21.03751,0,0,116.0627,214.3018,29.34117,0,29.34117,337.7296,80.41165,0.194055,112.2413,41.18874,81,265.7878
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,64.69166,64.69166,70.80923,0,20.18274,64.69166,124.0993,0,0,0,80.28192,0,0,6.117576,5.811697,86.72148,240.7089,86.09362,0,86.09362,419.4052,99.85818,0.1938829,71.16083,64.22554,81,320.9908
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,92.39503,92.39503,23.69503,0,8.262843,92.39503,109.1806,27.93385,0,0,100.8775,72.31579,68.7,0,0,0.6278564,318.1931,0.6278564,0,0.6278564,420.0009,100,0.1938745,101.6345,80.702,81,419.0706
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,239.1199,149.7,81,0,22.761,149.7,80.5491,48.26621,89.41988,113.3319,120.582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1938745,263.0319,96.4656,81,439.3402
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,73.39188,73.39188,20.25,0,7.39125,73.39188,174.7353,72.30268,0,0,128.2415,55.93881,53.14187,0,0,0,318.7582,0,0,0,420.0009,100,0.1938745,80.73106,102.5932,81,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,227.3365,149.7,81,0,22.761,149.7,72.92836,36.85797,77.63646,100.3701,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1938745,250.0701,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,50.78701,50.78701,0,0,0,50.78701,204.3266,50.31137,0,0,103.7714,53.46001,50.78701,0,0,0,318.7582,0,0,0,420.0009,100,0.1938745,55.86572,83.01711,0,422.5296
