Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,19.84511,19.84511,0,0,0,19.84511,448.2504,68.06619,0,0,88.95578,20.88959,19.84511,0,0,0,318.7582,0,0,0,420.0009,100,0.1938745,21.82962,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,36.95595,36.95595,0,0,0,36.95595,156.8851,19.07739,0,0,57.97839,38.901,36.95595,0,0,0,318.7582,0,0,0,420.0009,100,0.1938745,40.65155,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,39.6111,39.6111,0,0,0,39.6111,65.16904,0,0,0,25.81417,41.69589,39.6111,0,0,0,318.7582,0,15.88172,-15.88172,403.26,96.0141,0.1938745,43.5722,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,95.14922,95.14922,81,0,22.761,95.14922,3.18068,0,1.421085E-14,0,3.026392,14.89392,14.14922,0,0,17.64636,302.8765,0,11.86752,-11.86752,390.7506,93.03567,0.1938745,104.6641,2.421114,81,305.9029
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,60.53847,60.53847,0,0,0,60.53847,0,0,7.105427E-15,0,0,63.7247,60.53847,0,0,30.83249,291.009,0,63.7247,-63.7247,323.5788,77.04243,0.1938745,66.59232,0,0,291.009
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,97.58324,97.58324,81,0,22.761,97.58324,0,0,0,0,0,17.45604,16.58323,0,0,101.6377,227.2843,0,17.45604,-17.45604,305.1786,72.66142,0.1938745,107.3416,0,81,227.2843
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,51.85804,51.85804,81,0,22.761,51.85804,0,0,0,0,0,0,0,29.14196,27.68486,121.0333,209.8282,27.68486,0,27.68486,331.4427,78.91478,0.194069,57.04384,0,81,209.8282
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,25.10297,25.10297,81,0,22.761,25.10297,0,0,0,0,0,0,0,55.89703,53.10218,93.34845,234.7446,53.10218,0,53.10218,381.8199,90.90932,0.1944401,27.61326,0,81,234.7446
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,120.7052,120.7052,81,0,22.761,120.7052,0,0,0,0,0,41.79493,39.70519,0,0,40.24627,282.5366,0,41.79493,-41.79493,337.7642,80.41988,0.1944401,132.7757,0,81,282.5366
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,43.69631,43.69631,0,0,0,43.69631,0,0,0,0,0,45.99611,43.69631,0,0,86.68508,240.7417,0,45.99611,-45.99611,289.28,68.87605,0.1944401,48.06594,0,0,240.7417
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,46.40166,46.40166,0,0,0,46.40166,0,0,0,0,0,48.84385,46.40166,0,0,137.7919,194.7455,0,48.84385,-48.84385,237.7941,56.61752,0.1944401,51.04182,0,0,194.7455
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,81.78425,81.78425,81,0,22.761,81.78425,0,0,0,0,0,0.8255234,0.7842473,0,0,192.0628,145.9017,0,0.8255234,-0.8255234,236.9239,56.41033,0.1944401,89.96267,0,81,145.9017
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,28.59661,28.59661,81,0,22.761,28.59661,0,0,0,0,0,0,0,52.40339,49.78321,192.9801,145.0762,49.78321,0,49.78321,284.1524,67.65519,0.1947856,31.45628,0,81,145.0762
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,77.92721,77.92721,81,0,22.761,77.92721,0,4.440892E-16,0,0,0,0,0,3.072795,2.919156,143.1969,189.8811,2.919156,0,2.919156,286.9217,68.31456,0.1948058,85.71992,0,81,189.8811
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,14.5315,14.5315,81,0,22.761,14.5315,0,0,0,0,0,0,0,66.46851,63.14508,140.2777,192.5083,63.14508,0,63.14508,346.8264,82.57755,0.1951309,15.98465,0,81,192.5083
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,45.6979,45.6979,0,0,0,45.6979,0,0,0,0,0,48.10305,45.6979,0,0,77.13261,249.3389,0,48.10305,-48.10305,296.1213,70.50494,0.1951309,50.26769,0,0,249.3389
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,112.7645,112.7645,81,0,22.761,112.7645,17.6839,0,0,0,19.94116,33.43633,31.76451,0,0,130.5804,201.2358,0,13.49517,-13.49517,281.8962,67.118,0.1951309,124.041,15.95293,81,221.177
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,145.5751,187.7406,113.8162,0,113.8162,389.8718,92.82642,0.1946193,0,36.09299,81,232.8569
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,64.07803,64.07803,20.25,0,7.39125,64.07803,121.6351,0.04779061,0,0,77.94141,46.13477,43.82803,0,0,31.75884,290.1753,31.75884,0,31.75884,420.0009,100,0.1942027,70.48584,62.35312,81,368.1167
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,49.00018,49.00018,0,0,0,49.00018,206.8819,49.79334,0,0,101.3725,51.57913,49.00018,0,0,0,318.7582,0,0,0,420.0009,100,0.1942027,53.9002,81.09798,0,420.1307
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,29.02723,29.02723,0,0,0,29.02723,419.7993,91.30113,0,0,121.8561,30.55498,29.02723,0,0,0,318.7582,0,0,0,420.0009,100,0.1942027,31.92995,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,75.63209,75.63209,20.25,0,7.39125,75.63209,164.6442,66.22694,0,0,124.5239,58.29693,55.38208,0,0,0,318.7582,0,0,0,420.0009,100,0.1942027,83.1953,99.6191,81,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,106.3884,106.3884,37.68836,0,11.80316,106.3884,109.0675,43.71932,0,0,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1942027,117.0272,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,46.37614,46.37614,0,0,0,46.37614,229.9462,57.82317,0,0,106.6402,48.81699,46.37614,0,0,0,318.7582,0,0,0,420.0009,100,0.1942027,51.01375,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,38.40229,38.40229,0,0,0,38.40229,222.8547,45.15784,0,0,85.58131,40.42346,38.40229,0,0,0,318.7582,0,0,0,420.0009,100,0.1942027,42.24252,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,77.52119,77.52119,20.25,0,7.39125,77.52119,79.99428,1.727051,0,0,62.01252,60.28547,57.2712,0,0,0,318.7582,0,0,0,420.0009,100,0.1942027,85.27332,49.61002,81,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1942027,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,78.32182,78.32182,71.23681,0,20.29091,78.32182,9.52214,0,0,0,7.457913,7.457913,7.085018,0,0,0,318.7582,0,0,0,420.0009,100,0.1942027,86.15401,5.966331,81,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,90.45584,90.45584,81,0,22.761,90.45584,0,0,0,0,0,9.953515,9.455839,0,0,0,318.7582,0,9.953515,-9.953515,409.5089,97.50193,0.1942027,99.50143,0,81,318.7582
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,68.0346,68.0346,79.67614,0,22.42606,68.0346,0,3.552714E-15,0,0,0,0,0,11.64154,11.05946,11.05946,308.8047,11.05946,0,11.05946,420.0009,100,0.1942784,74.83806,0,81,308.8047
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,96.53144,96.53144,81,0,22.761,96.53144,0,0,0,0,0,16.34889,15.53144,0,0,0,318.7582,0,16.34889,-16.34889,402.7676,95.89686,0.1942784,106.1846,0,81,318.7582
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,63.76439,63.76439,81,0,22.761,63.76439,0,0,0,0,0,0,0,17.23561,16.37383,18.16543,302.4093,16.37383,0,16.37383,418.3012,99.59532,0.1943904,70.14083,0,81,302.4093
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,25.15451,25.15451,0,0,0,25.15451,0,0,3.552714E-15,0,0,26.47843,25.15451,0,0,1.791605,317.1458,0,26.47843,-26.47843,390.3904,92.94992,0.1943904,27.66996,0,0,317.1458
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,39.44176,39.44176,0,0,0,39.44176,0,0,7.105427E-15,0,0,41.51764,39.44176,0,0,31.21209,290.6674,0,41.51764,-41.51764,346.627,82.53008,0.1943904,43.38594,0,0,290.6674
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,28.26679,28.26679,0,0,0,28.26679,0,0,3.552714E-15,0,0,29.75451,28.26679,0,0,77.3428,249.1497,0,29.75451,-29.75451,315.263,75.06247,0.1943904,31.09347,0,0,249.1497
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,27.27943,27.27943,0,0,0,27.27943,0,0,3.552714E-15,0,0,28.71519,27.27943,0,0,110.4034,219.3952,0,28.71519,-28.71519,284.9945,67.85571,0.1943904,30.00738,0,0,219.3952
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,96.4094,96.4094,81,0,22.761,96.4094,0,0,0,0,0,16.22042,15.4094,0,0,142.3091,190.68,0,16.22042,-16.22042,267.8967,63.78481,0.1943904,106.0503,0,81,190.68
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,2.139056,2.139056,74.45485,0,21.10508,2.139056,0,0,0,0,0,0,0,72.31579,68.7,160.3318,174.4596,68.7,0,68.7,333.0713,79.30252,0.1945165,2.352962,0,81,174.4596
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,10.5969,10.5969,81,0,22.761,10.5969,0,0,0,0,0,0,0,70.40311,66.88295,91.63183,236.2896,66.88295,0,66.88295,396.522,94.40981,0.1947878,11.65658,0,81,236.2896
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,49.05468,49.05468,0,0,0,49.05468,0,0,7.105427E-15,0,0,51.6365,49.05468,0,0,24.74888,296.4842,0,51.6365,-51.6365,342.0923,81.45039,0.1947878,53.96014,0,0,296.4842
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,9.895932,9.895932,0,0,0,9.895932,129.9646,0,0,0,12.86121,10.41677,9.895932,0,0,82.12277,244.8477,2.444434,0,2.444434,344.4113,82.00253,0.194756,10.88553,10.28896,0,257.7089
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,57.53349,57.53349,0,0,0,57.53349,73.05006,0,0,0,42.02825,60.56156,57.53349,0,0,79.67834,247.0477,0,18.53332,-18.53332,324.8755,77.35116,0.194756,63.28683,33.6226,0,289.076
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,0,0,0,72.89468,0,0,0,0,100.2709,228.5144,72.89468,0,72.89468,394.0295,93.81635,0.1938141,0,58.31575,0,301.4091
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,59.12875,59.12875,0,0,0,59.12875,134.7469,0,0,0,79.67418,62.24079,59.12875,0,0,27.37622,294.1196,17.43339,0,17.43339,410.5682,97.75414,0.1935902,65.04163,63.73934,0,373.7938
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,21.61236,21.61236,0,0,0,21.61236,526.7959,81.16032,0,0,113.853,22.74985,21.61236,0,0,9.942838,309.8097,9.942838,0,9.942838,420.0009,100,0.1934627,23.77359,91.08241,0,423.6627
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,36.8231,36.8231,0,0,0,36.8231,316.0142,77.60506,0,0,116.3662,38.76115,36.8231,0,0,0,318.7582,0,0,0,420.0009,100,0.1934627,40.50541,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1934627,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,62.21476,62.21476,0,0,0,62.21476,169.6613,40.06515,0,0,105.5544,65.48922,62.21476,0,0,0,318.7582,0,0,0,420.0009,100,0.1934627,68.43624,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,129.4253,129.4253,60.72532,0,17.63151,129.4253,62.69908,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1934627,142.3679,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,16.87405,16.87405,0,0,0,16.87405,281.6736,29.76759,0,0,47.52974,17.76216,16.87405,0,0,0,318.7582,0,0,0,420.0009,100,0.1934627,18.56145,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,44.90317,44.90317,0,0,0,44.90317,69.25147,0,0,0,31.09611,47.26649,44.90317,0,0,0,318.7582,0,16.17039,-16.17039,402.9557,95.94165,0.1934627,49.39349,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,81.4426,81.4426,81,0,22.761,81.4426,5.113707,0,0,0,4.164736,0.4659014,0.4426063,0,0,17.9671,302.5878,3.698835,0,3.698835,406.4648,96.77713,0.1934807,89.58687,3.331789,81,306.7526
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,51.88539,51.88539,0,0,0,51.88539,0,0,0,0,0,54.6162,51.88539,0,0,14.26826,305.9168,0,54.6162,-54.6162,348.8943,83.06989,0.1934807,57.07393,0,0,305.9168
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.95293,251.3006,0,0,0,348.8943,83.06989,0.1934807,0,0,0,251.3006
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,92.89761,92.89761,81,0,22.761,92.89761,0,0,0,0,0,12.5238,11.89761,0,0,74.95293,251.3006,0,12.5238,-12.5238,335.693,79.92674,0.1934807,102.1874,0,81,251.3006
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.399178,1.399178,73.71497,0,20.91789,1.399178,0,0,0,0,0,0,0,72.31579,68.7,88.86826,238.7768,68.7,0,68.7,400.8676,95.44447,0.1935953,1.539096,0,81,238.7768
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,14.98944,14.98944,0,0,0,14.98944,0,0,1.776357E-15,0,0,15.77836,14.98944,0,0,20.16826,300.6068,0,15.77836,-15.77836,384.2357,91.4845,0.1935953,16.48838,0,0,300.6068
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,28.4264,28.4264,0,0,0,28.4264,0,0,3.552714E-15,0,0,29.92253,28.4264,0,0,37.69977,284.8284,0,29.92253,-29.92253,352.6946,83.97473,0.1935953,31.26904,0,0,284.8284
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,82.31741,82.31741,81,0,22.761,82.31741,0,0,0,0,0,1.386739,1.317402,0,0,70.94702,254.9059,0,1.386739,-1.386739,351.2328,83.6267,0.1935953,90.54914,0,81,254.9059
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,65.01031,65.01031,81,0,22.761,65.01031,0,0,0,0,0,0,0,15.98968,15.1902,72.48784,253.5192,15.1902,0,15.1902,365.6435,87.05781,0.1936976,71.51134,0,81,253.5192
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,149.8618,149.7,81,0,22.761,149.7,0,0,0.1618505,15.14804,0,72.31579,68.7,0,0,57.29764,267.1903,0,72.31579,-72.31579,289.416,68.90843,0.1936976,164.848,0,81,267.1903
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,82.66517,82.66517,81,0,22.761,82.66517,0,0,0,0,0,1.752806,1.665166,0,0,137.6485,194.8746,0,1.752806,-1.752806,287.5684,68.46852,0.1936976,90.93169,0,81,194.8746
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,139.5961,193.1217,68.7,0,68.7,352.7429,83.98624,0.1937847,0,0,81,193.1217
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,91.25468,91.25468,81,0,22.761,91.25468,0,0,0,0,0,10.79439,10.25467,0,0,70.89608,254.9518,0,10.79439,-10.79439,341.3646,81.27713,0.1937847,100.3801,0,81,254.9518
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,67.17938,67.17938,81,0,22.761,67.17938,31.49684,0,0,0,21.15939,0,0,13.82062,13.12959,82.88985,244.1574,34.28897,0,34.28897,373.894,89.0222,0.1939738,73.89732,16.92751,81,265.3167
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,69.41733,69.41733,65.3084,0,18.79103,69.41733,76.24331,0,0,0,52.92607,4.325187,4.108928,0,0,48.60088,275.0174,48.60088,0,48.60088,420.0009,100,0.194185,76.35906,42.34085,81,327.9435
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,82.64559,82.64559,20.25,0,7.39125,82.64559,92.04691,10.39314,0,0,76.07271,65.67957,62.39559,0,0,0,318.7582,0,0,0,420.0009,100,0.194185,90.91015,60.85817,81,394.8309
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,80.72191,80.72191,20.25,0,7.39125,80.72191,129.3765,40.78057,0,0,104.4352,63.65464,60.47191,0,0,0,318.7582,0,0,0,420.0009,100,0.194185,88.79411,83.54817,81,423.1935
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,86.51579,86.51579,20.25,0,7.39125,86.51579,137.2826,49.01763,0,0,118.7711,69.75346,66.26579,0,0,0,318.7582,0,0,0,420.0009,100,0.194185,95.16737,95.01687,81,437.5293
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194185,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,51.8212,51.8212,0,0,0,51.8212,192.5803,45.24881,0,0,99.79744,54.54863,51.8212,0,0,0,318.7582,0,0,0,420.0009,100,0.194185,57.00332,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,44.74569,44.74569,0,0,0,44.74569,206.0977,45.11911,0,0,92.21984,47.10073,44.74569,0,0,0,318.7582,0,0,0,420.0009,100,0.194185,49.22026,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,55.25883,55.25883,0,0,0,55.25883,145.4571,22.21073,0,0,80.37791,58.16719,55.25883,0,0,0,318.7582,0,0,0,420.0009,100,0.194185,60.78471,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,138.8503,138.8503,81,0,22.761,138.8503,41.33997,0,0,3.035298,57.40066,60.89502,57.85027,0,0,0,318.7582,0,3.494364,-3.494364,416.3174,99.12301,0.194185,152.7353,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,24.32908,0,0,28.21171,0,0,0,0,3.882627,315.2639,3.882627,0,3.882627,420.0009,100,0.1941358,0,22.56937,0,343.4756
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,59.99579,59.99579,0,0,0,59.99579,8.887238,0,0,0,5.331968,63.15346,59.99579,0,0,0,318.7582,0,57.8215,-57.8215,359.0516,85.48831,0.1941358,65.99537,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.2461,260.9367,0,0,0,359.0516,85.48831,0.1941358,0,0,0,260.9367
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.2461,260.9367,0,0,0,359.0516,85.48831,0.1941358,0,0,0,260.9367
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,53.52091,53.52091,0,0,0,53.52091,0,0,7.105427E-15,0,0,56.3378,53.52091,0,0,64.2461,260.9367,0,56.3378,-56.3378,299.6664,71.349,0.1941358,58.873,0,0,260.9367
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,7.99437,7.99437,0,0,0,7.99437,0,0,0,0,0,8.415127,7.99437,0,0,126.8437,204.5989,0,8.415127,-8.415127,290.7961,69.23702,0.1941358,8.793807,0,0,204.5989
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,125.2201,125.2201,81,0,22.761,125.2201,0,0,0,0,0,46.5475,44.22013,0,0,136.1938,196.1838,0,46.5475,-46.5475,241.7307,57.55481,0.1941358,137.7421,0,81,196.1838
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,187.9132,149.6363,68.7,0,68.7,306.9052,73.07253,0.1942201,0,0,81,149.6363
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,23.53349,23.53349,81,0,22.761,23.53349,0,0,0,0,0,0,0,57.46651,54.59319,119.2132,211.4663,54.59319,0,54.59319,358.6969,85.40385,0.1945791,25.88684,0,81,211.4663
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,38.92622,38.92622,0,0,0,38.92622,0,0,7.105427E-15,0,0,40.97497,38.92622,0,0,64.62006,260.6002,0,40.97497,-40.97497,315.5055,75.1202,0.1945791,42.81884,0,0,260.6002
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,21.1546,21.1546,0,0,0,21.1546,0,0,3.552714E-15,0,0,22.268,21.1546,0,0,110.1478,219.6252,0,22.268,-22.268,292.0329,69.53151,0.1945791,23.27006,0,0,219.6252
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.89,197.3572,0,0,0,292.0329,69.53151,0.1945791,0,0,0,197.3572
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,82.79406,82.79406,81,0,22.761,82.79406,0,0,0,0,0,1.888481,1.794057,0,0,134.89,197.3572,0,1.888481,-1.888481,290.0423,69.05755,0.1945791,91.07346,0,81,197.3572
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,61.09997,61.09997,81,0,22.761,61.09997,0,0,0,0,0,0,0,19.90003,18.90503,136.9883,195.4687,18.90503,0,18.90503,307.9772,73.32775,0.1947028,67.20996,0,81,195.4687
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,85.33756,85.33756,81,0,22.761,85.33756,15.93546,0,0,0,13.59893,4.565858,4.337565,0,0,118.0833,212.4833,9.033073,0,9.033073,316.5467,75.36811,0.194745,93.87132,10.87914,81,226.0822
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,68.09216,68.09216,81,0,22.761,68.09216,58.20574,0,0,0,39.63354,0,0,12.90785,12.26245,109.0502,220.613,51.89599,0,51.89599,365.7796,87.0902,0.1950091,74.90137,31.70683,81,260.2466
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,131.1407,131.1407,81,0,22.761,131.1407,48.8217,0,0,0,64.02513,52.7797,50.14071,0,0,57.15424,267.3194,11.24543,0,11.24543,376.4479,89.63028,0.1950612,144.2548,51.2201,81,331.3445
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,36.08708,0,0,81.99588,0,0,0,0,45.9088,277.4403,45.9088,0,45.9088,420.0009,100,0.1944873,0,65.5967,0,359.4362
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,42.11417,42.11417,0,0,0,42.11417,247.2333,59.78954,0,0,104.1202,44.33071,42.11417,0,0,0,318.7582,0,0,0,420.0009,100,0.1944873,46.32559,83.2962,0,422.8785
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,32.78298,32.78298,0,0,0,32.78298,367.9193,86.10654,0,0,120.6149,34.5084,32.78298,0,0,0,318.7582,0,0,0,420.0009,100,0.1944873,36.06128,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,86.62452,86.62452,20.25,0,7.39125,86.62452,132.5944,44.99133,0,0,114.8592,69.86791,66.37452,0,0,0,318.7582,0,0,0,420.0009,100,0.1944873,95.28697,91.8874,81,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,75.5154,75.5154,20.25,0,7.39125,75.5154,138.2157,46.20007,0,0,104.3742,58.1741,55.26539,0,0,0,318.7582,0,0,0,420.0009,100,0.1944873,83.06693,83.49933,81,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,123.1278,123.1278,58.19604,0,16.9916,123.1278,55.51079,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1944873,135.4406,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,70.79357,70.79357,20.8549,0,7.544289,70.79357,74.25395,0,0,0,52.56702,52.56702,49.93867,0,0,0,318.7582,0,0,0,420.0009,100,0.1944873,77.87292,42.05362,81,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,66.44788,66.44788,47.61937,0,14.3157,66.44788,29.82712,0,0,0,19.81949,19.81949,18.82851,0,0,0,318.7582,0,0,0,420.0009,100,0.1944873,73.09267,15.85559,81,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,115.6304,115.6304,81,0,22.761,115.6304,3.349555,7.105427E-15,0,0,3.873106,36.4531,34.63045,0,0,0,318.7582,0,32.57999,-32.57999,385.6585,91.82327,0.1944873,127.1935,3.098485,81,322.6313
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.19999,286.1782,0,0,0,385.6585,91.82327,0.1944873,0,0,0,286.1782
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.19999,286.1782,0,0,0,385.6585,91.82327,0.1944873,0,0,0,286.1782
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,5.22327,5.22327,0,0,0,5.22327,0,0,8.881784E-16,0,0,5.498179,5.22327,0,0,36.19999,286.1782,0,5.498179,-5.498179,379.8629,90.44337,0.1944873,5.745597,0,0,286.1782
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,19.61057,19.61057,0,0,0,19.61057,0,0,0,0,0,20.6427,19.61057,0,0,42.30908,280.6801,0,20.6427,-20.6427,358.1036,85.26259,0.1944873,21.57162,0,0,280.6801
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,22.80851,22.80851,0,0,0,22.80851,0,0,0,0,0,24.00896,22.80851,0,0,65.24542,260.0374,0,24.00896,-24.00896,332.7959,79.23697,0.1944873,25.08937,0,0,260.0374
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,11.89341,11.89341,0,0,0,11.89341,0,0,1.776357E-15,0,0,12.51938,11.89341,0,0,91.92204,236.0284,0,12.51938,-12.51938,319.5994,76.09493,0.1944873,13.08275,0,0,236.0284
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,73.26761,73.26761,81,0,22.761,73.26761,0,0,0,0,0,0,0,7.732389,7.34577,105.8325,223.509,7.34577,0,7.34577,326.5682,77.75417,0.194535,80.59437,0,81,223.509
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,8.929029,8.929029,81,0,22.761,8.929029,0,0,0,0,0,0,0,72.07097,68.46742,98.48669,230.1202,68.46742,0,68.46742,391.5221,93.21935,0.1947747,9.821931,0,81,230.1202
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,70.0531,70.0531,81,0,22.761,70.0531,0,0,0,0,0,0,0,10.9469,10.39955,30.01927,291.7409,10.39955,0,10.39955,401.3879,95.56837,0.1948417,77.05841,0,81,291.7409
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,52.44421,52.44421,0,0,0,52.44421,0,0,0,0,0,55.20444,52.44421,0,0,19.61972,301.1005,0,55.20444,-55.20444,343.1974,81.71349,0.1948417,57.68864,0,0,301.1005
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,43.31133,43.31133,0,0,0,43.31133,0,0,7.105427E-15,0,0,45.59087,43.31133,0,0,80.95798,245.896,0,45.59087,-45.59087,295.1404,70.27138,0.1948417,47.64246,0,0,245.896
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,29.27805,29.27805,0,0,0,29.27805,0,0,3.552714E-15,0,0,30.819,29.27805,0,0,131.6145,200.3052,0,30.819,-30.819,262.6543,62.53661,0.1948417,32.20585,0,0,200.3052
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,168.3831,149.7,81,0,22.761,149.7,5.870997,0,18.68308,35.52139,8.788883,72.31579,68.7,0,0,165.8578,169.4862,0,63.52691,-63.52691,195.691,46.59301,0.1948417,185.2214,7.031106,81,178.2751
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,60.13825,60.13825,81,0,22.761,60.13825,65.71024,0,0,0,39.51699,0,0,20.86175,19.81866,236.4433,105.9593,59.33565,0,59.33565,251.9818,59.99554,0.1951501,66.15208,31.61359,81,145.4763
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,44.69688,44.69688,81,0,22.761,44.69688,103.8469,0,0,0,46.41632,0,0,36.30312,34.48796,177.1076,159.3614,80.90428,0,80.90428,328.7343,78.26992,0.1952315,49.16656,37.13305,81,205.7777
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,173.7436,149.7,81,0,22.761,149.7,62.18811,0,24.04356,41.41792,93.0956,72.31579,68.7,0,0,96.20335,232.1752,20.77981,0,20.77981,348.4478,82.96359,0.1949756,191.1179,74.47648,81,325.2708
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,128.9009,128.9009,81,0,22.761,128.9009,67.88721,0,0,0,87.5072,50.42196,47.90086,0,0,75.42354,250.877,37.08524,0,37.08524,383.6299,91.34028,0.1948885,141.7909,70.00576,81,338.3842
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,57.97972,57.97972,0,0,0,57.97972,125.5837,0,0,0,72.8131,61.03129,57.97972,0,0,38.3383,284.2538,11.78182,0,11.78182,394.8072,94.00151,0.1947441,63.7777,58.25048,0,357.0669
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,47.89713,47.89713,0,0,0,47.89713,161.228,0.2490851,0,0,77.22359,50.41803,47.89713,0,0,26.55648,294.8574,26.55648,0,26.55648,420.0009,100,0.1944193,52.68684,61.77888,0,372.081
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,4.33612,4.33612,0,0,0,4.33612,2043.662,84.05132,0,0,88.61565,4.564337,4.33612,0,0,0,318.7582,0,0,0,420.0009,100,0.1944193,4.769732,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,12.14095,12.14095,0,0,0,12.14095,229.8381,15.12458,0,0,27.90453,12.77995,12.14095,0,0,0,318.7582,0,0,0,420.0009,100,0.1944193,13.35505,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,42.86173,42.86173,0,0,0,42.86173,47.60584,0,7.105427E-15,0,20.40469,45.11761,42.86173,0,0,0,318.7582,0,24.71292,-24.71292,393.9511,93.7977,0.1944193,47.1479,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,41.20114,41.20114,0,0,0,41.20114,58.98786,0,0,0,24.30367,43.36962,41.20114,0,0,27.45881,294.0453,0,19.06595,-19.06595,373.8539,89.01264,0.1944193,45.32125,19.44294,0,318.349
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,69.56773,69.56773,81,0,22.761,69.56773,8.298472,-1.776357E-15,0,0,5.773059,0,0,11.43227,10.86065,48.64319,274.9793,16.63371,0,16.63371,389.634,92.76981,0.1945148,76.52451,4.618447,81,280.7524
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,87.72752,87.72752,81,0,22.761,87.72752,0,0,0,0,0,7.081605,6.727525,0,0,32.00948,289.9497,0,7.081605,-7.081605,382.1693,90.99252,0.1945148,96.50027,0,81,289.9497
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.87793,282.8681,0,0,0,382.1693,90.99252,0.1945148,0,0,0,282.8681
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.87793,282.8681,0,0,0,382.1693,90.99252,0.1945148,0,0,0,282.8681
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,30.44732,30.44732,0,0,0,30.44732,0,0,7.105427E-15,0,0,32.04981,30.44732,0,0,39.87793,282.8681,0,32.04981,-32.04981,348.3858,82.94884,0.1945148,33.49205,0,0,282.8681
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.48883,250.8183,0,0,0,348.3858,82.94884,0.1945148,0,0,0,250.8183
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,87.08222,87.08222,81,0,22.761,87.08222,0,0,0,0,0,6.402338,6.082221,0,0,75.48883,250.8183,0,6.402338,-6.402338,341.6372,81.34203,0.1945148,95.79044,0,81,250.8183
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,30.5035,30.5035,0,0,0,30.5035,0,0,7.105427E-15,0,0,32.10894,30.5035,0,0,82.60254,244.4159,0,32.10894,-32.10894,307.7914,73.28352,0.1945148,33.55385,0,0,244.4159
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,70.01142,70.01142,81,0,22.761,70.01142,0,0,0,0,0,0,0,10.98858,10.43915,118.2791,212.307,10.43915,0,10.43915,317.6948,75.64147,0.1945811,77.01257,0,81,212.307
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,77.55173,77.55173,81,0,22.761,77.55173,0,0,0,0,0,0,0,3.448262,3.275849,107.84,221.7022,3.275849,0,3.275849,320.8026,76.38142,0.1946019,85.30692,0,81,221.7022
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,65.19444,65.19444,81,0,22.761,65.19444,0,0,0,0,0,0,0,15.80556,15.01528,104.5641,224.6505,15.01528,0,15.01528,335.0473,79.77301,0.1946972,71.71388,0,81,224.6505
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.54887,238.1642,68.7,0,68.7,400.2219,95.29073,0.1947757,0,0,81,238.1642
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,81.03661,81.03661,81,0,22.761,81.03661,0,0,0,0,0,0.03854446,0.03661724,0,0,20.84887,299.9942,0,0.03854446,-0.03854446,400.1812,95.28106,0.1947757,89.14028,0,81,299.9942
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,90.67277,90.67277,81,0,22.761,90.67277,15.92834,0,0,0,14.44267,10.18186,9.67277,0,0,20.8917,299.9557,4.260808,0,4.260808,404.2234,96.24347,0.1947949,99.74004,11.55414,81,314.3984
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,0,0,0,0,0,17.12394,0,0,33.75483,0,0,0,0,16.63089,303.7904,16.63089,0,16.63089,420.0009,100,0.1945932,0,27.00386,0,337.5453
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,61.07123,61.07123,0,0,0,61.07123,107.2946,1.240626,0,0,65.52613,64.28551,61.07123,0,0,0,318.7582,0,0,0,420.0009,100,0.1945932,67.17835,52.42091,0,384.2844
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,96.41907,0,0,96.41907,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945932,0,77.13525,0,415.1773
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945932,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945932,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,63.43145,63.43145,20.25,0,7.39125,63.43145,130.2702,37.17809,0,0,82.63225,45.45416,43.18145,0,0,0,318.7582,0,0,0,420.0009,100,0.1945932,69.7746,66.1058,81,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,153.3215,149.7,81,0,22.761,149.7,54.93071,9.915477,3.621555,18.95371,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945932,168.6537,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945932,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945932,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,47.20672,47.20672,0,0,0,47.20672,45.39594,0,0,0,21.42994,49.69128,47.20672,0,0,0,318.7582,0,28.26135,-28.26135,390.2108,92.90714,0.1945932,51.92739,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,26.04683,26.04683,0,0,0,26.04683,21.24411,0,0,0,5.533417,27.41771,26.04683,0,0,31.40149,290.4969,0,21.88429,-21.88429,367.1427,87.41475,0.1945932,28.65151,4.426734,0,296.0303
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,114.8346,114.8346,81,0,22.761,114.8346,0,0,0,0,0,35.61539,33.83463,0,0,55.71738,268.6126,0,35.61539,-35.61539,329.6008,78.47622,0.1945932,126.3181,0,81,268.6126
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,99.2888,99.2888,81,0,22.761,99.2888,0,0,0,0,0,19.25137,18.2888,0,0,95.29004,232.9972,0,19.25137,-19.25137,309.308,73.64462,0.1945932,109.2177,0,81,232.9972
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,55.9458,55.9458,81,0,22.761,55.9458,0,0,0,0,0,0,0,25.0542,23.80149,116.6805,213.7458,23.80149,0,23.80149,331.8881,79.02082,0.1947432,61.54038,0,81,213.7458
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,20.46533,20.46533,81,0,22.761,20.46533,0,0,0,0,0,0,0,60.53468,57.50794,92.87896,235.1672,57.50794,0,57.50794,386.4449,92.01051,0.1951036,22.51186,0,81,235.1672
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,93.43114,93.43114,81,0,22.761,93.43114,0,0,0,0,0,13.08541,12.43114,0,0,35.37102,286.9243,0,13.08541,-13.08541,372.6517,88.72642,0.1951036,102.7743,0,81,286.9243
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.91037,273.8389,0,0,0,372.6517,88.72642,0.1951036,0,0,0,273.8389
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,121.7829,121.7829,81,0,22.761,121.7829,0,0,1.421085E-14,0,0,42.92936,40.78289,0,0,49.91037,273.8389,0,42.92936,-42.92936,327.4002,77.95227,0.1951036,133.9612,0,81,273.8389
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,50.63752,50.63752,81,0,22.761,50.63752,0,0,0,0,0,0,0,30.36248,28.84435,97.60966,230.9095,28.84435,0,28.84435,354.7643,84.46753,0.1952834,55.70127,0,81,230.9095
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,24.61293,24.61293,0,0,0,24.61293,0,0,3.552714E-15,0,0,25.90835,24.61293,0,0,68.7653,256.8694,0,25.90835,-25.90835,327.4546,77.96521,0.1952834,27.07422,0,0,256.8694
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,26.08225,26.08225,0,0,0,26.08225,0,0,3.552714E-15,0,0,27.455,26.08225,0,0,97.55236,230.9611,0,27.455,-27.455,298.5144,71.07472,0.1952834,28.69048,0,0,230.9611
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.0579,203.5061,0,0,0,298.5144,71.07472,0.1952834,0,0,0,203.5061
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,66.23411,66.23411,81,0,22.761,66.23411,0,0,0,0,0,0,0,14.76589,14.0276,128.0579,203.5061,14.0276,0,14.0276,311.8222,74.24323,0.1953706,72.85752,0,81,203.5061
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,114.0303,216.1309,88.72932,0,88.72932,395.9982,94.2851,0.1952047,0,16.02346,81,236.1603
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,90.58292,90.58292,70.02471,0,19.98425,90.58292,51.82127,0,0,0,46.94122,21.64023,20.55822,0,0,25.30099,295.9873,25.30099,0,25.30099,420.0009,100,0.1953163,99.64122,37.55297,81,342.9286
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,52.12118,52.12118,0,0,0,52.12118,135.826,15.9297,0,0,70.7941,54.8644,52.12118,0,0,0,318.7582,0,0,0,420.0009,100,0.1953163,57.3333,56.63528,0,389.5523
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,22.25624,22.25624,0,0,0,22.25624,339.8221,52.20398,0,0,75.6316,23.42762,22.25624,0,0,0,318.7582,0,0,0,420.0009,100,0.1953163,24.48186,60.50528,0,394.3898
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,90.33356,0,0,90.33356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953163,0,72.26685,0,409.0918
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,58.94135,58.94135,0,0,0,58.94135,136.642,18.49509,0,0,80.53863,62.04353,58.94135,0,0,0,318.7582,0,0,0,420.0009,100,0.1953163,64.83549,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953163,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,67.68732,67.68732,20.25,0,7.39125,67.68732,136.9792,42.78354,0,0,92.71756,49.93402,47.43732,0,0,0,318.7582,0,0,0,420.0009,100,0.1953163,74.45605,74.17405,81,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953163,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,96.05579,96.05579,40.58715,0,12.53655,96.05579,60.78555,0,0,0,58.38805,58.38805,55.46864,0,0,0,318.7582,0,0,0,420.0009,100,0.1953163,105.6614,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,155.4816,149.7,81,0,22.761,149.7,17.50069,0,5.781593,21.32975,26.19853,72.31579,68.7,0,0,0,318.7582,0,46.11726,-46.11726,371.389,88.42577,0.1953163,171.0298,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,53.38487,53.38487,0,0,0,53.38487,6.259194,0,0,0,3.341463,56.1946,53.38487,0,0,51.2414,272.641,0,52.85314,-52.85314,315.6769,75.16101,0.1953163,58.72336,2.67317,0,275.9824
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,14.00553,14.00553,0,0,0,14.00553,0,0,1.776357E-15,0,0,14.74266,14.00553,0,0,109.9671,219.7878,0,14.74266,-14.74266,300.1367,71.46099,0.1953163,15.40608,0,0,219.7878
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,51.07415,51.07415,0,0,0,51.07415,0,0,7.105427E-15,0,0,53.76226,51.07415,0,0,126.3478,205.0452,0,53.76226,-53.76226,243.4664,57.96806,0.1953163,56.18157,0,0,205.0452
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,50.60371,50.60371,0,0,0,50.60371,0,0,7.105427E-15,0,0,53.26706,50.60371,0,0,186.0837,151.2829,0,53.26706,-53.26706,187.3179,44.59942,0.1953163,55.66408,0,0,151.2829
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,67.90935,67.90935,81,0,22.761,67.90935,0,0,0,0,0,0,0,13.09066,12.43612,245.2693,98.01585,12.43612,0,12.43612,199.1159,47.40845,0.195393,74.70028,0,81,98.01585
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,232.8332,109.2084,68.7,0,68.7,264.2904,62.92617,0.195467,0,0,81,109.2084
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,35.72449,35.72449,81,0,22.761,35.72449,0,0,0,0,0,0,0,45.27551,43.01173,164.1332,171.0384,43.01173,0,43.01173,305.0949,72.6415,0.1957301,39.29694,0,81,171.0384
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,51.89224,51.89224,81,0,22.761,51.89224,0,0,0,0,0,0,0,29.10776,27.65237,121.1215,209.7489,27.65237,0,27.65237,331.3283,78.88753,0.1958984,57.08146,0,81,209.7489
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.46909,234.636,68.7,0,68.7,396.5028,94.40524,0.1959698,0,0,81,234.636
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.76908,296.4661,0,0,0,396.5028,94.40524,0.1959698,0,0,0,296.4661
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,53.75601,53.75601,0,0,0,53.75601,0,0,0,0,0,56.58527,53.75601,0,0,24.76908,296.4661,0,56.58527,-56.58527,336.8567,80.20382,0.1959698,59.13161,0,0,296.4661
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.64161,239.8808,0,0,0,336.8567,80.20382,0.1959698,0,0,0,239.8808
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,64.87431,64.87431,81,0,22.761,64.87431,0,0,0,0,0,0,0,16.12569,15.31941,87.64161,239.8808,15.31941,0,15.31941,351.39,83.66412,0.1960623,71.36174,0,81,239.8808
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,10.02682,10.02682,0,0,0,10.02682,179.6486,0,0,0,18.01305,10.55455,10.02682,0,0,72.3222,253.6682,7.458501,0,7.458501,358.4657,85.34882,0.1959739,11.02951,14.41044,0,271.6813
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,113.3901,113.3901,81,0,22.761,113.3901,33.58278,0,0,0,38.07955,34.09486,32.39012,0,0,64.8637,260.3809,3.984684,0,3.984684,362.2459,86.24886,0.1959911,124.7291,30.46364,81,298.4604
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,74.66743,74.66743,77.8279,0,21.95846,74.66743,77.07806,0,0,0,57.5522,0,0,3.160473,3.002449,60.87902,263.9671,60.55465,0,60.55465,419.6931,99.92673,0.1962511,82.13417,46.04176,81,321.5193
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,49.11234,49.11234,0,0,0,49.11234,175.1114,33.97975,0,0,86.00131,51.6972,49.11234,0,0,0.3243643,318.4663,0.3243643,0,0.3243643,420.0009,100,0.1962472,54.02357,68.80105,0,404.4676
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,67.75765,67.75765,20.25,0,7.39125,67.75765,166.6672,62.92173,0,0,112.9298,50.00805,47.50765,0,0,0,318.7582,0,0,0,420.0009,100,0.1962472,74.53342,90.34383,81,431.688
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,91.22022,0,0,91.22022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962472,0,72.97618,0,409.9785
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,104.3697,104.3697,35.66972,0,11.29244,104.3697,94.33452,26.14089,0,0,98.45668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1962472,114.8067,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962472,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,79.47152,79.47152,20.25,0,7.39125,79.47152,87.17915,6.944149,0,0,69.28259,62.33844,59.22152,0,0,0,318.7582,0,0,0,420.0009,100,0.1962472,87.41867,55.42607,81,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,73.79948,73.79948,32.96076,0,10.60707,73.79948,58.2499,0,0,0,42.98812,42.98812,40.83871,0,0,0,318.7582,0,0,0,420.0009,100,0.1962472,81.17942,34.3905,81,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,126.4769,126.4769,81,0,22.761,126.4769,22.90052,0,0,0,28.96387,47.87043,45.47691,0,0,0,318.7582,0,18.90656,-18.90656,400.0716,95.25494,0.1962472,139.1246,23.1711,81,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,15.48281,15.48281,0,0,0,15.48281,43.6678,0,0,0,6.761003,16.2977,15.48281,0,0,21.00728,299.8517,0,9.536693,-9.536693,390.019,92.86149,0.1962472,17.03109,5.408802,0,306.6127
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,175.6393,149.7,81,0,22.761,149.7,0,0,25.93927,43.50319,0,72.31579,68.7,0,0,31.60361,290.315,0,72.31579,-72.31579,313.7915,74.71211,0.1962472,193.2032,0,81,290.315
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,131.499,131.499,81,0,22.761,131.499,0,0,0,0,0,53.15683,50.49899,0,0,111.9545,217.9992,0,53.15683,-53.15683,257.7593,61.37113,0.1962472,144.6489,0,81,217.9992
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,89.9325,89.9325,81,0,22.761,89.9325,0,0,0,0,0,9.402635,8.932503,0,0,171.0176,164.8424,0,9.402635,-9.402635,247.848,59.01131,0.1962472,98.92575,0,81,164.8424
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,51.12031,51.12031,81,0,22.761,51.12031,0,0,0,0,0,0,0,29.87969,28.38571,181.465,155.4397,28.38571,0,28.38571,274.7771,65.42298,0.1964173,56.23234,0,81,155.4397
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,108.5099,108.5099,81,0,22.761,108.5099,0,0,0,0,0,28.95783,27.50994,0,0,153.0793,180.9869,0,28.95783,-28.95783,244.2528,58.15532,0.1964173,119.3609,0,81,180.9869
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,38.80257,38.80257,81,0,22.761,38.80257,0,0,0,0,0,0,0,42.19743,40.08755,185.2547,152.029,40.08755,0,40.08755,282.2832,67.21016,0.1966565,42.68283,0,81,152.029
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,145.1671,188.1078,68.7,0,68.7,347.4578,82.72787,0.1967237,0,0,81,188.1078
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.46712,249.9378,0,0,0,347.4578,82.72787,0.1967237,0,0,0,249.9378
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,42.36684,42.36684,0,0,0,42.36684,0,0,7.105427E-15,0,0,44.59668,42.36684,0,0,76.46712,249.9378,0,44.59668,-44.59668,300.4487,71.53527,0.1967237,46.60353,0,0,249.9378
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,15.01111,15.01111,0,0,0,15.01111,0,0,1.776357E-15,0,0,15.80117,15.01111,0,0,126.019,205.3411,0,15.80117,-15.80117,283.7928,67.56959,0.1967237,16.51222,0,0,205.3411
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,57.65502,57.65502,0,0,0,57.65502,0,0,7.105427E-15,0,0,60.6895,57.65502,0,0,143.5758,189.54,0,60.6895,-60.6895,219.8205,52.33811,0.1967237,63.42052,0,0,189.54
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,30.81343,30.81343,0,0,0,30.81343,0,0,0,0,0,32.43519,30.81343,0,0,211.0086,128.8505,0,32.43519,-32.43519,185.6308,44.19772,0.1967237,33.89477,0,0,128.8505
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,49.91086,49.91086,0,0,0,49.91086,22.47203,0,0,0,11.21598,52.53774,49.91086,0,0,247.0477,96.41529,0,41.32176,-41.32176,142.0738,33.82704,0.1967237,54.90194,8.972785,0,107.6313
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,292.9608,55.09353,36.44748,0,36.44748,176.651,42.05967,0.1962964,0,29.15798,0,91.541
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,256.5133,87.89626,42.14297,0,42.14297,216.6313,51.57878,0.1958047,0,33.71438,0,130.0392
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.996148,0.996148,0,0,0,0.996148,6142.697,0,0,0,61.19035,1.048577,0.996148,0,0,214.3703,125.8249,60.14177,0,60.14177,273.6868,65.16339,0.1951071,1.095763,48.95228,0,187.0153
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,12.63511,12.63511,0,0,0,12.63511,397.6954,0,0,0,50.24926,13.30012,12.63511,0,0,154.2285,179.9525,36.94914,0,36.94914,308.7398,73.50933,0.1946811,13.89862,40.19941,0,230.2018
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,158.3209,149.7,81,0,22.761,149.7,65.18456,0,8.620927,24.45302,97.58129,72.31579,68.7,0,0,117.2794,213.2068,25.2655,0,25.2655,332.7088,79.21622,0.1943908,174.153,78.06503,81,310.7881
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,20.25,0,7.39125,0,0,23.01061,0,0,94.77452,0,0,0,0,92.01391,235.9457,92.01391,0,92.01391,420.0009,100,0.1933409,0,75.81962,81,330.7202
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,51.08354,51.08354,0,0,0,51.08354,207.43,52.19044,0,0,105.9626,53.77215,51.08354,0,0,0,318.7582,0,0,0,420.0009,100,0.1933409,56.19189,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1933409,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,122.7816,122.7816,81,0,22.761,122.7816,33.04372,7.105427E-15,0,0,40.5716,43.9806,41.78157,0,0,0,318.7582,0,3.409002,-3.409002,416.4074,99.14443,0.1933409,135.0597,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,53.13834,53.13834,0,0,0,53.13834,33.87839,0,0,0,18.00241,55.9351,53.13834,0,0,3.78778,315.3492,0,37.93268,-37.93268,376.4229,89.62431,0.1933409,58.45218,14.40193,0,333.3517
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,45.9352,277.4165,5.207279,0,5.207279,381.3629,90.80052,0.1932819,0,4.165823,0,282.6238
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,109.5807,109.5807,81,0,22.761,109.5807,0,0,0,0,0,30.08492,28.58067,0,0,40.72792,282.1031,0,30.08492,-30.08492,349.6507,83.24999,0.1932819,120.5387,0,81,282.1031
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,78.05337,78.05337,81,0,22.761,78.05337,0,0,0,0,0,0,0,2.946632,2.799301,74.15561,252.0182,2.799301,0,2.799301,352.3063,83.88229,0.1932987,85.8587,0,81,252.0182
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,121.4016,121.4016,81,0,22.761,121.4016,0,0,0,0,0,42.52797,40.40157,0,0,71.35631,254.5376,0,42.52797,-42.52797,307.4779,73.20888,0.1932987,133.5417,0,81,254.5376
