Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.6096,212.0096,68.7,0,68.7,372.6524,88.72659,0.193378,0,0,81,212.0096
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,66.99371,66.99371,81,0,22.761,66.99371,0,0,0,0,0,0,0,14.00629,13.30598,49.9096,273.8396,13.30598,0,13.30598,385.2756,91.7321,0.1934576,73.69308,0,81,273.8396
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,6.577165,6.577165,0,0,0,6.577165,0,0,0,0,0,6.923331,6.577165,0,0,36.60362,285.815,0,6.923331,-6.923331,377.9778,89.99452,0.1934576,7.234881,0,0,285.815
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.29622,278.8916,0,0,0,377.9778,89.99452,0.1934576,0,0,0,278.8916
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.29622,278.8916,0,0,0,377.9778,89.99452,0.1934576,0,0,0,278.8916
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,32.26064,32.26064,0,0,0,32.26064,0,0,0,0,0,33.95857,32.26064,0,0,44.29622,278.8916,0,33.95857,-33.95857,342.1823,81.47181,0.1934576,35.48671,0,0,278.8916
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,117.9437,117.9437,81,0,22.761,117.9437,0,0,0,0,0,38.88808,36.94368,0,0,82.02795,244.9331,0,38.88808,-38.88808,301.1906,71.71191,0.1934576,129.7381,0,81,244.9331
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,30.0434,30.0434,81,0,22.761,30.0434,0,0,0,0,0,0,0,50.9566,48.40877,125.2369,206.045,48.40877,0,48.40877,347.1152,82.64632,0.1937464,33.04774,0,81,206.045
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,63.45019,63.45019,81,0,22.761,63.45019,0,0,0,0,0,0,0,17.54981,16.67232,76.82817,249.6129,16.67232,0,16.67232,362.932,86.41221,0.1938455,69.79521,0,81,249.6129
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,69.19545,69.19545,81,0,22.761,69.19545,25.62414,0,0,0,17.73074,0,0,11.80455,11.21433,60.15585,264.618,28.94506,0,28.94506,390.3917,92.95022,0.1939873,76.11499,14.18459,81,282.3487
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,76.56323,76.56323,57.72612,0,16.87271,76.56323,66.66297,0,0,0,51.03933,19.82854,18.83712,0,0,31.21078,290.6685,31.21078,0,31.21078,420.0009,100,0.1941195,84.21956,40.83146,81,341.7079
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,91.84592,91.84592,23.14592,0,8.123918,91.84592,82.69491,3.636111,0,0,75.9519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1941195,101.0305,60.76152,81,394.7101
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,74.97632,74.97632,20.25,0,7.39125,74.97632,133.0472,42.14727,0,0,99.75392,57.60666,54.72632,0,0,0,318.7582,0,0,0,420.0009,100,0.1941195,82.47395,79.80314,81,418.5121
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,111.5815,111.5815,42.8815,0,13.11702,111.5815,102.3737,41.91428,0,0,114.2301,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1941195,122.7396,91.38406,81,432.9883
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,18.82824,18.82824,0,0,0,18.82824,682.9861,108.7751,0,0,128.5943,19.8192,18.82824,0,0,0,318.7582,0,0,0,420.0009,100,0.1941195,20.71107,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1941195,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1941195,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,15.5359,15.5359,0,0,0,15.5359,536.5499,67.00429,0,0,83.35787,16.35358,15.5359,0,0,0,318.7582,0,0,0,420.0009,100,0.1941195,17.0895,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,59.81931,59.81931,0,0,0,59.81931,116.1529,6.514175,0,0,69.48186,62.96769,59.81931,0,0,0,318.7582,0,0,0,420.0009,100,0.1941195,65.80124,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,104.7332,104.7332,70.90253,0,20.20634,104.7332,34.00188,7.105427E-15,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1941195,115.2066,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,79.23688,79.23688,71.18302,0,20.2773,79.23688,10.69924,3.552714E-15,0,0,8.477746,8.477746,8.053859,0,0,0,318.7582,0,0,0,420.0009,100,0.1941195,87.16057,6.782197,81,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,43.61021,43.61021,0,0,0,43.61021,0,0,7.105427E-15,0,0,45.90548,43.61021,0,0,0,318.7582,0,45.90548,-45.90548,371.6122,88.47892,0.1941195,47.97123,0,0,318.7582
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,160.3762,149.7,81,0,22.761,149.7,0,0,10.67623,26.71385,0,72.31579,68.7,0,0,51.00609,272.8528,0,72.31579,-72.31579,295.3847,70.32954,0.1941195,176.4138,0,81,272.8528
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,46.05757,46.05757,81,0,22.761,46.05757,0,0,0,0,0,0,0,34.94243,33.19531,131.357,200.537,33.19531,0,33.19531,326.8765,77.82758,0.194315,50.66333,0,81,200.537
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,14.3836,14.3836,81,0,22.761,14.3836,0,0,0,0,0,0,0,66.61639,63.28558,98.16166,230.4127,63.28558,0,63.28558,386.9145,92.12231,0.1945905,15.82196,0,81,230.4127
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,51.83094,51.83094,0,0,0,51.83094,0,0,7.105427E-15,0,0,54.55889,51.83094,0,0,34.87608,287.3698,0,54.55889,-54.55889,329.4044,78.42945,0.1945905,57.01404,0,0,287.3698
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,76.79486,76.79486,81,0,22.761,76.79486,0,0,0,0,0,0,0,4.205139,3.994882,95.49707,232.8109,3.994882,0,3.994882,333.1942,79.3318,0.1946138,84.47435,0,81,232.8109
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,99.69683,99.69683,81,0,22.761,99.69683,0,0,0,0,0,19.68088,18.69683,0,0,91.50219,236.4062,0,19.68088,-19.68088,312.4488,74.39242,0.1946138,109.6665,0,81,236.4062
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,50.18096,50.18096,81,0,22.761,50.18096,0,0,0,0,0,0,0,30.81904,29.27809,113.3698,216.7254,29.27809,0,29.27809,340.2244,81.00565,0.1947844,55.19905,0,81,216.7254
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.09174,243.0757,0,0,0,340.2244,81.00565,0.1947844,0,0,0,243.0757
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,68.7924,68.7924,81,0,22.761,68.7924,0,0,0,0,0,0,0,12.2076,11.59722,84.09174,243.0757,11.59722,0,11.59722,351.2265,83.62519,0.1948519,75.67165,0,81,243.0757
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,92.08711,92.08711,81,0,22.761,92.08711,0,0,0,0,0,11.67065,11.08711,0,0,72.49452,253.5132,0,11.67065,-11.67065,338.9246,80.69616,0.1948519,101.2958,0,81,253.5132
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.46191,241.8425,0,0,0,338.9246,80.69616,0.1948519,0,0,0,241.8425
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,85.46191,241.8425,17.45401,0,17.45401,355.4829,84.63861,0.1946565,0,13.96321,0,259.2965
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,0,0,0,25.59204,0,0,0,0,68.0079,257.5511,25.59204,0,25.59204,379.7616,90.41925,0.1943708,0,20.47363,0,283.1432
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,144.4884,144.4884,81,0,22.761,144.4884,46.32944,0,0,9.23727,66.94068,66.82993,63.48843,0,0,42.41586,280.584,0.1107575,0,0.1107575,379.8667,90.44427,0.1943713,158.9373,53.55254,81,347.5246
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,31.71162,0,0,74.01672,0,0,0,0,42.3051,280.6836,42.3051,0,42.3051,420.0009,100,0.1939009,0,59.21338,0,354.7003
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,42.0456,42.0456,0,0,0,42.0456,196.5654,38.38859,0,0,82.64712,44.25853,42.0456,0,0,0,318.7582,0,0,0,420.0009,100,0.1939009,46.25017,66.1177,0,401.4053
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,86.93129,86.93129,20.25,0,7.39125,86.93129,83.36263,2.277383,0,0,72.46822,70.19083,66.68129,0,0,0,318.7582,0,0,0,420.0009,100,0.1939009,95.62442,57.97457,81,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,46.11791,46.11791,0,0,0,46.11791,205.9625,46.44043,0,0,94.9856,48.54517,46.11791,0,0,0,318.7582,0,0,0,420.0009,100,0.1939009,50.7297,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,62.59333,62.59333,20.25,0,7.39125,62.59333,143.9717,45.54477,0,0,90.1167,44.57193,42.34333,0,0,0,318.7582,0,0,0,420.0009,100,0.1939009,68.85266,72.09336,81,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939009,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,52.74876,52.74876,0,0,0,52.74876,101.5746,7.105427E-15,0,0,53.57933,55.52501,52.74876,0,0,0,318.7582,0,1.945681,-1.945681,417.9499,99.51169,0.1939009,58.02364,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,159.1835,149.7,81,0,22.761,149.7,25.82579,0,9.483546,25.4019,38.66121,72.31579,68.7,0,0,2.161868,316.8125,0,33.65458,-33.65458,382.4749,91.06526,0.1939009,175.1019,30.92896,81,355.4738
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,19.68485,19.68485,0,0,0,19.68485,51.43091,0,0,0,10.1241,20.72089,19.68485,0,0,39.55585,283.158,0,10.5968,-10.5968,371.3049,88.40575,0.1939009,21.65333,8.099277,0,293.282
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,124.5383,124.5383,81,0,22.761,124.5383,0,0,0,0,0,45.82978,43.53829,0,0,51.33007,272.5612,0,45.82978,-45.82978,322.996,76.90366,0.1939009,136.9921,0,81,272.5612
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,5.943218,5.943218,78.25901,0,22.06753,5.943218,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,102.252,226.7314,68.7,0,68.7,388.1706,92.42138,0.194071,6.53754,0,81,226.7314
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,74.17022,74.17022,81,0,22.761,74.17022,0,0,0,0,0,0,0,6.829783,6.488294,33.55204,288.5614,6.488294,0,6.488294,394.3259,93.88693,0.1941087,81.58724,0,81,288.5614
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,85.5435,85.5435,81,0,22.761,85.5435,0,0,0,0,0,4.782624,4.543493,0,0,27.06375,294.4008,0,4.782624,-4.782624,389.2846,92.68662,0.1941087,94.09784,0,81,294.4008
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.37777,289.6182,0,0,0,389.2846,92.68662,0.1941087,0,0,0,289.6182
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,49.33184,49.33184,0,0,0,49.33184,0,0,7.105427E-15,0,0,51.92825,49.33184,0,0,32.37777,289.6182,0,51.92825,-51.92825,334.5474,79.65398,0.1941087,54.26503,0,0,289.6182
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,21.48164,21.48164,0,0,0,21.48164,0,0,3.552714E-15,0,0,22.61226,21.48164,0,0,90.07583,237.69,0,22.61226,-22.61226,310.712,73.9789,0.1941087,23.62981,0,0,237.69
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,68.03257,68.03257,81,0,22.761,68.03257,0,0,0,0,0,0,0,12.96743,12.31906,115.2006,215.0777,12.31906,0,12.31906,322.3989,76.76148,0.19418,74.83582,0,81,215.0777
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,8.783892,8.783892,81,0,22.761,8.783892,0,0,0,0,0,0,0,72.21611,68.6053,102.8815,226.1649,68.6053,0,68.6053,387.4836,92.25781,0.194393,9.662281,0,81,226.1649
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,71.76818,71.76818,81,0,22.761,71.76818,0,0,0,0,0,0,0,9.231822,8.77023,34.2762,287.9096,8.77023,0,8.77023,395.8037,94.2388,0.1944435,78.945,0,81,287.9096
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,99.94698,99.94698,81,0,22.761,99.94698,0,0,0,0,0,19.94418,18.94697,0,0,25.50597,295.8029,0,19.94418,-19.94418,374.7807,89.23333,0.1944435,109.9417,0,81,295.8029
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,20.38383,20.38383,0,0,0,20.38383,0,0,3.552714E-15,0,0,21.45666,20.38383,0,0,47.66617,275.8587,0,21.45666,-21.45666,352.1634,83.84827,0.1944435,22.42221,0,0,275.8587
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,5.310704,5.310704,0,0,0,5.310704,206.4628,0,0,0,10.96463,5.590215,5.310704,0,0,71.5069,254.402,5.374416,0,5.374416,357.2621,85.06223,0.1943843,5.841774,8.771705,0,265.3666
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,106.6146,106.6146,81,0,22.761,106.6146,16.21152,0,0,0,17.28384,26.9627,25.61456,0,0,66.13248,259.239,0,9.678852,-9.678852,347.0597,82.63309,0.1943843,117.276,13.82708,81,276.5228
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,0,0,0,0,0,0,0,32.42916,0,0,0,0,76.88676,249.5601,32.42916,0,32.42916,377.8246,89.95807,0.1940278,0,25.94333,0,281.9893
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,16.74259,0,0,61.20019,0,0,0,0,44.4576,278.7464,44.4576,0,44.4576,420.0009,100,0.1935411,0,48.96015,0,339.9466
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,55.57725,55.57725,0,0,0,55.57725,83.78316,0,0,0,46.56438,58.50237,55.57725,0,0,0,318.7582,0,11.93799,-11.93799,407.4171,97.00388,0.1935411,61.13498,37.2515,0,365.3226
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,62.10957,62.10957,0,0,0,62.10957,81.68184,0,0,0,50.73224,65.37849,62.10957,0,0,13.26443,306.8202,0,14.64625,-14.64625,391.9786,93.32805,0.1935411,68.32053,40.58579,0,357.5525
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,124.9806,124.9806,81,0,22.761,124.9806,39.00051,0,0,0,48.74306,46.29533,43.98056,0,0,29.53805,292.174,2.447733,0,2.447733,394.3007,93.88094,0.1935513,137.4786,38.99445,81,340.917
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,41.29546,0,0,68.38577,0,0,0,0,27.09032,294.377,27.09032,0,27.09032,420.0009,100,0.193256,0,54.70862,0,362.7627
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,75.38107,75.38107,26.74141,0,9.033577,75.38107,67.92109,0,0,0,51.19964,51.19964,48.63966,0,0,0,318.7582,0,0,0,420.0009,100,0.193256,82.91917,40.95971,81,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,80.40495,80.40495,57.10117,0,16.7146,80.40495,30.50843,0,0,0,24.53029,24.53029,23.30377,0,0,0,318.7582,0,0,0,420.0009,100,0.193256,88.44544,19.62423,81,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,106.3615,106.3615,81,0,22.761,106.3615,13.8122,0,1.421085E-14,0,14.69087,26.69637,25.36155,0,0,0,318.7582,0,12.00549,-12.00549,407.3459,96.98693,0.193256,116.9977,11.7527,81,333.4491
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,115.7496,115.7496,81,0,22.761,115.7496,5.412945,0,0,0,6.26546,36.5785,34.74957,0,0,13.33944,306.7527,0,30.31304,-30.31304,375.3932,89.37915,0.193256,127.3245,5.012368,81,313.0182
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.02059,276.4397,0,0,0,375.3932,89.37915,0.193256,0,0,0,276.4397
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,44.51328,44.51328,0,0,0,44.51328,0,0,7.105427E-15,0,0,46.85608,44.51328,0,0,47.02059,276.4397,0,46.85608,-46.85608,326.0025,77.6195,0.193256,48.9646,0,0,276.4397
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,62.28415,62.28415,0,0,0,62.28415,0,0,7.105427E-15,0,0,65.56226,62.28415,0,0,99.0829,229.5836,0,65.56226,-65.56226,256.8939,61.16508,0.193256,68.51256,0,0,229.5836
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,75.66142,75.66142,81,0,22.761,75.66142,0,0,0,0,0,0,0,5.338574,5.071645,171.9299,164.0214,5.071645,0,5.071645,261.7052,62.31065,0.1932853,83.22757,0,81,164.0214
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,47.56364,47.56364,81,0,22.761,47.56364,0,0,0,0,0,0,0,33.43636,31.76455,166.8582,168.5858,31.76455,0,31.76455,291.8398,69.48551,0.1934685,52.32,0,81,168.5858
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,7.596075,7.596075,79.91187,0,22.4857,7.596075,0,0,0,0,0,0,0,72.31579,68.7,135.0937,197.1739,68.7,0,68.7,357.0143,85.00323,0.1936633,8.355682,0,81,197.1739
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.39366,259.0039,0,0,0,357.0143,85.00323,0.1936633,0,0,0,259.0039
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.39366,259.0039,0,0,0,357.0143,85.00323,0.1936633,0,0,0,259.0039
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,108.6694,108.6694,81,0,22.761,108.6694,0,0,0,0,0,29.12571,27.66943,0,0,66.39366,259.0039,0,29.12571,-29.12571,326.3131,77.69344,0.1936633,119.5364,0,81,259.0039
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,34.70137,34.70137,81,0,22.761,34.70137,0,0,0,0,0,0,0,46.29863,43.9837,98.75556,229.8782,43.9837,0,43.9837,368.0397,87.62832,0.1939145,38.17151,0,81,229.8782
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.77187,269.4635,0,0,0,368.0397,87.62832,0.1939145,0,0,0,269.4635
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.77187,269.4635,0,0,0,368.0397,87.62832,0.1939145,0,0,0,269.4635
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,78.29348,78.29348,81,0,22.761,78.29348,9.585656,0,0,0,7.504944,0,0,2.706517,2.571191,54.77187,269.4635,10.07613,0,10.07613,377.5988,89.90428,0.1939598,86.12283,6.003955,81,276.9685
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,23.27316,23.27316,0,0,0,23.27316,74.738,0,0,0,17.3939,24.49807,23.27316,0,0,44.69573,278.5321,0,7.104169,-7.104169,370.1103,88.12132,0.1939598,25.60048,13.91512,0,295.926
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,25.73669,25.73669,0,0,0,25.73669,215.3542,0,0,0,55.42506,27.09125,25.73669,0,0,52.58925,271.4279,28.3338,0,28.3338,396.9901,94.52126,0.1936535,28.31036,44.34005,0,326.853
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,63.40554,63.40554,22.62572,0,7.992307,63.40554,105.9554,0,0,0,67.18158,42.92613,40.77982,0,0,24.25545,296.9283,24.25545,0,24.25545,420.0009,100,0.1934293,69.74609,53.74527,81,364.1099
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,26.60634,26.60634,0,0,0,26.60634,342.7703,63.19197,0,0,91.19865,28.00668,26.60634,0,0,0,318.7582,0,0,0,420.0009,100,0.1934293,29.26698,72.95892,0,409.9569
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,41.03304,41.03304,0,0,0,41.03304,234.3542,52.96998,0,0,96.16266,43.19268,41.03304,0,0,0,318.7582,0,0,0,420.0009,100,0.1934293,45.13635,76.93012,0,414.9209
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1934293,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,65.52798,65.52798,20.25,0,7.39125,65.52798,147.9197,49.26777,0,0,96.9288,47.66103,45.27798,0,0,0,318.7582,0,0,0,420.0009,100,0.1934293,72.08077,77.54305,81,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,12.78273,12.78273,0,0,0,12.78273,588.1291,61.72344,0,0,75.17895,13.4555,12.78273,0,0,0,318.7582,0,0,0,420.0009,100,0.1934293,14.061,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,122.5003,122.5003,73.09906,0,20.76206,122.5003,42.44995,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1934293,134.7504,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,61.94011,61.94011,0,0,0,61.94011,49.88669,0,0,0,30.89987,65.20011,61.94011,0,0,0,318.7582,0,34.30025,-34.30025,383.8452,91.39153,0.1934293,68.13412,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,70.10001,70.10001,81,0,22.761,70.10001,9.155926,0,0,0,6.418305,0,0,10.89998,10.35498,38.11139,284.458,16.77329,0,16.77329,399.7578,95.18022,0.1935145,77.11002,5.134644,81,290.8763
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,138.5608,138.5608,81,0,22.761,138.5608,0,0,0,2.716907,0,60.59034,57.56083,0,0,21.33809,299.5539,0,60.59034,-60.59034,335.8899,79.97363,0.1935145,152.4169,0,81,299.5539
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,88.6607,238.9636,68.7,0,68.7,401.0645,95.49135,0.1935889,0,0,81,238.9636
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,117.2058,117.2058,81,0,22.761,117.2058,0,0,0,0,0,38.11138,36.20581,0,0,19.9607,300.7936,0,38.11138,-38.11138,360.8915,85.92638,0.1935889,128.9264,0,81,300.7936
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,25.89377,25.89377,0,0,0,25.89377,0,0,3.552714E-15,0,0,27.25661,25.89377,0,0,62.30667,262.6822,0,27.25661,-27.25661,332.1606,79.08569,0.1935889,28.48315,0,0,262.6822
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,61.0118,61.0118,0,0,0,61.0118,0,0,1.421085E-14,0,0,64.22295,61.0118,0,0,92.59179,235.4256,0,64.22295,-64.22295,264.4636,62.9674,0.1935889,67.11298,0,0,235.4256
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,36.20712,36.20712,0,0,0,36.20712,0,0,7.105427E-15,0,0,38.11275,36.20712,0,0,163.9506,171.2027,0,38.11275,-38.11275,224.2892,53.4021,0.1935889,39.82783,0,0,171.2027
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,49.53905,49.53905,0,0,0,49.53905,0,0,0,0,0,52.14637,49.53905,0,0,206.2981,133.0899,0,52.14637,-52.14637,169.3222,40.31472,0.1935889,54.49295,0,0,133.0899
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,37.19346,37.19346,0,0,0,37.19346,0,0,7.105427E-15,0,0,39.15101,37.19346,0,0,264.2385,80.94355,0,39.15101,-39.15101,128.0534,30.48884,0.1935889,40.91281,0,0,80.94355
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,117.8936,117.8936,81,0,22.761,117.8936,0,0,0,8.980078,0,38.83539,36.89362,0,0,307.7397,41.79253,0,38.83539,-38.83539,87.11727,20.74216,0.1935889,129.683,0,81,41.79253
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,350.8901,2.957141,68.7,0,68.7,152.2918,36.25988,0.1936626,0,0,81,2.957141
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,48.52609,48.52609,81,0,22.761,48.52609,0,0,0,0,0,0,0,32.47391,30.85021,282.1901,64.78714,30.85021,0,30.85021,181.5589,43.22822,0.1938364,53.3787,0,81,64.78714
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,29.34568,29.34568,81,0,22.761,29.34568,0,0,0,0,0,0,0,51.65432,49.0716,251.3399,92.55233,49.0716,0,49.0716,228.1123,54.31234,0.1941116,32.28025,0,81,92.55233
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,8.656712,8.656712,80.9725,0,22.75404,8.656712,96.45585,0,0,0,8.349905,0,0,72.31579,68.7,202.2683,136.7168,77.0499,0,77.0499,301.2083,71.71611,0.1942272,9.522383,6.679924,81,145.0667
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,124.9622,124.9622,81,0,22.761,124.9622,15.2383,0,0,0,19.04212,46.27603,43.96223,0,0,125.2184,206.0617,0,27.23391,-27.23391,272.5012,64.8811,0.1942272,137.4585,15.2337,81,225.1038
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,101.6245,101.6245,81,0,22.761,101.6245,47.71698,0,0,0,48.49216,21.71003,20.62453,0,0,155.4783,178.8278,26.78213,0,26.78213,297.909,70.93056,0.1943337,111.787,38.79373,81,227.3199
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,44.52475,44.52475,81,0,22.761,44.52475,138.9943,0,0,0,61.88686,0,0,36.47525,34.65149,128.6961,202.9317,96.53835,0,96.53835,389.4933,92.73631,0.1942423,48.97722,49.50948,81,264.8185
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,2.285809,0,0,34.44361,0,0,0,0,32.1578,289.8162,32.1578,0,32.1578,420.0009,100,0.1939034,0,27.55489,0,324.2598
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,24.38415,24.38415,0,0,0,24.38415,229.6318,30.32624,0,0,55.99377,25.66753,24.38415,0,0,0,318.7582,0,0,0,420.0009,100,0.1939034,26.82257,44.79501,0,374.752
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,112.9702,112.9702,72.77629,0,20.6804,112.9702,37.4518,0,1.421085E-14,0,42.30936,42.30936,40.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1939034,124.2672,33.84749,81,361.0676
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,22.60293,0,0,22.60293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939034,0,18.08234,0,341.3611
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,67.02135,67.02135,50.3881,0,15.01619,67.02135,26.12403,3.552714E-15,0,0,17.50868,17.50868,16.63324,0,0,0,318.7582,0,0,0,420.0009,100,0.1939034,73.72348,14.00694,81,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,13.42467,0,0,13.42467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939034,0,10.73973,0,332.1829
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,71.28341,71.28341,67.33485,0,19.30372,71.28341,5.830768,0,0,0,4.15637,4.15637,3.948551,0,0,0,318.7582,0,0,0,420.0009,100,0.1939034,78.41174,3.325096,81,322.9146
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,3.347046,0,0,3.347046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939034,0,2.677637,0,322.1053
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,95.41808,95.41808,81,0,22.761,95.41808,0,0,0,0,0,15.17692,14.41807,0,0,0,318.7582,0,15.17692,-15.17692,404.003,96.19099,0.1939034,104.9599,0,81,318.7582
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,25.99994,25.99994,0,0,0,25.99994,0,0,3.552714E-15,0,0,27.36836,25.99994,0,0,16.86325,303.5813,0,27.36836,-27.36836,375.1542,89.32224,0.1939034,28.59994,0,0,303.5813
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,25.90597,25.90597,0,0,0,25.90597,0,0,3.552714E-15,0,0,27.26945,25.90597,0,0,47.27253,276.213,0,27.26945,-27.26945,346.4097,82.47832,0.1939034,28.49657,0,0,276.213
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.57191,248.9435,0,0,0,346.4097,82.47832,0.1939034,0,0,0,248.9435
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,91.32204,91.32204,81,0,22.761,91.32204,0,0,0,0,0,10.8653,10.32204,0,0,77.57191,248.9435,0,10.8653,-10.8653,334.9566,79.75142,0.1939034,100.4542,0,81,248.9435
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,32.16579,32.16579,81,0,22.761,32.16579,0,0,0,0,0,0,0,48.83421,46.39249,89.64448,238.0782,46.39249,0,46.39249,378.9684,90.23039,0.1941595,35.38238,0,81,238.0782
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,147.7066,147.7066,81,0,22.761,147.7066,0,0,0,12.77724,0,70.21745,66.70658,0,0,43.25198,279.8315,0,70.21745,-70.21745,304.9527,72.60764,0.1941595,162.4772,0,81,279.8315
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,37.91159,37.91159,81,0,22.761,37.91159,0,0,0,0,0,0,0,43.08841,40.93398,121.2714,209.614,40.93398,0,40.93398,343.7861,81.85367,0.1943843,41.70275,0,81,209.614
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,76.70753,76.70753,81,0,22.761,76.70753,0,0,0,0,0,0,0,4.29247,4.077847,80.33739,246.4546,4.077847,0,4.077847,347.6547,82.77476,0.1944067,84.37828,0,81,246.4546
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,67.38924,67.38924,81,0,22.761,67.38924,0,0,0,0,0,0,0,13.61076,12.93022,76.25954,250.1246,12.93022,0,12.93022,359.9214,85.6954,0.1944775,74.12817,0,81,250.1246
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,44.94392,44.94392,0,0,0,44.94392,0,0,7.105427E-15,0,0,47.30939,44.94392,0,0,63.32932,261.7618,0,47.30939,-47.30939,310.0529,73.82197,0.1944775,49.43831,0,0,261.7618
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,143.4874,143.4874,81,0,22.761,143.4874,0,0,0,8.1361,0,65.77617,62.48737,0,0,115.8953,214.4524,0,65.77617,-65.77617,240.7187,57.31387,0.1944775,157.8361,0,81,214.4524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,57.74484,57.74484,81,0,22.761,57.74484,33.70184,0,0,0,19.46107,0,0,23.25516,22.09241,188.9799,148.6763,41.55348,0,41.55348,280.1398,66.69982,0.1946741,63.51932,15.56886,81,168.1373
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,33.70108,33.70108,81,0,22.761,33.70108,145.1792,0,0,0,48.92695,0,0,47.29892,44.93398,147.4265,186.0744,93.86093,0,93.86093,369.1841,87.9008,0.1946101,37.07119,39.14156,81,235.0014
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,76.26934,76.26934,58.69286,0,17.11729,76.26934,94.49026,0,0,0,72.06709,18.50155,17.57648,0,0,53.56554,270.5492,53.56554,0,53.56554,420.0009,100,0.1946305,83.89627,57.65368,81,342.6163
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,82.07934,82.07934,20.25,0,7.39125,82.07934,100.9046,17.73835,0,0,82.82186,65.08351,61.82934,0,0,0,318.7582,0,0,0,420.0009,100,0.1946305,90.28727,66.25749,81,401.5801
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,36.07706,36.07706,0,0,0,36.07706,279.6268,62.90528,0,0,100.8811,37.97586,36.07706,0,0,0,318.7582,0,0,0,420.0009,100,0.1946305,39.68477,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,81.2835,81.2835,20.25,0,7.39125,81.2835,126.5446,38.61412,0,0,102.8599,64.24579,61.0335,0,0,0,318.7582,0,0,0,420.0009,100,0.1946305,89.41185,82.28793,81,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,131.5574,131.5574,62.85744,0,18.17093,131.5574,80.18693,33.17609,0,0,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946305,144.7132,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,153.4423,149.7,81,0,22.761,149.7,69.50138,31.72777,3.742271,19.0865,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946305,168.7865,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,20.65888,20.65888,0,0,0,20.65888,451.3225,71.49198,0,0,93.23817,21.74619,20.65888,0,0,0,318.7582,0,0,0,420.0009,100,0.1946305,22.72477,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,117.1773,117.1773,56.49334,0,16.56082,117.1773,54.51383,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.1946305,128.895,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,48.24246,48.24246,0,0,0,48.24246,64.88676,0,0,0,31.30297,50.78154,48.24246,0,0,0,318.7582,0,19.47857,-19.47857,399.4686,95.11139,0.1946305,53.06671,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,46.92084,46.92084,0,0,0,46.92084,17.28114,0,1.421085E-14,0,8.108459,49.39036,46.92084,0,0,21.64285,299.2797,0,41.2819,-41.2819,355.9537,84.75071,0.1946305,51.61293,6.486766,0,307.3881
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,100.0733,100.0733,81,0,22.761,100.0733,0,0,0,0,0,20.07712,19.07326,0,0,67.51163,257.9977,0,20.07712,-20.07712,334.7905,79.71188,0.1946305,110.0806,0,81,257.9977
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,61.21269,61.21269,81,0,22.761,61.21269,0,0,0,0,0,0,0,19.78731,18.79794,89.81954,237.9206,18.79794,0,18.79794,352.6238,83.95789,0.1947321,67.33396,0,81,237.9206
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,123.3026,123.3026,81,0,22.761,123.3026,0,0,0,0,0,44.52907,42.30262,0,0,71.0216,254.8388,0,44.52907,-44.52907,305.6861,72.78225,0.1947321,135.6329,0,81,254.8388
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,64.17612,64.17612,81,0,22.761,64.17612,0,0,0,0,0,0,0,16.82387,15.98268,120.4984,210.3097,15.98268,0,15.98268,320.8486,76.39236,0.1948183,70.59374,0,81,210.3097
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.5157,224.6941,68.7,0,68.7,386.0231,91.91008,0.1948848,0,0,81,224.6941
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,28.64787,28.64787,0,0,0,28.64787,0,0,3.552714E-15,0,0,30.15565,28.64787,0,0,35.81567,286.5241,0,30.15565,-30.15565,354.2363,84.3418,0.1948848,31.51266,0,0,286.5241
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,125.4914,125.4914,81,0,22.761,125.4914,0,0,0,0,0,46.83303,44.49138,0,0,69.32195,256.3685,0,46.83303,-46.83303,304.8699,72.58793,0.1948848,138.0405,0,81,256.3685
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,88.98508,88.98508,81,0,22.761,88.98508,0,0,0,0,0,8.405353,7.985085,0,0,121.3587,209.5354,0,8.405353,-8.405353,296.0099,70.4784,0.1948848,97.88359,0,81,209.5354
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,65.94067,65.94067,81,0,22.761,65.94067,0,0,0,0,0,0,0,15.05934,14.30637,130.6979,201.1301,14.30637,0,14.30637,309.5821,73.70988,0.1949615,72.53473,0,81,201.1301
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,45.45387,45.45387,81,0,22.761,45.45387,0,0,0,0,0,0,0,35.54613,33.76882,116.3916,214.0058,33.76882,0,33.76882,341.618,81.33746,0.195142,49.99926,0,81,214.0058
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,50.84555,50.84555,0,0,0,50.84555,0,0,7.105427E-15,0,0,53.52164,50.84555,0,0,82.62274,244.3978,0,53.52164,-53.52164,285.2013,67.90493,0.195142,55.93011,0,0,244.3978
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,11.73243,11.73243,0,0,0,11.73243,0,0,1.776357E-15,0,0,12.34993,11.73243,0,0,142.0912,190.8761,0,12.34993,-12.34993,272.1833,64.80542,0.195142,12.90567,0,0,190.8761
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,8.833899,8.833899,0,0,0,8.833899,186.4482,0,0,0,16.47065,9.298841,8.833899,0,0,155.8134,178.5262,7.171809,0,7.171809,278.9871,66.42536,0.1950679,9.71729,13.17652,0,194.9968
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,46.39359,46.39359,0,0,0,46.39359,84.83434,0,7.105427E-15,0,39.3577,48.83536,46.39359,0,0,148.6416,184.9808,0,9.477662,-9.477662,268.9967,64.04671,0.1950679,51.03295,31.48616,0,224.3385
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,0,0,0,66.7829,0,0,0,0,159.1723,175.5032,66.7829,0,66.7829,332.3526,79.1314,0.1943806,0,53.42632,0,242.2861
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,101.764,101.764,81,0,22.761,101.764,98.92724,0,0,0,100.6723,21.8568,20.76396,0,0,92.3894,235.6078,78.81548,0,78.81548,407.1235,96.93397,0.1942836,111.9404,80.53783,81,336.2801
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,88.47675,0,0,102.0507,0,0,0,0,13.57392,306.5417,13.57392,0,13.57392,420.0009,100,0.1941452,0,81.64054,0,408.5924
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,70.72084,70.72084,20.25,0,7.39125,70.72084,132.2368,40.39175,0,0,93.51894,53.1272,50.47084,0,0,0,318.7582,0,0,0,420.0009,100,0.1941452,77.79292,74.81516,81,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,140.1469,140.1469,71.44687,0,20.34406,140.1469,81.6695,42.14146,0,4.461556,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1941452,154.1616,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,97.44212,97.44212,28.74212,0,9.539756,97.44212,95.88725,21.11878,0,0,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1941452,107.1863,74.74765,81,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,79.22372,79.22372,20.25,0,7.39125,79.22372,85.21741,5.434798,0,0,67.5124,62.0776,58.97372,0,0,0,318.7582,0,0,0,420.0009,100,0.1941452,87.1461,54.00992,81,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,54.37009,54.37009,0,0,0,54.37009,86.81641,0,0,0,47.20216,57.23167,54.37009,0,0,0,318.7582,0,10.02951,-10.02951,409.4288,97.48286,0.1941452,59.8071,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,117.2001,117.2001,81,0,22.761,117.2001,26.06741,0,0,0,30.55103,38.10538,36.20012,0,0,11.1439,308.7287,0,7.554352,-7.554352,401.4658,95.58691,0.1941452,128.9201,24.44082,81,339.2798
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,146.7165,146.7165,81,0,22.761,146.7165,3.102257,0,0,11.68816,4.551523,69.17527,65.71651,0,0,19.53763,301.1743,0,64.62375,-64.62375,333.3464,79.36803,0.1941452,161.3882,3.641218,81,305.7259
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,65.96368,65.96368,81,0,22.761,65.96368,0,0,0,0,0,0,0,15.03632,14.2845,91.34179,236.5506,14.2845,0,14.2845,346.8979,82.59457,0.1942215,72.56005,0,81,236.5506
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,11.91646,11.91646,0,0,0,11.91646,0,0,0,0,0,12.54364,11.91646,0,0,77.05729,249.4067,0,12.54364,-12.54364,333.6757,79.44644,0.1942215,13.10811,0,0,249.4067
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.390996,0.390996,0,0,0,0.390996,0,0,5.551115E-17,0,0,0.4115747,0.390996,0,0,90.99467,236.863,0,0.4115747,-0.4115747,333.2419,79.34315,0.1942215,0.4300956,0,0,236.863
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,27.218,27.218,0,0,0,27.218,0,0,3.552714E-15,0,0,28.65053,27.218,0,0,91.45197,236.4514,0,28.65053,-28.65053,303.0416,72.15261,0.1942215,29.9398,0,0,236.4514
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,56.47132,56.47132,0,0,0,56.47132,0,0,7.105427E-15,0,0,59.4435,56.47132,0,0,123.2859,207.8009,0,59.4435,-59.4435,240.3826,57.23384,0.1942215,62.11845,0,0,207.8009
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,51.20471,51.20471,0,0,0,51.20471,0,0,7.105427E-15,0,0,53.8997,51.20471,0,0,189.3342,148.3574,0,53.8997,-53.8997,183.5674,43.70643,0.1942215,56.32518,0,0,148.3574
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,4.407374,4.407374,0,0,0,4.407374,0,0,0,0,0,4.639341,4.407374,0,0,249.2228,94.45773,0,4.639341,-4.639341,178.6771,42.54207,0.1942215,4.848112,0,0,94.45773
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.3776,89.81839,0,0,0,178.6771,42.54207,0.1942215,0,0,0,89.81839
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,95.51495,95.51495,81,0,22.761,95.51495,0,0,0,0,0,15.27889,14.51494,0,0,254.3776,89.81839,0,15.27889,-15.27889,162.5717,38.70747,0.1942215,105.0664,0,81,89.81839
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,271.3541,74.53951,68.7,0,68.7,227.7462,54.22519,0.1942891,0,0,81,74.53951
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,114.7289,114.7289,81,0,22.761,114.7289,0,0,0,0,0,35.50414,33.72894,0,0,202.6541,136.3695,0,35.50414,-35.50414,190.3216,45.31458,0.1942891,126.2018,0,81,136.3695
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,242.1032,100.8654,68.7,0,68.7,255.4961,60.83229,0.1943562,0,0,81,100.8654
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,40.44218,40.44218,81,0,22.761,40.44218,40.05536,0,0,0,16.19926,0,0,40.55782,38.52993,173.4032,162.6954,54.72919,0,54.72919,307.4168,73.19433,0.1946206,44.4864,12.95941,81,178.8946
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,54.52314,54.52314,81,0,22.761,54.52314,70.84924,0,0,0,38.62923,0,0,26.47686,25.15301,118.674,211.9516,63.78225,0,63.78225,367.926,87.60124,0.1948621,59.97546,30.90339,81,250.5809
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,121.545,121.545,81,0,22.761,121.545,62.04389,0,0,0,75.41127,42.67899,40.54504,0,0,54.89175,269.3557,32.73228,0,32.73228,398.9785,94.9947,0.1949415,133.6996,60.32902,81,344.7669
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,152.6951,149.7,81,0,22.761,149.7,57.05318,0,2.995067,18.26457,85.40861,72.31579,68.7,0,0,22.15947,298.8147,13.09282,0,13.09282,411.3994,97.95206,0.1948096,167.9646,68.32689,81,384.2233
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,157.802,149.7,81,0,22.761,149.7,59.5725,7.797587,8.101968,23.88216,89.18003,72.31579,68.7,0,0,9.066651,310.5982,9.066651,0,9.066651,420.0009,100,0.1947185,173.5822,71.34402,81,399.7783
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,136.771,136.771,68.07102,0,19.48997,136.771,77.70454,33.96151,0,0.7481229,106.2773,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1947185,150.4481,85.02184,81,425.0355
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947185,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,31.74625,31.74625,0,0,0,31.74625,292.8691,59.55785,0,0,92.97495,33.4171,31.74625,0,0,0,318.7582,0,0,0,420.0009,100,0.1947185,34.92088,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947185,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,28.64439,28.64439,0,0,0,28.64439,213.7497,31.07531,0,0,61.22729,30.15199,28.64439,0,0,0,318.7582,0,0,0,420.0009,100,0.1947185,31.50883,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,31.39256,31.39256,0,0,0,31.39256,88.93322,0,0,0,27.91842,33.0448,31.39256,0,0,0,318.7582,0,5.126386,-5.126386,414.5972,98.71341,0.1947185,34.53182,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,72.42169,72.42169,73.39384,0,20.83664,72.42169,6.452029,0,0,0,4.672668,0,0,0.97215,0.9235424,5.695984,313.6318,5.596211,0,5.596211,419.9062,99.97746,0.1947407,79.66386,3.738135,81,318.3045
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,10.56327,10.56327,0,0,0,10.56327,0,0,1.776357E-15,0,0,11.11923,10.56327,0,0,0.09977329,318.6684,0,11.11923,-11.11923,408.1855,97.18683,0.1947407,11.6196,0,0,318.6684
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,157.8077,149.7,81,0,22.761,149.7,0,0,8.107689,23.88846,0,72.31579,68.7,0,0,12.45448,307.5492,0,72.31579,-72.31579,331.9579,79.03745,0.1947407,173.5885,0,81,307.5492
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,5.936107,5.936107,78.2519,0,22.06573,5.936107,0,0,0,0,0,0,0,72.31579,68.7,92.80536,235.2334,68.7,0,68.7,397.1325,94.55517,0.1948912,6.529717,0,81,235.2334
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,67.80203,67.80203,81,0,22.761,67.80203,0,0,0,0,0,0,0,13.19796,12.53807,24.10536,297.0634,12.53807,0,12.53807,409.0272,97.38722,0.1949563,74.58224,0,81,297.0634
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,48.64221,48.64221,0,0,0,48.64221,0,0,7.105427E-15,0,0,51.20233,48.64221,0,0,11.56729,308.3477,0,51.20233,-51.20233,355.0551,84.53677,0.1949563,53.50644,0,0,308.3477
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,65.23145,65.23145,81,0,22.761,65.23145,0,0,0,0,0,0,0,15.76855,14.98012,68.45876,257.1453,14.98012,0,14.98012,369.2665,87.92043,0.195034,71.75459,0,81,257.1453
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.47865,270.6274,0,0,0,369.2665,87.92043,0.195034,0,0,0,270.6274
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,5.245051,5.245051,0,0,0,5.245051,0,0,0,0,0,5.521107,5.245051,0,0,53.47865,270.6274,0,5.521107,-5.521107,363.4468,86.53477,0.195034,5.769557,0,0,270.6274
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.61321,265.1064,0,0,0,363.4468,86.53477,0.195034,0,0,0,265.1064
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,66.48114,66.48114,81,0,22.761,66.48114,0,0,0,0,0,0,0,14.51886,13.79292,59.61321,265.1064,13.79292,0,13.79292,376.5319,89.65027,0.1951054,73.12926,0,81,265.1064
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,61.31546,61.31546,0,0,0,61.31546,0,0,7.105427E-15,0,0,64.54259,61.31546,0,0,45.82029,277.52,0,64.54259,-64.54259,308.498,73.45177,0.1951054,67.44701,0,0,277.52
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,40.94828,40.94828,0,0,0,40.94828,0,0,7.105427E-15,0,0,43.10345,40.94828,0,0,117.5343,212.9774,0,43.10345,-43.10345,263.063,62.63392,0.1951054,45.04311,0,0,212.9774
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,7.848646,7.848646,0,0,0,7.848646,236.4243,0,0,0,18.55611,8.261732,7.848646,0,0,165.427,169.8739,10.29438,0,10.29438,272.8291,64.95918,0.1950023,8.633511,14.84489,0,188.43
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,115.9627,115.9627,81,0,22.761,115.9627,43.16621,0,0,0,50.05672,36.80289,34.96274,0,0,155.1326,179.1389,13.25384,0,13.25384,285.4028,67.95291,0.1950513,127.559,40.04538,81,229.1956
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,15.12228,15.12228,81,0,22.761,15.12228,518.0885,0,0,0,78.34682,0,0,65.87772,62.58383,141.8788,191.0673,140.9306,0,140.9306,419.1013,99.78584,0.1945215,16.63451,62.67746,81,269.4141
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,113.0232,113.0232,44.32317,0,13.48176,113.0232,85.44164,23.30492,0,0,96.56885,72.31579,68.7,0,0,0.9481438,317.9049,0.9481438,0,0.9481438,420.0009,100,0.1945121,124.3255,77.25508,81,414.4738
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,55.81615,55.81615,0,0,0,55.81615,192.2924,48.57637,0,0,107.3302,58.75385,55.81615,0,0,0,318.7582,0,0,0,420.0009,100,0.1945121,61.39777,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,135.2028,135.2028,66.50282,0,19.09321,135.2028,78.48571,33.7991,0,0,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945121,148.7231,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,87.48643,87.48643,20.25,0,7.39125,87.48643,139.6688,51.41607,0,0,122.1913,70.77518,67.23643,0,0,0,318.7582,0,0,0,420.0009,100,0.1945121,96.23507,97.75301,81,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,104.2254,104.2254,35.52536,0,11.25592,104.2254,87.09538,18.45969,0,0,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945121,114.6479,72.62038,81,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,205.8244,149.7,81,0,22.761,149.7,52.90505,6.883072,56.12445,76.70689,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945121,226.4069,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,48.10257,48.10257,0,0,0,48.10257,95.46737,0,0,0,45.92226,50.63428,48.10257,0,0,0,318.7582,0,4.712025,-4.712025,415.0339,98.81741,0.1945121,52.91283,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,91.15778,91.15778,72.18654,0,20.53119,91.15778,27.6502,0,0,0,25.20531,19.96972,18.97124,0,0,5.235583,314.0462,5.235583,0,5.235583,420.0009,100,0.1945314,100.2736,20.16425,81,339.2515
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945314,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,79.43553,79.43553,79.43553,0,22.36519,79.43553,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945314,87.37909,0,81,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945314,0,0,0,318.7582
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,51.52842,51.52842,0,0,0,51.52842,0,0,7.105427E-15,0,0,54.24044,51.52842,0,0,0,318.7582,0,54.24044,-54.24044,362.8264,86.38706,0.1945314,56.68126,0,0,318.7582
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,107.3747,107.3747,81,0,22.761,107.3747,0,0,0,0,0,27.76285,26.37471,0,0,60.26715,264.5178,0,27.76285,-27.76285,333.5618,79.41931,0.1945314,118.1122,0,81,264.5178
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,13.24297,13.24297,81,0,22.761,13.24297,0,0,0,0,0,0,0,67.75703,64.36917,91.11477,236.7549,64.36917,0,64.36917,394.6277,93.9588,0.1947624,14.56727,0,81,236.7549
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,106.4968,106.4968,81,0,22.761,106.4968,0,0,0,0,0,26.83877,25.49683,0,0,26.7456,294.6872,0,26.83877,-26.83877,366.3372,87.22297,0.1947624,117.1465,0,81,294.6872
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,40.05546,40.05546,0,0,0,40.05546,0,0,0,0,0,42.16364,40.05546,0,0,56.56646,267.8484,0,42.16364,-42.16364,321.8928,76.64099,0.1947624,44.061,0,0,267.8484
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,83.03658,83.03658,81,0,22.761,83.03658,0,0,0,0,0,2.143772,2.036583,0,0,103.4149,225.6848,0,2.143772,-2.143772,319.6331,76.10296,0.1947624,91.34024,0,81,225.6848
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,38.52988,38.52988,81,0,22.761,38.52988,0,7.105427E-15,0,0,0,0,0,42.47012,40.34662,105.7969,223.541,40.34662,0,40.34662,357.9092,85.21632,0.1949689,42.38286,0,81,223.541
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,105.4848,105.4848,81,0,22.761,105.4848,0,0,0,0,0,25.77346,24.48479,0,0,65.45029,259.853,0,25.77346,-25.77346,330.7416,78.74785,0.1949689,116.0333,0,81,259.853
