Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,47.4934,47.4934,81,0,22.761,47.4934,0,0,0,0,0,0,0,33.5066,31.83127,94.08747,234.0795,31.83127,0,31.83127,360.9394,85.93778,0.1951312,52.24274,0,81,234.0795
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,57.99074,57.99074,0,0,0,57.99074,0,0,0,0,0,61.04288,57.99074,0,0,62.2562,262.7276,0,61.04288,-61.04288,296.5946,70.61761,0.1951312,63.78981,0,0,262.7276
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,91.92337,91.92337,81,0,22.761,91.92337,24.25034,0,0,0,22.29173,11.49828,10.92337,0,0,130.0816,201.6848,10.79345,0,10.79345,306.8341,73.0556,0.1951704,101.1157,17.83339,81,223.9765
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,64.92197,0,18.69326,0,0,0,0,0,57.61231,0,0,64.92197,61.67587,119.2882,211.3989,119.2882,0,119.2882,420.0009,100,0.1946322,0,46.08985,81,269.0112
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,99.37529,99.37529,30.67529,0,10.02885,99.37529,86.87505,14.01654,0,0,86.33233,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946322,109.3128,69.06586,81,405.0905
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,42.49772,42.49772,0,0,0,42.49772,234.9266,55.104,0,0,99.83843,44.73444,42.49772,0,0,0,318.7582,0,0,0,420.0009,100,0.1946322,46.74749,79.87075,0,418.5966
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,129.9798,129.9798,61.27975,0,17.77178,129.9798,87.74608,41.73635,0,0,114.0521,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946322,142.9777,91.24171,81,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,119.0777,119.0777,50.3777,0,15.01356,119.0777,100.346,47.1739,0,0,119.4897,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946322,130.9855,95.59176,81,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,84.3797,84.3797,20.25,0,7.39125,84.3797,127.1753,39.80516,0,0,107.3101,67.50495,64.1297,0,0,0,318.7582,0,0,0,420.0009,100,0.1946322,92.81767,85.84808,81,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,16.16236,16.16236,0,0,0,16.16236,661.676,89.92946,0,0,106.9425,17.01301,16.16236,0,0,0,318.7582,0,0,0,420.0009,100,0.1946322,17.7786,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,63.91295,63.91295,20.25,0,7.39125,63.91295,152.6848,51.62436,0,0,97.58537,45.961,43.66295,0,0,0,318.7582,0,0,0,420.0009,100,0.1946322,70.30424,78.06829,81,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,126.4752,126.4752,67.20798,0,19.27162,126.4752,49.32709,0,0,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1946322,139.1227,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,94.50114,94.50114,60.10492,0,17.47454,94.50114,38.31335,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1946322,103.9512,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,104.0208,104.0208,81,0,22.761,104.0208,6.780381,0,0,0,7.053005,24.23239,23.02077,0,0,0,318.7582,0,17.17939,-17.17939,401.8922,95.68842,0.1946322,114.4229,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.08821,301.5788,0,0,0,401.8922,95.68842,0.1946322,0,0,0,301.5788
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,29.85162,29.85162,0,0,0,29.85162,0,0,3.552714E-15,0,0,31.42276,29.85162,0,0,19.08821,301.5788,0,31.42276,-31.42276,368.7697,87.80213,0.1946322,32.83678,0,0,301.5788
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.00239,270.1561,0,0,0,368.7697,87.80213,0.1946322,0,0,0,270.1561
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.00239,270.1561,0,0,0,368.7697,87.80213,0.1946322,0,0,0,270.1561
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,44.70391,44.70391,0,0,0,44.70391,0,0,7.105427E-15,0,0,47.05675,44.70391,0,0,54.00239,270.1561,0,47.05675,-47.05675,319.1675,75.99211,0.1946322,49.1743,0,0,270.1561
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,49.25817,49.25817,0,0,0,49.25817,0,0,7.105427E-15,0,0,51.8507,49.25817,0,0,106.2877,223.0993,0,51.8507,-51.8507,264.5121,62.97894,0.1946322,54.18398,0,0,223.0993
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,26.71789,26.71789,0,0,0,26.71789,0,0,3.552714E-15,0,0,28.12409,26.71789,0,0,163.8996,171.2486,0,28.12409,-28.12409,234.8667,55.92052,0.1946322,29.38968,0,0,171.2486
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,61.41794,61.41794,0,0,0,61.41794,0,0,7.105427E-15,0,0,64.65047,61.41794,0,0,195.1485,143.1245,0,64.65047,-64.65047,166.7191,39.69494,0.1946322,67.55973,0,0,143.1245
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.9824,78.47407,0,0,0,166.7191,39.69494,0.1946322,0,0,0,78.47407
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,68.08774,68.08774,81,0,22.761,68.08774,0,0,0,0,0,0,0,12.91226,12.26665,266.9824,78.47407,12.26665,0,12.26665,178.3563,42.46569,0.1946945,74.89651,0,81,78.47407
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,29.70447,29.70447,81,0,22.761,29.70447,0,0,0,0,0,0,0,51.29553,48.73075,254.7157,89.51405,48.73075,0,48.73075,224.5863,53.47282,0.1949413,32.67492,0,81,89.51405
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,16.67226,16.67226,81,0,22.761,16.67226,0,0,0,0,0,0,0,64.32774,61.11135,205.985,133.3717,61.11135,0,61.11135,282.5616,67.27644,0.1951989,18.33948,0,81,133.3717
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,70.74402,70.74402,81,0,22.761,70.74402,22.69453,0,0,0,16.05502,0,0,10.25598,9.743182,144.8736,188.3719,25.79821,0,25.79821,307.036,73.10365,0.1953053,77.81842,12.84402,81,204.427
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,36.71609,36.71609,81,0,22.761,36.71609,137.8619,0,0,0,50.61752,0,0,44.28391,42.06971,119.0754,211.5903,92.68723,0,92.68723,394.9668,94.03953,0.1952545,40.3877,40.49401,81,262.2079
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,90.37468,90.37468,50.39033,0,15.01675,90.37468,75.7701,7.105427E-15,0,0,68.47698,42.08878,39.98434,0,0,26.3882,295.0089,26.3882,0,26.3882,420.0009,100,0.1953483,99.41214,54.78159,81,363.4858
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,33.7294,33.7294,0,0,0,33.7294,252.4167,49.63403,0,0,85.13866,35.50463,33.7294,0,0,0,318.7582,0,0,0,420.0009,100,0.1953483,37.10234,68.11093,0,403.8969
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,104.3538,0,0,104.3538,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953483,0,83.48301,0,423.112
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,103.5566,103.5566,34.85664,0,11.08673,103.5566,118.2528,50.1428,0,0,122.4586,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953483,113.9123,97.96687,81,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,100.8417,100.8417,32.14166,0,10.39984,100.8417,114.0402,42.68424,0,0,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953483,110.9258,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,20.89904,20.89904,0,0,0,20.89904,323.9734,45.70834,0,0,67.70734,21.99899,20.89904,0,0,0,318.7582,0,0,0,420.0009,100,0.1953483,22.98894,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,17.26371,17.26371,0,0,0,17.26371,158.0498,9.112927,0,0,27.28526,18.17233,17.26371,0,0,0,318.7582,0,0,0,420.0009,100,0.1953483,18.99008,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,78.67024,78.67024,53.44636,0,15.78993,78.67024,33.75032,0,0,0,26.55145,26.55145,25.22388,0,0,0,318.7582,0,0,0,420.0009,100,0.1953483,86.53727,21.24117,81,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,138.5731,138.5731,81,0,22.761,138.5731,11.28459,0,0,2.730411,15.63741,60.60326,57.5731,0,0,0,318.7582,0,44.96586,-44.96586,372.6027,88.71474,0.1953483,152.4304,12.50992,81,334.3956
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.629503,2.629503,0,0,0,2.629503,110.4887,0,0,0,2.905305,2.767898,2.629503,0,0,49.96206,273.7924,0.1374069,0,0.1374069,372.733,88.74578,0.195347,2.892453,2.324244,0,276.6977
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.82466,273.916,0,0,0,372.733,88.74578,0.195347,0,0,0,273.916
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.852726,2.852726,0,0,0,2.852726,0,0,4.440892E-16,0,0,3.002869,2.852726,0,0,49.82466,273.916,0,3.002869,-3.002869,369.5677,87.99213,0.195347,3.137998,0,0,273.916
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,109.2221,109.2221,81,0,22.761,109.2221,0,0,0,0,0,29.70743,28.22206,0,0,53.16118,270.9132,0,29.70743,-29.70743,338.2533,80.53635,0.195347,120.1443,0,81,270.9132
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.16943,241.2057,0,0,0,338.2533,80.53635,0.195347,0,0,0,241.2057
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,18.29443,18.29443,0,0,0,18.29443,0,0,3.552714E-15,0,0,19.2573,18.29443,0,0,86.16943,241.2057,0,19.2573,-19.2573,317.9543,75.70327,0.195347,20.12388,0,0,241.2057
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,20.92408,20.92408,0,0,0,20.92408,0,0,3.552714E-15,0,0,22.02534,20.92408,0,0,107.5664,221.9484,0,22.02534,-22.02534,294.7376,70.17548,0.195347,23.01648,0,0,221.9484
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,32.5134,32.5134,0,0,0,32.5134,0,0,7.105427E-15,0,0,34.22464,32.5134,0,0,132.039,199.9231,0,34.22464,-34.22464,258.6617,61.58599,0.195347,35.76475,0,0,199.9231
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,46.28799,46.28799,0,0,0,46.28799,0,0,0,0,0,48.7242,46.28799,0,0,170.0664,165.6985,0,48.7242,-48.7242,207.3019,49.35749,0.195347,50.91679,0,0,165.6985
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.2044,116.9743,0,0,0,207.3019,49.35749,0.195347,0,0,0,116.9743
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,21.21778,21.21778,0,0,0,21.21778,0,0,3.552714E-15,0,0,22.33451,21.21778,0,0,224.2044,116.9743,0,22.33451,-22.33451,183.7592,43.75211,0.195347,23.33956,0,0,116.9743
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,24.24592,24.24592,0,0,0,24.24592,0,0,0,0,0,25.52202,24.24592,0,0,249.0205,94.63976,0,25.52202,-25.52202,156.8567,37.34675,0.195347,26.67051,0,0,94.63976
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,4.877495,4.877495,0,0,0,4.877495,0,0,8.881784E-16,0,0,5.134205,4.877495,0,0,277.3783,69.11774,0,5.134205,-5.134205,151.4447,36.0582,0.195347,5.365244,0,0,69.11774
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,51.96061,51.96061,0,0,0,51.96061,12.39243,0,0,0,6.439182,54.69538,51.96061,0,0,283.083,63.98353,0,48.2562,-48.2562,100.5782,23.94715,0.195347,57.15668,5.151345,0,70.42271
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,89.51743,89.51743,81,0,22.761,89.51743,19.95099,0,0,0,17.85962,8.965716,8.517431,0,0,336.701,15.72733,8.8939,0,8.8939,109.0157,25.95607,0.1953786,98.46918,14.28769,81,33.58694
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,35.20509,35.20509,81,0,22.761,35.20509,115.3902,-7.105427E-15,0,0,40.62324,0,0,45.79491,43.50517,327.8071,23.73184,84.1284,0,84.1284,188.8269,44.9587,0.1954101,38.7256,32.49859,81,64.35508
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,90.86186,90.86186,81,0,22.761,90.86186,71.49738,0,0,0,64.96385,10.38091,9.86186,0,0,243.6787,99.4474,54.58295,0,54.58295,240.6089,57.28771,0.1956024,99.94804,51.97108,81,164.4113
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,45.39151,45.39151,81,0,22.761,45.39151,125.2098,0,0,0,56.83461,0,0,35.60849,33.82806,189.0957,148.5721,90.66267,0,90.66267,326.619,77.76628,0.1955703,49.93066,45.46769,81,205.4067
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,43.80999,43.80999,65.00266,0,18.71367,43.80999,173.7617,0,0,0,76.12501,0,0,21.19266,20.13303,98.43307,230.1685,96.25803,0,96.25803,417.9374,99.50871,0.1952661,48.19099,60.90001,81,306.2935
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,56.05282,56.05282,0,0,0,56.05282,134.0631,13.96813,0,0,75.14614,59.00297,56.05282,0,0,2.175036,316.8007,2.175036,0,2.175036,420.0009,100,0.1952454,61.6581,60.11691,0,391.9468
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,3.05702,3.05702,0,0,0,3.05702,2021.096,58.5674,0,0,61.78532,3.217916,3.05702,0,0,0,318.7582,0,0,0,420.0009,100,0.1952454,3.362722,49.42826,0,380.5435
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,70.82337,70.82337,20.25,0,7.39125,70.82337,100.8332,18.17834,0,0,71.41346,53.23513,50.57337,0,0,0,318.7582,0,0,0,420.0009,100,0.1952454,77.90571,57.13077,81,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952454,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,106.5078,106.5078,81,0,22.761,106.5078,7.930426,3.552714E-15,0,0,8.446521,26.85031,25.50779,0,0,0,318.7582,0,18.40378,-18.40378,400.6016,95.38113,0.1952454,117.1586,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,88.2765,88.2765,81,0,22.761,88.2765,3.771541,0,0,0,3.329384,7.659476,7.276503,0,0,20.44865,300.3544,0,4.330092,-4.330092,396.0372,94.29439,0.1952454,97.10416,2.663507,81,303.6838
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,8.425327,8.425327,0,0,0,8.425327,0,0,1.776357E-15,0,0,8.868766,8.425327,0,0,25.25986,296.0244,0,8.868766,-8.868766,386.6887,92.06856,0.1952454,9.267859,0,0,296.0244
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,51.28384,51.28384,0,0,0,51.28384,0,0,7.105427E-15,0,0,53.98299,51.28384,0,0,35.11405,287.1556,0,53.98299,-53.98299,329.7856,78.52024,0.1952454,56.41223,0,0,287.1556
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,165.113,149.7,81,0,22.761,149.7,0,0,15.41296,31.92426,0,72.31579,68.7,0,0,95.09515,233.1726,0,72.31579,-72.31579,253.5581,60.37086,0.1952454,181.6243,0,81,233.1726
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,85.01475,85.01475,81,0,22.761,85.01475,0,0,0,0,0,4.226049,4.014747,0,0,175.446,160.8568,0,4.226049,-4.226049,249.1035,59.31023,0.1952454,93.51622,0,81,160.8568
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,80.99441,80.99441,81,0,22.761,80.99441,0,0,0,0,0,0,0,0.005591762,0.005312174,180.1416,156.6308,0.005312174,0,0.005312174,249.1085,59.31143,0.1952454,89.09385,0,81,156.6308
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,88.45118,88.45118,81,0,22.761,88.45118,0,0,0,0,0,7.843346,7.451179,0,0,180.1363,156.6355,0,7.843346,-7.843346,240.8409,57.34296,0.1952454,97.2963,0,81,156.6355
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,73.35648,73.35648,81,0,22.761,73.35648,0,0,0,0,0,0,0,7.643518,7.261343,188.8512,148.7922,7.261343,0,7.261343,247.7296,58.98312,0.195281,80.69213,0,81,148.7922
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,44.84967,44.84967,81,0,22.761,44.84967,0,0,0,0,0,0,0,36.15033,34.34282,181.5898,155.3274,34.34282,0,34.34282,280.3101,66.74036,0.195449,49.33463,0,81,155.3274
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,102.0063,102.0063,81,0,22.761,102.0063,0,0,0,0,0,22.11189,21.00629,0,0,147.247,186.2359,0,22.11189,-22.11189,257.0021,61.19085,0.195449,112.2069,0,81,186.2359
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,80.20471,80.20471,81,0,22.761,80.20471,0,1.110223E-16,0,0,0,0,0,0.7952886,0.7555242,171.8158,164.124,0.7555242,0,0.7555242,257.7188,61.36151,0.1954527,88.22518,0,81,164.124
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,28.90349,28.90349,81,0,22.761,28.90349,0,0,0,0,0,0,0,52.09651,49.49168,171.0602,164.804,49.49168,0,49.49168,304.6708,72.54052,0.1956938,31.79384,0,81,164.804
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,100.9915,100.9915,81,0,22.761,100.9915,0,0,0,0,0,21.04367,19.99149,0,0,121.5686,209.3465,0,21.04367,-21.04367,282.4888,67.25911,0.1956938,111.0906,0,81,209.3465
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,125.2374,125.2374,81,0,22.761,125.2374,17.30737,7.105427E-15,0,0,21.67529,46.56567,44.23738,0,0,144.9504,188.3029,0,24.89038,-24.89038,256.252,61.01227,0.1956938,137.7611,17.34023,81,209.9781
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,81.11572,81.11572,81,0,22.761,81.11572,68.62038,0,0,0,55.66191,0.1218021,0.115712,0,0,172.6064,163.4125,55.54011,0,55.54011,308.942,73.55748,0.1958855,89.22728,44.52953,81,219.0744
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,166.6021,149.7,81,0,22.761,149.7,50.53651,0,16.90205,33.56226,75.65316,72.31579,68.7,0,0,117.0663,213.3986,3.337373,0,3.337373,312.1081,74.31131,0.1958539,183.2623,60.52253,81,289.0518
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,60.90166,60.90166,75.5851,0,21.39103,60.90166,161.3628,0,0,0,98.27264,0,0,14.68344,13.94927,113.7289,216.4022,112.2219,0,112.2219,418.5712,99.65961,0.1955449,66.99183,78.61812,81,314.6749
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,150.723,149.7,81,0,22.761,149.7,66.42757,25.61929,1.023018,16.09532,99.44206,72.31579,68.7,0,0,1.506985,317.4019,1.506985,0,1.506985,420.0009,100,0.1955307,165.7953,79.55365,81,416.844
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,109.8609,109.8609,41.16091,0,12.68171,109.8609,111.881,50.59769,0,0,122.9135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1955307,120.847,98.33079,81,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,34.9936,34.9936,0,0,0,34.9936,336.3731,80.87371,0,0,117.7091,36.83537,34.9936,0,0,0,318.7582,0,0,0,420.0009,100,0.1955307,38.49297,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,70.76868,70.76868,20.25,0,7.39125,70.76868,150.5406,53.35808,0,0,106.5356,53.17757,50.51869,0,0,0,318.7582,0,0,0,420.0009,100,0.1955307,77.84556,85.22852,81,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955307,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955307,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,1.09467,1.09467,0,0,0,1.09467,2801.178,29.51138,0,0,30.66366,1.152285,1.09467,0,0,0,318.7582,0,0,0,420.0009,100,0.1955307,1.204137,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955307,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,51.20719,51.20719,0,0,0,51.20719,0,0,7.105427E-15,0,0,53.90231,51.20719,0,0,0,318.7582,0,53.90231,-53.90231,363.1828,86.47192,0.1955307,56.32791,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,143.1907,143.1907,81,0,22.761,143.1907,0,0,0,7.809757,0,65.46388,62.19069,0,0,59.89145,264.8559,0,65.46388,-65.46388,294.1778,70.0422,0.1955307,157.5098,0,81,264.8559
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,63.03183,63.03183,81,0,22.761,63.03183,0,0,0,0,0,0,0,17.96817,17.06976,132.6291,199.392,17.06976,0,17.06976,310.3716,73.89786,0.1956131,69.33501,0,81,199.392
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,18.25696,18.25696,81,0,22.761,18.25696,0,0,0,0,0,0,0,62.74304,59.60589,115.5593,214.7548,59.60589,0,59.60589,366.9187,87.36143,0.1958727,20.08266,0,81,214.7548
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,11.86902,11.86902,0,0,0,11.86902,0,0,1.776357E-15,0,0,12.4937,11.86902,0,0,55.95345,268.4001,0,12.4937,-12.4937,353.7492,84.22584,0.1958727,13.05592,0,0,268.4001
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,45.77133,45.77133,0,0,0,45.77133,0,0,7.105427E-15,0,0,48.18035,45.77133,0,0,69.83534,255.9064,0,48.18035,-48.18035,302.9627,72.13383,0.1958727,50.34846,0,0,255.9064
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,108.4103,108.4103,81,0,22.761,108.4103,0,0,0,0,0,28.85296,27.41031,0,0,123.3691,207.7261,0,28.85296,-28.85296,272.549,64.89249,0.1958727,119.2513,0,81,207.7261
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,46.72385,46.72385,81,0,22.761,46.72385,0,0,0,0,0,0,0,34.27615,32.56234,155.4279,178.8731,32.56234,0,32.56234,303.4403,72.24755,0.1960285,51.39624,0,81,178.8731
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,31.72028,31.72028,81,0,22.761,31.72028,0,0,0,0,0,0,0,49.27972,46.81573,122.8656,208.1792,46.81573,0,46.81573,347.8536,82.82213,0.1962517,34.89231,0,81,208.1792
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,56.88209,56.88209,0,0,0,56.88209,0,0,0,0,0,59.87588,56.88209,0,0,76.04984,250.3134,0,59.87588,-59.87588,284.7389,67.79485,0.1962517,62.5703,0,0,250.3134
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,93.95749,93.95749,81,0,22.761,93.95749,0,0,0,0,0,13.63946,12.95749,0,0,142.5786,190.4375,0,13.63946,-13.63946,270.3617,64.3717,0.1962517,103.3532,0,81,190.4375
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,157.7336,176.798,68.7,0,68.7,335.5362,79.88941,0.1963066,0,0,81,176.798
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,32.9413,32.9413,81,0,22.761,32.9413,50.34202,0,0,0,16.58332,0,0,48.0587,45.65576,89.03355,238.628,62.23908,0,62.23908,394.5814,93.94775,0.1965372,36.23543,13.26665,81,255.2113
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,125.7334,125.7334,81,0,22.761,125.7334,38.54631,0,0,0,48.4656,47.08783,44.73344,0,0,26.79448,294.6432,1.377766,0,1.377766,395.8884,94.25896,0.1965418,138.3068,38.77248,81,343.1088
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,72.74245,72.74245,20.25,0,7.39125,72.74245,114.3287,2.493571,0,0,83.1655,55.25521,52.49245,0,0,25.41671,295.8832,25.41671,0,25.41671,420.0009,100,0.1963051,80.0167,66.53239,81,379.0487
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,149.6682,149.6682,80.96821,0,22.75296,149.6682,68.24261,29.8217,0,14.93503,102.1375,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1963051,164.635,81.70999,81,420.8957
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,146.9241,146.9241,78.22408,0,22.05869,146.9241,67.27908,26.53338,0,11.91648,98.84917,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1963051,161.6165,79.07933,81,417.6074
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,65.05571,65.05571,20.25,0,7.39125,65.05571,174.9243,66.63433,0,0,113.7982,47.16391,44.80571,0,0,0,318.7582,0,0,0,420.0009,100,0.1963051,71.56129,91.03859,81,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,26.92623,26.92623,0,0,0,26.92623,376.0799,72.92073,0,0,101.2641,28.3434,26.92623,0,0,0,318.7582,0,0,0,420.0009,100,0.1963051,29.61885,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,108.2889,108.2889,46.59605,0,14.0568,108.2889,59.96905,0,0,0,64.93981,64.93981,61.69282,0,0,0,318.7582,0,0,0,420.0009,100,0.1963051,119.1178,51.95185,81,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,8.96908,8.96908,0,0,0,8.96908,575.5256,42.17822,0,0,51.61936,9.441136,8.96908,0,0,0,318.7582,0,0,0,420.0009,100,0.1963051,9.865988,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,73.54902,73.54902,38.94614,0,12.12138,73.54902,49.52354,0,0,0,36.42408,36.42408,34.60287,0,0,0,318.7582,0,0,0,420.0009,100,0.1963051,80.90392,29.13926,81,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,13.55587,13.55587,0,0,0,13.55587,74.91356,0,0,0,10.15519,14.26934,13.55587,0,0,0,318.7582,0,4.114152,-4.114152,415.6642,98.96745,0.1963051,14.91146,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,27.33527,27.33527,0,0,0,27.33527,11.52911,0,0,0,3.151513,28.77397,27.33527,0,0,4.57128,314.6441,0,25.62245,-25.62245,388.6557,92.53689,0.1963051,30.06879,2.521211,0,317.7956
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,45.02391,45.02391,0,0,0,45.02391,0,0,0,0,0,47.39359,45.02391,0,0,33.04067,289.0216,0,47.39359,-47.39359,338.6985,80.64233,0.1963051,49.5263,0,0,289.0216
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,26.80387,26.80387,0,0,0,26.80387,0,0,3.552714E-15,0,0,28.21461,26.80387,0,0,85.70021,241.628,0,28.21461,-28.21461,308.9577,73.5612,0.1963051,29.48426,0,0,241.628
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.0498,213.4134,0,0,0,308.9577,73.5612,0.1963051,0,0,0,213.4134
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.0498,213.4134,0,0,0,308.9577,73.5612,0.1963051,0,0,0,213.4134
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,66.75552,66.75552,81,0,22.761,66.75552,0,0,0,0,0,0,0,14.24448,13.53226,117.0498,213.4134,13.53226,0,13.53226,321.7955,76.61782,0.1963689,73.43107,0,81,213.4134
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,66.83189,66.83189,81,0,22.761,66.83189,0,0,0,0,0,0,0,14.16811,13.4597,103.5175,225.5925,13.4597,0,13.4597,334.5645,79.65805,0.1964323,73.51508,0,81,225.5925
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.05782,237.7062,68.7,0,68.7,399.739,95.17577,0.1964861,0,0,81,237.7062
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,48.23242,48.23242,0,0,0,48.23242,0,0,7.105427E-15,0,0,50.77097,48.23242,0,0,21.35782,299.5362,0,50.77097,-50.77097,346.2217,82.43358,0.1964861,53.05566,0,0,299.5362
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,76.04733,76.04733,81,0,22.761,76.04733,0,0,0,0,0,0,0,4.952665,4.705032,77.77001,248.7652,4.705032,0,4.705032,350.6853,83.49634,0.1965082,83.65207,0,81,248.7652
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,29.00812,29.00812,0,0,0,29.00812,0,0,3.552714E-15,0,0,30.53487,29.00812,0,0,73.06498,252.9997,0,30.53487,-30.53487,318.4987,75.83288,0.1965082,31.90894,0,0,252.9997
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,105.8231,105.8231,81,0,22.761,105.8231,0,0,0,0,0,26.12952,24.82305,0,0,106.9926,222.4649,0,26.12952,-26.12952,290.9558,69.27505,0.1965082,116.4053,0,81,222.4649
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,116.8933,116.8933,81,0,22.761,116.8933,0,0,0,0,0,37.78243,35.89331,0,0,136.0254,196.3354,0,37.78243,-37.78243,251.1296,59.79265,0.1965082,128.5826,0,81,196.3354
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,95.28429,95.28429,81,0,22.761,95.28429,8.933864,8.881784E-15,0,0,8.512568,15.03609,14.28429,0,0,178.0059,158.5529,0,6.523525,-6.523525,244.2532,58.15541,0.1965082,104.8127,6.810054,81,167.0655
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,92.74397,92.74397,81,0,22.761,92.74397,36.28347,0,0,0,33.65073,12.36207,11.74397,0,0,185.2543,152.0294,21.28865,0,21.28865,264.4494,62.96402,0.1965789,102.0184,26.92058,81,185.6801
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,80.30379,80.30379,81,0,22.761,80.30379,48.53039,-1.110223E-16,0,0,38.97174,0,0,0.6962141,0.6614035,163.9656,171.1892,39.63315,0,39.63315,302.0487,71.91621,0.1967112,88.33417,31.17739,81,210.1609
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,51.40669,51.40669,81,0,22.761,51.40669,165.4246,0,0,0,85.0393,0,0,29.59331,28.11364,124.3325,206.859,113.1529,0,113.1529,409.395,97.47481,0.1964689,56.54736,68.03144,81,291.8983
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,106.7014,106.7014,61.35805,0,17.79159,106.7014,55.20954,0,0,0,58.90935,47.72984,45.34334,0,0,11.17952,308.6967,11.17952,0,11.17952,420.0009,100,0.1965058,117.3715,47.12748,81,367.606
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,46.76171,46.76171,0,0,0,46.76171,173.0752,31.71008,0,0,80.93293,49.22285,46.76171,0,0,0,318.7582,0,0,0,420.0009,100,0.1965058,51.43788,64.74635,0,399.6912
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,112.247,112.247,43.54704,0,13.2854,112.247,83.04124,20.89554,0,0,93.21133,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1965058,123.4717,74.56907,81,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,77.20912,77.20912,21.96855,0,7.826043,77.20912,75.31231,0,1.421085E-14,0,58.14797,58.14797,55.24057,0,0,0,318.7582,0,0,0,420.0009,100,0.1965058,84.93004,46.51838,81,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,63.21576,63.21576,30.06936,0,9.875546,63.21576,55.19344,0,0,0,34.89095,34.89095,33.1464,0,0,0,318.7582,0,0,0,420.0009,100,0.1965058,69.53734,27.91276,81,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,9.450962,9.450962,0,0,0,9.450962,314.6183,19.78608,0,0,29.73446,9.948381,9.450962,0,0,0,318.7582,0,0,0,420.0009,100,0.1965058,10.39606,23.78757,0,348.4927
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,29.14021,29.14021,0,0,0,29.14021,59.30418,0,3.552714E-15,0,17.28136,30.67391,29.14021,0,0,0,318.7582,0,13.39254,-13.39254,405.8839,96.63882,0.1965058,32.05423,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0,0,0,5.999705,0,0,0,0,14.88061,305.3657,5.999705,0,5.999705,411.5757,97.99401,0.1964507,0,4.799764,0,311.3654
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,137.7719,137.7719,81,0,22.761,137.7719,0,0,0,1.849031,0,59.75984,56.77185,0,0,8.880901,310.7654,0,59.75984,-59.75984,348.5833,82.99585,0.1964507,151.549,0,81,310.7654
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,106.9223,106.9223,81,0,22.761,106.9223,0,0,0,0,0,27.28669,25.92235,0,0,75.28072,251.0056,0,27.28669,-27.28669,319.8206,76.14761,0.1964507,117.6146,0,81,251.0056
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,18.67091,18.67091,81,0,22.761,18.67091,0,0,0,0,0,0,0,62.32909,59.21264,105.5993,223.7189,59.21264,0,59.21264,375.9946,89.52235,0.1967044,20.538,0,81,223.7189
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.38662,277.0103,0,0,0,375.9946,89.52235,0.1967044,0,0,0,277.0103
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,50.60921,50.60921,0,0,0,50.60921,0,0,0,0,0,53.27286,50.60921,0,0,46.38662,277.0103,0,53.27286,-53.27286,319.8401,76.15225,0.1967044,55.67014,0,0,277.0103
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,65.96388,65.96388,81,0,22.761,65.96388,0,0,0,0,0,0,0,15.03612,14.28431,105.5787,223.7374,14.28431,0,14.28431,333.3914,79.37875,0.1967704,72.56027,0,81,223.7374
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,72.44643,72.44643,81,0,22.761,72.44643,0,0,0,0,0,0,0,8.553576,8.125897,91.29437,236.5933,8.125897,0,8.125897,341.1003,81.2142,0.1968079,79.69106,0,81,236.5933
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,39.62761,39.62761,0,0,0,39.62761,0,0,7.105427E-15,0,0,41.71327,39.62761,0,0,83.16848,243.9066,0,41.71327,-41.71327,297.1306,70.74525,0.1968079,43.59037,0,0,243.9066
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,22.36955,22.36955,0,0,0,22.36955,0,0,3.552714E-15,0,0,23.54689,22.36955,0,0,129.5166,202.1933,0,23.54689,-23.54689,272.31,64.83559,0.1968079,24.6065,0,0,202.1933
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.6798,178.6464,0,0,0,272.31,64.83559,0.1968079,0,0,0,178.6464
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.6798,178.6464,0,0,0,272.31,64.83559,0.1968079,0,0,0,178.6464
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.07373358,0.07373358,0,0,0,0.07373358,0,0,1.387779E-17,0,0,0.0776143,0.07373358,0,0,155.6798,178.6464,0,0.0776143,-0.0776143,272.2282,64.81612,0.1968079,0.08110694,0,0,178.6464
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,47.1953,47.1953,0,0,0,47.1953,50.26445,0,7.105427E-15,0,23.72246,49.67926,47.1953,0,0,155.766,178.5688,0,25.9568,-25.9568,244.8674,58.30164,0.1968079,51.91483,18.97796,0,202.2913
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,30.73503,30.73503,0,0,0,30.73503,166.7911,0,0,0,51.26329,32.35267,30.73503,0,0,184.6069,152.612,18.91062,0,18.91062,262.8076,62.5731,0.1966348,33.80854,41.01063,0,203.8753
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,0,0,0,79.57042,0,0,0,0,165.6963,169.6316,79.57042,0,79.57042,338.2947,80.54619,0.1959097,0,63.65633,0,249.202
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,86.62133,86.62133,81,0,22.761,86.62133,92.1463,0,0,0,79.81836,5.917193,5.621333,0,0,86.12585,241.2449,73.90116,0,73.90116,408.4035,97.23873,0.1960298,95.28347,63.85469,81,321.0633
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,64.35783,0,0,76.58252,0,0,0,0,12.22469,307.756,12.22469,0,12.22469,420.0009,100,0.1959191,0,61.26602,0,384.3385
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,73.82201,73.82201,20.25,0,7.39125,73.82201,124.1228,35.23833,0,0,91.62993,56.39159,53.57201,0,0,0,318.7582,0,0,0,420.0009,100,0.1959191,81.20422,73.30394,81,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,100.845,100.845,32.14503,0,10.40069,100.845,126.1882,54.93873,0,0,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1959191,110.9295,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,51.70288,51.70288,0,0,0,51.70288,229.6662,64.31995,0,0,118.744,54.42408,51.70288,0,0,0,318.7582,0,0,0,420.0009,100,0.1959191,56.87317,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,23.80864,23.80864,0,0,0,23.80864,312.5969,49.36333,0,0,74.42506,25.06172,23.80864,0,0,0,318.7582,0,0,0,420.0009,100,0.1959191,26.1895,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,87.57654,87.57654,35.37276,0,11.21731,87.57654,62.74665,0,0,0,54.95134,54.95134,52.20378,0,0,0,318.7582,0,0,0,420.0009,100,0.1959191,96.3342,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,25.03362,25.03362,0,0,0,25.03362,114.8964,2.411561,0,0,28.76274,26.35118,25.03362,0,0,0,318.7582,0,0,0,420.0009,100,0.1959191,27.53698,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,23.52554,23.52554,0,0,0,23.52554,29.29753,0,3.552714E-15,0,6.892404,24.76373,23.52554,0,0,0,318.7582,0,17.87133,-17.87133,401.1628,95.51476,0.1959191,25.8781,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.85703,300.8869,0,0,0,401.1628,95.51476,0.1959191,0,0,0,300.8869
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,36.97615,36.97615,0,0,0,36.97615,0,0,7.105427E-15,0,0,38.92227,36.97615,0,0,19.85703,300.8869,0,38.92227,-38.92227,360.1351,85.74629,0.1959191,40.67377,0,0,300.8869
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,51.06309,51.06309,0,0,0,51.06309,0,0,0,0,0,53.75062,51.06309,0,0,63.10399,261.9646,0,53.75062,-53.75062,303.477,72.25629,0.1959191,56.1694,0,0,261.9646
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,112.466,112.466,81,0,22.761,112.466,0,0,0,0,0,33.12212,31.46601,0,0,122.8269,208.214,0,33.12212,-33.12212,268.5632,63.9435,0.1959191,123.7126,0,81,208.214
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,20.67903,20.67903,81,0,22.761,20.67903,0,0,0,0,0,0,0,60.32097,57.30492,159.6293,175.0919,57.30492,0,57.30492,322.9275,76.88734,0.1961829,22.74693,0,81,175.0919
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.3243,226.6663,68.7,0,68.7,388.102,92.40505,0.1962361,0,0,81,226.6663
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,59.76682,59.76682,0,0,0,59.76682,0,0,0,0,0,62.91244,59.76682,0,0,33.62433,288.4963,0,62.91244,-62.91244,321.7865,76.61567,0.1962361,65.7435,0,0,288.4963
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.527,225.5839,0,0,0,321.7865,76.61567,0.1962361,0,0,0,225.5839
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,99.46737,99.46737,81,0,22.761,99.46737,0,0,0,0,0,19.43933,18.46737,0,0,103.527,225.5839,0,19.43933,-19.43933,301.2956,71.73691,0.1962361,109.4141,0,81,225.5839
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,44.3258,44.3258,81,0,22.761,44.3258,0,0,0,0,0,0,0,36.6742,34.84049,125.1263,206.1445,34.84049,0,34.84049,334.3482,79.60655,0.1963952,48.75838,0,81,206.1445
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,21.31595,21.31595,81,0,22.761,21.31595,0,0,0,0,0,0,0,59.68405,56.69984,90.28581,237.501,56.69984,0,56.69984,388.1384,92.41372,0.1966531,23.44755,0,81,237.501
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,99.89356,99.89356,81,0,22.761,99.89356,0,0,0,0,0,19.88796,18.89356,0,0,33.58597,288.5309,0,19.88796,-19.88796,367.1747,87.42236,0.1966531,109.8829,0,81,288.5309
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,25.96198,25.96198,0,0,0,25.96198,29.81759,0,7.105427E-15,0,7.741237,27.3284,25.96198,0,0,55.6837,268.6429,0,19.58717,-19.58717,346.528,82.50649,0.1966531,28.55818,6.192989,0,276.3841
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,138.1834,138.1834,81,0,22.761,138.1834,20.38379,0,0,2.301724,28.16701,60.19304,57.18338,0,0,77.44722,249.0557,0,32.02603,-32.02603,312.7696,74.4688,0.1966531,152.0017,22.5336,81,277.2227
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,21.86294,21.86294,75.19297,0,21.29182,21.86294,260.2341,0,0,0,56.89483,0,0,53.33002,50.66352,113.0317,217.0297,107.5584,0,107.5584,414.8084,98.7637,0.1963935,24.04924,45.51587,81,273.9245
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,69.23833,69.23833,21.78524,0,7.779665,69.23833,80.0481,1.776357E-15,0,0,55.42398,49.95063,47.4531,0,0,5.473345,313.8322,5.473345,0,5.473345,420.0009,100,0.1963643,76.16217,44.33918,81,369.2562
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,112.9828,112.9828,69.83051,0,19.93512,112.9828,40.20387,0,0,0,45.42345,45.42345,43.15228,0,0,0,318.7582,0,0,0,420.0009,100,0.1963643,124.2811,36.33876,81,364.1817
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,41.57307,41.57307,0,0,0,41.57307,156.7803,21.41726,0,0,65.17839,43.76113,41.57307,0,0,0,318.7582,0,0,0,420.0009,100,0.1963643,45.73038,52.14271,0,383.9366
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,24.55425,24.55425,0,0,0,24.55425,294.6685,46.50707,0,0,72.35365,25.84658,24.55425,0,0,0,318.7582,0,0,0,420.0009,100,0.1963643,27.00968,57.88292,0,391.1119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,127.2657,127.2657,58.56572,0,17.08512,127.2657,80.51614,30.15365,0,0,102.4694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1963643,139.9923,81.97555,81,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,98.82072,98.82072,30.12072,0,9.888542,98.82072,86.13311,12.80157,0,0,85.11736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1963643,108.7028,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,81.66132,81.66132,28.5596,0,9.49358,81.66132,68.44923,0,0,0,55.89655,55.89655,53.10172,0,0,0,318.7582,0,0,0,420.0009,100,0.1963643,89.82745,44.71724,81,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,92.1269,92.1269,62.41313,0,18.05852,92.1269,33.95061,0,0,0,31.27765,31.27765,29.71377,0,0,0,318.7582,0,0,0,420.0009,100,0.1963643,101.3396,25.02212,81,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,137.9589,137.9589,81,0,22.761,137.9589,3.513802,0,0,2.05475,4.847601,59.9567,56.95886,0,0,0,318.7582,0,55.1091,-55.1091,361.9107,86.16905,0.1963643,151.7547,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,82.36251,82.36251,81,0,22.761,82.36251,0,0,0,0,0,1.43422,1.362509,0,0,61.23233,263.6491,0,1.43422,-1.43422,360.399,85.8091,0.1963643,90.59876,0,81,263.6491
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,20.03635,20.03635,0,0,0,20.03635,0,0,3.552714E-15,0,0,21.09089,20.03635,0,0,62.82591,262.2149,0,21.09089,-21.09089,338.1672,80.51584,0.1963643,22.03998,0,0,262.2149
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,87.74381,87.74381,81,0,22.761,87.74381,0,0,0,0,0,7.098747,6.74381,0,0,86.26023,241.124,0,7.098747,-7.098747,330.6844,78.73424,0.1963643,96.51819,0,81,241.124
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,45.17601,45.17601,81,0,22.761,45.17601,0,0,0,0,0,0,0,35.82399,34.03279,94.14773,234.0253,34.03279,0,34.03279,362.9708,86.42145,0.1965181,49.69361,0,81,234.0253
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,115.8579,115.8579,81,0,22.761,115.8579,0,0,0,0,0,36.69248,34.85786,0,0,60.11494,264.6548,0,36.69248,-36.69248,324.2935,77.21259,0.1965181,127.4436,0,81,264.6548
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,47.65163,47.65163,81,0,22.761,47.65163,0,0,0,0,0,0,0,33.34837,31.68095,100.8844,227.9623,31.68095,0,31.68095,354.3487,84.36858,0.1966608,52.41679,0,81,227.9623
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,26.70008,26.70008,0,0,0,26.70008,0,0,0,0,0,28.10534,26.70008,0,0,69.20341,256.4752,0,28.10534,-28.10534,324.7231,77.31487,0.1966608,29.37008,0,0,256.4752
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,61.08421,61.08421,0,0,0,61.08421,0,0,7.105427E-15,0,0,64.29917,61.08421,0,0,100.4316,228.3698,0,64.29917,-64.29917,256.9458,61.17745,0.1966608,67.19263,0,0,228.3698
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.8751,164.0706,0,0,0,256.9458,61.17745,0.1966608,0,0,0,164.0706
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.8751,164.0706,0,0,0,256.9458,61.17745,0.1966608,0,0,0,164.0706
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,104.303,104.303,81,0,22.761,104.303,0,0,0,0,0,24.52944,23.30297,0,0,171.8751,164.0706,0,24.52944,-24.52944,231.0895,55.0212,0.1966608,114.7333,0,81,164.0706
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,49.60606,49.60606,81,0,22.761,49.60606,0,0,0,0,0,0,0,31.39394,29.82424,199.13,139.5412,29.82424,0,29.82424,259.3833,61.7578,0.1967948,54.56667,0,81,139.5412
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,100.9122,100.9122,81,0,22.761,100.9122,15.17133,3.552714E-15,0,0,15.30972,20.9602,19.91219,0,0,169.3058,166.383,0,5.650482,-5.650482,253.4271,60.33967,0.1967948,111.0034,12.24778,81,181.6927
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,5.944489,5.944489,78.26028,0,22.06785,5.944489,769.6734,0,0,0,45.75315,0,0,72.31579,68.7,175.5841,160.7325,114.4532,0,114.4532,362.0069,86.19196,0.1965148,6.538939,36.60252,81,206.4857
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,122.3026,122.3026,81,0,22.761,122.3026,62.13755,0,0,0,75.99582,43.4764,41.30258,0,0,61.13095,263.7404,32.51942,0,32.51942,392.8576,93.53733,0.1965738,134.5328,60.79666,81,339.7362
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,36.90538,36.90538,0,0,0,36.90538,238.8234,20.67937,0,0,88.13867,38.84777,36.90538,0,0,28.61153,293.0078,28.61153,0,28.61153,420.0009,100,0.1963212,40.59592,70.51094,0,381.1465
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,134.5388,134.5388,65.83878,0,18.92521,134.5388,87.16479,44.95466,0,0,117.2704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1963212,147.9927,93.81636,81,436.0287
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,98.86363,98.86363,30.16364,0,9.8994,98.86363,119.3395,45.66755,0,0,117.9833,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1963212,108.75,94.38667,81,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,61.52278,61.52278,0,0,0,61.52278,195.319,55.40487,0,0,120.1657,64.76082,61.52278,0,0,0,318.7582,0,0,0,420.0009,100,0.1963212,67.67506,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,90.86735,90.86735,22.16735,0,7.876339,90.86735,105.9207,23.93154,0,0,96.24733,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1963212,99.95409,76.99786,81,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,72.78497,72.78497,20.25,0,7.39125,72.78497,84.67333,6.32949,0,0,61.62946,55.29997,52.53497,0,0,0,318.7582,0,0,0,420.0009,100,0.1963212,80.06347,49.30357,81,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,63.3405,63.3405,20.25,0,7.39125,63.3405,98.85004,17.25369,0,0,62.61211,45.35843,43.0905,0,0,0,318.7582,0,0,0,420.0009,100,0.1963212,69.67455,50.08969,81,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,149.1648,149.1648,81,0,22.761,149.1648,17.6695,0,0,14.38131,26.35668,71.75245,68.16483,0,0,0,318.7582,0,45.39577,-45.39577,372.1495,88.60684,0.1963212,164.0813,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,77.61938,77.61938,81,0,22.761,77.61938,5.696748,0,0,0,4.421781,0,0,3.380618,3.211587,50.43975,273.3625,7.633368,0,7.633368,379.3911,90.33104,0.1963496,85.38132,3.537425,81,277.7842
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.80639,280.2325,0,0,0,379.3911,90.33104,0.1963496,0,0,0,280.2325
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,77.47363,77.47363,81,0,22.761,77.47363,0,0,0,0,0,0,0,3.526372,3.350054,42.80639,280.2325,3.350054,0,3.350054,382.5693,91.08774,0.1963646,85.22099,0,81,280.2325
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,72.3201,72.3201,81,0,22.761,72.3201,0,0,0,0,0,0,0,8.679901,8.245906,39.45633,283.2475,8.245906,0,8.245906,390.392,92.95029,0.1964014,79.55211,0,81,283.2475
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,125.6602,125.6602,81,0,22.761,125.6602,0,0,0,0,0,47.01078,44.66024,0,0,31.21042,290.6689,0,47.01078,-47.01078,340.8383,81.15182,0.1964014,138.2263,0,81,290.6689
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,46.43538,46.43538,0,0,0,46.43538,0,0,7.105427E-15,0,0,48.87934,46.43538,0,0,83.44463,243.6581,0,48.87934,-48.87934,289.315,68.88438,0.1964014,51.07891,0,0,243.6581
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,77.91762,77.91762,81,0,22.761,77.91762,0,0,0,0,0,0,0,3.082382,2.928263,137.755,194.7787,2.928263,0,2.928263,292.093,69.5458,0.1964145,85.70938,0,81,194.7787
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,39.4216,39.4216,81,0,22.761,39.4216,0,0,0,0,0,0,0,41.5784,39.49948,134.8268,197.4142,39.49948,0,39.49948,329.5655,78.46781,0.1965905,43.36376,0,81,197.4142
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,33.89713,33.89713,81,0,22.761,33.89713,0,0,0,0,0,0,0,47.10287,44.74773,95.32727,232.9637,44.74773,0,44.74773,372.0169,88.57527,0.1967891,37.28684,0,81,232.9637
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,105.1661,105.1661,81,0,22.761,105.1661,0,0,0,0,0,25.43802,24.16612,0,0,50.57954,273.2366,0,25.43802,-25.43802,345.2029,82.19099,0.1967891,115.6827,0,81,273.2366
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,14.21631,14.21631,0,0,0,14.21631,0,0,1.776357E-15,0,0,14.96454,14.21631,0,0,78.84401,247.7986,0,14.96454,-14.96454,329.4288,78.43528,0.1967891,15.63794,0,0,247.7986
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,184.313,149.7,81,0,22.761,149.7,0,0,34.61301,53.0443,0,72.31579,68.7,0,0,95.47128,232.8341,0,72.31579,-72.31579,253.2013,60.2859,0.1967891,202.7443,0,81,232.8341
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,49.50575,49.50575,81,0,22.761,49.50575,0,0,0,0,0,0,0,31.49425,29.91954,175.8221,160.5183,29.91954,0,29.91954,281.5855,67.04403,0.1969215,54.45632,0,81,160.5183
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,43.77848,43.77848,81,0,22.761,43.77848,32.01859,0,0,0,14.01725,0,0,37.22152,35.36044,145.9026,187.4459,49.37769,0,49.37769,328.4293,78.19729,0.1971212,48.15633,11.2138,81,201.4631
