Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,183.0261,149.7,81,0,22.761,149.7,19.8699,0,33.32613,51.62874,29.74524,72.31579,68.7,0,0,96.52492,231.8858,0,42.57055,-42.57055,283.556,67.51319,0.1971212,201.3287,23.79619,81,261.631
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,11.05953,11.05953,81,0,22.761,11.05953,358.1543,0,0,0,39.61017,0,0,69.94047,66.44345,143.8255,189.3153,106.0536,0,106.0536,384.1673,91.46822,0.1969515,12.16548,31.68814,81,228.9254
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,87.70419,87.70419,53.36414,0,15.76913,87.70419,84.28255,0,0,0,73.91933,36.14742,34.34005,0,0,37.7719,284.7635,37.7719,0,37.7719,420.0009,100,0.1970343,96.47461,59.13546,81,358.6828
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,106.3533,106.3533,37.65334,0,11.7943,106.3533,98.07124,31.98625,0,0,104.302,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970343,116.9887,83.44164,81,423.0603
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,75.86821,75.86821,20.25,0,7.39125,75.86821,126.7344,37.60565,0,0,96.15113,58.54548,55.61821,0,0,0,318.7582,0,0,0,420.0009,100,0.1970343,83.45503,76.92091,81,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,49.00634,49.00634,0,0,0,49.00634,212.6994,52.6506,0,0,104.2362,51.58562,49.00634,0,0,0,318.7582,0,0,0,420.0009,100,0.1970343,53.90697,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,66.18819,66.18819,20.25,0,7.39125,66.18819,105.0071,21.14629,0,0,69.50228,48.356,45.9382,0,0,0,318.7582,0,0,0,420.0009,100,0.1970343,72.80701,55.60183,81,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,59.79398,59.79398,0,0,0,59.79398,108.3042,1.818375,0,0,64.7594,62.94103,59.79398,0,0,0,318.7582,0,0,0,420.0009,100,0.1970343,65.77338,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970343,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,105.4239,105.4239,81,0,22.761,105.4239,16.15211,3.552714E-15,0,0,17.02818,25.70938,24.42391,0,0,0,318.7582,0,8.681197,-8.681197,410.8501,97.82124,0.1970343,115.9663,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,95.38499,95.38499,81,0,22.761,95.38499,5.68424,1.776357E-15,0,0,5.421912,15.1421,14.38499,0,0,9.645775,310.077,0,9.720184,-9.720184,400.6041,95.38174,0.1970343,104.9235,4.337529,81,315.4989
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,105.0303,105.0303,81,0,22.761,105.0303,0,0,0,0,0,25.29505,24.0303,0,0,20.44598,300.3568,0,25.29505,-25.29505,373.9408,89.03333,0.1970343,115.5333,0,81,300.3568
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,75.5272,75.5272,81,0,22.761,75.5272,0,0,0,0,0,0,0,5.472803,5.199163,48.55159,275.0618,5.199163,0,5.199163,378.8731,90.2077,0.197057,83.07992,0,81,275.0618
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.35242,279.741,0,0,0,378.8731,90.2077,0.197057,0,0,0,279.741
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,75.8172,75.8172,81,0,22.761,75.8172,0,0,0,0,0,0,0,5.182797,4.923657,43.35242,279.741,4.923657,0,4.923657,383.5441,91.31985,0.1970785,83.39893,0,81,279.741
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,41.72531,41.72531,0,0,0,41.72531,0,0,0,0,0,43.92138,41.72531,0,0,38.42877,284.1723,0,43.92138,-43.92138,337.2469,80.29672,0.1970785,45.89784,0,0,284.1723
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,64.73925,64.73925,81,0,22.761,64.73925,0,0,0,0,0,0,0,16.26075,15.44771,87.2303,240.251,15.44771,0,15.44771,351.9019,83.786,0.197146,71.21317,0,81,240.251
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,95.94981,95.94981,81,0,22.761,95.94981,0,0,0,0,0,15.73665,14.94981,0,0,71.78259,254.1539,0,15.73665,-15.73665,335.314,79.83651,0.197146,105.5448,0,81,254.1539
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,101.2123,101.2123,81,0,22.761,101.2123,0,0,0,0,0,21.27612,20.21231,0,0,89.26775,238.4173,0,21.27612,-21.27612,312.887,74.49676,0.197146,111.3335,0,81,238.4173
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,102.3637,102.3637,81,0,22.761,102.3637,0,0,0,0,0,22.48813,21.36372,0,0,112.9079,217.1411,0,22.48813,-22.48813,289.1825,68.85283,0.197146,112.6001,0,81,217.1411
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,57.13885,57.13885,81,0,22.761,57.13885,0,0,0,0,0,0,0,23.86114,22.66809,137.8947,194.653,22.66809,0,22.66809,310.6873,73.97301,0.1972449,62.85274,0,81,194.653
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,26.72158,26.72158,81,0,22.761,26.72158,0,0,0,0,0,0,0,54.27842,51.5645,115.2266,215.0543,51.5645,0,51.5645,359.6057,85.62022,0.1974691,29.39374,0,81,215.0543
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,106.7881,106.7881,81,0,22.761,106.7881,0,0,0,0,0,27.14538,25.78811,0,0,63.66211,261.4623,0,27.14538,-27.14538,330.9919,78.80744,0.1974691,117.4669,0,81,261.4623
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,22.12237,22.12237,81,0,22.761,22.12237,65.76581,0,0,0,14.54895,0,0,58.87763,55.93375,93.82364,234.317,70.4827,0,70.4827,397.8577,94.72783,0.1976078,24.33461,11.63916,81,248.8659
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,14.48319,14.48319,0,0,0,14.48319,297.8648,4.553937,0,0,43.14034,15.24547,14.48319,0,0,23.34094,297.7514,23.34094,0,23.34094,420.0009,100,0.1974054,15.93151,34.51227,0,340.8917
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,75.46686,0,0,75.46686,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974054,0,60.37349,0,394.2251
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,43.87674,43.87674,0,0,0,43.87674,177.3325,31.62166,0,0,77.8077,46.18604,43.87674,0,0,0,318.7582,0,0,0,420.0009,100,0.1974054,48.26441,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974054,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,44.61362,44.61362,0,0,0,44.61362,284.1755,79.81928,0,0,126.781,46.96171,44.61362,0,0,0,318.7582,0,0,0,420.0009,100,0.1974054,49.07498,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,63.30067,63.30067,20.25,0,7.39125,63.30067,196.6762,79.18082,0,0,124.4973,45.31649,43.05067,0,0,0,318.7582,0,0,0,420.0009,100,0.1974054,69.63073,99.59785,81,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974054,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,121.9293,121.9293,53.22933,0,15.73502,121.9293,59.39843,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974054,134.1223,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,75.83874,75.83874,38.03902,0,11.89187,75.83874,52.4655,0,0,0,39.78917,39.78917,37.79971,0,0,0,318.7582,0,0,0,420.0009,100,0.1974054,83.42261,31.83134,81,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,134.1912,134.1912,81,0,22.761,134.1912,12.1509,7.105427E-15,0,0,16.30544,55.99076,53.19122,0,0,0,318.7582,0,39.68531,-39.68531,378.1689,90.04002,0.1974054,147.6103,13.04436,81,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,58.29031,58.29031,0,0,0,58.29031,9.149611,0,1.421085E-14,0,5.333337,61.35822,58.29031,0,0,44.09479,279.0729,0,56.02489,-56.02489,319.1134,75.97923,0.1974054,64.11935,4.26667,0,284.4062
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,100.4049,100.4049,81,0,22.761,100.4049,0,0,0,0,0,20.42622,19.40491,0,0,106.3447,223.048,0,20.42622,-20.42622,297.5823,70.85279,0.1974054,110.4454,0,81,223.048
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,71.15064,71.15064,81,0,22.761,71.15064,0,0,0,0,0,0,0,9.849359,9.356891,129.0405,202.6218,9.356891,0,9.356891,306.459,72.96629,0.1974459,78.26571,0,81,202.6218
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.731578,2.731578,75.04737,0,21.25498,2.731578,0,0,0,0,0,0,0,72.31579,68.7,119.6836,211.043,68.7,0,68.7,371.6336,88.48401,0.1975263,3.004736,0,81,211.043
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,88.05956,88.05956,81,0,22.761,88.05956,0,0,0,0,0,7.43112,7.059564,0,0,50.98357,272.873,0,7.43112,-7.43112,363.8005,86.61899,0.1975263,96.86552,0,81,272.873
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,63.20076,63.20076,81,0,22.761,63.20076,0,0,0,0,0,0,0,17.79924,16.90928,59.24037,265.4419,16.90928,0,16.90928,379.842,90.4384,0.197599,69.52084,0,81,265.4419
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.33109,280.6602,0,0,0,379.842,90.4384,0.197599,0,0,0,280.6602
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.33109,280.6602,0,0,0,379.842,90.4384,0.197599,0,0,0,280.6602
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,61.79345,61.79345,0,0,0,61.79345,0,0,0,0,0,65.04573,61.79345,0,0,42.33109,280.6602,0,65.04573,-65.04573,311.2778,74.11362,0.197599,67.97279,0,0,280.6602
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,26.1673,26.1673,0,0,0,26.1673,0,0,3.552714E-15,0,0,27.54453,26.1673,0,0,114.6041,215.6145,0,27.54453,-27.54453,282.2433,67.20066,0.197599,28.78403,0,0,215.6145
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,17.4728,17.4728,0,0,0,17.4728,0,0,3.552714E-15,0,0,18.39242,17.4728,0,0,145.2092,188.07,0,18.39242,-18.39242,262.856,62.58464,0.197599,19.22008,0,0,188.07
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,13.75391,13.75391,0,0,0,13.75391,0,0,1.776357E-15,0,0,14.4778,13.75391,0,0,165.6452,169.6776,0,14.4778,-14.4778,247.5951,58.9511,0.197599,15.1293,0,0,169.6776
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.7316,155.1998,0,0,0,247.5951,58.9511,0.197599,0,0,0,155.1998
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,35.75455,35.75455,0,0,0,35.75455,55.19614,0,0,0,19.73513,37.63637,35.75455,0,0,181.7316,155.1998,0,17.90124,-17.90124,228.7255,54.45835,0.197599,39.33001,15.78811,0,174.9349
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,63.42506,63.42506,81,0,22.761,63.42506,60.49022,0,0,0,38.36596,0,0,17.57494,16.69619,201.6219,137.2985,55.06215,0,55.06215,280.9621,66.8956,0.1977867,69.76757,30.69277,81,175.6645
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,124.9834,124.9834,81,0,22.761,124.9834,62.44315,0,0,0,78.04357,46.29831,43.9834,0,0,146.5597,186.8545,31.74526,0,31.74526,311.0783,74.06611,0.1978159,137.4817,62.43486,81,264.898
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,24.49966,24.49966,57.28556,0,16.76125,24.49966,327.7719,0,0,0,80.30299,0,0,32.78591,31.14661,114.8145,215.4252,111.4496,0,111.4496,416.8087,99.23995,0.1973118,26.94962,64.24239,81,295.7282
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,87.16544,87.16544,20.25,0,7.39125,87.16544,117.1393,28.30278,0,0,102.105,70.43731,66.91544,0,0,3.364869,315.7299,3.364869,0,3.364869,420.0009,100,0.197283,95.88199,81.68397,81,417.8348
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,16.58247,16.58247,0,0,0,16.58247,582.9778,79.21689,0,0,96.67212,17.45523,16.58247,0,0,0,318.7582,0,0,0,420.0009,100,0.197283,18.24072,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.197283,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,6.092046,6.092046,0,0,0,6.092046,1562.004,88.74535,0,0,95.15802,6.41268,6.092046,0,0,0,318.7582,0,0,0,420.0009,100,0.197283,6.701251,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,114.3259,114.3259,61.23234,0,17.75978,114.3259,48.88477,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.197283,125.7585,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.716043,0.716043,0,0,0,0.716043,3680.694,25.60162,0,0,26.35535,0.7537295,0.716043,0,0,0,318.7582,0,0,0,420.0009,100,0.197283,0.7876473,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,139.3881,139.3881,81,0,22.761,139.3881,11.73846,0,0,3.626911,16.36202,61.46116,58.3881,0,0,0,318.7582,0,45.09914,-45.09914,372.4622,88.68129,0.197283,153.3269,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,123.2908,123.2908,81,0,22.761,123.2908,3.318118,0,0,0,4.090935,44.51666,42.29082,0,0,50.11015,273.6591,0,40.42572,-40.42572,329.8497,78.53549,0.197283,135.6199,3.272748,81,277.75
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.02763,233.2334,68.7,0,68.7,395.0243,94.05321,0.1973298,0,0,81,233.2334
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,64.84054,64.84054,81,0,22.761,64.84054,0,0,0,0,0,0,0,16.15946,15.35149,26.32762,295.0634,15.35149,0,15.35149,409.588,97.52075,0.1973951,71.32459,0,81,295.0634
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,66.68011,66.68011,78.23392,0,22.06118,66.68011,0,3.552714E-15,0,0,0,0,0,11.55382,10.97613,10.97613,308.8797,10.97613,0,10.97613,420.0009,100,0.1974418,73.34811,0,81,308.8797
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,35.43657,35.43657,0,0,0,35.43657,0,0,7.105427E-15,0,0,37.30165,35.43657,0,0,0,318.7582,0,37.30165,-37.30165,380.6815,90.63826,0.1974418,38.98022,0,0,318.7582
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.44627,281.4566,0,0,0,380.6815,90.63826,0.1974418,0,0,0,281.4566
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,129.7138,129.7138,81,0,22.761,129.7138,0,0,0,0,0,51.27771,48.71383,0,0,41.44627,281.4566,0,51.27771,-51.27771,326.63,77.76889,0.1974418,142.6852,0,81,281.4566
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,26.82823,26.82823,81,0,22.761,26.82823,0,0,0,0,0,0,0,54.17177,51.46318,98.42151,230.1789,51.46318,0,51.46318,375.4523,89.39322,0.1976599,29.51106,0,81,230.1789
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,37.13041,37.13041,0,0,0,37.13041,0,0,0,0,0,39.08464,37.13041,0,0,46.95833,276.4957,0,39.08464,-39.08464,334.2534,79.58399,0.1976599,40.84345,0,0,276.4957
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,78.78544,78.78544,81,0,22.761,78.78544,0,0,0,0,0,0,0,2.214565,2.103837,90.3857,237.4111,2.103837,0,2.103837,336.2493,80.0592,0.1976688,86.66398,0,81,237.4111
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,81.50716,81.50716,81,0,22.761,81.50716,0,0,0,0,0,0.5338479,0.5071554,0,0,88.28187,239.3046,0,0.5338479,-0.5338479,335.6866,79.92522,0.1976688,89.65787,0,81,239.3046
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,44.54595,44.54595,81,0,22.761,44.54595,0,0,0,0,0,0,0,36.45405,34.63134,88.87503,238.7707,34.63134,0,34.63134,368.5408,87.74763,0.197815,49.00055,0,81,238.7707
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,49.68723,49.68723,0,0,0,49.68723,0,0,7.105427E-15,0,0,52.30234,49.68723,0,0,54.24369,269.9389,0,52.30234,-52.30234,313.4092,74.6211,0.197815,54.65595,0,0,269.9389
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,29.76135,29.76135,0,0,0,29.76135,81.26072,0,0,0,24.18428,31.32773,29.76135,0,0,112.3574,217.6366,0,7.14345,-7.14345,305.8794,72.82828,0.197815,32.73748,19.34743,0,241.8208
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,74.12629,74.12629,81,0,22.761,74.12629,71.87109,0,0,0,53.27537,0,0,6.873708,6.530023,120.2946,210.4931,59.8054,0,59.8054,362.6158,86.33691,0.1980006,81.53892,42.6203,81,263.7685
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,23.29291,23.29291,0,0,0,23.29291,356.0618,0,0,0,82.93716,24.51886,23.29291,0,0,60.48917,264.318,58.4183,0,58.4183,418.0362,99.53224,0.197506,25.6222,66.34972,0,347.2551
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,60.61775,60.61775,0,0,0,60.61775,157.9012,29.83712,0,0,95.71615,63.80816,60.61775,0,0,2.070872,316.8944,2.070872,0,2.070872,420.0009,100,0.1974885,66.67953,76.57292,0,412.6106
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,109.1497,109.1497,40.4497,0,12.50177,109.1497,114.9461,53.1475,0,0,125.4633,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974885,120.0647,100.3706,81,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,84.5584,84.5584,20.25,0,7.39125,84.5584,144.8452,54.78572,0,0,122.4788,67.69305,64.3084,0,0,0,318.7582,0,0,0,420.0009,100,0.1974885,93.01424,97.98302,81,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,64.42717,64.42717,20.25,0,7.39125,64.42717,158.9643,55.91392,0,0,102.4162,46.50229,44.17717,0,0,0,318.7582,0,0,0,420.0009,100,0.1974885,70.86989,81.93297,81,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,69.55555,69.55555,20.25,0,7.39125,69.55555,114.0589,27.43374,0,0,79.33431,51.90058,49.30555,0,0,0,318.7582,0,0,0,420.0009,100,0.1974885,76.5111,63.46745,81,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,68.25258,68.25258,38.59562,0,12.03269,68.25258,45.73872,0,0,0,31.21786,31.21786,29.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1974885,75.07784,24.97429,81,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,87.72451,87.72451,49.57874,0,14.81142,87.72451,45.77221,0,0,0,40.15344,40.15344,38.14577,0,0,0,318.7582,0,0,0,420.0009,100,0.1974885,96.49696,32.12275,81,358.9117
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,32.63164,32.63164,0,0,0,32.63164,52.57088,0,0,0,17.15474,34.34909,32.63164,0,0,0,318.7582,0,17.19435,-17.19435,401.8764,95.68467,0.1974885,35.8948,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,102.201,102.201,81,0,22.761,102.201,3.217105,0,0,0,3.287912,22.31679,21.20095,0,0,19.10484,301.5639,0,19.02888,-19.02888,381.8182,90.90891,0.1974885,112.421,2.63033,81,304.8518
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,67.78382,67.78382,81,0,22.761,67.78382,0,0,0,0,0,0,0,13.21618,12.55537,40.24803,282.535,12.55537,0,12.55537,393.7293,93.74488,0.1975413,74.5622,0,81,282.535
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,82.85947,82.85947,81,0,22.761,82.85947,0,0,0,0,0,1.957339,1.859472,0,0,27.69266,293.8348,0,1.957339,-1.957339,391.666,93.25364,0.1975413,91.14542,0,81,293.8348
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,89.00965,89.00965,81,0,22.761,89.00965,0,0,0,0,0,8.431213,8.009652,0,0,29.86749,291.8775,0,8.431213,-8.431213,382.7788,91.13762,0.1975413,97.91061,0,81,291.8775
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,7.471576,7.471576,0,0,0,7.471576,0,0,8.881784E-16,0,0,7.864817,7.471576,0,0,39.2355,283.4463,0,7.864817,-7.864817,374.4885,89.16376,0.1975413,8.218734,0,0,283.4463
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,18.63057,18.63057,0,0,0,18.63057,0,0,0,0,0,19.61113,18.63057,0,0,47.97419,275.5815,0,19.61113,-19.61113,353.8166,84.24187,0.1975413,20.49363,0,0,275.5815
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,6.420561,6.420561,0,0,0,6.420561,0,0,8.881784E-16,0,0,6.758485,6.420561,0,0,69.76433,255.9703,0,6.758485,-6.758485,346.6925,82.54567,0.1975413,7.062617,0,0,255.9703
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,119.3547,119.3547,81,0,22.761,119.3547,0,0,1.421085E-14,0,0,40.37341,38.35474,0,0,77.27376,249.2118,0,40.37341,-40.37341,304.1352,72.413,0.1975413,131.2902,0,81,249.2118
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,89.03522,89.03522,81,0,22.761,89.03522,0,0,0,0,0,8.458119,8.035213,0,0,122.1331,208.8384,0,8.458119,-8.458119,295.2196,70.29023,0.1975413,97.93874,0,81,208.8384
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,23.90904,23.90904,81,0,22.761,23.90904,0,7.105427E-15,0,0,0,0,0,57.09097,54.23642,131.531,200.3803,54.23642,0,54.23642,346.6727,82.54096,0.1977687,26.29994,0,81,200.3803
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,68.82048,68.82048,81,0,22.761,68.82048,0,0,0,0,0,0,0,12.17952,11.57054,77.2946,249.1931,11.57054,0,11.57054,357.6495,85.15448,0.1978171,75.70253,0,81,249.1931
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,99.66525,99.66525,81,0,22.761,99.66525,0,0,0,0,0,19.64763,18.66525,0,0,65.72406,259.6066,0,19.64763,-19.64763,336.9391,80.22343,0.1978171,109.6318,0,81,259.6066
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,21.7357,21.7357,0,0,0,21.7357,0,0,3.552714E-15,0,0,22.87968,21.7357,0,0,87.55476,239.9589,0,22.87968,-22.87968,312.8218,74.48123,0.1978171,23.90927,0,0,239.9589
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,0,0,0,0,0,0,0,0,23.63072,0,0,0,0,112.9766,217.0793,23.63072,0,23.63072,335.2399,79.81886,0.1976181,0,18.90458,0,240.71
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,48.79779,48.79779,0,0,0,48.79779,106.3834,0,0,0,51.91275,51.36609,48.79779,0,0,89.34591,238.3469,0.5466555,0,0.5466555,335.7585,79.94234,0.1976135,53.67757,41.5302,0,290.2596
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,0,0,0,85.20966,0,0,0,0,88.79925,238.8389,85.20966,0,85.20966,416.5955,99.18919,0.1968993,0,68.16772,0,324.0486
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,101.6087,0,0,105.1983,0,0,0,0,3.589595,315.5276,3.589595,0,3.589595,420.0009,100,0.1968693,0,84.15862,0,420.7259
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968693,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968693,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,174.5745,149.7,81,0,22.761,149.7,76.47768,42.1713,24.87454,42.332,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968693,192.032,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,43.4894,43.4894,0,0,0,43.4894,228.2398,53.4818,0,0,99.26012,45.77832,43.4894,0,0,0,318.7582,0,0,0,420.0009,100,0.1968693,47.83834,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,31.07014,31.07014,0,0,0,31.07014,263.9624,49.30809,0,0,82.0135,32.70542,31.07014,0,0,0,318.7582,0,0,0,420.0009,100,0.1968693,34.17716,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,74.46896,74.46896,23.3396,0,8.172919,74.46896,72.27223,0,1.421085E-14,0,53.82038,53.82038,51.12936,0,0,0,318.7582,0,0,0,420.0009,100,0.1968693,81.91586,43.0563,81,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,37.02886,37.02886,0,0,0,37.02886,62.9315,0,0,0,23.30282,38.97775,37.02886,0,0,0,318.7582,0,15.67493,-15.67493,403.478,96.066,0.1968693,40.73174,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,5.961176,5.961176,0,0,0,5.961176,65.31704,0,8.881784E-16,0,3.893663,6.274922,5.961176,0,0,17.41659,303.0833,0,2.381258,-2.381258,400.968,95.46837,0.1968693,6.557293,3.114931,0,306.977
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,144.2421,144.2421,81,0,22.761,144.2421,0,0,0,8.96631,0,66.57063,63.2421,0,0,20.06243,300.702,0,66.57063,-66.57063,330.7964,78.76088,0.1968693,158.6663,0,81,300.702
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,111.2283,111.2283,81,0,22.761,111.2283,0,0,0,0,0,31.81931,30.22834,0,0,94.0298,234.1314,0,31.81931,-31.81931,297.2559,70.77506,0.1968693,122.3512,0,81,234.1314
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,13.69452,13.69452,81,0,22.761,13.69452,0,0,0,0,0,0,0,67.30548,63.9402,129.3846,202.3121,63.9402,0,63.9402,357.9149,85.21765,0.1970592,15.06397,0,81,202.3121
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,65.99529,65.99529,81,0,22.761,65.99529,0,0,0,0,0,0,0,15.00471,14.25448,65.44438,259.8583,14.25448,0,14.25448,371.4378,88.4374,0.1971188,72.59482,0,81,259.8583
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,42.7212,42.7212,0,0,0,42.7212,0,0,7.105427E-15,0,0,44.96968,42.7212,0,0,51.1899,272.6873,0,44.96968,-44.96968,324.0356,77.15118,0.1971188,46.99332,0,0,272.6873
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,36.54975,36.54975,0,0,0,36.54975,0,0,7.105427E-15,0,0,38.47342,36.54975,0,0,101.1562,227.7176,0,38.47342,-38.47342,283.4811,67.49536,0.1971188,40.20472,0,0,227.7176
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,12.8863,12.8863,0,0,0,12.8863,0,0,1.776357E-15,0,0,13.56453,12.8863,0,0,143.9045,189.2442,0,13.56453,-13.56453,269.1828,64.09102,0.1971188,14.17493,0,0,189.2442
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,49.0233,49.0233,0,0,0,49.0233,0,0,7.105427E-15,0,0,51.60347,49.0233,0,0,158.9762,175.6797,0,51.60347,-51.60347,214.788,51.13989,0.1971188,53.92563,0,0,175.6797
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,47.66156,47.66156,0,0,0,47.66156,0,0,0,0,0,50.17007,47.66156,0,0,216.3134,124.0762,0,50.17007,-50.17007,161.9041,38.54852,0.1971188,52.42772,0,0,124.0762
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,22.02495,22.02495,0,0,0,22.02495,0,0,3.552714E-15,0,0,23.18416,22.02495,0,0,272.0579,73.90614,0,23.18416,-23.18416,137.4658,32.7299,0.1971188,24.22745,0,0,73.90614
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,69.58018,69.58018,81,0,22.761,69.58018,0,0,0,0,0,0,0,11.41981,10.84882,297.8181,50.72198,10.84882,0,10.84882,147.7579,35.18039,0.1971641,76.5382,0,81,50.72198
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,30.06246,30.06246,81,0,22.761,30.06246,0,0,0,0,0,0,0,50.93754,48.39067,286.9692,60.48593,48.39067,0,48.39067,193.6653,46.11071,0.1973655,33.0687,0,81,60.48593
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,27.0729,27.0729,81,0,22.761,27.0729,77.79762,0,0,0,21.06208,0,0,53.92709,51.23074,238.5786,104.0375,72.29282,0,72.29282,262.2483,62.43996,0.1974836,29.7802,16.84966,81,125.0996
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,70.087,70.087,81,0,22.761,70.087,78.78492,0,0,0,55.21798,0,0,10.913,10.36735,166.2857,169.1011,65.58533,0,65.58533,324.468,77.25414,0.1976566,77.0957,44.17439,81,224.319
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,40.92592,40.92592,61.8868,0,17.92536,40.92592,192.1431,0,0,0,78.63632,0,0,20.96088,19.91284,100.7004,228.1279,98.54916,0,98.54916,417.96,99.51408,0.197332,45.01851,62.90906,81,306.7642
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,81.71246,81.71246,20.25,0,7.39125,81.71246,127.7525,37.54113,0,0,104.3897,64.69732,61.46246,0,0,2.151248,316.8221,2.151248,0,2.151248,420.0009,100,0.1973143,89.8837,83.51176,81,421.2118
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,47.58178,47.58178,0,0,0,47.58178,229.3181,59.02756,0,0,109.1136,50.08608,47.58178,0,0,0,318.7582,0,0,0,420.0009,100,0.1973143,52.33995,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,159.6475,149.7,81,0,22.761,149.7,68.30825,29.94166,9.947526,25.91228,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973143,175.6123,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,23.15562,23.15562,0,0,0,23.15562,524.1284,96.99085,0,0,121.3652,24.37434,23.15562,0,0,0,318.7582,0,0,0,420.0009,100,0.1973143,25.47119,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,80.99652,80.99652,20.25,0,7.39125,80.99652,135.5596,45.85489,0,0,109.7986,63.94371,60.74652,0,0,0,318.7582,0,0,0,420.0009,100,0.1973143,89.09617,87.83887,81,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,99.86319,99.86319,31.16319,0,10.15229,99.86319,78.77381,6.35025,0,0,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973143,109.8495,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,86.97584,86.97584,31.10117,0,10.13659,86.97584,67.62274,0,0,0,58.81544,58.81544,55.87467,0,0,0,318.7582,0,0,0,420.0009,100,0.1973143,95.67342,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,112.7309,112.7309,78.59095,0,22.15151,112.7309,31.87839,0,0,0,35.9368,35.9368,34.13996,0,0,0,318.7582,0,0,0,420.0009,100,0.1973143,124.004,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,85.01807,85.01807,80.72795,0,22.69217,85.01807,5.311699,0,0,0,4.515903,4.515903,4.290108,0,0,0,318.7582,0,0,0,420.0009,100,0.1973143,93.51987,3.612723,81,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,222.7688,149.7,81,0,22.761,149.7,0,0,73.06876,95.34563,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1973143,245.0456,0,81,318.7582
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,172.8845,149.7,81,0,22.761,149.7,0,0,23.18447,40.47292,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1973143,190.1729,0,81,246.4424
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,95.13828,95.13828,81,0,22.761,95.13828,0,0,0,0,0,14.8824,14.13828,0,0,160.7018,174.1266,0,14.8824,-14.8824,251.8583,59.96615,0.1973143,104.6521,0,81,174.1266
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,81.06823,81.06823,81,0,22.761,81.06823,0,0,0,0,0,0.07181962,0.06822864,0,0,177.2378,159.2442,0,0.07181962,-0.07181962,251.7826,59.94813,0.1973143,89.17505,0,81,159.2442
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,48.16375,48.16375,81,0,22.761,48.16375,0,0,0,0,0,0,0,32.83625,31.19444,177.3176,159.1724,31.19444,0,31.19444,281.3763,66.99422,0.1974425,52.98013,0,81,159.1724
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,83.05341,83.05341,81,0,22.761,83.05341,0,0,0,0,0,2.161489,2.053415,0,0,146.1231,187.2474,0,2.161489,-2.161489,279.0979,66.45174,0.1974425,91.35876,0,81,187.2474
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,28.32842,28.32842,81,0,22.761,28.32842,0,0,0,0,0,0,0,52.67158,50.038,148.5248,185.0859,50.038,0,50.038,326.5681,77.75415,0.1976475,31.16126,0,81,185.0859
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,53.83286,53.83286,81,0,22.761,53.83286,0,0,0,0,0,0,0,27.16714,25.80878,98.48677,230.1201,25.80878,0,25.80878,351.0524,83.58375,0.1977528,59.21615,0,81,230.1201
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,66.66416,66.66416,81,0,22.761,66.66416,0,0,0,0,0,0,0,14.33584,13.61905,72.67799,253.348,13.61905,0,13.61905,363.9726,86.65997,0.1978084,73.33057,0,81,253.348
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,17.37579,17.37579,0,0,0,17.37579,0,0,3.552714E-15,0,0,18.29031,17.37579,0,0,59.05894,265.6052,0,18.29031,-18.29031,344.6929,82.06958,0.1978084,19.11337,0,0,265.6052
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,44.55125,44.55125,0,0,0,44.55125,0,0,7.105427E-15,0,0,46.89605,44.55125,0,0,79.38151,247.3149,0,46.89605,-46.89605,295.2602,70.2999,0.1978084,49.00637,0,0,247.3149
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,7.715283,7.715283,0,0,0,7.715283,0,0,1.776357E-15,0,0,8.12135,7.715283,0,0,131.4882,200.4188,0,8.12135,-8.12135,286.6995,68.26165,0.1978084,8.486812,0,0,200.4188
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,36.74955,36.74955,0,0,0,36.74955,45.49148,0,7.105427E-15,0,16.71791,38.68373,36.74955,0,0,140.5119,192.2975,0,21.96582,-21.96582,263.5455,62.7488,0.1978084,40.4245,13.37433,0,209.0154
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,79.83437,79.83437,81,0,22.761,79.83437,57.82148,0,0,0,46.16142,0,0,1.16563,1.107349,164.9184,170.3316,47.26876,0,47.26876,308.3886,73.4257,0.1979454,87.81781,36.92913,81,216.4931
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,91.63734,91.63734,81,0,22.761,91.63734,69.22304,0,0,0,63.43415,11.1972,10.63734,0,0,117.6497,212.8735,52.23695,0,52.23695,357.9449,85.22481,0.1980947,100.8011,50.74732,81,276.3077
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,17.7429,17.7429,0,0,0,17.7429,420.2067,0,0,0,74.55686,18.67674,17.7429,0,0,65.4127,259.8868,55.88012,0,55.88012,410.9574,97.84682,0.1976379,19.51719,59.64549,0,334.4437
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,45.91697,45.91697,0,0,0,45.91697,161.4452,16.26451,0,0,74.13074,48.33365,45.91697,0,0,9.532583,310.1789,9.532583,0,9.532583,420.0009,100,0.1975602,50.50867,59.3046,0,384.3096
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,90.96826,90.96826,60.91679,0,17.67995,90.96826,34.7738,0,0,0,31.63313,31.63313,30.05147,0,0,0,318.7582,0,0,0,420.0009,100,0.1975602,100.0651,25.3065,81,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,82.13316,0,0,82.13316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975602,0,65.70653,0,400.8914
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,44.2638,44.2638,0,0,0,44.2638,137.5981,14.31266,0,0,60.90614,46.59348,44.2638,0,0,0,318.7582,0,0,0,420.0009,100,0.1975602,48.69019,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,12.13549,12.13549,0,0,0,12.13549,493.1349,47.07013,0,0,59.84433,12.7742,12.13549,0,0,0,318.7582,0,0,0,420.0009,100,0.1975602,13.34904,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975602,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,31.88142,31.88142,0,0,0,31.88142,62.1742,0,3.552714E-15,0,19.82202,33.55939,31.88142,0,0,0,318.7582,0,13.73737,-13.73737,405.5204,96.55228,0.1975602,35.06956,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,87.97215,87.97215,81,0,22.761,87.97215,6.121235,0,0,0,5.384983,7.339106,6.972151,0,0,15.26375,305.0208,0,1.954123,-1.954123,403.4605,96.06184,0.1975602,96.76936,4.307986,81,310.4058
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,45.47978,45.47978,0,0,0,45.47978,0,0,0,0,0,47.87346,45.47978,0,0,17.43499,303.0667,0,47.87346,-47.87346,352.9975,84.04685,0.1975602,50.02776,0,0,303.0667
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,18.9235,18.9235,0,0,0,18.9235,0,0,0,0,0,19.91947,18.9235,0,0,70.62772,255.1933,0,19.91947,-19.91947,332.0005,79.04758,0.1975602,20.81585,0,0,255.1933
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,178.3515,149.7,81,0,22.761,149.7,0,0,28.65155,46.48671,0,72.31579,68.7,0,0,92.76047,235.2738,0,72.31579,-72.31579,255.773,60.89821,0.1975602,196.1867,0,81,235.2738
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,173.1113,162.958,68.7,0,68.7,320.9475,76.41592,0.1976039,0,0,81,162.958
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,61.43484,61.43484,81,0,22.761,61.43484,0,0,0,0,0,0,0,19.56516,18.5869,104.4113,224.788,18.5869,0,18.5869,338.5806,80.61427,0.197679,67.57832,0,81,224.788
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.82444,241.5162,0,0,0,338.5806,80.61427,0.197679,0,0,0,241.5162
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,13.98334,13.98334,0,0,0,13.98334,0,0,0,0,0,14.71931,13.98334,0,0,85.82444,241.5162,0,14.71931,-14.71931,323.0651,76.92011,0.197679,15.38168,0,0,241.5162
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,60.10432,60.10432,0,0,0,60.10432,0,0,7.105427E-15,0,0,63.2677,60.10432,0,0,102.1792,226.7969,0,63.2677,-63.2677,256.3751,61.04157,0.197679,66.11475,0,0,226.7969
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,87.34899,87.34899,81,0,22.761,87.34899,0,0,0,0,0,6.683153,6.348995,0,0,172.4767,163.5292,0,6.683153,-6.683153,249.3304,59.36427,0.197679,96.08389,0,81,163.5292
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,18.52753,18.52753,81,0,22.761,18.52753,0,0,0,0,0,0,0,62.47247,59.34885,179.9024,156.8461,59.34885,0,59.34885,305.6337,72.76978,0.1978982,20.38028,0,81,156.8461
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,51.56157,51.56157,81,0,22.761,51.56157,0,0,0,0,0,0,0,29.43843,27.96651,120.5536,210.26,27.96651,0,27.96651,332.1651,79.08676,0.1980105,56.71772,0,81,210.26
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,5.322204,5.322204,77.63799,0,21.91041,5.322204,0,0,0,0,0,0,0,72.31579,68.7,92.58704,235.4299,68.7,0,68.7,397.3396,94.60448,0.1981138,5.854424,0,81,235.4299
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,23.88704,297.2599,10.87635,0,10.87635,407.6578,97.06119,0.1980258,0,8.701081,0,308.1362
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,48.91687,48.91687,0,0,0,48.91687,18.92497,0,0,0,9.257504,51.49144,48.91687,0,0,13.01069,307.0486,0,42.23394,-42.23394,363.1393,86.46157,0.1980258,53.80856,7.406003,0,316.3061
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,59.93729,264.8147,23.18074,0,23.18074,385.1305,91.69756,0.1978386,0,18.54459,0,287.9954
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,151.0146,149.7,81,0,22.761,149.7,31.77363,0,1.31463,16.41609,47.56512,72.31579,68.7,0,0,36.75655,285.6773,0,24.75066,-24.75066,359.041,85.48579,0.1978386,166.1161,38.0521,81,333.2425
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,147.1843,147.1843,81,0,22.761,147.1843,33.5695,0,2.842171E-14,12.20276,49.40905,69.66772,66.18433,0,0,64.25729,260.9267,0,20.25867,-20.25867,337.6865,80.40139,0.1978386,161.9028,39.52724,81,310.3357
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,103.6301,103.6301,81,0,22.761,103.6301,41.85286,0,0,0,43.37217,23.82116,22.6301,0,0,86.76691,240.668,19.55101,0,19.55101,356.2342,84.8175,0.1978937,113.9931,34.69773,81,284.0402
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,181.9292,149.7,81,0,22.761,149.7,49.76756,0,32.2292,50.42212,74.50203,72.31579,68.7,0,0,67.2159,258.2639,2.186241,0,2.186241,358.3083,85.31133,0.1978761,200.1221,59.60162,81,332.7659
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,36.95947,36.95947,0,0,0,36.95947,119.4802,0,0,0,44.15926,38.90471,36.95947,0,0,65.02966,260.2315,5.254556,0,5.254556,363.2932,86.49821,0.1978337,40.65542,35.32741,0,304.3908
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,72.42161,72.42161,81,0,22.761,72.42161,43.69587,0,0,0,31.64525,0,0,8.57839,8.14947,59.77511,264.9606,39.79472,0,39.79472,401.0458,95.4869,0.1979554,79.66377,25.3162,81,296.6059
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,23.52002,23.52002,0,0,0,23.52002,38.53824,0,3.552714E-15,0,9.064202,24.75792,23.52002,0,0,19.98038,300.7759,0,15.69371,-15.69371,384.5031,91.54819,0.1979554,25.87202,7.251362,0,309.8401
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,93.0514,93.0514,81,0,22.761,93.0514,10.96327,0,0,0,10.20148,12.68568,12.0514,0,0,37.41784,285.0822,0,2.484205,-2.484205,381.8846,90.92471,0.1979554,102.3565,8.161182,81,295.2836
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,53.97393,53.97393,0,0,0,53.97393,9.518814,0,7.105427E-15,0,5.137678,56.81466,53.97393,0,0,40.17807,282.598,0,51.67698,-51.67698,327.4123,77.95514,0.1979554,59.37132,4.110142,0,287.7356
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,26.80723,26.80723,0,0,0,26.80723,0,0,3.552714E-15,0,0,28.21814,26.80723,0,0,97.59694,230.921,0,28.21814,-28.21814,297.6677,70.87312,0.1979554,29.48795,0,0,230.921
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,75.28087,75.28087,81,0,22.761,75.28087,0,-8.881784E-16,0,0,0,0,0,5.719132,5.433176,128.9504,202.7029,5.433176,0,5.433176,302.8221,72.10035,0.197977,82.80895,0,81,202.7029
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,54.00291,54.00291,81,0,22.761,54.00291,0,0,0,0,0,0,0,26.99709,25.64724,123.5173,207.5927,25.64724,0,25.64724,327.1532,77.89346,0.198079,59.4032,0,81,207.5927
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,65.812,65.812,81,0,22.761,65.812,0,0,0,0,0,0,0,15.188,14.4286,97.87001,230.6752,14.4286,0,14.4286,340.8414,81.15254,0.1981363,72.3932,0,81,230.6752
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,131.0392,131.0392,81,0,22.761,131.0392,0,0,0,0,0,52.67283,50.03919,0,0,83.44141,243.6609,0,52.67283,-52.67283,285.3193,67.93304,0.1981363,144.1431,0,81,243.6609
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,50.78583,50.78583,81,0,22.761,50.78583,0,0,0,0,0,0,0,30.21417,28.70346,141.9668,190.9881,28.70346,0,28.70346,312.5498,74.41647,0.1982501,55.86441,0,81,190.9881
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,32.02676,32.02676,81,0,22.761,32.02676,0,0,0,0,0,0,0,48.97324,46.52458,113.2633,216.8212,46.52458,0,46.52458,356.6869,84.92529,0.198434,35.22943,0,81,216.8212
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,40.10861,40.10861,0,0,0,40.10861,0,0,0,0,0,42.21959,40.10861,0,0,66.73874,258.6934,0,42.21959,-42.21959,312.1836,74.32927,0.198434,44.11947,0,0,258.6934
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.6494,216.4738,0,0,0,312.1836,74.32927,0.198434,0,0,0,216.4738
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,5.039806,5.039806,0,0,0,5.039806,0,0,0,0,0,5.305059,5.039806,0,0,113.6494,216.4738,0,5.305059,-5.305059,306.5915,72.99784,0.198434,5.543787,0,0,216.4738
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.5439,211.1687,0,0,0,306.5915,72.99784,0.198434,0,0,0,211.1687
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,44.84681,44.84681,0,0,0,44.84681,0,0,7.105427E-15,0,0,47.20717,44.84681,0,0,119.5439,211.1687,0,47.20717,-47.20717,256.8308,61.15007,0.198434,49.33149,0,0,211.1687
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,7.106919,7.106919,0,0,0,7.106919,205.6564,0,0,0,14.61584,7.480968,7.106919,0,0,171.9963,163.9615,7.134868,0,7.134868,263.5995,62.76167,0.1983767,7.817611,11.69267,0,178.5774
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,164.8615,170.3829,27.78436,0,27.78436,289.9581,69.03751,0.198154,0,22.22748,0,198.1673
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,8.642256,8.642256,0,0,0,8.642256,401.1143,0,0,0,34.66532,9.097112,8.642256,0,0,137.0771,195.3888,25.56821,0,25.56821,314.2142,74.81276,0.1979494,9.506482,27.73226,0,230.0542
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,62.12374,62.12374,0,0,0,62.12374,99.07979,0,0,0,61.55207,65.39341,62.12374,0,0,111.5089,218.4002,0,3.841341,-3.841341,310.1651,73.84869,0.1979494,68.33611,49.24165,0,279.9523
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,94.15217,94.15217,81,0,22.761,94.15217,83.535,0,0,0,78.65001,13.84439,13.15217,0,0,115.777,214.5589,64.80562,0,64.80562,371.6451,88.48676,0.1980616,103.5674,62.92001,81,293.2089
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,47.88602,47.88602,0,0,0,47.88602,172.9883,0,0,0,82.83723,50.40634,47.88602,0,0,50.97142,272.8839,32.43089,0,32.43089,402.4117,95.81213,0.1978033,52.67463,66.26978,0,355.7212
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,70.26398,0,0,88.80451,0,0,0,0,18.54053,302.0717,18.54053,0,18.54053,420.0009,100,0.1976559,0,71.04361,0,390.8763
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,108.2068,108.2068,69.92301,0,19.95852,108.2068,37.24233,0,0,0,40.29874,40.29874,38.28381,0,0,0,318.7582,0,0,0,420.0009,100,0.1976559,119.0275,32.23899,81,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,154.4303,149.7,81,0,22.761,149.7,23.46214,0,4.730284,20.17331,35.12282,72.31579,68.7,0,0,0,318.7582,0,37.19297,-37.19297,380.796,90.66553,0.1976559,169.8733,28.09826,81,353.881
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,145.0286,145.0286,81,0,22.761,145.0286,35.58873,0,0,9.831497,51.61384,67.39856,64.02863,0,0,41.32552,281.5652,0,15.78472,-15.78472,364.1574,86.70398,0.1976559,159.5315,41.29107,81,333.1791
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,0,0,0,15.34126,0,0,0,0,58.8641,265.7805,15.34126,0,15.34126,378.7115,90.16921,0.1975341,0,12.27301,0,281.1218
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,0,0,0,4.980995,0,0,0,0,43.52283,279.5877,4.980995,0,4.980995,383.4368,91.2943,0.1974946,0,3.984796,0,284.5687
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,65.32147,65.32147,81,0,22.761,65.32147,0,0,0,0,0,0,0,15.67852,14.8946,38.54184,284.0706,14.8946,0,14.8946,397.5671,94.65865,0.1975534,71.85362,0,81,284.0706
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,114.435,114.435,81,0,22.761,114.435,0,0,0,0,0,35.19469,33.43496,0,0,23.64724,297.4757,0,35.19469,-35.19469,360.4686,85.82569,0.1975534,125.8784,0,81,297.4757
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,115.9349,115.9349,81,0,22.761,115.9349,0,0,0,0,0,36.77354,34.93486,0,0,62.75245,262.281,0,36.77354,-36.77354,321.7059,76.5965,0.1975534,127.5283,0,81,262.281
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,36.74045,36.74045,81,0,22.761,36.74045,0,0,0,0,0,0,0,44.25955,42.04657,103.6119,225.5075,42.04657,0,42.04657,361.5948,86.09383,0.1977191,40.41449,0,81,225.5075
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.56536,263.3494,0,0,0,361.5948,86.09383,0.1977191,0,0,0,263.3494
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,90.46375,90.46375,81,0,22.761,90.46375,0,0,0,0,0,9.961844,9.463752,0,0,61.56536,263.3494,0,9.961844,-9.961844,351.0941,83.59367,0.1977191,99.51012,0,81,263.3494
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,91.30157,91.30157,81,0,22.761,91.30157,0,0,0,0,0,10.84376,10.30157,0,0,72.63408,253.3876,0,10.84376,-10.84376,339.6638,80.87217,0.1977191,100.4317,0,81,253.3876
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.6827,242.5438,0,0,0,339.6638,80.87217,0.1977191,0,0,0,242.5438
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,45.19113,45.19113,0,0,0,45.19113,0,0,0,0,0,47.56961,45.19113,0,0,84.6827,242.5438,0,47.56961,-47.56961,289.521,68.93343,0.1977191,49.71024,0,0,242.5438
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,101.0154,101.0154,81,0,22.761,101.0154,0,0,0,0,0,21.06879,20.01536,0,0,137.5378,194.9742,0,21.06879,-21.06879,267.3125,63.64572,0.1977191,111.1169,0,81,194.9742
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,16.80725,16.80725,81,0,22.761,16.80725,0,0,0,0,0,0,0,64.19275,60.98311,160.9476,173.9054,60.98311,0,60.98311,325.1662,77.42037,0.1979198,18.48798,0,81,173.9054
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,39.65604,39.65604,81,0,22.761,39.65604,0,0,0,0,0,0,0,41.34396,39.27676,99.96449,228.7902,39.27676,0,39.27676,362.4274,86.29207,0.1980733,43.62165,0,81,228.7902
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,128.8135,128.8135,81,0,22.761,128.8135,14.56372,7.105427E-15,0,0,18.76003,50.32998,47.81348,0,0,60.68773,264.1393,0,31.56995,-31.56995,329.1497,78.36884,0.1980733,141.6948,15.00802,81,282.8993
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,18.0549,18.0549,73.06445,0,20.75331,18.0549,240.9671,0,0,0,43.50637,0,0,55.00956,52.25908,95.76545,232.5693,95.76545,0,95.76545,420.0009,100,0.1979095,19.86039,34.8051,81,276.0757
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,187.4416,149.7,81,0,22.761,149.7,57.32812,13.50441,37.7416,56.48576,85.82021,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979095,206.1858,68.65616,81,404.5784
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,38.71216,38.71216,0,0,0,38.71216,229.1203,47.94779,0,0,88.69743,40.74964,38.71216,0,0,0,318.7582,0,0,0,420.0009,100,0.1979095,42.58337,70.95795,0,407.4557
