Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,128.0876,128.0876,81,0,22.761,128.0876,25.34865,0,0,0,32.46849,49.56593,47.08764,0,0,0,318.7582,0,17.09744,-17.09744,401.9785,95.70898,0.1979095,140.8964,25.97479,81,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,94.65702,94.65702,39.87781,0,12.35709,94.65702,80.98658,3.552714E-15,0,0,76.65948,57.66232,54.77921,0,0,18.99716,301.6608,18.99716,0,18.99716,420.0009,100,0.1979156,104.1227,61.32758,81,378.3203
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,73.3948,73.3948,20.25,0,7.39125,73.3948,136.8284,44.48306,0,0,100.4249,55.94189,53.14479,0,0,0,318.7582,0,0,0,420.0009,100,0.1979156,80.73428,80.33996,81,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,30.0435,30.0435,0,0,0,30.0435,254.4681,44.82638,0,0,76.45111,31.62473,30.0435,0,0,0,318.7582,0,0,0,420.0009,100,0.1979156,33.04784,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,81.24817,81.24817,21.42816,0,7.689324,81.24817,77.50136,0,0,0,62.96843,62.96843,59.82001,0,0,0,318.7582,0,0,0,420.0009,100,0.1979156,89.37299,50.37475,81,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,71.41125,71.41125,47.52736,0,14.29242,71.41125,35.20586,0,0,0,25.14094,25.14094,23.8839,0,0,0,318.7582,0,0,0,420.0009,100,0.1979156,78.55238,20.11275,81,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,129.0042,129.0042,81,0,22.761,129.0042,17.03933,7.105427E-15,0,0,21.98146,50.53075,48.00421,0,0,0,318.7582,0,28.54929,-28.54929,389.9073,92.83487,0.1979156,141.9046,17.58517,81,340.7397
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,106.7908,106.7908,81,0,22.761,106.7908,3.647673,3.552714E-15,0,0,3.895378,27.14819,25.79078,0,0,31.72144,290.2089,0,23.25281,-23.25281,365.3966,86.99902,0.1979156,117.4699,3.116303,81,294.1043
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,86.44368,86.44368,81,0,22.761,86.44368,0,0,0,0,0,5.730188,5.443678,0,0,57.55789,266.9561,0,5.730188,-5.730188,359.3565,85.5609,0.1979156,95.08804,0,81,266.9561
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,160.9763,149.7,81,0,22.761,149.7,0,0,11.27635,27.37398,0,72.31579,68.7,0,0,63.92477,261.226,0,72.31579,-72.31579,283.1289,67.41152,0.1979156,177.074,0,81,261.226
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,75.72811,75.72811,81,0,22.761,75.72811,0,0,0,0,0,0,0,5.271886,5.008292,144.2756,188.9101,5.008292,0,5.008292,287.8802,68.54278,0.1979351,83.30093,0,81,188.9101
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,21.50276,21.50276,81,0,22.761,21.50276,0,0,0,0,0,0,0,59.49724,56.52238,139.2673,193.4176,56.52238,0,56.52238,341.5021,81.30985,0.1981545,23.65304,0,81,193.4176
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,79.99579,79.99579,81,0,22.761,79.99579,0,0,0,0,0,0,0,1.004208,0.9539974,82.74497,244.2878,0.9539974,0,0.9539974,342.4071,81.52534,0.1981582,87.99537,0,81,244.2878
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.79098,245.1463,0,0,0,342.4071,81.52534,0.1981582,0,0,0,245.1463
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,43.52584,43.52584,0,0,0,43.52584,0,0,7.105427E-15,0,0,45.81668,43.52584,0,0,81.79098,245.1463,0,45.81668,-45.81668,294.1121,70.02655,0.1981582,47.87843,0,0,245.1463
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.6984,199.3297,0,0,0,294.1121,70.02655,0.1981582,0,0,0,199.3297
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,46.34322,46.34322,0,0,0,46.34322,0,0,7.105427E-15,0,0,48.78233,46.34322,0,0,132.6984,199.3297,0,48.78233,-48.78233,242.691,57.78345,0.1981582,50.97754,0,0,199.3297
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.901,150.5473,0,0,0,242.691,57.78345,0.1981582,0,0,0,150.5473
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.03807003,0.03807003,0,0,0,0.03807003,0,0,6.938894E-18,0,0,0.04007371,0.03807003,0,0,186.901,150.5473,0,0.04007371,-0.04007371,242.6488,57.7734,0.1981582,0.04187703,0,0,150.5473
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,23.01661,23.01661,0,0,0,23.01661,0,0,0,0,0,24.22801,23.01661,0,0,186.9455,150.5073,0,24.22801,-24.22801,217.1102,51.6928,0.1981582,25.31827,0,0,150.5073
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,20.54196,20.54196,0,0,0,20.54196,30.45976,0,3.552714E-15,0,6.257032,21.62312,20.54196,0,0,213.8655,126.2793,0,15.36609,-15.36609,200.9129,47.83632,0.1981582,22.59616,5.005626,0,132.5363
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,230.9389,110.9132,31.34589,0,31.34589,230.6502,54.91661,0.1979124,0,25.07671,0,142.2591
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,199.5931,139.1245,48.16969,0,48.16969,276.348,65.79701,0.1975358,0,38.53576,0,187.2942
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,28.2485,28.2485,0,0,0,28.2485,223.3992,0,0,0,63.10692,29.73526,28.2485,0,0,151.4234,182.4772,33.37166,0,33.37166,308.0072,73.33489,0.1972758,31.07335,50.48554,0,245.5841
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,35.16545,35.16545,0,0,0,35.16545,172.4111,0,0,0,60.62915,37.01627,35.16545,0,0,118.0517,212.5117,23.61289,0,23.61289,330.4083,78.66849,0.1970922,38.682,48.50332,0,273.1408
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,0,0,0,94.067,0,0,0,0,94.43881,233.7633,94.067,0,94.067,419.6481,99.91602,0.1963642,0,75.2536,0,327.8303
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,54.5878,54.5878,0,0,0,54.5878,107.7773,1.000598,0,0,58.83325,57.46084,54.5878,0,0,0.3718116,318.4236,0.3718116,0,0.3718116,420.0009,100,0.1963614,60.04658,47.0666,0,377.2568
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,173.2037,149.7,81,0,22.761,149.7,48.96754,0.9886237,23.50366,40.82403,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1963614,190.524,58.64353,81,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,87.92088,87.92088,52.67305,0,15.59428,87.92088,42.20042,0,0,0,37.10299,37.10299,35.24784,0,0,0,318.7582,0,0,0,420.0009,100,0.1963614,96.71297,29.68239,81,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,181.0826,149.7,81,0,22.761,149.7,26.90306,0,31.38261,49.49087,40.27387,72.31579,68.7,0,0,0,318.7582,0,32.04192,-32.04192,386.2257,91.95831,0.1963614,199.1909,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,67.007,67.007,81,0,22.761,67.007,23.05876,0,0,0,15.45098,0,0,13.99299,13.29334,35.60213,286.7163,28.74433,0,28.74433,413.495,98.45098,0.1964561,73.70771,12.36079,81,302.1673
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,116.2305,116.2305,81,0,22.761,116.2305,3.644485,0,1.421085E-14,0,4.236003,37.08472,35.23048,0,0,6.857802,312.5862,0,32.84872,-32.84872,378.8694,90.20681,0.1964561,127.8535,3.388802,81,316.8222
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,54.04342,54.04342,0,0,0,54.04342,0,0,7.105427E-15,0,0,56.88781,54.04342,0,0,43.35638,279.7375,0,56.88781,-56.88781,318.9044,75.92946,0.1964561,59.44776,0,0,279.7375
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,56.34314,56.34314,0,0,0,56.34314,0,0,7.105427E-15,0,0,59.30856,56.34314,0,0,106.5651,222.8497,0,59.30856,-59.30856,256.3876,61.04455,0.1964561,61.97745,0,0,222.8497
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,10.31548,10.31548,0,0,0,10.31548,0,0,1.776357E-15,0,0,10.8584,10.31548,0,0,172.4635,163.5411,0,10.8584,-10.8584,244.9419,58.31938,0.1964561,11.34702,0,0,163.5411
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,85.68256,85.68256,81,0,22.761,85.68256,0,0,0,0,0,4.929007,4.682556,0,0,184.5284,152.6827,0,4.929007,-4.929007,239.7462,57.08233,0.1964561,94.25081,0,81,152.6827
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,21.63621,21.63621,81,0,22.761,21.63621,0,0,0,0,0,0,0,59.36379,56.3956,190.005,147.7537,56.3956,0,56.3956,293.2478,69.82077,0.1966756,23.79983,0,81,147.7537
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,95.62615,95.62615,81,0,22.761,95.62615,0,0,0,0,0,15.39595,14.62615,0,0,133.6094,198.5098,0,15.39595,-15.39595,277.0191,65.95679,0.1966756,105.1888,0,81,198.5098
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,102.0989,102.0989,81,0,22.761,102.0989,0,0,0,0,0,22.20936,21.09889,0,0,150.716,183.1138,0,22.20936,-22.20936,253.6084,60.38282,0.1966756,112.3088,0,81,183.1138
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,112.2506,112.2506,81,0,22.761,112.2506,0,0,0,0,0,32.8954,31.25063,0,0,175.3931,160.9044,0,32.8954,-32.8954,218.9335,52.12693,0.1966756,123.4757,0,81,160.9044
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,55.06046,55.06046,81,0,22.761,55.06046,0,0,0,0,0,0,0,25.93954,24.64256,211.9435,128.009,24.64256,0,24.64256,242.3115,57.69311,0.1967712,60.5665,0,81,128.009
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,11.66426,11.66426,81,0,22.761,11.66426,0,0,0,0,0,0,0,69.33575,65.86896,187.301,150.1873,65.86896,0,65.86896,304.8003,72.57136,0.1969317,12.83068,0,81,150.1873
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,20.66914,20.66914,81,0,22.761,20.66914,0,0,0,0,0,0,0,60.33086,57.31432,121.432,209.4694,57.31432,0,57.31432,359.1735,85.51732,0.1971524,22.73605,0,81,209.4694
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,59.46685,59.46685,0,0,0,59.46685,0,0,7.105427E-15,0,0,62.59668,59.46685,0,0,64.11769,261.0523,0,62.59668,-62.59668,293.1908,69.80718,0.1971524,65.41353,0,0,261.0523
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,101.777,101.777,81,0,22.761,101.777,3.555397,0,1.421085E-14,0,3.618575,21.8705,20.77698,0,0,133.6696,198.4556,0,18.25193,-18.25193,273.9515,65.22643,0.1971524,111.9547,2.89486,81,202.0742
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,136.1926,136.1926,81,0,22.761,136.1926,5.752393,0,0,0.1118295,7.834332,58.09744,55.19257,0,0,153.9495,180.2037,0,50.26311,-50.26311,220.9696,52.6117,0.1971524,149.8118,6.267465,81,188.038
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,34.68913,34.68913,81,0,22.761,34.68913,65.73381,0,0,0,22.80248,0,0,46.31087,43.99533,209.7974,129.9406,66.79781,0,66.79781,284.3395,67.69975,0.1973041,38.15804,18.24199,81,152.7431
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,60.9987,60.9987,81,0,22.761,60.9987,23.79228,0,0,0,14.51298,0,0,20.00131,19.00124,142.9996,190.0586,33.51422,0,33.51422,316.1339,75.26983,0.1974159,67.09856,11.61038,81,204.5716
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,111.2508,111.2508,81,0,22.761,111.2508,44.47562,0,0,0,49.47948,31.84295,30.2508,0,0,109.4853,220.2214,17.63653,0,17.63653,332.8654,79.25351,0.1974635,122.3759,39.58358,81,269.7009
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,65.88729,65.88729,81,0,22.761,65.88729,23.41244,0,0,0,15.42582,0,0,15.11271,14.35707,91.84881,236.0943,29.78289,0,29.78289,361.1199,85.98077,0.1975597,72.47602,12.34066,81,251.5201
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,62.06592,262.8989,5.55623,0,5.55623,366.3911,87.23579,0.1975172,0,4.444983,0,268.4551
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,76.68314,76.68314,81,0,22.761,76.68314,9.381315,0,0,0,7.193887,0,0,4.316858,4.101015,56.50969,267.8995,11.2949,0,11.2949,377.1063,89.78704,0.1975522,84.35146,5.75511,81,275.0934
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,35.12215,35.12215,0,0,0,35.12215,9.496689,0,7.105427E-15,0,3.335441,36.97068,35.12215,0,0,45.21479,278.0649,0,33.63524,-33.63524,341.6517,81.34547,0.1975522,38.63436,2.668353,0,281.4004
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,106.1684,106.1684,81,0,22.761,106.1684,6.985521,0,0,0,7.416418,26.49308,25.16843,0,0,82.58727,244.4297,0,19.07666,-19.07666,321.5431,76.55773,0.1975522,116.7853,5.933134,81,251.8461
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,103.7836,225.353,78.59771,0,78.59771,396.1075,94.3111,0.1975179,0,7.918169,81,235.2507
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,68.70826,68.70826,81,0,22.761,68.70826,5.969291,0,0,0,4.101396,0,0,12.29174,11.67716,25.18586,296.0909,15.77855,0,15.77855,411.0763,97.87511,0.1975731,75.57908,3.281116,81,300.1924
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,14.15474,14.15474,0,0,0,14.15474,0,0,1.776357E-15,0,0,14.89973,14.15474,0,0,9.407303,310.2917,0,14.89973,-14.89973,395.3706,94.13567,0.1975731,15.57022,0,0,310.2917
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,39.16313,39.16313,0,0,0,39.16313,0,0,7.105427E-15,0,0,41.22435,39.16313,0,0,25.96256,295.3919,0,41.22435,-41.22435,351.9163,83.78943,0.1975731,43.07944,0,0,295.3919
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,97.86995,97.86995,81,0,22.761,97.86995,0,0,0,0,0,17.75784,16.86995,0,0,71.76739,254.1676,0,17.75784,-17.75784,333.1979,79.33268,0.1975731,107.6569,0,81,254.1676
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,30.46921,30.46921,81,0,22.761,30.46921,0,0,0,0,0,0,0,50.53079,48.00425,91.49832,236.4097,48.00425,0,48.00425,378.7387,90.17571,0.1977546,33.51613,0,81,236.4097
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,39.87909,39.87909,0,0,0,39.87909,0,0,7.105427E-15,0,0,41.97799,39.87909,0,0,43.49407,279.6136,0,41.97799,-41.97799,334.4901,79.64033,0.1977546,43.867,0,0,279.6136
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.13628,237.6356,0,0,0,334.4901,79.64033,0.1977546,0,0,0,237.6356
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,107.8519,107.8519,81,0,22.761,107.8519,0,0,0,0,0,28.26515,26.85189,0,0,90.13628,237.6356,0,28.26515,-28.26515,304.696,72.54652,0.1977546,118.6371,0,81,237.6356
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,31.38496,31.38496,81,0,22.761,31.38496,0,0,0,0,0,0,0,49.61504,47.13429,121.542,209.3704,47.13429,0,47.13429,349.4115,83.19305,0.1979321,34.52345,0,81,209.3704
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,60.31729,60.31729,0,0,0,60.31729,0,0,0,0,0,63.49188,60.31729,0,0,74.40771,251.7913,0,63.49188,-63.49188,282.4852,67.25824,0.1979321,66.34901,0,0,251.7913
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,33.26162,33.26162,0,0,0,33.26162,0,0,7.105427E-15,0,0,35.01223,33.26162,0,0,144.9542,188.2994,0,35.01223,-35.01223,245.579,58.47108,0.1979321,36.58778,0,0,188.2994
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,46.67461,46.67461,0,0,0,46.67461,0,0,7.105427E-15,0,0,49.13117,46.67461,0,0,183.8567,153.2872,0,49.13117,-49.13117,193.7902,46.14044,0.1979321,51.34208,0,0,153.2872
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.4469,104.156,0,0,0,193.7902,46.14044,0.1979321,0,0,0,104.156
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,177.3496,149.7,81,0,22.761,149.7,16.90105,0,27.64963,45.38459,25.30087,72.31579,68.7,0,0,238.4469,104.156,0,47.01492,-47.01492,144.2322,34.34092,0.1979321,195.0846,20.2407,81,129.4569
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,220.5656,149.7,81,0,22.761,149.7,38.60607,0,70.86555,96.35736,57.79328,72.31579,68.7,0,0,290.6857,57.14108,0,14.52251,-14.52251,128.9241,30.69615,0.1979321,242.6221,46.23463,81,114.9344
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,17.40905,17.40905,81,0,22.761,17.40905,407.7346,-7.105427E-15,0,0,70.98273,0,0,63.59095,60.4114,306.8218,42.61857,131.3941,0,131.3941,253.5755,60.375,0.1975911,19.14996,56.78619,81,113.6013
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,146.9083,146.9083,81,0,22.761,146.9083,71.59276,0,0,11.89918,105.1757,69.3772,65.90835,0,0,175.4277,160.8733,35.79853,0,35.79853,287.537,68.46105,0.1973513,161.5992,84.14059,81,266.049
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,60.55904,60.55904,81,0,22.761,60.55904,186.4587,0,0,0,112.9176,0,0,20.44096,19.41891,139.6292,193.092,132.3365,0,132.3365,413.0824,98.35275,0.1970084,66.61494,90.33406,81,306.0096
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,131.9755,131.9755,63.27554,0,18.27671,131.9755,80.08217,26.08041,0,0,105.6889,72.31579,68.7,0,0,7.292678,312.1948,7.292678,0,7.292678,420.0009,100,0.1969538,145.1731,84.5511,81,417.8837
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,210.9504,149.7,81,0,22.761,149.7,76.64515,42.422,61.25036,82.3454,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1969538,232.0454,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,44.04212,44.04212,0,0,0,44.04212,252.7667,64.96369,0,0,111.3238,46.36013,44.04212,0,0,0,318.7582,0,0,0,420.0009,100,0.1969538,48.44633,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,52.41737,52.41737,0,0,0,52.41737,173.2006,35.611,0,0,90.78718,55.17617,52.41737,0,0,0,318.7582,0,0,0,420.0009,100,0.1969538,57.6591,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,127.8193,127.8193,73.79779,0,20.93884,127.8193,44.48841,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1969538,140.6013,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,23.49398,23.49398,0,0,0,23.49398,109.4788,0.9904321,0,0,25.72093,24.7305,23.49398,0,0,0,318.7582,0,0,0,420.0009,100,0.1969538,25.84337,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,34.00948,34.00948,0,0,0,34.00948,9.08847,0,0,0,3.090941,35.79945,34.00948,0,0,0,318.7582,0,32.70851,-32.70851,385.523,91.79102,0.1969538,37.41042,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,122.3422,122.3422,81,0,22.761,122.3422,0,0,0,0,0,43.51808,41.34217,0,0,36.34278,286.0497,0,43.51808,-43.51808,339.651,80.86912,0.1969538,134.5764,0,81,286.0497
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,124.4474,124.4474,81,0,22.761,124.4474,0,0,0,0,0,45.73412,43.44741,0,0,84.69621,242.5316,0,45.73412,-45.73412,291.443,69.39104,0.1969538,136.8922,0,81,242.5316
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,81.97416,81.97416,81,0,22.761,81.97416,0,0,0,0,0,1.025432,0.9741602,0,0,135.5119,196.7975,0,1.025432,-1.025432,290.3621,69.13369,0.1969538,90.17158,0,81,196.7975
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,107.8559,107.8559,81,0,22.761,107.8559,0,0,0,0,0,28.26935,26.85588,0,0,136.6513,195.7721,0,28.26935,-28.26935,260.5636,62.03882,0.1969538,118.6415,0,81,195.7721
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,81.14812,81.14812,81,0,22.761,81.14812,0,0,0,0,0,0.155913,0.1481173,0,0,168.0616,167.5027,0,0.155913,-0.155913,260.3992,61.99969,0.1969538,89.26293,0,81,167.5027
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,78.60184,78.60184,81,0,22.761,78.60184,0,0,0,0,0,0,0,2.39816,2.278253,168.2349,167.3468,2.278253,0,2.278253,262.5605,62.51429,0.1969624,86.46202,0,81,167.3468
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,3.978835,3.978835,76.29462,0,21.57054,3.978835,0,0,0,0,0,0,0,72.31579,68.7,165.9566,169.3973,68.7,0,68.7,327.7351,78.03201,0.1970465,4.376718,0,81,169.3973
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,53.22572,53.22572,81,0,22.761,53.22572,0,0,0,0,0,0,0,27.77427,26.38556,97.25663,231.2272,26.38556,0,26.38556,352.7666,83.99189,0.1971451,58.5483,0,81,231.2272
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,22.38731,22.38731,0,0,0,22.38731,0,0,3.552714E-15,0,0,23.56559,22.38731,0,0,70.87107,254.9743,0,23.56559,-23.56559,327.9263,78.07754,0.1971451,24.62604,0,0,254.9743
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,104.168,104.168,81,0,22.761,104.168,0,0,0,0,0,24.38733,23.16797,0,0,97.05505,231.4087,0,24.38733,-24.38733,302.2198,71.95695,0.1971451,114.5848,0,81,231.4087
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,109.1126,109.1126,81,0,22.761,109.1126,0,0,0,0,0,29.59224,28.11263,0,0,124.1521,207.0213,0,29.59224,-29.59224,271.0269,64.53008,0.1971451,120.0239,0,81,207.0213
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,157.0324,177.4291,68.7,0,68.7,336.2014,80.04779,0.1971863,0,0,81,177.4291
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,5.507942,5.507942,0,0,0,5.507942,424.3423,0,0,0,23.37253,5.797834,5.507942,0,0,88.33236,239.2591,17.5747,0,17.5747,352.8742,84.0175,0.1970557,6.058736,18.69802,0,262.6316
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,78.85701,78.85701,81,0,22.761,78.85701,61.96804,0,0,0,48.86614,0,0,2.142989,2.035839,70.75767,255.0763,50.90198,0,50.90198,401.1641,95.51507,0.1971919,86.74271,39.09291,81,303.9425
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,61.74387,0,0,81.59956,0,0,0,0,19.85568,300.8881,19.85568,0,19.85568,420.0009,100,0.1970448,0,65.27964,0,382.4877
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,98.41476,98.41476,29.71476,0,9.785834,98.41476,101.817,27.88718,0,0,100.203,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970448,108.2562,80.16238,81,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,41.01056,41.01056,0,0,0,41.01056,292.1633,76.6488,0,0,119.8178,43.16901,41.01056,0,0,0,318.7582,0,0,0,420.0009,100,0.1970448,45.11162,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970448,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,106.2979,106.2979,37.59794,0,11.78028,106.2979,104.3494,38.60552,0,0,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970448,116.9277,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,120.8996,120.8996,52.19961,0,15.4745,120.8996,86.04118,31.70766,0,0,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970448,132.9896,83.21877,81,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,65.37473,65.37473,20.25,0,7.39125,65.37473,122.4573,32.55638,0,0,80.05609,47.49971,45.12472,0,0,0,318.7582,0,0,0,420.0009,100,0.1970448,71.91219,64.04487,81,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970448,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970448,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,61.41204,61.41204,0,0,0,61.41204,8.141897,0,0,0,5.000105,64.64426,61.41204,0,0,0,318.7582,0,59.64415,-59.64415,357.1304,85.03088,0.1970448,67.55325,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,90.16002,90.16002,81,0,22.761,90.16002,0,0,0,0,0,9.642129,9.160023,0,0,66.27128,259.1141,0,9.642129,-9.642129,346.9667,82.61095,0.1970448,99.17603,0,81,259.1141
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,145.6595,145.6595,81,0,22.761,145.6595,0,0,0,10.52549,0,68.06267,64.65953,0,0,76.98476,249.472,0,68.06267,-68.06267,275.2224,65.529,0.1970448,160.2255,0,81,249.472
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,91.207,91.207,81,0,22.761,91.207,0,0,0,0,0,10.74421,10.207,0,0,152.6099,181.4093,0,10.74421,-10.74421,263.8969,62.83248,0.1970448,100.3277,0,81,181.4093
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,164.5479,170.6651,68.7,0,68.7,329.0715,78.3502,0.197086,0,0,81,170.6651
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,125.4652,125.4652,81,0,22.761,125.4652,0,0,0,0,0,46.80552,44.46524,0,0,95.84795,232.4951,0,46.80552,-46.80552,279.7341,66.60323,0.197086,138.0118,0,81,232.4951
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,45.75617,45.75617,81,0,22.761,45.75617,0,0,0,0,0,0,0,35.24383,33.48164,147.8541,185.6895,33.48164,0,33.48164,311.4976,74.16595,0.1972098,50.33178,0,81,185.6895
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,47.30003,47.30003,81,0,22.761,47.30003,0,0,0,0,0,0,0,33.69997,32.01497,114.3724,215.823,32.01497,0,32.01497,341.8697,81.39738,0.197328,52.03003,0,81,215.823
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,92.16975,92.16975,81,0,22.761,92.16975,0,0,0,0,0,11.75763,11.16975,0,0,82.35747,244.6365,0,11.75763,-11.75763,329.476,78.44653,0.197328,101.3867,0,81,244.6365
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.4215,232.8789,68.7,0,68.7,394.6506,93.96424,0.1973682,0,0,81,232.8789
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.7215,294.7089,0,0,0,394.6506,93.96424,0.1973682,0,0,0,294.7089
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,43.10922,43.10922,0,0,0,43.10922,0,0,0,0,0,45.37812,43.10922,0,0,26.7215,294.7089,0,45.37812,-45.37812,346.8179,82.57552,0.1973682,47.42014,0,0,294.7089
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,44.73372,44.73372,0,0,0,44.73372,0,0,7.105427E-15,0,0,47.08813,44.73372,0,0,77.14163,249.3307,0,47.08813,-47.08813,297.1826,70.75762,0.1973682,49.20709,0,0,249.3307
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,66.2919,66.2919,81,0,22.761,66.2919,38.06073,0,0,0,25.23118,0,0,14.7081,13.9727,129.4618,202.2426,39.20388,0,39.20388,334.3747,79.61286,0.1974849,72.92109,20.18494,81,227.4738
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,206.9104,149.7,81,0,22.761,149.7,39.51521,0,57.2104,77.90144,59.15426,72.31579,68.7,0,0,90.2579,237.5261,0,13.16153,-13.16153,320.5012,76.30966,0.1974849,227.6014,47.32341,81,296.6804
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,86.64865,86.64865,81,0,22.761,86.64865,98.06361,0,0,0,84.97079,5.94595,5.648652,0,0,104.8818,224.3646,79.02484,0,79.02484,395.4708,94.15952,0.1975396,95.31351,67.97663,81,309.3354
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,38.10596,38.10596,0,0,0,38.10596,249.3236,29.03866,0,0,95.00718,40.11154,38.10596,0,0,25.85698,295.4869,25.85698,0,25.85698,420.0009,100,0.1973501,41.91656,76.00574,0,390.4941
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,127.6022,127.6022,58.90224,0,17.17027,127.6022,81.44882,31.61473,0,0,103.9305,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973501,140.3625,83.14442,81,422.6888
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,23.39986,23.39986,0,0,0,23.39986,438.9702,78.08698,0,0,102.7184,24.63143,23.39986,0,0,0,318.7582,0,0,0,420.0009,100,0.1973501,25.73985,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,244.7176,149.7,81,0,22.761,149.7,63.39138,22.58111,95.01764,119.4894,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973501,269.1894,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,25.10923,25.10923,0,0,0,25.10923,402.0135,74.51171,0,0,100.9425,26.43077,25.10923,0,0,0,318.7582,0,0,0,420.0009,100,0.1973501,27.62015,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973501,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,65.21978,65.21978,20.25,0,7.39125,65.21978,80.73073,5.315794,0,0,52.6524,47.33661,44.96978,0,0,0,318.7582,0,0,0,420.0009,100,0.1973501,71.74176,42.12193,81,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,82.02102,82.02102,50.48293,0,15.04018,82.02102,40.47498,0,0,0,33.19799,33.19799,31.5381,0,0,0,318.7582,0,0,0,420.0009,100,0.1973501,90.22312,26.5584,81,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,123.9854,123.9854,81,0,22.761,123.9854,3.49209,0,1.421085E-14,0,4.32968,45.24776,42.98537,0,0,0,318.7582,0,40.91808,-40.91808,376.8694,89.73063,0.1973501,136.3839,3.463744,81,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.46453,277.8401,0,0,0,376.8694,89.73063,0.1973501,0,0,0,277.8401
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,69.93961,69.93961,81,0,22.761,69.93961,0,0,0,0,0,0,0,11.06038,10.50736,45.46453,277.8401,10.50736,0,10.50736,386.8376,92.104,0.1973885,76.93358,0,81,277.8401
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,82.24789,82.24789,81,0,22.761,82.24789,0,0,0,0,0,1.31357,1.247892,0,0,34.95716,287.2968,0,1.31357,-1.31357,385.4529,91.77432,0.1973885,90.47268,0,81,287.2968
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,60.84311,60.84311,0,0,0,60.84311,0,0,1.421085E-14,0,0,64.04538,60.84311,0,0,36.41669,285.9832,0,64.04538,-64.04538,317.9432,75.70061,0.1973885,66.92742,0,0,285.9832
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,88.53091,88.53091,81,0,22.761,88.53091,0,0,0,0,0,7.927268,7.530904,0,0,107.5782,221.9378,0,7.927268,-7.927268,309.5871,73.71107,0.1973885,97.384,0,81,221.9378
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,23.71809,23.71809,81,0,22.761,23.71809,0,0,0,0,0,0,0,57.28191,54.41782,116.3863,214.0106,54.41782,0,54.41782,361.2124,86.00278,0.1975869,26.0899,0,81,214.0106
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,78.6502,78.6502,81,0,22.761,78.6502,0,0,0,0,0,0,0,2.349798,2.232308,61.96847,262.9866,2.232308,0,2.232308,363.3301,86.507,0.197595,86.51522,0,81,262.9866
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,83.42892,83.42892,81,0,22.761,83.42892,0,0,0,0,0,2.556754,2.428917,0,0,59.73616,264.9957,0,2.556754,-2.556754,360.6351,85.86533,0.197595,91.7718,0,81,264.9957
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.577,262.4389,0,0,0,360.6351,85.86533,0.197595,0,0,0,262.4389
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,73.21235,73.21235,81,0,22.761,73.21235,0,0,0,0,0,0,0,7.787649,7.398267,62.577,262.4389,7.398267,0,7.398267,367.6537,87.53642,0.1976219,80.53358,0,81,262.4389
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,54.06415,54.06415,0,0,0,54.06415,0,0,7.105427E-15,0,0,56.90963,54.06415,0,0,55.17874,269.0974,0,56.90963,-56.90963,307.6657,73.25359,0.1976219,59.47056,0,0,269.0974
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,7.796148,7.796148,0,0,0,7.796148,0,0,8.881784E-16,0,0,8.206471,7.796148,0,0,118.4117,212.1877,0,8.206471,-8.206471,299.0153,71.19398,0.1976219,8.575763,0,0,212.1877
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,106.3857,106.3857,81,0,22.761,106.3857,18.8416,0,0,0,20.04478,26.72182,25.38573,0,0,127.53,203.9813,0,6.677045,-6.677045,291.9771,69.51821,0.1976219,117.0243,16.03582,81,224.026
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,77.60252,77.60252,81,0,22.761,77.60252,60.68822,0,0,0,47.09559,0,0,3.397478,3.227604,134.9489,197.3042,50.3232,0,50.3232,339.7178,80.88504,0.1977543,85.36278,37.67648,81,244.3998
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,120.94,120.94,81,0,22.761,120.94,66.18659,0,0,0,80.04606,42.0421,39.93999,0,0,84.6257,242.5951,38.00396,0,38.00396,375.7716,89.46925,0.1977753,133.034,64.03685,81,322.6411
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,118.5026,118.5026,70.95424,0,20.21942,118.5026,81.57851,0,0,0,96.67268,50.05095,47.5484,0,0,46.62174,276.7987,46.62174,0,46.62174,420.0009,100,0.1976548,130.3529,77.33815,81,373.4713
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,112.018,112.018,43.31797,0,13.22745,112.018,99.7187,39.38708,0,0,111.7029,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976548,123.2198,89.3623,81,430.4611
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.878317,2.878317,0,0,0,2.878317,3213.528,89.46573,0,0,92.49554,3.029808,2.878317,0,0,0,318.7582,0,0,0,420.0009,100,0.1976548,3.166149,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,84.75579,84.75579,20.25,0,7.39125,84.75579,98.14787,15.28517,0,0,83.186,67.90083,64.50579,0,0,0,318.7582,0,0,0,420.0009,100,0.1976548,93.23137,66.5488,81,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,159.2822,149.7,81,0,22.761,149.7,71.49865,34.71769,9.58217,25.51039,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976548,175.2104,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,129.4724,129.4724,60.77243,0,17.64342,129.4724,61.42898,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976548,142.4197,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,79.95413,79.95413,37.82578,0,11.83792,79.95413,55.46384,0,0,0,44.34563,44.34563,42.12835,0,0,0,318.7582,0,0,0,420.0009,100,0.1976548,87.94954,35.4765,81,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,70.09119,70.09119,51.05824,0,15.18573,70.09119,28.58374,0,0,0,20.03469,20.03469,19.03295,0,0,0,318.7582,0,0,0,420.0009,100,0.1976548,77.10031,16.02775,81,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,208.6478,149.7,81,0,22.761,149.7,2.699084,0,58.9478,79.81258,4.040529,72.31579,68.7,0,0,0,318.7582,0,68.27526,-68.27526,348.0324,82.86469,0.1976548,229.5126,3.232423,81,322.7988
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,132.2013,132.2013,81,0,22.761,132.2013,0,0,0,0,0,53.89606,51.20126,0,0,75.8614,250.483,0,53.89606,-53.89606,291.2209,69.33819,0.1976548,145.4214,0,81,250.483
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,104.0135,104.0135,81,0,22.761,104.0135,0,0,0,0,0,24.22474,23.0135,0,0,135.7459,196.5869,0,24.22474,-24.22474,265.6859,63.25841,0.1976548,114.4148,0,81,196.5869
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,162.6623,172.3622,68.7,0,68.7,330.8604,78.77612,0.1976936,0,0,81,172.3622
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,46.37441,46.37441,81,0,22.761,46.37441,0,0,0,0,0,0,0,34.62559,32.89431,93.96229,234.1922,32.89431,0,32.89431,362.0667,86.20618,0.1978121,51.01185,0,81,234.1922
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,24.06285,24.06285,0,0,0,24.06285,0,0,0,0,0,25.32932,24.06285,0,0,61.06798,263.7971,0,25.32932,-25.32932,335.3672,79.84918,0.1978121,26.46914,0,0,263.7971
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,55.71078,55.71078,0,0,0,55.71078,0,0,7.105427E-15,0,0,58.64293,55.71078,0,0,89.21167,238.4677,0,58.64293,-58.64293,273.5522,65.13133,0.1978121,61.28186,0,0,238.4677
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,69.22061,69.22061,81,0,22.761,69.22061,0,0,0,0,0,0,0,11.77939,11.19042,154.3705,179.8248,11.19042,0,11.19042,284.1683,67.65899,0.1978523,76.14268,0,81,179.8248
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,143.1801,189.8962,68.7,0,68.7,349.3428,83.1767,0.1978904,0,0,81,189.8962
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,68.23322,68.23322,81,0,22.761,68.23322,0,0,0,0,0,0,0,12.76678,12.12844,74.48006,251.7262,12.12844,0,12.12844,360.8489,85.91623,0.1979339,75.05655,0,81,251.7262
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,42.54747,42.54747,0,0,0,42.54747,0,0,7.105427E-15,0,0,44.78681,42.54747,0,0,62.35162,262.6418,0,44.78681,-44.78681,313.6394,74.67591,0.1979339,46.80222,0,0,262.6418
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,31.07903,31.07903,0,0,0,31.07903,0,0,0,0,0,32.71477,31.07903,0,0,112.1148,217.8549,0,32.71477,-32.71477,279.1551,66.46535,0.1979339,34.18693,0,0,217.8549
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,154.1401,149.7,81,0,22.761,149.7,0,0,4.440081,19.85409,0,72.31579,68.7,0,0,148.4645,185.1402,0,72.31579,-72.31579,202.9275,48.31598,0.1979339,169.5541,0,81,185.1402
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,112.7997,112.7997,81,0,22.761,112.7997,14.66683,0,0,0,16.54414,33.47335,31.79969,0,0,228.8154,112.8244,0,16.92921,-16.92921,185.0826,44.06719,0.1979339,124.0797,13.23532,81,129.3685
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,119.2523,119.2523,81,0,22.761,119.2523,19.38685,0,0,0,23.11927,40.26559,38.25231,0,0,247.6256,95.89518,0,17.14632,-17.14632,167.0088,39.76391,0.1979339,131.1775,18.49541,81,119.0145
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,101.8467,101.8467,81,0,22.761,101.8467,39.11503,0,0,0,39.83738,21.94392,20.84673,0,0,266.6771,78.74886,17.89345,0,17.89345,183.984,43.80562,0.197979,112.0314,31.8699,81,118.5862
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,1.145295,1.145295,73.46108,0,20.85365,1.145295,3346.103,0,0,0,38.32276,0,0,72.31579,68.7,248.7836,94.85297,107.0228,0,107.0228,285.5147,67.97955,0.1977524,1.259825,30.65821,81,133.1757
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,53.94651,53.94651,81,0,22.761,53.94651,115.8229,0,0,0,62.48241,0,0,27.05349,25.70081,141.7608,191.1735,88.18323,0,88.18323,369.1726,87.89807,0.1977393,59.34116,49.98593,81,253.6559
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,30.51565,30.51565,0,0,0,30.51565,255.0968,0,0,0,77.84444,32.12174,30.51565,0,0,53.57763,270.5384,45.72271,0,45.72271,412.549,98.22575,0.1974121,33.56721,62.27556,0,348.3828
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,92.94785,92.94785,24.24785,0,8.402707,92.94785,97.71198,10.65048,0,0,90.82119,72.31579,68.7,0,0,7.854922,311.6888,7.854922,0,7.854922,420.0009,100,0.197356,102.2426,72.65695,81,402.51
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,21.06234,21.06234,0,0,0,21.06234,325.5209,46.39142,0,0,68.5623,22.17088,21.06234,0,0,0,318.7582,0,0,0,420.0009,100,0.197356,23.16857,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,70.01689,70.01689,52.74051,0,15.61135,70.01689,25.97326,3.552714E-15,0,0,18.18567,18.18567,17.27638,0,0,0,318.7582,0,0,0,420.0009,100,0.197356,77.01858,14.54854,81,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,32.82226,32.82226,0,0,0,32.82226,32.08549,0,0,0,10.53118,34.54975,32.82226,0,0,0,318.7582,0,24.01856,-24.01856,394.683,93.97197,0.197356,36.10448,8.424947,0,329.2894
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,76.35925,76.35925,81,0,22.761,76.35925,16.56014,0,0,0,12.6452,0,0,4.640757,4.408719,26.68729,294.7397,17.05392,0,17.05392,410.8618,97.82405,0.1974035,83.99517,10.11616,81,307.3849
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,139.3735,139.3735,81,0,22.761,139.3735,3.051971,0,2.842171E-14,3.610891,4.253641,61.44583,58.37354,0,0,9.633373,310.0882,0,57.19219,-57.19219,350.576,83.4703,0.1974035,153.3109,3.402912,81,314.3418
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.18025,252.896,0,0,0,350.576,83.4703,0.1974035,0,0,0,252.896
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.18025,252.896,0,0,0,350.576,83.4703,0.1974035,0,0,0,252.896
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,26.83969,26.83969,0,0,0,26.83969,0,0,3.552714E-15,0,0,28.25231,26.83969,0,0,73.18025,252.896,0,28.25231,-28.25231,320.7954,76.37971,0.1974035,29.52366,0,0,252.896
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,19.42494,19.42494,0,0,0,19.42494,0,0,0,0,0,20.44731,19.42494,0,0,104.5717,224.6437,0,20.44731,-20.44731,299.2421,71.24796,0.1974035,21.36744,0,0,224.6437
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,28.54295,28.54295,0,0,0,28.54295,0,0,3.552714E-15,0,0,30.04521,28.54295,0,0,127.2909,204.1964,0,30.04521,-30.04521,267.5716,63.7074,0.1974035,31.39725,0,0,204.1964
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.6745,174.1512,0,0,0,267.5716,63.7074,0.1974035,0,0,0,174.1512
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,99.07706,99.07706,81,0,22.761,99.07706,0,0,0,0,0,19.02848,18.07705,0,0,160.6745,174.1512,0,19.02848,-19.02848,247.5138,58.93175,0.1974035,108.9848,0,81,174.1512
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,7.546282,7.546282,79.86207,0,22.4731,7.546282,0,0,0,0,0,0,0,72.31579,68.7,181.8173,155.1227,68.7,0,68.7,312.6884,74.44947,0.1975188,8.30091,0,81,155.1227
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.1173,216.9527,68.7,0,68.7,377.8629,89.96719,0.1975572,0,0,81,216.9527
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,97.36646,97.36646,81,0,22.761,97.36646,0,0,0,0,0,17.22786,16.36647,0,0,44.41726,278.7827,0,17.22786,-17.22786,359.7032,85.64344,0.1975572,107.1031,0,81,278.7827
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,27.04481,27.04481,0,0,0,27.04481,0,0,3.552714E-15,0,0,28.46822,27.04481,0,0,63.55932,261.5548,0,28.46822,-28.46822,329.695,78.49866,0.1975572,29.74929,0,0,261.5548
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,26.05782,26.05782,0,0,0,26.05782,0,0,3.552714E-15,0,0,27.42929,26.05782,0,0,95.19067,233.0866,0,27.42929,-27.42929,300.782,71.61462,0.1975572,28.6636,0,0,233.0866
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,22.35095,22.35095,0,0,0,22.35095,65.80762,0,0,0,14.70863,23.52732,22.35095,0,0,125.6677,205.6573,0,8.818687,-8.818687,291.4863,69.40137,0.1975572,24.58605,11.7669,0,220.366
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,135.4662,196.8386,36.05668,0,36.05668,325.6927,77.54572,0.1973012,0,28.84534,0,232.8953
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,14.8374,14.8374,0,0,0,14.8374,346.0699,0,0,0,51.34778,15.61832,14.8374,0,0,99.40952,229.2897,35.72946,0,35.72946,359.5886,85.61617,0.1970482,16.32114,41.07822,0,280.6375
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,36.37265,36.37265,0,0,0,36.37265,203.7597,0,0,0,74.1128,38.287,36.37265,0,0,63.68006,261.4462,35.8258,0,35.8258,393.576,93.70837,0.1967951,40.00992,59.29024,0,335.559
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,65.58039,0,0,93.43465,0,0,0,0,27.85426,293.6894,27.85426,0,27.85426,420.0009,100,0.1965988,0,74.74772,0,387.1241
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,13.22797,13.22797,0,0,0,13.22797,770.71,88.02508,0,0,101.9493,13.92417,13.22797,0,0,0,318.7582,0,0,0,420.0009,100,0.1965988,14.55076,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,103.1234,103.1234,46.32214,0,13.9875,103.1234,57.97984,7.105427E-15,0,0,59.79077,59.79077,56.80124,0,0,0,318.7582,0,0,0,420.0009,100,0.1965988,113.4357,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,185.1572,149.7,81,0,22.761,149.7,33.38236,0,35.45725,53.97297,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.1965988,203.673,39.97871,81,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,24.56254,24.56254,0,0,0,24.56254,264.0713,14.18243,0,0,64.86262,25.8553,24.56254,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.1964242,27.01879,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,59.92152,59.92152,0,0,0,59.92152,73.18378,0,0,0,43.85283,63.07528,59.92152,0,0,0,318.7582,0,19.22245,-19.22245,399.7386,95.17567,0.1964242,65.91367,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,8.047493,8.047493,0,0,0,8.047493,114.1866,0,0,0,9.18916,8.471045,8.047493,0,0,21.35828,299.5358,0.7181156,0,0.7181156,400.4199,95.33787,0.1964191,8.852242,7.351328,0,308.7249
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,65.17565,65.17565,81,0,22.761,65.17565,5.464144,0,0,0,3.561292,0,0,15.82435,15.03313,20.64017,300.1821,18.59442,0,18.59442,418.0601,99.53792,0.1964816,71.69322,2.849033,81,303.7434
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,129.6877,129.6877,81,0,22.761,129.6877,0,0,0,0,0,51.25019,48.68768,0,0,2.045744,316.9171,0,51.25019,-51.25019,364.0376,86.67545,0.1964816,142.6564,0,81,316.9171
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.9904,265.6669,0,0,0,364.0376,86.67545,0.1964816,0,0,0,265.6669
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,99.51022,99.51022,81,0,22.761,99.51022,0,0,0,0,0,19.48444,18.51022,0,0,58.9904,265.6669,0,19.48444,-19.48444,343.4992,81.78537,0.1964816,109.4612,0,81,265.6669
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,83.75529,83.75529,81,0,22.761,83.75529,0,0,0,0,0,2.900298,2.755284,0,0,80.63979,246.1824,0,2.900298,-2.900298,340.442,81.05746,0.1964816,92.13081,0,81,246.1824
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,32.24303,32.24303,0,0,0,32.24303,0,0,0,0,0,33.94003,32.24303,0,0,83.86234,243.2821,0,33.94003,-33.94003,304.6661,72.53941,0.1964816,35.46733,0,0,243.2821
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,16.53015,16.53015,0,0,0,16.53015,0,0,3.552714E-15,0,0,17.40015,16.53015,0,0,121.5735,209.3421,0,17.40015,-17.40015,286.3247,68.17242,0.1964816,18.18316,0,0,209.3421
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,55.46629,55.46629,0,0,0,55.46629,0,0,7.105427E-15,0,0,58.38557,55.46629,0,0,140.907,191.9419,0,58.38557,-58.38557,224.7809,53.51917,0.1964816,61.01292,0,0,191.9419
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,113.6706,113.6706,81,0,22.761,113.6706,0,0,1.421085E-14,0,0,34.39008,32.67057,0,0,205.7798,133.5564,0,34.39008,-34.39008,188.5306,44.88815,0.1964816,125.0376,0,81,133.5564
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,71.68561,71.68561,81,0,22.761,71.68561,0,0,0,0,0,0,0,9.31439,8.848671,243.991,99.1663,8.848671,0,8.848671,196.9252,46.88686,0.1965131,78.85417,0,81,99.1663
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,40.74086,40.74086,81,0,22.761,40.74086,0,0,0,0,0,0,0,40.25914,38.24619,235.1424,107.1301,38.24619,0,38.24619,233.2087,55.52578,0.1966487,44.81494,0,81,107.1301
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,196.8962,141.5517,68.7,0,68.7,298.3833,71.0435,0.1966889,0,0,81,141.5517
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,94.82309,94.82309,81,0,22.761,94.82309,0,0,0,0,0,14.55062,13.82309,0,0,128.1962,203.3817,0,14.55062,-14.55062,283.0456,67.39167,0.1966889,104.3054,0,81,203.3817
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,76.1689,76.1689,81,0,22.761,76.1689,28.25434,0,0,0,21.52102,0,0,4.831098,4.589543,144.3635,188.831,26.11057,0,26.11057,307.8162,73.28943,0.1967589,83.78579,17.21682,81,210.3521
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,118.253,212.3306,106.841,0,106.841,409.1745,97.4223,0.1965326,0,30.51279,81,250.4715
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,15.06666,15.06666,0,0,0,15.06666,517.9745,50.76985,0,0,78.04147,15.85964,15.06666,0,0,11.41197,308.4875,11.41197,0,11.41197,420.0009,100,0.1964532,16.57333,62.43318,0,386.5289
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,96.14759,0,0,96.14759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964532,0,76.91807,0,414.9058
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,69.43196,69.43196,20.25,0,7.39125,69.43196,133.9658,41.24458,0,0,93.01506,51.77048,49.18196,0,0,0,318.7582,0,0,0,420.0009,100,0.1964532,76.37516,74.41205,81,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,45.27841,45.27841,0,0,0,45.27841,225.6385,54.50405,0,0,102.1655,47.66148,45.27841,0,0,0,318.7582,0,0,0,420.0009,100,0.1964532,49.80625,81.73242,0,420.9238
