Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,40.62955,40.62955,0,0,0,40.62955,278.2199,70.27155,0,0,113.0395,42.76794,40.62955,0,0,0,318.7582,0,0,0,420.0009,100,0.1964532,44.6925,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,2.127923,2.127923,0,0,0,2.127923,4340.81,90.12919,0,0,92.3691,2.239919,2.127923,0,0,0,318.7582,0,0,0,420.0009,100,0.1964532,2.340716,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964532,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,65.07731,65.07731,20.25,0,7.39125,65.07731,74.03427,0.9928709,0,0,48.17951,47.18664,44.8273,0,0,0,318.7582,0,0,0,420.0009,100,0.1964532,71.58504,38.54361,81,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,34.01851,34.01851,0,0,0,34.01851,57.03215,0,0,0,19.40149,35.80896,34.01851,0,0,0,318.7582,0,16.40747,-16.40747,402.7058,95.88216,0.1964532,37.42036,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,18.23052,302.3508,4.155354,0,4.155354,406.6479,96.82075,0.1964243,0,3.324284,0,306.5061
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.07517,306.0906,0,0,0,406.6479,96.82075,0.1964243,0,0,0,306.0906
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,11.94677,11.94677,0,0,0,11.94677,0,0,1.776357E-15,0,0,12.57554,11.94677,0,0,14.07517,306.0906,0,12.57554,-12.57554,393.3922,93.66462,0.1964243,13.14144,0,0,306.0906
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,1.066324,1.066324,0,0,0,1.066324,0,0,0,0,0,1.122447,1.066324,0,0,28.04799,293.515,0,1.122447,-1.122447,392.209,93.38291,0.1964243,1.172957,0,0,293.515
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,36.44624,36.44624,0,0,0,36.44624,0,0,0,0,0,38.36447,36.44624,0,0,29.29515,292.3926,0,38.36447,-38.36447,351.7693,83.75443,0.1964243,40.09087,0,0,292.3926
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,105.5406,105.5406,81,0,22.761,105.5406,0,0,0,0,0,25.83225,24.54064,0,0,71.92234,254.0281,0,25.83225,-25.83225,324.5397,77.27121,0.1964243,116.0947,0,81,254.0281
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.6248,228.1959,68.7,0,68.7,389.7143,92.78893,0.1964646,0,0,81,228.1959
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,15.35332,15.35332,0,0,0,15.35332,0,0,3.552714E-15,0,0,16.16139,15.35332,0,0,31.92484,290.0259,0,16.16139,-16.16139,372.6787,88.73284,0.1964646,16.88866,0,0,290.0259
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,17.14347,17.14347,0,0,0,17.14347,0,0,0,0,0,18.04576,17.14347,0,0,49.88194,273.8645,0,18.04576,-18.04576,353.6568,84.20383,0.1964646,18.85782,0,0,273.8645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,40.80029,40.80029,0,0,0,40.80029,0,0,0,0,0,42.94767,40.80029,0,0,69.93279,255.8187,0,42.94767,-42.94767,308.386,73.42508,0.1964646,44.88032,0,0,255.8187
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,50.87444,50.87444,0,0,0,50.87444,0,0,7.105427E-15,0,0,53.55204,50.87444,0,0,117.6524,212.871,0,53.55204,-53.55204,251.9371,59.98492,0.1964646,55.96188,0,0,212.871
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,60.88078,60.88078,0,0,0,60.88078,0,0,7.105427E-15,0,0,64.08504,60.88078,0,0,177.1547,159.319,0,64.08504,-64.08504,184.3856,43.90124,0.1964646,66.96886,0,0,159.319
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,112.0053,112.0053,81,0,22.761,112.0053,0,0,0,0,0,32.63717,31.00531,0,0,248.3603,95.23397,0,32.63717,-32.63717,149.983,35.71017,0.1964646,123.2058,0,81,95.23397
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,53.16665,53.16665,81,0,22.761,53.16665,26.75846,0,0,0,14.22658,0,0,27.83335,26.44168,284.6238,62.59681,40.66826,0,40.66826,188.5643,44.89617,0.1965928,58.48332,11.38126,81,76.82339
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,82.39937,82.39937,81,0,22.761,82.39937,42.57103,0,0,0,35.07826,1.473023,1.399372,0,0,243.9555,99.19823,33.60524,0,33.60524,220.445,52.4868,0.1966763,90.63931,28.06261,81,134.2765
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,149.5196,149.5196,81,0,22.761,149.5196,38.91281,0,0,14.77158,58.18228,72.12592,68.51962,0,0,210.3503,129.4429,0,13.94363,-13.94363,205.7471,48.98732,0.1966763,164.4716,46.54582,81,187.6252
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,113.2145,113.2145,81,0,22.761,113.2145,51.97157,0,0,0,58.83936,33.91002,32.21452,0,0,225.8432,115.4993,24.92935,0,24.92935,229.3972,54.61827,0.196738,124.536,47.07149,81,174.3387
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,72.31579,0,20.56389,0,0,0,0,0,63.46505,0,0,72.31579,68.7,200.9139,137.9357,132.165,0,132.165,354.78,84.47125,0.1963397,0,50.77204,81,201.4008
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,33.3494,33.3494,0,0,0,33.3494,327.3114,5.302919,0,0,109.1564,35.10463,33.3494,0,0,68.74884,256.8843,68.74884,0,68.74884,420.0009,100,0.1958677,36.68433,87.3251,0,366.0406
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958677,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,38.92797,38.92797,0,0,0,38.92797,250.5342,56.55106,0,0,97.52787,40.97681,38.92797,0,0,0,318.7582,0,0,0,420.0009,100,0.1958677,42.82077,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,55.7051,55.7051,0,0,0,55.7051,91.98649,0,0,0,51.24117,58.63695,55.7051,0,0,0,318.7582,0,7.395783,-7.395783,412.205,98.14385,0.1958677,61.27561,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,64.12106,64.12106,45.1201,0,13.68338,64.12106,44.00823,8.881784E-15,0,0,28.21854,20.001,19.00095,0,0,8.217537,311.3625,8.217537,0,8.217537,420.0009,100,0.1958882,70.53316,22.57483,81,339.581
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,138.45,138.45,81,0,22.761,138.45,18.1334,0,0,2.594961,25.10568,60.47365,57.44996,0,0,0,318.7582,0,35.36797,-35.36797,382.7197,91.12357,0.1958882,152.295,20.08455,81,343.8639
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,179.4273,149.7,81,0,22.761,149.7,2.853992,0,29.72734,47.67007,4.272427,72.31579,68.7,0,0,39.29774,283.3903,0,68.04337,-68.04337,310.9957,74.04646,0.1958882,197.3701,3.417941,81,287.6627
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,103.6984,103.6984,81,0,22.761,103.6984,0,0,0,0,0,23.89305,22.6984,0,0,114.9015,215.3469,0,23.89305,-23.89305,285.8102,68.04992,0.1958882,114.0682,0,81,215.3469
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,115.7138,115.7138,81,0,22.761,115.7138,0,0,0,0,0,36.54085,34.71381,0,0,141.4493,191.4538,0,36.54085,-36.54085,247.2928,58.87912,0.1958882,127.2852,0,81,191.4538
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,85.43465,85.43465,81,0,22.761,85.43465,0,0,0,0,0,4.66805,4.434648,0,0,182.0503,154.913,0,4.66805,-4.66805,242.3722,57.70756,0.1958882,93.97811,0,81,154.913
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,82.40385,82.40385,81,0,22.761,82.40385,0,0,0,0,0,1.477737,1.40385,0,0,187.237,150.2449,0,1.477737,-1.477737,240.8146,57.33669,0.1958882,90.64423,0,81,150.2449
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.481217,2.481217,74.797,0,21.19164,2.481217,0,0,0,0,0,0,0,72.31579,68.7,188.8789,148.7672,68.7,0,68.7,305.9891,72.85441,0.1959536,2.729339,0,81,148.7672
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,38.70922,38.70922,81,0,22.761,38.70922,0,0,0,0,0,0,0,42.29078,40.17624,120.1789,210.5972,40.17624,0,40.17624,344.1036,81.92928,0.1960935,42.58015,0,81,210.5972
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,43.07847,43.07847,0,0,0,43.07847,0,0,7.105427E-15,0,0,45.34575,43.07847,0,0,80.00267,246.7558,0,45.34575,-45.34575,296.305,70.54868,0.1960935,47.38631,0,0,246.7558
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,46.887,46.887,0,0,0,46.887,0,0,0,0,0,49.35474,46.887,0,0,130.3868,201.4101,0,49.35474,-49.35474,244.2805,58.16192,0.1960935,51.57571,0,0,201.4101
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,69.7027,69.7027,81,0,22.761,69.7027,0,-1.776357E-15,0,0,0,0,0,11.2973,10.73244,185.2254,152.0553,10.73244,0,10.73244,254.4622,60.58612,0.1961308,76.67297,0,81,152.0553
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,174.493,161.7145,68.7,0,68.7,319.6368,76.10384,0.1961711,0,0,81,161.7145
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,93.75072,93.75072,81,0,22.761,93.75072,0,0,0,0,0,13.42181,12.75072,0,0,105.793,223.5445,0,13.42181,-13.42181,305.489,72.73532,0.1961711,103.1258,0,81,223.5445
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,93.32726,93.32726,81,0,22.761,93.32726,0,0,0,0,0,12.97606,12.32726,0,0,120.7061,210.1227,0,12.97606,-12.97606,291.811,69.47867,0.1961711,102.66,0,81,210.1227
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,58.08456,58.08456,81,0,22.761,58.08456,35.77513,0,0,0,20.77983,0,0,22.91544,21.76967,135.124,197.1467,42.54949,0,42.54949,332.177,79.0896,0.1962975,63.89302,16.62386,81,217.9265
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,42.58265,0,13.04141,0,0,7.105427E-15,0,0,52.12097,0,0,42.58265,40.45351,92.57448,235.4412,92.57448,0,92.57448,420.0009,100,0.1958864,0,41.69677,81,287.5622
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,120.2674,120.2674,51.56742,0,15.31456,120.2674,63.21232,3.708044,0,0,76.02383,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1958864,132.2942,60.81907,81,394.7821
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,135.2208,135.2208,66.52083,0,19.09777,135.2208,71.18812,23.94538,0,0,96.26117,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1958864,148.7429,77.00893,81,415.0194
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,16.49203,16.49203,0,0,0,16.49203,528.8888,69.86446,0,0,87.22449,17.36003,16.49203,0,0,0,318.7582,0,0,0,420.0009,100,0.1958864,18.14123,69.77959,0,405.9827
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,51.37375,51.37375,0,0,0,51.37375,168.5322,32.50367,0,0,86.5813,54.07763,51.37375,0,0,0,318.7582,0,0,0,420.0009,100,0.1958864,56.51112,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,69.62823,69.62823,20.25,0,7.39125,69.62823,148.6903,51.55334,0,0,103.5304,51.97709,49.37823,0,0,0,318.7582,0,0,0,420.0009,100,0.1958864,76.59106,82.82434,81,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958864,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,40.39308,40.39308,0,0,0,40.39308,185.0327,32.22137,0,0,74.7404,42.51903,40.39308,0,0,0,318.7582,0,0,0,420.0009,100,0.1958864,44.43239,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958864,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,109.9192,109.9192,81,0,22.761,109.9192,22.75412,0,0,0,25.01114,30.44128,28.91922,0,0,0,318.7582,0,5.430135,-5.430135,414.277,98.63718,0.1958864,120.9111,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,26.38627,26.38627,0,0,0,26.38627,15.73167,0,0,0,4.151001,27.77502,26.38627,0,0,6.033484,313.3281,0,23.62402,-23.62402,389.3751,92.70817,0.1958864,29.0249,3.320801,0,317.4791
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.2824,289.7041,0,0,0,389.3751,92.70817,0.1958864,0,0,0,289.7041
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,118.3942,118.3942,81,0,22.761,118.3942,0,0,0,0,0,39.36232,37.39421,0,0,32.2824,289.7041,0,39.36232,-39.36232,347.8835,82.82925,0.1958864,130.2336,0,81,289.7041
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,105.924,105.924,81,0,22.761,105.924,0,0,0,0,0,26.23582,24.92403,0,0,76.01831,250.3418,0,26.23582,-26.23582,320.2285,76.24474,0.1958864,116.5164,0,81,250.3418
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,12.26986,12.26986,81,0,22.761,12.26986,0,0,0,0,0,0,0,68.73013,65.29363,105.1692,224.1059,65.29363,0,65.29363,382.1715,90.99304,0.1960342,13.49685,0,81,224.1059
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,58.06213,58.06213,0,0,0,58.06213,0,0,7.105427E-15,0,0,61.11803,58.06213,0,0,39.87559,282.8702,0,61.11803,-61.11803,317.7475,75.65401,0.1960342,63.86834,0,0,282.8702
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,15.00111,15.00111,0,0,0,15.00111,0,0,1.776357E-15,0,0,15.79064,15.00111,0,0,107.7845,221.7522,0,15.79064,-15.79064,301.1027,71.69097,0.1960342,16.50122,0,0,221.7522
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,128.7413,128.7413,81,0,22.761,128.7413,0,0,0,0,0,50.25402,47.74132,0,0,125.3297,205.9615,0,50.25402,-50.25402,248.1303,59.07852,0.1960342,141.6154,0,81,205.9615
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,78.9802,78.9802,81,0,22.761,78.9802,0,0,0,0,0,0,0,2.019801,1.918811,181.1675,155.7075,1.918811,0,1.918811,249.9506,59.51194,0.1960408,86.87822,0,81,155.7075
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,42.72587,42.72587,81,0,22.761,42.72587,0,0,0,0,0,0,0,38.27413,36.36042,179.2487,157.4344,36.36042,0,36.36042,284.4452,67.7249,0.1961659,46.99846,0,81,157.4344
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,55.60829,55.60829,81,0,22.761,55.60829,0,0,0,0,0,0,0,25.39171,24.12213,142.8882,190.1588,24.12213,0,24.12213,307.3294,73.17352,0.1962487,61.16912,0,81,190.1588
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,56.15714,56.15714,81,0,22.761,56.15714,0,0,0,0,0,0,0,24.84286,23.60072,118.7661,211.8687,23.60072,0,23.60072,329.719,78.50437,0.1963295,61.77285,0,81,211.8687
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,64.33843,64.33843,81,0,22.761,64.33843,0,0,0,0,0,0,0,16.66156,15.82849,95.16539,233.1094,15.82849,0,15.82849,344.7353,82.07966,0.1963837,70.77228,0,81,233.1094
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,121.3703,121.3703,81,0,22.761,121.3703,18.35621,0,0,0,22.27899,42.49505,40.3703,0,0,79.3369,247.355,0,20.21606,-20.21606,323.4257,77.00595,0.1963837,133.5073,17.82319,81,269.634
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,44.55817,44.55817,81,0,22.761,44.55817,94.26352,0,0,0,42.0021,0,0,36.44183,34.61974,101.7992,227.1389,76.62184,0,76.62184,396.1155,94.31303,0.1964533,49.01398,33.60168,81,269.1411
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,44.13541,44.13541,0,0,0,44.13541,132.9853,0,0,0,58.69363,46.45832,44.13541,0,0,25.17735,296.0986,12.2353,0,12.2353,407.7229,97.07669,0.1963709,48.54895,46.9549,0,354.7922
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.59552,1.59552,0,0,0,1.59552,3021.197,33.58226,0,0,48.2038,1.679495,1.59552,0,0,12.94205,307.1104,12.94205,0,12.94205,420.0009,100,0.1962839,1.755072,38.56304,0,355.3142
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,37.57003,37.57003,0,0,0,37.57003,111.3886,2.301314,0,0,41.84872,39.54741,37.57003,0,0,0,318.7582,0,0,0,420.0009,100,0.1962839,41.32704,33.47897,0,360.6069
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,32.37046,32.37046,0,0,0,32.37046,111.7175,2.089303,0,0,36.16347,34.07417,32.37046,0,0,0,318.7582,0,0,0,420.0009,100,0.1962839,35.6075,28.93077,0,354.9217
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,146.6235,146.6235,81,0,22.761,146.6235,29.56546,0,0,11.58589,43.34992,69.0774,65.62354,0,0,0,318.7582,0,25.72748,-25.72748,392.8817,93.54308,0.1962839,161.2859,34.67994,81,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,18.59212,18.59212,0,0,0,18.59212,181.0439,0,0,0,33.65991,19.57066,18.59212,0,0,28.58609,293.0307,14.08926,0,14.08926,406.2479,96.7255,0.1961892,20.45133,26.92793,0,326.6906
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,48.36731,0,0,62.86414,0,0,0,0,14.49684,305.7111,14.49684,0,14.49684,420.0009,100,0.1960919,0,50.29131,0,368.5752
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,99.42845,99.42845,58.79302,0,17.14264,99.42845,43.02002,0,0,0,42.77414,42.77414,40.63543,0,0,0,318.7582,0,0,0,420.0009,100,0.1960919,109.3713,34.21931,81,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,50.39122,50.39122,0,0,0,50.39122,33.23938,7.105427E-15,0,0,16.74973,53.04338,50.39122,0,0,0,318.7582,0,36.29366,-36.29366,381.744,90.89124,0.1960919,55.43034,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,70.03584,70.03584,81,0,22.761,70.03584,3.950089,0,0,0,2.766478,0,0,10.96416,10.41595,40.32628,282.4646,13.18243,0,13.18243,394.2499,93.86884,0.1961342,77.03943,2.213182,81,285.231
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.14385,294.3288,0,0,0,394.2499,93.86884,0.1961342,0,0,0,294.3288
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,98.59995,98.59995,81,0,22.761,98.59995,0,0,0,0,0,18.52626,17.59995,0,0,27.14385,294.3288,0,18.52626,-18.52626,374.7215,89.21923,0.1961342,108.4599,0,81,294.3288
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,132.6952,132.6952,81,0,22.761,132.6952,0,0,0,0,0,54.41603,51.69523,0,0,47.7286,275.8025,0,54.41603,-54.41603,317.362,75.56223,0.1961342,145.9648,0,81,275.8025
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,86.40652,86.40652,81,0,22.761,86.40652,0,0,0,0,0,5.691073,5.406519,0,0,108.1908,221.3865,0,5.691073,-5.691073,311.3631,74.13392,0.1961342,95.04717,0,81,221.3865
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,102.3647,102.3647,81,0,22.761,102.3647,0,0,0,0,0,22.48921,21.36475,0,0,114.5143,215.6954,0,22.48921,-22.48921,287.6574,68.48972,0.1961342,112.6012,0,81,215.6954
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,52.57797,52.57797,81,0,22.761,52.57797,0,0,0,0,0,0,0,28.42203,27.00093,139.5023,193.2062,27.00093,0,27.00093,313.2727,74.58858,0.1962263,57.83577,0,81,193.2062
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,70.17365,70.17365,81,0,22.761,70.17365,0,0,0,0,0,0,0,10.82635,10.28503,112.5014,217.507,10.28503,0,10.28503,323.0299,76.91174,0.1962613,77.19102,0,81,217.507
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,32.44921,32.44921,81,0,22.761,32.44921,0,0,0,0,0,0,0,48.55079,46.12325,102.2163,226.7635,46.12325,0,46.12325,366.7863,87.3299,0.196418,35.69413,0,81,226.7635
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,65.6767,65.6767,81,0,22.761,65.6767,0,0,0,0,0,0,0,15.3233,14.55713,56.09307,268.2745,14.55713,0,14.55713,380.5964,90.61801,0.1964673,72.24437,0,81,268.2745
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,89.87071,89.87071,81,0,22.761,89.87071,0,0,0,0,0,9.337593,8.870713,0,0,41.53593,281.3759,0,9.337593,-9.337593,370.7537,88.27451,0.1964673,98.85779,0,81,281.3759
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,78.31676,78.31676,81,0,22.761,78.31676,0,0,0,0,0,0,0,2.683238,2.549076,51.91103,272.0383,2.549076,0,2.549076,373.172,88.85029,0.196476,86.14844,0,81,272.0383
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,27.50066,27.50066,0,0,0,27.50066,0,0,0,0,0,28.94806,27.50066,0,0,49.36196,274.3325,0,28.94806,-28.94806,342.658,81.58508,0.196476,30.25073,0,0,274.3325
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,96.22034,96.22034,81,0,22.761,96.22034,16.1292,3.552714E-15,0,0,15.51957,16.02141,15.22034,0,0,81.52647,245.3844,0,0.501839,-0.501839,342.1291,81.45914,0.196476,105.8424,12.41565,81,260.904
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,150.2639,149.7,81,0,22.761,149.7,32.49297,0,0.5638796,15.59027,48.64198,72.31579,68.7,0,0,82.08408,244.8826,0,23.67381,-23.67381,317.1747,75.51762,0.196476,165.2903,38.91358,81,293.5245
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,25.79663,25.79663,72.55793,0,20.62516,25.79663,229.3551,0,0,0,59.16589,0,0,46.7613,44.42323,108.3883,221.2087,103.5891,0,103.5891,415.4479,98.91598,0.1962842,28.3763,47.33271,81,280.3746
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,148.9464,148.9464,80.24643,0,22.57035,148.9464,58.75322,10.39584,0,14.14108,87.51082,72.31579,68.7,0,0,4.799186,314.439,4.799186,0,4.799186,420.0009,100,0.1962522,163.8411,70.00865,81,401.9498
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,76.07906,76.07906,20.25,0,7.39125,76.07906,118.2709,31.21199,0,0,89.97942,58.76744,55.82906,0,0,0,318.7582,0,0,0,420.0009,100,0.1962522,83.68697,71.98354,81,408.7376
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,76.70457,76.70457,20.25,0,7.39125,76.70457,85.41732,6.093121,0,0,65.51899,59.42587,56.45458,0,0,0,318.7582,0,0,0,420.0009,100,0.1962522,84.37504,52.4152,81,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,89.30657,89.30657,21.8219,0,7.78894,89.30657,79.5423,0,0,0,71.0365,71.0365,67.48467,0,0,0,318.7582,0,0,0,420.0009,100,0.1962522,98.23723,56.8292,81,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,46.00967,46.00967,0,0,0,46.00967,154.3836,22.60015,0,0,71.03138,48.43123,46.00967,0,0,0,318.7582,0,0,0,420.0009,100,0.1962522,50.61063,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,42.54408,42.54408,0,0,0,42.54408,171.8416,28.32518,0,0,73.10842,44.78324,42.54408,0,0,0,318.7582,0,0,0,420.0009,100,0.1962522,46.79849,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,102.6309,102.6309,67.15701,0,19.25872,102.6309,36.38373,7.105427E-15,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.1962522,112.894,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,17.51717,17.51717,0,0,0,17.51717,99.82999,0,0,0,17.48738,18.43912,17.51717,0,0,0,318.7582,0,0.9517372,-0.9517372,418.9976,99.76114,0.1962522,19.26888,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,158.2775,149.7,81,0,22.761,149.7,2.538222,0,8.577548,24.4053,3.799718,72.31579,68.7,0,0,1.057486,317.8065,0,68.51608,-68.51608,346.7753,82.56539,0.1962522,174.1053,3.039774,81,321.6062
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,135.1597,135.1597,81,0,22.761,135.1597,0,0,0,0,0,57.01025,54.15974,0,0,77.18645,249.2904,0,57.01025,-57.01025,286.6812,68.25731,0.1962522,148.6757,0,81,249.2904
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,51.4677,51.4677,81,0,22.761,51.4677,0,0,0,0,0,0,0,29.5323,28.05569,140.5312,192.2802,28.05569,0,28.05569,313.2972,74.59443,0.196347,56.61446,0,81,192.2802
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,35.75006,35.75006,81,0,22.761,35.75006,0,0,0,0,0,0,0,45.24994,42.98744,112.4755,217.5303,42.98744,0,42.98744,354.0787,84.30428,0.196492,39.32507,0,81,217.5303
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,42.86107,42.86107,0,0,0,42.86107,0,0,0,0,0,45.11692,42.86107,0,0,69.48805,256.219,0,45.11692,-45.11692,306.5213,72.98111,0.196492,47.14718,0,0,256.219
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,51.36573,51.36573,0,0,0,51.36573,0,0,7.105427E-15,0,0,54.06919,51.36573,0,0,119.618,211.1021,0,54.06919,-54.06919,249.5273,59.41115,0.196492,56.50231,0,0,211.1021
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,19.65087,19.65087,0,0,0,19.65087,0,0,0,0,0,20.68513,19.65087,0,0,179.6948,157.0329,0,20.68513,-20.68513,227.7233,54.21973,0.196492,21.61596,0,0,157.0329
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,20.63362,20.63362,0,0,0,20.63362,0,0,0,0,0,21.7196,20.63362,0,0,202.6783,136.3477,0,21.7196,-21.7196,204.8288,48.76867,0.196492,22.69698,0,0,136.3477
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,24.93872,24.93872,0,0,0,24.93872,0,0,3.552714E-15,0,0,26.25128,24.93872,0,0,226.8112,114.6281,0,26.25128,-26.25128,177.1575,42.18029,0.196492,27.43259,0,0,114.6281
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,47.70832,47.70832,0,0,0,47.70832,0,0,0,0,0,50.21928,47.70832,0,0,255.9793,88.37685,0,50.21928,-50.21928,124.2218,29.57656,0.196492,52.47915,0,0,88.37685
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,53.44562,53.44562,81,0,22.761,53.44562,0,0,0,0,0,0,0,27.55438,26.17666,311.7785,38.15758,26.17666,0,26.17666,149.0551,35.48925,0.1965801,58.79018,0,81,38.15758
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,17.38389,17.38389,81,0,22.761,17.38389,0,0,0,0,0,0,0,63.61611,60.4353,285.6018,61.71658,60.4353,0,60.4353,206.3891,49.14017,0.1967556,19.12228,0,81,61.71658
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,225.1665,116.1083,68.7,0,68.7,271.5637,64.65788,0.1967933,0,0,81,116.1083
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,15.04675,15.04675,81,0,22.761,15.04675,48.56147,0,0,0,7.306921,0,0,65.95325,62.65559,156.4665,177.9384,69.96251,0,69.96251,337.9359,80.46077,0.1969045,16.55142,5.845537,81,185.2453
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,0,0,0,0,0,0,0,0,6.745849,0,0,0,0,86.50402,240.9046,6.745849,0,6.745849,344.3356,81.9845,0.1968599,0,5.396679,0,247.6505
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,64.66262,64.66262,81,0,22.761,64.66262,10.00821,0,0,0,6.47157,0,0,16.33738,15.52051,79.75817,246.9759,21.99208,0,21.99208,365.1991,86.952,0.1969268,71.12888,5.177256,81,253.4474
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,57.76609,266.7687,26.87277,0,26.87277,390.6929,93.02193,0.1967492,0,21.49822,0,293.6415
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,68.93532,68.93532,81,0,22.761,68.93532,12.36938,0,0,0,8.526872,0,0,12.06468,11.46145,30.89332,290.9543,19.98832,0,19.98832,409.6555,97.53682,0.1968074,75.82885,6.821497,81,299.4811
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,157.0607,149.7,81,0,22.761,149.7,7.919909,0,7.360659,23.06672,11.8561,72.31579,68.7,0,0,10.905,308.9437,0,60.45969,-60.45969,345.9254,82.36301,0.1968074,172.7667,9.484882,81,320.7998
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,157.5591,149.7,81,0,22.761,149.7,24.51933,0,7.859148,23.61506,36.70543,72.31579,68.7,0,0,78.08243,248.484,0,35.61036,-35.61036,308.3887,73.42574,0.1968074,173.3151,29.36435,81,285.1895
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,35.28108,35.28108,78.71679,0,22.18335,35.28108,203.8704,0,0,0,71.92768,0,0,43.43571,41.26393,117.6495,212.8737,113.1916,0,113.1916,415.7717,98.99307,0.1966123,38.80919,57.54215,81,284.8014
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,41.86261,0,0,46.32049,0,0,0,0,4.457876,314.7461,4.457876,0,4.457876,420.0009,100,0.196583,0,37.05639,0,361.0666
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,104.7578,104.7578,81,0,22.761,104.7578,8.836244,0,1.421085E-14,0,9.256651,25.00817,23.75776,0,0,0,318.7582,0,15.75152,-15.75152,403.3973,96.04678,0.196583,115.2335,7.405321,81,328.0149
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,67.01997,67.01997,74.73116,0,21.17498,67.01997,14.00275,0,0,0,9.384639,0,0,7.711195,7.325635,17.50169,303.0067,16.71027,0,16.71027,419.25,99.82124,0.1966294,73.72196,7.507711,81,312.3914
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,134.1268,134.1268,81,0,22.761,134.1268,2.650317,0,2.842171E-14,0,3.554784,55.92289,53.12675,0,0,0.7914121,318.046,0,52.36811,-52.36811,364.0492,86.67821,0.1966294,147.5394,2.843827,81,321.6007
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,29.47661,29.47661,0,0,0,29.47661,0,0,3.552714E-15,0,0,31.02801,29.47661,0,0,58.9782,265.6779,0,31.02801,-31.02801,331.3428,78.89099,0.1966294,32.42427,0,0,265.6779
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,124.6599,124.6599,81,0,22.761,124.6599,0,0,0,0,0,45.95774,43.65985,0,0,93.45377,234.6498,0,45.95774,-45.95774,282.8991,67.3568,0.1966294,137.1258,0,81,234.6498
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,79.1981,79.1981,81,0,22.761,79.1981,0,0,0,0,0,0,0,1.801893,1.711798,144.5179,188.6921,1.711798,0,1.711798,284.5231,67.74345,0.1966351,87.11792,0,81,188.6921
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,46.84874,46.84874,81,0,22.761,46.84874,0,0,0,0,0,0,0,34.15126,32.4437,142.8061,190.2327,32.4437,0,32.4437,315.3018,75.07172,0.1967424,51.53361,0,81,190.2327
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,18.89804,18.89804,81,0,22.761,18.89804,0,0,0,0,0,0,0,62.10196,58.99686,110.3624,219.432,58.99686,0,58.99686,371.2712,88.39773,0.1969245,20.78784,0,81,219.432
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,16.43928,16.43928,0,0,0,16.43928,0,0,0,0,0,17.30451,16.43928,0,0,51.36556,272.5292,0,17.30451,-17.30451,353.0306,84.05475,0.1969245,18.08321,0,0,272.5292
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,23.58119,23.58119,0,0,0,23.58119,0,0,3.552714E-15,0,0,24.82231,23.58119,0,0,70.59279,255.2247,0,24.82231,-24.82231,326.8656,77.825,0.1969245,25.93931,0,0,255.2247
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.17313,230.4024,0,0,0,326.8656,77.825,0.1969245,0,0,0,230.4024
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,24.14985,24.14985,0,0,0,24.14985,0,0,3.552714E-15,0,0,25.4209,24.14985,0,0,98.17313,230.4024,0,25.4209,-25.4209,300.0696,71.44501,0.1969245,26.56484,0,0,230.4024
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,8.174153,8.174153,0,0,0,8.174153,0,0,1.776357E-15,0,0,8.604372,8.174153,0,0,126.4186,204.9815,0,8.604372,-8.604372,290.9998,69.28554,0.1969245,8.991569,0,0,204.9815
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.851819,1.851819,0,0,0,1.851819,0,0,0,0,0,1.949283,1.851819,0,0,135.979,196.3771,0,1.949283,-1.949283,288.9451,68.79632,0.1969245,2.037,0,0,196.3771
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,32.08054,32.08054,0,0,0,32.08054,0,0,7.105427E-15,0,0,33.76899,32.08054,0,0,138.1449,194.4279,0,33.76899,-33.76899,253.3495,60.32118,0.1969245,35.2886,0,0,194.4279
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,175.666,160.6589,20.24007,0,20.24007,272.5509,64.89294,0.1967919,0,16.19205,0,180.8989
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,53.54323,53.54323,0,0,0,53.54323,67.97436,0,0,0,36.39567,56.3613,53.54323,0,0,155.4259,178.8749,0,19.96563,-19.96563,251.5053,59.88209,0.1967919,58.89756,29.11654,0,215.2706
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,97.16788,97.16788,81,0,22.761,97.16788,48.77772,0,0,0,47.39628,17.01883,16.16788,0,0,177.6099,158.9093,30.37745,0,30.37745,280.3239,66.74364,0.1968628,106.8847,37.91702,81,206.3056
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,121.7776,121.7776,81,0,22.761,121.7776,48.3394,0,0,0,58.86658,42.92382,40.77763,0,0,147.2325,186.249,15.94275,0,15.94275,295.4485,70.34473,0.1969,133.9554,47.09326,81,245.1156
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,37.94715,37.94715,77.39265,0,21.84834,37.94715,236.5609,0,0,0,89.76814,0,0,39.4455,37.47322,131.2897,200.5975,127.2414,0,127.2414,416.1602,99.08557,0.1966027,41.74187,71.81451,81,290.3656
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,22.44869,22.44869,0,0,0,22.44869,446.2729,72.50387,0,0,100.1824,23.6302,22.44869,0,0,4.048354,315.1147,4.048354,0,4.048354,420.0009,100,0.1965764,24.69356,80.14594,0,415.2971
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,83.55495,83.55495,20.25,0,7.39125,83.55495,103.9249,20.19757,0,0,86.83436,66.63679,63.30495,0,0,0,318.7582,0,0,0,420.0009,100,0.1965764,91.91044,69.46748,81,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,49.4706,49.4706,0,0,0,49.4706,116.4609,5.539599,0,0,57.61392,52.07432,49.4706,0,0,0,318.7582,0,0,0,420.0009,100,0.1965764,54.41766,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,22.21171,22.21171,0,0,0,22.21171,287.3158,40.437,0,0,63.81775,23.38074,22.21171,0,0,0,318.7582,0,0,0,420.0009,100,0.1965764,24.43288,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,30.73317,30.73317,0,0,0,30.73317,182.7459,23.81291,0,0,56.16362,32.3507,30.73317,0,0,0,318.7582,0,0,0,420.0009,100,0.1965764,33.80649,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,188.7828,149.7,81,0,22.761,149.7,8.146118,0,39.08281,57.96109,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1965764,207.6611,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,61.12184,61.12184,0,0,0,61.12184,5.834981,0,0,0,3.566448,64.33878,61.12184,0,0,66.80117,258.6372,0,60.77233,-60.77233,292.568,69.65891,0.1965764,67.23402,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,114.7079,114.7079,81,0,22.761,114.7079,0,0,0,0,0,35.48197,33.70787,0,0,134.326,197.8649,0,35.48197,-35.48197,255.1667,60.75387,0.1965764,126.1787,0,81,197.8649
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,173.7504,162.3829,68.7,0,68.7,320.3413,76.27158,0.1966138,0,0,81,162.3829
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,75.29903,75.29903,81,0,22.761,75.29903,0,0,0,0,0,0,0,5.700967,5.415918,105.0504,224.2129,5.415918,0,5.415918,325.4793,77.49491,0.1966315,82.82893,0,81,224.2129
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,100.4847,100.4847,81,0,22.761,100.4847,0,0,0,0,0,20.51025,19.48473,0,0,99.63447,229.0872,0,20.51025,-20.51025,303.8596,72.34737,0.1966315,110.5332,0,81,229.0872
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,5.530611,5.530611,77.8464,0,21.96314,5.530611,0,0,0,0,0,0,0,72.31579,68.7,122.4236,208.577,68.7,0,68.7,369.0341,87.86509,0.1967198,6.083673,0,81,208.577
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,108.9324,108.9324,81,0,22.761,108.9324,0,0,0,0,0,29.40253,27.93241,0,0,53.72363,270.407,0,29.40253,-29.40253,338.0411,80.48582,0.1967198,119.8256,0,81,270.407
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,22.90354,22.90354,0,0,0,22.90354,0,0,3.552714E-15,0,0,24.10899,22.90354,0,0,86.39311,241.0044,0,24.10899,-24.10899,312.628,74.4351,0.1967198,25.1939,0,0,241.0044
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,64.98553,64.98553,81,0,22.761,64.98553,0,0,0,0,0,0,0,16.01447,15.21375,113.1809,216.8954,15.21375,0,15.21375,327.0611,77.87153,0.1967694,71.48408,0,81,216.8954
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,123.2067,123.2067,81,0,22.761,123.2067,0,0,0,0,0,44.42815,42.20674,0,0,97.96713,230.5878,0,44.42815,-44.42815,280.2297,66.72122,0.1967694,135.5274,0,81,230.5878
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,93.9174,93.9174,81,0,22.761,93.9174,0,0,0,0,0,13.59726,12.9174,0,0,147.3317,186.1597,0,13.59726,-13.59726,265.8969,63.30866,0.1967694,103.3091,0,81,186.1597
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,57.29326,57.29326,81,0,22.761,57.29326,0,0,0,0,0,0,0,23.70674,22.5214,162.4398,172.5624,22.5214,0,22.5214,287.2626,68.39571,0.1968427,63.02259,0,81,172.5624
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,46.39164,46.39164,81,0,22.761,46.39164,0,0,0,0,0,0,0,34.60836,32.87794,139.9184,192.8316,32.87794,0,32.87794,318.4533,75.82207,0.1969497,51.0308,0,81,192.8316
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,67.56469,67.56469,81,0,22.761,67.56469,36.06361,0,0,0,24.36627,0,0,13.43531,12.76354,107.0405,222.4218,37.12981,0,37.12981,353.6778,84.20882,0.1970471,74.32116,19.49301,81,246.7881
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,0,0,0,0,0,0,0,0,28.4968,0,0,0,0,69.91066,255.8386,28.4968,0,28.4968,380.7122,90.64558,0.1968631,0,22.79744,0,284.3354
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,0,0,0,24.38292,0,0,0,0,41.41386,281.4857,24.38292,0,24.38292,403.8439,96.15311,0.196706,0,19.50633,0,305.8687
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,99.56575,99.56575,32.75983,0,10.55624,99.56575,87.73395,1.065814E-14,0,0,87.35296,70.32202,66.80592,0,0,17.03094,303.4304,17.03094,0,17.03094,420.0009,100,0.1966139,109.5223,69.88237,81,390.7834
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,74.001,74.001,20.25,0,7.39125,74.001,121.7591,33.52297,0,0,90.10297,56.58,53.751,0,0,0,318.7582,0,0,0,420.0009,100,0.1966139,81.4011,72.08238,81,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,121.6868,121.6868,52.98684,0,15.67367,121.6868,86.55283,33.00762,0,0,105.3234,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966139,133.8555,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,67.88574,67.88574,20.25,0,7.39125,67.88574,99.59595,17.46857,0,0,67.61146,50.14289,47.63575,0,0,0,318.7582,0,0,0,420.0009,100,0.1966139,74.67432,54.08916,81,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,137.8599,137.8599,81,0,22.761,137.8599,24.19193,0,0,1.945885,33.35097,59.85252,56.85989,0,0,0,318.7582,0,26.50155,-26.50155,392.0657,93.3488,0.1966139,151.6459,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,69.48814,69.48814,80.90302,0,22.73646,69.48814,25.08417,0,0,0,17.43052,0,0,11.41486,10.84412,29.44617,292.2567,28.27465,0,28.27465,418.8894,99.73538,0.1966892,76.43696,13.94442,81,309.6872
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,127.0842,127.0842,81,0,22.761,127.0842,35.87235,0,0,0,45.5881,48.5097,46.08421,0,0,1.171526,317.7039,0,2.921602,-2.921602,415.8098,99.00214,0.1966892,139.7926,36.47048,81,363.292
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,34.03178,34.03178,0,0,0,34.03178,62.14678,0,0,0,21.14965,35.82292,34.03178,0,0,4.41775,314.7823,0,14.67327,-14.67327,400.3428,95.31953,0.1966892,37.43496,16.91972,0,335.9319
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,179.1341,149.7,81,0,22.761,149.7,2.412737,0,29.4341,47.34751,3.611867,72.31579,68.7,0,0,20.72138,300.109,0,68.70393,-68.70393,327.9225,78.07664,0.1966892,197.0475,2.889494,81,303.7209
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,164.8972,149.7,81,0,22.761,149.7,0,0,15.19719,31.68691,0,72.31579,68.7,0,0,97.05907,231.4051,0,72.31579,-72.31579,251.695,59.92726,0.1966892,181.3869,0,81,231.4051
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,101.6067,101.6067,81,0,22.761,101.6067,0,0,0,0,0,21.69128,20.60671,0,0,177.41,159.0893,0,21.69128,-21.69128,228.8304,54.48331,0.1966892,111.7674,0,81,159.0893
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,67.39574,67.39574,81,0,22.761,67.39574,0,0,0,0,0,0,0,13.60426,12.92405,201.5114,137.398,12.92405,0,12.92405,241.0912,57.40255,0.1967311,74.13531,0,81,137.398
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,69.7582,69.7582,81,0,22.761,69.7582,0,0,0,0,0,0,0,11.2418,10.67971,188.5873,149.0296,10.67971,0,10.67971,251.2229,59.81485,0.1967657,76.73402,0,81,149.0296
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,72.56415,72.56415,81,0,22.761,72.56415,0,0,0,0,0,0,0,8.435854,8.014061,177.9076,158.6414,8.014061,0,8.014061,258.8257,61.62503,0.1967916,79.82056,0,81,158.6414
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,31.58403,31.58403,81,0,22.761,31.58403,0,0,0,0,0,0,0,49.41597,46.94517,169.8936,165.854,46.94517,0,46.94517,303.3618,72.22884,0.1969433,34.74243,0,81,165.854
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,45.58757,45.58757,81,0,22.761,45.58757,0,0,0,0,0,0,0,35.41243,33.64181,122.9484,208.1047,33.64181,0,33.64181,335.2772,79.82774,0.1970517,50.14632,0,81,208.1047
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,62.56363,62.56363,81,0,22.761,62.56363,0,0,0,0,0,0,0,18.43637,17.51455,89.30657,238.3823,17.51455,0,17.51455,351.8929,83.78387,0.197108,68.82,0,81,238.3823
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,13.80843,13.80843,0,0,0,13.80843,0,0,1.776357E-15,0,0,14.53519,13.80843,0,0,71.79202,254.1454,0,14.53519,-14.53519,336.5715,80.13591,0.197108,15.18927,0,0,254.1454
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,7.448862,7.448862,0,0,0,7.448862,0,0,0,0,0,7.840908,7.448862,0,0,87.94224,239.6102,0,7.840908,-7.840908,328.3065,78.16805,0.197108,8.193748,0,0,239.6102
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,64.15787,64.15787,81,0,22.761,64.15787,0,0,0,0,0,0,0,16.84213,16.00003,96.65436,231.7693,16.00003,0,16.00003,343.4854,81.78208,0.1971595,70.57365,0,81,231.7693
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,71.70119,71.70119,81,0,22.761,71.70119,0,0,0,0,0,0,0,9.298813,8.833872,80.65433,246.1693,8.833872,0,8.833872,351.866,83.77744,0.1971878,78.87131,0,81,246.1693
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,5.664219,5.664219,0,0,0,5.664219,380.827,0,0,0,21.57088,5.962336,5.664219,0,0,71.82046,254.1198,15.60854,0,15.60854,366.6735,87.30305,0.1970878,6.230641,17.2567,0,275.6907
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,141.0383,141.0383,81,0,22.761,141.0383,33.24157,0,0,5.442159,46.88335,63.19824,60.03833,0,0,56.21191,268.1675,0,16.31489,-16.31489,349.4761,83.20844,0.1970878,155.1422,37.50668,81,315.0508
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,7.437615,7.437615,0,0,0,7.437615,1045.807,0,0,0,77.78306,7.829068,7.437615,0,0,74.33957,251.8526,69.95399,0,69.95399,415.8403,99.0094,0.1966407,8.181376,62.22645,0,329.6357
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,49.55998,49.55998,0,0,0,49.55998,203.4118,44.25685,0,0,100.8108,52.1684,49.55998,0,0,4.385573,314.8112,4.385573,0,4.385573,420.0009,100,0.1966127,54.51598,80.64866,0,415.622
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,100.7513,100.7513,32.05133,0,10.37699,100.7513,102.0563,30.50725,0,0,102.823,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966127,110.8265,82.25843,81,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,4.824135,4.824135,0,0,0,4.824135,2182.617,100.2143,0,0,105.2924,5.078036,4.824135,0,0,0,318.7582,0,0,0,420.0009,100,0.1966127,5.306548,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,45.22488,45.22488,0,0,0,45.22488,233.6251,58.05151,0,0,105.6566,47.60513,45.22488,0,0,0,318.7582,0,0,0,420.0009,100,0.1966127,49.74736,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,22.78862,22.78862,0,0,0,22.78862,391.7232,65.28027,0,0,89.26829,23.98802,22.78862,0,0,0,318.7582,0,0,0,420.0009,100,0.1966127,25.06748,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,5.928153,5.928153,0,0,0,5.928153,1344.099,73.44011,0,0,79.68027,6.240161,5.928153,0,0,0,318.7582,0,0,0,420.0009,100,0.1966127,6.520968,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,6.294581,6.294581,0,0,0,6.294581,962.8962,53.98441,0,0,60.61028,6.625875,6.294581,0,0,0,318.7582,0,0,0,420.0009,100,0.1966127,6.924039,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,11.89544,11.89544,0,0,0,11.89544,268.6173,19.4317,0,0,31.95321,12.52152,11.89544,0,0,0,318.7582,0,0,0,420.0009,100,0.1966127,13.08499,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,51.73109,51.73109,0,0,0,51.73109,7.151326,0,7.105427E-15,0,3.699459,54.45377,51.73109,0,0,0,318.7582,0,50.75431,-50.75431,366.5011,87.26199,0.1966127,56.90419,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,132.2048,132.2048,81,0,22.761,132.2048,0,0,0,0,0,53.89984,51.20485,0,0,56.39368,268.0039,0,53.89984,-53.89984,309.6857,73.73454,0.1966127,145.4253,0,81,268.0039
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.2824,214.1041,68.7,0,68.7,374.8602,89.25225,0.1966493,0,0,81,214.1041
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,238.5049,149.7,81,0,22.761,149.7,0,0,88.80493,112.6554,0,72.31579,68.7,0,0,47.58239,275.9341,0,72.31579,-72.31579,298.6327,71.10287,0.1966493,262.3554,0,81,275.9341
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,18.14411,18.14411,81,0,22.761,18.14411,0,0,0,0,0,0,0,62.85589,59.7131,127.9333,203.6183,59.7131,0,59.7131,355.2815,84.59067,0.1968215,19.95852,0,81,203.6183
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,21.99898,21.99898,0,0,0,21.99898,0,0,0,0,0,23.15682,21.99898,0,0,68.22018,257.3601,0,23.15682,-23.15682,330.8721,78.77891,0.1968215,24.19888,0,0,257.3601
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,111.1435,111.1435,81,0,22.761,111.1435,0,0,0,0,0,31.73,30.1435,0,0,93.94997,234.2032,0,31.73,-31.73,297.4257,70.81551,0.1968215,122.2578,0,81,234.2032
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,25.97587,25.97587,81,0,22.761,25.97587,0,0,0,0,0,0,0,55.02413,52.27293,129.2055,202.4733,52.27293,0,52.27293,347.0162,82.62273,0.1969885,28.57345,0,81,202.4733
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,86.67419,86.67419,81,0,22.761,86.67419,0,0,0,0,0,5.972837,5.674196,0,0,76.9326,249.5189,0,5.972837,-5.972837,340.7202,81.1237,0.1969885,95.34161,0,81,249.5189
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,91.13925,91.13925,81,0,22.761,91.13925,0,0,0,0,0,10.6729,10.13925,0,0,83.56908,243.5461,0,10.6729,-10.6729,329.47,78.44508,0.1969885,100.2532,0,81,243.5461
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,89.30093,89.30093,81,0,22.761,89.30093,0,0,0,0,0,8.737813,8.300922,0,0,95.42786,232.8732,0,8.737813,-8.737813,320.2596,76.25212,0.1969885,98.23102,0,81,232.8732
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,71.0291,71.0291,81,0,22.761,71.0291,0,0,0,0,0,0,0,9.9709,9.472355,105.1365,224.1353,9.472355,0,9.472355,329.2458,78.39171,0.1970187,78.13201,0,81,224.1353
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,32.25468,32.25468,81,0,22.761,32.25468,0,0,0,0,0,0,0,48.74532,46.30806,95.66418,232.6605,46.30806,0,46.30806,373.1775,88.85161,0.197166,35.48014,0,81,232.6605
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,23.11359,23.11359,0,0,0,23.11359,99.65728,0,3.552714E-15,0,23.03438,24.3301,23.11359,0,0,49.35613,274.3377,0,1.29572,-1.29572,371.8117,88.52642,0.197166,25.42495,18.4275,0,297.3721
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,50.82298,50.82298,0,0,0,50.82298,83.82646,0,0,0,42.60311,53.49787,50.82298,0,0,50.79582,273.042,0,10.89477,-10.89477,360.3276,85.79211,0.197166,55.90528,34.08249,0,315.6451
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,138.8719,138.8719,81,0,22.761,138.8719,42.36102,7.105427E-15,0,3.059082,58.82754,60.91778,57.87189,0,0,62.90112,262.1472,0,2.090239,-2.090239,358.1243,85.26752,0.197166,152.7591,47.06203,81,320.9748
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,136.4527,136.4527,81,0,22.761,136.4527,55.04054,0,0,0.3979608,75.1043,58.37125,55.45269,0,0,65.2236,260.057,16.73305,0,16.73305,373.9987,89.04712,0.1971797,150.098,60.08344,81,335.1613
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,219.5478,149.7,81,0,22.761,149.7,65.06554,0,69.84784,91.80262,97.40311,72.31579,68.7,0,0,48.49055,275.1167,25.08732,0,25.08732,397.7986,94.71376,0.1970207,241.5026,77.92249,81,372.5198
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.8459684,0.8459684,0,0,0,0.8459684,12213.3,79.02699,0,0,103.3207,0.8904931,0.8459684,0,0,23.40323,297.6953,23.40323,0,23.40323,420.0009,100,0.1968727,0.9305652,82.65656,0,401.016
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,20.00166,20.00166,0,0,0,20.00166,459.0488,70.763,0,0,91.81738,21.05438,20.00166,0,0,0,318.7582,0,0,0,420.0009,100,0.1968727,22.00182,73.4539,0,410.5756
