Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,56.42884,56.42884,0,0,0,56.42884,124.6976,10.96661,0,0,70.36539,59.39878,56.42884,0,0,0,318.7582,0,0,0,420.0009,100,0.1968727,62.07172,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,96.92247,96.92247,30.1339,0,9.891877,96.92247,72.53607,0,0,0,70.30376,70.30376,66.78857,0,0,0,318.7582,0,0,0,420.0009,100,0.1968727,106.6147,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,66.03319,66.03319,20.25,0,7.39125,66.03319,76.88136,2.574387,0,0,50.76722,48.19283,45.78319,0,0,0,318.7582,0,0,0,420.0009,100,0.1968727,72.63651,40.61377,81,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,5.663154,5.663154,0,0,0,5.663154,455.6928,19.84537,0,0,25.80659,5.961215,5.663154,0,0,0,318.7582,0,0,0,420.0009,100,0.1968727,6.229469,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,87.04935,87.04935,81,0,22.761,87.04935,3.898988,0,0,0,3.394044,6.367745,6.049358,0,0,0,318.7582,0,2.973701,-2.973701,416.8663,99.25368,0.1968727,95.7543,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.304113,315.7845,0,0,0,416.8663,99.25368,0.1968727,0,0,0,315.7845
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,119.8238,119.8238,81,0,22.761,119.8238,0,0,1.421085E-14,0,0,40.86717,38.82381,0,0,3.304113,315.7845,0,40.86717,-40.86717,373.7885,88.99709,0.1968727,131.8062,0,81,315.7845
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,132.3458,132.3458,81,0,22.761,132.3458,0,0,0,0,0,54.04825,51.34584,0,0,48.71208,274.9174,0,54.04825,-54.04825,316.8167,75.43238,0.1968727,145.5804,0,81,274.9174
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,52.82478,52.82478,81,0,22.761,52.82478,0,0,0,0,0,0,0,28.17522,26.76646,108.7657,220.8691,26.76646,0,26.76646,342.2095,81.47829,0.1969577,58.10726,0,81,220.8691
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,98.3303,98.3303,81,0,22.761,98.3303,0,0,0,0,0,18.24242,17.3303,0,0,81.99924,244.9589,0,18.24242,-18.24242,322.9803,76.89993,0.1969577,108.1633,0,81,244.9589
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.2686,226.7165,68.7,0,68.7,388.1549,92.41764,0.1969931,0,0,81,226.7165
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,59.19707,59.19707,0,0,0,59.19707,0,0,7.105427E-15,0,0,62.31271,59.19707,0,0,33.56859,288.5465,0,62.31271,-62.31271,322.4715,76.77878,0.1969931,65.11678,0,0,288.5465
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.8049,226.2338,0,0,0,322.4715,76.77878,0.1969931,0,0,0,226.2338
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,13.41572,13.41572,0,0,0,13.41572,0,0,1.776357E-15,0,0,14.12181,13.41572,0,0,102.8049,226.2338,0,14.12181,-14.12181,307.5858,73.23457,0.1969931,14.75729,0,0,226.2338
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,17.69226,17.69226,0,0,0,17.69226,0,0,0,0,0,18.62343,17.69226,0,0,118.4958,212.112,0,18.62343,-18.62343,287.955,68.56058,0.1969931,19.46148,0,0,212.112
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,17.81258,17.81258,0,0,0,17.81258,0,0,0,0,0,18.75008,17.81258,0,0,139.1885,193.4886,0,18.75008,-18.75008,268.1907,63.8548,0.1969931,19.59384,0,0,193.4886
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,33.92472,33.92472,0,0,0,33.92472,0,0,7.105427E-15,0,0,35.71023,33.92472,0,0,160.022,174.7385,0,35.71023,-35.71023,230.5488,54.89246,0.1969931,37.31719,0,0,174.7385
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,199.7,139.0282,22.35889,0,22.35889,251.7603,59.94281,0.1968522,0,17.88711,0,161.3871
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,69.80468,69.80468,81,0,22.761,69.80468,72.68301,0,0,0,50.73614,0,0,11.19532,10.63555,177.3411,159.1512,61.3717,0,61.3717,309.9826,73.80524,0.1969995,76.78515,40.58891,81,209.8874
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,37.10697,37.10697,81,0,22.761,37.10697,177.6998,7.105427E-15,0,0,65.939,0,0,43.89303,41.69838,115.9694,214.3858,107.6374,0,107.6374,412.0964,98.11799,0.1968683,40.81767,52.7512,81,280.3248
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,75.07318,75.07318,20.25,0,7.39125,75.07318,138.2806,37.77104,0,0,103.8117,57.70861,54.82318,0,0,8.332026,311.2594,8.332026,0,8.332026,420.0009,100,0.1968161,82.5805,83.04934,81,415.0711
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,106.6851,106.6851,37.98514,0,11.87824,106.6851,103.6463,38.2594,0,0,110.5752,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968161,117.3537,88.46015,81,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,64.87757,64.87757,20.25,0,7.39125,64.87757,165.3325,60.28733,0,0,107.2637,46.97639,44.62757,0,0,0,318.7582,0,0,0,420.0009,100,0.1968161,71.36533,85.81098,81,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,115.0191,115.0191,46.31908,0,13.98673,115.0191,83.43279,23.64783,0,0,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968161,126.521,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,141.081,141.081,72.38098,0,20.58039,141.081,55.17277,5.522497,0,5.489084,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968161,155.1891,62.27063,81,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968161,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,43.57048,43.57048,0,0,0,43.57048,105.7708,0.2211871,0,0,46.08485,45.86367,43.57048,0,0,0,318.7582,0,0,0,420.0009,100,0.1968161,47.92753,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,149.6042,149.6042,81,0,22.761,149.6042,17.33271,0,0,14.86457,25.93045,72.2149,68.60416,0,0,0,318.7582,0,46.28445,-46.28445,371.2127,88.38381,0.1968161,164.5646,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,105.6149,105.6149,81,0,22.761,105.6149,3.206692,0,0,0,3.386744,25.91041,24.61489,0,0,51.42716,272.4738,0,22.52367,-22.52367,347.4707,82.73096,0.1968161,116.1764,2.709395,81,275.8605
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,180.2371,149.7,81,0,22.761,149.7,0,0,30.53708,48.56078,0,72.31579,68.7,0,0,76.45346,249.9501,0,72.31579,-72.31579,271.2432,64.58158,0.1968161,198.2608,0,81,249.9501
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,63.91664,63.91664,81,0,22.761,63.91664,0,0,0,0,0,0,0,17.08336,16.22919,156.8043,177.6343,16.22919,0,16.22919,286.6396,68.24738,0.1968672,70.3083,0,81,177.6343
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,140.5751,192.2406,68.7,0,68.7,351.8141,83.76509,0.1969025,0,0,81,192.2406
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,8.35242,8.35242,0,0,0,8.35242,0,0,0,0,0,8.792022,8.35242,0,0,71.87514,254.0706,0,8.792022,-8.792022,342.5465,81.55853,0.1969025,9.187662,0,0,254.0706
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,73.06474,73.06474,81,0,22.761,73.06474,0,0,0,0,0,0,0,7.93526,7.538497,81.64406,245.2786,7.538497,0,7.538497,349.6981,83.26129,0.1969261,80.37122,0,81,245.2786
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,20.96936,20.96936,0,0,0,20.96936,0,0,0,0,0,22.07301,20.96936,0,0,74.10556,252.0632,0,22.07301,-22.07301,326.4312,77.72154,0.1969261,23.0663,0,0,252.0632
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,72.56257,72.56257,81,0,22.761,72.56257,0,0,0,0,0,0,0,8.43743,8.015558,98.63113,229.9902,8.015558,0,8.015558,334.0354,79.53207,0.1969513,79.81882,0,81,229.9902
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,51.97135,51.97135,81,0,22.761,51.97135,0,0,0,0,0,0,0,29.02865,27.57722,90.61557,237.2042,27.57722,0,27.57722,360.1974,85.76112,0.1970377,57.16848,0,81,237.2042
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,139.6834,139.6834,81,0,22.761,139.6834,0,0,0,3.951753,0,61.77201,58.68341,0,0,63.03835,262.0237,0,61.77201,-61.77201,295.084,70.25795,0.1970377,153.6517,0,81,262.0237
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,58.16096,58.16096,81,0,22.761,58.16096,0,0,0,0,0,0,0,22.83904,21.69709,131.6739,200.2517,21.69709,0,21.69709,315.6677,75.15881,0.1971056,63.97705,0,81,200.2517
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,109.9768,219.7791,68.7,0,68.7,380.8422,90.67654,0.1971402,0,0,81,219.7791
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,41.27682,281.6091,0.5557102,0,0.5557102,381.3694,90.80206,0.1971368,0,0.4445682,0,282.1648
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,40.72112,282.1092,23.05186,0,23.05186,403.2383,96.00893,0.1969933,0,18.44149,0,305.1611
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,44.78268,44.78268,0,0,0,44.78268,107.6887,0,0,0,48.22586,47.13966,44.78268,0,0,17.66925,302.8559,1.086206,0,1.086206,404.2688,96.25428,0.1969866,49.26094,38.58069,0,351.0818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,57.8508,57.8508,0,0,0,57.8508,135.4243,0.865401,0,0,78.34402,60.89558,57.8508,0,0,16.58305,303.8335,16.58305,0,16.58305,420.0009,100,0.1968835,63.63588,62.67522,0,382.1775
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,80.7308,80.7308,20.25,0,7.39125,80.7308,113.1813,27.7082,0,0,91.3722,63.664,60.4808,0,0,0,318.7582,0,0,0,420.0009,100,0.1968835,88.80388,73.09776,81,410.1304
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,82.18141,82.18141,20.25,0,7.39125,82.18141,106.7819,22.56388,0,0,87.75484,65.19096,61.93142,0,0,0,318.7582,0,0,0,420.0009,100,0.1968835,90.39956,70.20387,81,406.5131
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,107.9384,0,0,107.9384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968835,0,86.35069,0,426.6966
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,130.0916,130.0916,61.39156,0,17.80006,130.0916,81.5265,33.74331,0,0,106.0591,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968835,143.1007,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,72.79169,72.79169,20.25,0,7.39125,72.79169,113.6776,27.44078,0,0,82.74783,55.30704,52.54169,0,0,0,318.7582,0,0,0,420.0009,100,0.1968835,80.07086,66.19827,81,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,69.93945,69.93945,20.25,0,7.39125,69.93945,89.95043,10.60615,0,0,62.91084,52.30469,49.68945,0,0,0,318.7582,0,0,0,420.0009,100,0.1968835,76.9334,50.32867,81,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,64.98696,64.98696,20.25,0,7.39125,64.98696,78.70746,4.058047,0,0,51.14959,47.09154,44.73696,0,0,0,318.7582,0,0,0,420.0009,100,0.1968835,71.48566,40.91967,81,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968835,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968835,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,40.88384,40.88384,0,0,0,40.88384,0,0,0,0,0,43.03562,40.88384,0,0,0,318.7582,0,43.03562,-43.03562,374.6373,89.19918,0.1968835,44.97223,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,271.2816,149.7,81,0,22.761,149.7,0,0,121.5816,148.7098,0,72.31579,68.7,0,0,47.81736,275.7226,0,72.31579,-72.31579,298.4098,71.0498,0.1968835,298.4098,0,81,275.7226
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,93.11276,93.11276,81,0,22.761,93.11276,0,0,0,0,0,12.75027,12.11276,0,0,128.1682,203.4068,0,12.75027,-12.75027,284.9698,67.84982,0.1968835,102.424,0,81,203.4068
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,127.585,127.585,81,0,22.761,127.585,0,0,0,0,0,49.03685,46.58501,0,0,142.3352,190.6565,0,49.03685,-49.03685,233.2804,55.54285,0.1968835,140.3435,0,81,190.6565
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,49.05932,49.05932,81,0,22.761,49.05932,0,0,0,0,0,0,0,31.94068,30.34365,196.8206,141.6197,30.34365,0,30.34365,262.0669,62.39677,0.1969782,53.96525,0,81,141.6197
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,86.29734,86.29734,81,0,22.761,86.29734,0,0,0,0,0,5.576151,5.297344,0,0,166.4769,168.929,0,5.576151,-5.576151,256.1891,60.9973,0.1969782,94.92708,0,81,168.929
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,172.6727,163.3528,68.7,0,68.7,321.3637,76.51501,0.1970129,0,0,81,163.3528
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,45.73693,45.73693,81,0,22.761,45.73693,0,0,0,0,0,0,0,35.26307,33.49992,103.9727,225.1828,33.49992,0,33.49992,353.1445,84.08186,0.197117,50.31062,0,81,225.1828
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,77.74477,77.74477,81,0,22.761,77.74477,0,0,0,0,0,0,0,3.255228,3.092466,70.47276,255.3327,3.092466,0,3.092466,356.0783,84.78037,0.1971266,85.51925,0,81,255.3327
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.38029,258.116,0,0,0,356.0783,84.78037,0.1971266,0,0,0,258.116
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.38029,258.116,0,0,0,356.0783,84.78037,0.1971266,0,0,0,258.116
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,67.38029,258.116,0.2599776,0,0.2599776,356.3249,84.8391,0.197125,0,0.2079821,0,258.3759
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,53.2818,53.2818,0,0,0,53.2818,52.7551,0,0,0,28.10886,56.0861,53.2818,0,0,67.12032,258.3499,0,27.97724,-27.97724,326.8343,77.81754,0.197125,58.60997,22.48709,0,286.4588
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,84.01159,84.01159,81,0,22.761,84.01159,59.58937,0,0,0,50.06198,3.170091,3.011586,0,0,98.20613,230.3727,46.89189,0,46.89189,371.3199,88.40932,0.1972279,92.41274,40.04958,81,280.4347
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,96.07104,96.07104,69.57447,0,19.87034,96.07104,82.44458,0,0,0,79.20537,27.89113,26.49657,0,0,51.31424,272.5754,51.31424,0,51.31424,420.0009,100,0.1972824,105.6781,63.3643,81,351.7808
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,44.06902,44.06902,0,0,0,44.06902,177.4863,31.82804,0,0,78.21648,46.38844,44.06902,0,0,0,318.7582,0,0,0,420.0009,100,0.1972824,48.47592,62.57318,0,396.9747
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,51.70472,51.70472,0,0,0,51.70472,184.3347,40.88374,0,0,95.30977,54.42602,51.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1972824,56.87519,76.24781,0,414.068
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,77.13704,77.13704,20.25,0,7.39125,77.13704,142.7964,50.26786,0,0,110.149,59.8811,56.88704,0,0,0,318.7582,0,0,0,420.0009,100,0.1972824,84.85075,88.11916,81,428.9072
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,63.59655,63.59655,20.25,0,7.39125,63.59655,165.5391,59.64922,0,0,105.2772,45.62795,43.34655,0,0,0,318.7582,0,0,0,420.0009,100,0.1972824,69.95621,84.22174,81,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,9.250064,9.250064,0,0,0,9.250064,991.8599,82.01076,0,0,91.74767,9.736909,9.250064,0,0,0,318.7582,0,0,0,420.0009,100,0.1972824,10.17507,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,86.4921,86.4921,20.25,0,7.39125,86.4921,83.56937,2.552378,0,0,72.2809,69.72852,66.2421,0,0,0,318.7582,0,0,0,420.0009,100,0.1972824,95.1413,57.82472,81,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,27.95392,27.95392,0,0,0,27.95392,195.7922,25.30641,0,0,54.73159,29.42518,27.95392,0,0,0,318.7582,0,0,0,420.0009,100,0.1972824,30.74931,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972824,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,55.84646,55.84646,0,0,0,55.84646,5.830682,0,0,0,3.25623,58.78575,55.84646,0,0,0,318.7582,0,55.52952,-55.52952,361.4676,86.06354,0.1972824,61.43111,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,11.00182,11.00182,0,0,0,11.00182,0,0,0,0,0,11.58087,11.00182,0,0,61.69947,263.2287,0,11.58087,-11.58087,349.2603,83.15704,0.1972824,12.10201,0,0,263.2287
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,27.53143,27.53143,0,0,0,27.53143,0,0,3.552714E-15,0,0,28.98045,27.53143,0,0,74.56709,251.6478,0,28.98045,-28.98045,318.7122,75.88371,0.1972824,30.28457,0,0,251.6478
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,45.33071,45.33071,0,0,0,45.33071,0,0,0,0,0,47.71654,45.33071,0,0,106.7676,222.6674,0,47.71654,-47.71654,268.4146,63.9081,0.1972824,49.86378,0,0,222.6674
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,32.35208,32.35208,0,0,0,32.35208,0,0,0,0,0,34.05482,32.35208,0,0,159.786,174.9509,0,34.05482,-34.05482,232.5176,55.36123,0.1972824,35.58729,0,0,174.9509
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,44.25488,44.25488,0,0,0,44.25488,0,0,7.105427E-15,0,0,46.58409,44.25488,0,0,197.6247,140.896,0,46.58409,-46.58409,183.4137,43.66984,0.1972824,48.68037,0,0,140.896
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,64.9371,64.9371,81,0,22.761,64.9371,0,0,0,0,0,0,0,16.0629,15.25975,249.3848,94.31194,15.25975,0,15.25975,197.8904,47.11666,0.1973296,71.43082,0,81,94.31194
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,45.46529,45.46529,81,0,22.761,45.46529,0,0,0,0,0,0,0,35.53471,33.75797,234.125,108.0457,33.75797,0,33.75797,229.916,54.74179,0.1974336,50.01182,0,81,108.0457
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,25.31525,25.31525,81,0,22.761,25.31525,0,0,0,0,0,0,0,55.68475,52.90052,200.367,138.4279,52.90052,0,52.90052,280.1018,66.69077,0.1975962,27.84677,0,81,138.4279
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,29.88932,29.88932,81,0,22.761,29.88932,0,0,0,0,0,0,0,51.11068,48.55515,147.4665,186.0384,48.55515,0,48.55515,326.1653,77.65824,0.197745,32.87825,0,81,186.0384
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,48.26387,48.26387,81,0,22.761,48.26387,0,0,0,0,0,0,0,32.73613,31.09932,98.91138,229.738,31.09932,0,31.09932,355.6687,84.68285,0.19784,53.09026,0,81,229.738
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,56.64533,56.64533,0,0,0,56.64533,0,0,0,0,0,59.62666,56.64533,0,0,67.81205,257.7274,0,59.62666,-59.62666,292.8167,69.71811,0.19784,62.30986,0,0,257.7274
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,55.04209,55.04209,0,0,0,55.04209,2.188066,0,1.421085E-14,0,1.204357,57.93904,55.04209,0,0,134.0639,198.1007,0,56.73468,-56.73468,233.013,55.47919,0.19784,60.5463,0.9634857,0,199.3051
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,50.90009,50.90009,0,0,0,50.90009,30.2089,0,0,0,15.37636,53.57904,50.90009,0,0,197.1024,141.366,0,38.20268,-38.20268,192.7439,45.89131,0.19784,55.9901,12.30109,0,156.7424
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,41.40788,41.40788,0,0,0,41.40788,101.959,0,0,0,42.21905,43.58724,41.40788,0,0,239.5499,103.1634,0,1.368191,-1.368191,191.3017,45.54793,0.19784,45.54867,33.77524,0,145.3824
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,0,0,0,0,0,0,0,49.3412,0,0,0,0,241.0701,101.7952,49.3412,0,49.3412,238.1109,56.69295,0.1975366,0,39.47296,0,151.1364
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,78.14046,78.14046,81,0,22.761,78.14046,93.79725,0,0,0,73.2936,0,0,2.859544,2.716567,191.7289,146.2022,76.01017,0,76.01017,310.2204,73.86186,0.1976005,85.9545,58.63488,81,219.4958
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,110.0904,110.0904,81,0,22.761,110.0904,65.3625,0,0,0,71.95786,30.6215,29.09043,0,0,115.7187,214.6114,41.33636,0,41.33636,349.4355,83.19878,0.1976895,121.0995,57.56629,81,286.5692
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,70.29877,70.29877,81,0,22.761,70.29877,76.51152,0,0,0,53.78667,0,0,10.70122,10.16616,74.38235,251.8141,63.95283,0,63.95283,410.1065,97.64421,0.1978266,77.32866,43.02933,81,305.6008
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,119.368,119.368,54.3047,0,16.00709,119.368,66.11254,1.776357E-14,0,0,78.91722,68.48769,65.06331,0,0,10.42953,309.3716,10.42953,0,10.42953,420.0009,100,0.1977944,131.3048,63.13378,81,388.2889
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,19.3878,19.3878,0,0,0,19.3878,450.9289,67.01698,0,0,87.42519,20.40821,19.3878,0,0,0,318.7582,0,0,0,420.0009,100,0.1977944,21.32658,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977944,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,84.82246,84.82246,44.58485,0,13.54797,84.82246,49.93416,0,0,0,42.35538,42.35538,40.23761,0,0,0,318.7582,0,0,0,420.0009,100,0.1977944,93.3047,33.8843,81,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,71.8549,71.8549,50.0481,0,14.93017,71.8549,31.94568,3.552714E-15,0,0,22.95454,22.95454,21.80681,0,0,0,318.7582,0,0,0,420.0009,100,0.1977944,79.0404,18.36363,81,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,45.2575,45.2575,0,0,0,45.2575,6.647574,0,7.105427E-15,0,3.008526,47.63948,45.2575,0,0,0,318.7582,0,44.63095,-44.63095,372.9557,88.7988,0.1977944,49.78325,2.406821,0,321.7668
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,151.7938,149.7,81,0,22.761,149.7,0,0,2.09378,17.27316,0,72.31579,68.7,0,0,49.58995,274.1273,0,72.31579,-72.31579,296.7281,70.64942,0.1977944,166.9732,0,81,274.1273
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,107.4521,107.4521,81,0,22.761,107.4521,0,0,0,0,0,27.84432,26.4521,0,0,129.9408,201.8115,0,27.84432,-27.84432,267.3777,63.66122,0.1977944,118.1973,0,81,201.8115
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,111.2244,111.2244,81,0,22.761,111.2244,0,0,0,0,0,31.81518,30.22442,0,0,160.879,173.9672,0,31.81518,-31.81518,233.8415,55.67644,0.1977944,122.3469,0,81,173.9672
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,196.2292,142.152,68.7,0,68.7,299.0161,71.19416,0.1978267,0,0,81,142.152
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,43.07623,43.07623,81,0,22.761,43.07623,0,0,0,0,0,0,0,37.92377,36.02758,127.5292,203.982,36.02758,0,36.02758,333.1948,79.33194,0.1979356,47.38385,0,81,203.982
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,13.84383,13.84383,81,0,22.761,13.84383,0,0,0,0,0,0,0,67.15617,63.79836,91.50157,236.4068,63.79836,0,63.79836,393.7193,93.74249,0.1980724,15.22822,0,81,236.4068
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,8.382946,8.382946,0,0,0,8.382946,0,0,1.776357E-15,0,0,8.824154,8.382946,0,0,27.70321,293.8253,0,8.824154,-8.824154,384.4178,91.52786,0.1980724,9.221241,0,0,293.8253
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,5.840335,5.840335,0,0,0,5.840335,0,0,0,0,0,6.147721,5.840335,0,0,37.50783,285.0012,0,6.147721,-6.147721,377.9375,89.98495,0.1980724,6.424368,0,0,285.0012
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.33863,278.8535,0,0,0,377.9375,89.98495,0.1980724,0,0,0,278.8535
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,20.83781,20.83781,0,0,0,20.83781,0,0,3.552714E-15,0,0,21.93454,20.83781,0,0,44.33863,278.8535,0,21.93454,-21.93454,354.8165,84.47995,0.1980724,22.9216,0,0,278.8535
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,64.41615,64.41615,81,0,22.761,64.41615,0,0,0,0,0,0,0,16.58385,15.75465,68.71034,256.9189,15.75465,0,15.75465,369.7627,88.03855,0.1981197,70.85777,0,81,256.9189
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,100.2101,100.2101,81,0,22.761,100.2101,1.552655,0,0,0,1.555918,20.2212,19.21013,0,0,52.95569,271.0981,0,18.66528,-18.66528,350.0877,83.35406,0.1981197,110.2311,1.244735,81,272.654
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,58.1081,58.1081,0,0,0,58.1081,19.25795,0,7.105427E-15,0,11.19043,61.16642,58.1081,0,0,73.69489,252.4328,0,49.97599,-49.97599,297.4084,70.81139,0.1981197,63.91891,8.952344,0,263.6233
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,59.12329,59.12329,0,0,0,59.12329,37.71664,0,7.105427E-15,0,22.29932,62.23505,59.12329,0,0,129.2238,202.4568,0,39.93573,-39.93573,255.3125,60.78856,0.1981197,65.03562,17.83946,0,224.7562
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,7.016454,7.016454,0,0,0,7.016454,824.0691,0,0,0,57.82042,7.385741,7.016454,0,0,173.5968,162.5211,50.43468,0,50.43468,303.159,72.18057,0.1978132,7.718099,46.25634,0,220.3415
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,33.7129,33.7129,0,0,0,33.7129,287.795,0,0,0,97.02406,35.48726,33.7129,0,0,123.1621,207.9123,61.5368,0,61.5368,361.5379,86.08029,0.1974404,37.08419,77.61925,0,304.9364
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,46.39721,0,0,108.0225,0,0,0,0,61.62531,263.2954,61.62531,0,61.62531,420.0009,100,0.1970684,0,86.41801,0,371.318
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,116.1882,116.1882,47.48821,0,14.28252,116.1882,103.0799,47.45094,0,0,119.7667,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970684,127.807,95.81338,81,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,46.69618,46.69618,0,0,0,46.69618,157.7798,24.52328,0,0,73.67715,49.15388,46.69618,0,0,0,318.7582,0,0,0,420.0009,100,0.1970684,51.3658,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,183.0907,149.7,81,0,22.761,149.7,44.70097,0,33.39068,51.69975,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1970684,201.3997,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,44.97256,44.97256,0,0,0,44.97256,103.3014,0,0,0,46.45728,47.33954,44.97256,0,0,5.998265,313.3598,0,0.8822662,-0.8822662,413.3804,98.42371,0.1970684,49.46982,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,114.2688,114.2688,81,0,22.761,114.2688,34.16022,0,0,0,39.03448,35.01982,33.26883,0,0,6.978561,312.4775,4.01466,0,4.01466,417.189,99.33052,0.197077,125.6957,31.22759,81,351.512
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,20.6626,0,0,23.6265,0,0,0,0,2.963902,316.0907,2.963902,0,2.963902,420.0009,100,0.1970592,0,18.9012,0,339.7172
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,35.22783,35.22783,0,0,0,35.22783,8.751024,0,7.105427E-15,0,3.082796,37.08192,35.22783,0,0,0,318.7582,0,33.99913,-33.99913,384.1626,91.4671,0.1970592,38.75061,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,90.03967,90.03967,81,0,22.761,90.03967,0,0,0,0,0,9.515438,9.039666,0,0,37.77681,284.7591,0,9.515438,-9.515438,374.1324,89.07898,0.1970592,99.04363,0,81,284.7591
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,27.38689,27.38689,0,0,0,27.38689,0,0,3.552714E-15,0,0,28.8283,27.38689,0,0,48.34952,275.2437,0,28.8283,-28.8283,343.7448,81.84383,0.1970592,30.12558,0,0,275.2437
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,143.0266,143.0266,81,0,22.761,143.0266,0,0,0,7.629278,0,65.29118,62.02662,0,0,80.38097,246.4154,0,65.29118,-65.29118,274.9218,65.45744,0.1970592,157.3293,0,81,246.4154
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,45.86842,45.86842,81,0,22.761,45.86842,0,0,0,0,0,0,0,35.13158,33.375,152.9267,181.1242,33.375,0,33.375,306.5841,72.99608,0.1971599,50.45526,0,81,181.1242
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,24.96057,24.96057,81,0,22.761,24.96057,0,0,0,0,0,0,0,56.03943,53.23746,119.5517,211.1617,53.23746,0,53.23746,357.0896,85.02117,0.1973201,27.45662,0,81,211.1617
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.31425,259.0754,0,0,0,357.0896,85.02117,0.1973201,0,0,0,259.0754
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,77.71308,77.71308,81,0,22.761,77.71308,0,0,0,0,0,0,0,3.286919,3.122573,66.31425,259.0754,3.122573,0,3.122573,360.0519,85.72649,0.1973295,85.48439,0,81,259.0754
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,75.71648,75.71648,81,0,22.761,75.71648,0,0,0,0,0,0,0,5.283524,5.019347,63.19168,261.8857,5.019347,0,5.019347,364.8137,86.86024,0.1973446,83.28812,0,81,261.8857
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,36.7109,36.7109,0,0,0,36.7109,0,0,0,0,0,38.64306,36.7109,0,0,58.17233,266.4031,0,38.64306,-38.64306,324.0804,77.16183,0.1973446,40.382,0,0,266.4031
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,72.3238,72.3238,81,0,22.761,72.3238,0,0,0,0,0,0,0,8.676199,8.24239,101.1091,227.7601,8.24239,0,8.24239,331.8998,79.0236,0.1973693,79.55618,0,81,227.7601
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.86667,235.1782,68.7,0,68.7,397.0743,94.54131,0.1974021,0,0,81,235.1782
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,36.98705,36.98705,0,0,0,36.98705,4.485385,0,7.105427E-15,0,1.659012,38.93373,36.98705,0,0,24.16667,297.0082,0,37.27472,-37.27472,357.7833,85.18633,0.1974021,40.68575,1.327209,0,298.6672
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,62.08129,62.08129,0,0,0,62.08129,33.28877,0,0,0,20.6661,65.34872,62.08129,0,0,65.58302,259.7335,0,44.68262,-44.68262,310.6837,73.97216,0.1974021,68.28941,16.53288,0,280.3996
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,60.69582,60.69582,0,0,0,60.69582,83.64849,0,0,0,50.77114,63.89034,60.69582,0,0,115.2304,215.0509,0,13.1192,-13.1192,296.8548,70.67958,0.1974021,66.76541,40.61691,0,265.822
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,11.45174,11.45174,0,0,0,11.45174,737.1879,0,0,0,84.42088,12.05447,11.45174,0,0,129.8073,201.9317,72.36641,0,72.36641,365.5076,87.02545,0.1969687,12.59692,67.5367,0,286.3525
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,117.6478,117.6478,77.19202,0,21.79758,117.6478,85.02148,0,0,0,100.0259,42.58507,40.45582,0,0,57.44087,267.0614,57.44087,0,57.44087,420.0009,100,0.1968665,129.4126,80.02076,81,367.0874
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,39.50573,39.50573,0,0,0,39.50573,274.0171,66.66748,0,0,108.2525,41.58498,39.50573,0,0,0,318.7582,0,0,0,420.0009,100,0.1968665,43.45631,86.60197,0,427.0107
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,45.83866,45.83866,0,0,0,45.83866,246.4273,64.70776,0,0,112.959,48.25122,45.83866,0,0,0,318.7582,0,0,0,420.0009,100,0.1968665,50.42252,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,62.12244,62.12244,0,0,0,62.12244,153.2561,29.81438,0,0,95.20643,65.39204,62.12244,0,0,0,318.7582,0,0,0,420.0009,100,0.1968665,68.33469,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,57.17812,57.17812,0,0,0,57.17812,165.3645,34.36481,0,0,94.5523,60.18749,57.17812,0,0,0,318.7582,0,0,0,420.0009,100,0.1968665,62.89593,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968665,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,92.20401,92.20401,49.9203,0,14.89784,92.20401,48.27249,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.1968665,101.4244,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968665,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,32.16255,32.16255,0,0,0,32.16255,9.557782,0,0,0,3.074027,33.85532,32.16255,0,0,0,318.7582,0,30.78129,-30.78129,387.5545,92.2747,0.1968665,35.37881,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,44.25726,44.25726,0,0,0,44.25726,0,0,0,0,0,46.58659,44.25726,0,0,34.20144,287.9769,0,46.58659,-46.58659,338.4479,80.58268,0.1968665,48.68299,0,0,287.9769
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,108.4411,108.4411,81,0,22.761,108.4411,0,0,0,0,0,28.88539,27.44112,0,0,85.96432,241.3903,0,28.88539,-28.88539,308.0001,73.3332,0.1968665,119.2852,0,81,241.3903
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.0592,212.505,68.7,0,68.7,373.1746,88.85091,0.1969001,0,0,81,212.505
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,80.58411,80.58411,81,0,22.761,80.58411,0,0,0,0,0,0,0,0.4158894,0.395095,49.35919,274.335,0.395095,0,0.395095,373.5494,88.94016,0.1969013,88.64252,0,81,274.335
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,35.10991,35.10991,0,0,0,35.10991,0,0,0,0,0,36.95779,35.10991,0,0,48.9641,274.6906,0,36.95779,-36.95779,334.5925,79.66472,0.1969013,38.6209,0,0,274.6906
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,128.7892,128.7892,81,0,22.761,128.7892,0,0,0,0,0,50.30441,47.78919,0,0,90.02831,237.7327,0,50.30441,-50.30441,281.567,67.03962,0.1969013,141.6681,0,81,237.7327
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,12.3922,12.3922,81,0,22.761,12.3922,0,0,0,0,0,0,0,68.6078,65.17741,145.9221,187.4283,65.17741,0,65.17741,343.3997,81.76167,0.1970293,13.63142,0,81,187.4283
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,50.06518,50.06518,0,0,0,50.06518,0,0,0,0,0,52.70019,50.06518,0,0,80.74469,246.088,0,52.70019,-52.70019,287.8488,68.5353,0.1970293,55.0717,0,0,246.088
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.3005,193.3878,0,0,0,287.8488,68.5353,0.1970293,0,0,0,193.3878
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,143.1088,143.1088,81,0,22.761,143.1088,0,0,0,7.719705,0,65.37771,62.10882,0,0,139.3005,193.3878,0,65.37771,-65.37771,218.9347,52.1272,0.1970293,157.4197,0,81,193.3878
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,17.73344,17.73344,81,0,22.761,17.73344,0,0,0,0,0,0,0,63.26656,60.10323,211.9424,128.0101,60.10323,0,60.10323,275.9536,65.70311,0.1971869,19.50679,0,81,128.0101
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,31.32744,31.32744,81,0,22.761,31.32744,1.67896,0,0,0,0.5259752,0,0,49.67256,47.18893,151.8391,182.103,47.7149,0,47.7149,321.2199,76.48078,0.1973281,34.46019,0.4207801,81,182.629
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,126.9461,126.9461,81,0,22.761,126.9461,20.85063,0,1.421085E-14,0,26.46906,48.36432,45.94611,0,0,104.1242,225.0464,0,21.89526,-21.89526,298.1403,70.98564,0.1973281,139.6407,21.17525,81,251.5155
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,91.14059,91.14059,81,0,22.761,91.14059,60.31184,0,0,0,54.96857,10.67431,10.1406,0,0,128.4523,203.1512,44.29426,0,44.29426,340.1615,80.99068,0.1974208,100.2547,43.97486,81,258.1198
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,23.93321,23.93321,0,0,0,23.93321,318.1559,0,0,0,76.14494,25.19286,23.93321,0,0,84.15802,243.016,50.95208,0,50.95208,388.4989,92.49956,0.1971193,26.32653,60.91595,0,319.1609
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,70.75568,70.75568,20.25,0,7.39125,70.75568,137.3442,10.80903,0,0,97.17884,53.16387,50.50568,0,0,33.20594,288.8729,33.20594,0,33.20594,420.0009,100,0.1969232,77.83125,77.74307,81,386.0517
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,87.2234,87.2234,20.25,0,7.39125,87.2234,106.4893,22.3853,0,0,92.88361,70.49832,66.9734,0,0,0,318.7582,0,0,0,420.0009,100,0.1969232,95.94574,74.30689,81,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,93.22521,93.22521,24.52521,0,8.472879,93.22521,103.9014,24.54649,0,0,96.86227,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1969232,102.5477,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,51.56311,51.56311,0,0,0,51.56311,188.8135,43.08116,0,0,97.35812,54.27696,51.56311,0,0,0,318.7582,0,0,0,420.0009,100,0.1969232,56.71943,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,15.12044,15.12044,0,0,0,15.12044,637.8574,80.53058,0,0,96.44682,15.91625,15.12044,0,0,0,318.7582,0,0,0,420.0009,100,0.1969232,16.63248,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,7.914427,7.914427,0,0,0,7.914427,884.2883,61.65537,0,0,69.98634,8.330976,7.914427,0,0,0,318.7582,0,0,0,420.0009,100,0.1969232,8.70587,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,72.99979,72.99979,32.92924,0,10.5991,72.99979,57.78035,0,0,0,42.17953,42.17953,40.07056,0,0,0,318.7582,0,0,0,420.0009,100,0.1969232,80.29977,33.74363,81,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,51.9331,51.9331,0,0,0,51.9331,51.96523,0,0,0,26.98715,54.66642,51.9331,0,0,0,318.7582,0,27.67927,-27.67927,390.8243,93.05322,0.1969232,57.12641,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,73.12622,73.12622,81,0,22.761,73.12622,4.13435,0,0,0,3.023294,0,0,7.873777,7.480088,30.75474,291.0789,10.50338,0,10.50338,400.7887,95.42569,0.1969518,80.43884,2.418635,81,294.1023
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,11.85964,11.85964,0,0,0,11.85964,0,0,1.776357E-15,0,0,12.48383,11.85964,0,0,20.25136,300.532,0,12.48383,-12.48383,387.6296,92.29258,0.1969518,13.0456,0,0,300.532
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,51.26096,51.26096,0,0,0,51.26096,0,0,7.105427E-15,0,0,53.9589,51.26096,0,0,34.12228,288.0482,0,53.9589,-53.9589,330.7519,78.7503,0.1969518,56.38706,0,0,288.0482
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,68.39375,68.39375,81,0,22.761,68.39375,0,0,0,0,0,0,0,12.60626,11.97594,94.07662,234.0893,11.97594,0,11.97594,342.1133,81.45538,0.1969872,75.23312,0,81,234.0893
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,83.20078,83.20078,81,0,22.761,83.20078,0,0,0,0,0,2.316606,2.200776,0,0,82.10068,244.8676,0,2.316606,-2.316606,339.6714,80.87398,0.1969872,91.52085,0,81,244.8676
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,94.31787,94.31787,81,0,22.761,94.31787,0,0,0,0,0,14.01881,13.31787,0,0,84.67468,242.551,0,14.01881,-14.01881,324.8943,77.35562,0.1969872,103.7497,0,81,242.551
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,40.20912,40.20912,81,0,22.761,40.20912,0,0,0,0,0,0,0,40.79088,38.75134,100.2511,228.5322,38.75134,0,38.75134,361.657,86.10864,0.1971018,44.23003,0,81,228.5322
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.4998,263.4084,0,0,0,361.657,86.10864,0.1971018,0,0,0,263.4084
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,84.81848,84.81848,81,0,22.761,84.81848,0,0,0,0,0,4.019452,3.818479,0,0,61.4998,263.4084,0,4.019452,-4.019452,357.4201,85.09986,0.1971018,93.30032,0,81,263.4084
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,86.87645,86.87645,81,0,22.761,86.87645,0,0,0,0,0,6.185735,5.876448,0,0,65.96586,259.3889,0,6.185735,-6.185735,350.8998,83.5474,0.1971018,95.56409,0,81,259.3889
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,29.28739,29.28739,0,0,0,29.28739,0,0,3.552714E-15,0,0,30.82883,29.28739,0,0,72.8389,253.2032,0,30.82883,-30.82883,318.4034,75.81017,0.1971018,32.21613,0,0,253.2032
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.0932,222.3744,0,0,0,318.4034,75.81017,0.1971018,0,0,0,222.3744
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,86.51534,86.51534,81,0,22.761,86.51534,2.12105,0,0,0,1.835034,5.805615,5.515335,0,0,107.0932,222.3744,0,3.970582,-3.970582,314.218,74.81366,0.1971018,95.16687,1.468027,81,224.2094
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,44.94757,44.94757,81,0,22.761,44.94757,47.80555,0,0,0,21.48744,0,0,36.05243,34.2498,111.5049,218.4038,55.73724,0,55.73724,367.095,87.40339,0.1972477,49.44233,17.18995,81,239.8912
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,118.6342,118.6342,81,0,22.761,118.6342,43.69827,0,0,0,51.84109,39.61495,37.6342,0,0,55.76767,268.5673,12.22615,0,12.22615,378.6937,90.16499,0.1972731,130.4976,41.47288,81,320.4084
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,39.15522,39.15522,0,0,0,39.15522,198.5846,0,0,0,77.75623,41.21603,39.15522,0,0,43.54153,279.5709,36.54021,0,36.54021,413.3588,98.41856,0.1970583,43.07075,62.20499,0,357.3271
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,93.89705,93.89705,25.19705,0,8.642855,93.89705,96.37843,11.17939,0,0,90.49651,72.31579,68.7,0,0,7.001319,312.457,7.001319,0,7.001319,420.0009,100,0.1970172,103.2868,72.3972,81,402.9536
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,179.4292,149.7,81,0,22.761,149.7,67.42327,28.61685,29.72919,47.6721,100.9326,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970172,197.3721,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,90.56824,90.56824,21.86824,0,7.800664,90.56824,108.0026,25.50029,0,0,97.81609,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970172,99.62506,78.25287,81,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,15.18333,15.18333,0,0,0,15.18333,560.6678,69.14561,0,0,85.12807,15.98246,15.18333,0,0,0,318.7582,0,0,0,420.0009,100,0.1970172,16.70167,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,62.60979,62.60979,20.25,0,7.39125,62.60979,143.9546,45.54039,0,0,90.12965,44.58925,42.35979,0,0,0,318.7582,0,0,0,420.0009,100,0.1970172,68.87077,72.10371,81,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,79.87425,79.87425,20.63327,0,7.488217,79.87425,78.07137,0,0,0,62.35893,62.35893,59.24098,0,0,0,318.7582,0,0,0,420.0009,100,0.1970172,87.86168,49.88714,81,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,142.6129,142.6129,81,0,22.761,142.6129,36.03722,0,0,7.174176,51.39372,64.85567,61.61289,0,0,0,318.7582,0,13.46195,-13.46195,405.8107,96.6214,0.1970172,156.8742,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,56.00421,56.00421,0,0,0,56.00421,36.92027,0,7.105427E-15,0,20.6769,58.9518,56.00421,0,0,14.95772,305.2963,0,38.2749,-38.2749,365.4654,87.0154,0.1970172,61.60463,16.54152,0,325.9732
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,155.1194,149.7,81,0,22.761,149.7,1.991588,0,5.419405,20.93134,2.981407,72.31579,68.7,0,0,57.48538,267.0214,0,69.33438,-69.33438,292.3806,69.61428,0.1970172,170.6313,2.385125,81,270.0028
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,53.05289,53.05289,81,0,22.761,53.05289,0,0,0,0,0,0,0,27.9471,26.54975,134.5236,197.687,26.54975,0,26.54975,317.5679,75.61124,0.1970954,58.35818,0,81,197.687
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,151.4255,149.7,81,0,22.761,149.7,0,0,1.725514,16.86807,0,72.31579,68.7,0,0,107.9738,221.5818,0,72.31579,-72.31579,241.3403,57.46187,0.1970954,166.5681,0,81,221.5818
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,188.3247,149.266,68.7,0,68.7,306.5149,72.97958,0.1971279,0,0,81,149.266
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,31.28989,31.28989,81,0,22.761,31.28989,0,0,0,0,0,0,0,49.71011,47.2246,119.6247,211.096,47.2246,0,47.2246,351.3161,83.64651,0.1972663,34.41888,0,81,211.096
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,7.340639,7.340639,0,0,0,7.340639,0,0,8.881784E-16,0,0,7.726988,7.340639,0,0,72.40011,253.5981,0,7.726988,-7.726988,343.1711,81.70724,0.1972663,8.074703,0,0,253.5981
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,57.62151,57.62151,0,0,0,57.62151,0,0,0,0,0,60.65422,57.62151,0,0,80.98566,245.8711,0,60.65422,-60.65422,279.2359,66.48462,0.1972663,63.38366,0,0,245.8711
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,37.98289,37.98289,0,0,0,37.98289,0,0,0,0,0,39.98199,37.98289,0,0,148.3792,185.2169,0,39.98199,-39.98199,237.0912,56.45018,0.1972663,41.78118,0,0,185.2169
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,39.7816,39.7816,0,0,0,39.7816,0,0,7.105427E-15,0,0,41.87537,39.7816,0,0,192.8037,145.2349,0,41.87537,-41.87537,192.9507,45.94056,0.1972663,43.75976,0,0,145.2349
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,25.02724,25.02724,0,0,0,25.02724,0,0,3.552714E-15,0,0,26.34447,25.02724,0,0,239.3318,103.3596,0,26.34447,-26.34447,165.1812,39.32878,0.1972663,27.52997,0,0,103.3596
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,26.02726,26.02726,0,0,0,26.02726,0,0,3.552714E-15,0,0,27.39711,26.02726,0,0,268.6035,77.0151,0,27.39711,-27.39711,136.3021,32.45282,0.1972663,28.62998,0,0,77.0151
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,104.8224,104.8224,81,0,22.761,104.8224,0,0,0,0,0,25.07618,23.82237,0,0,299.0447,49.61798,0,25.07618,-25.07618,109.8695,26.15935,0.1972663,115.3046,0,81,49.61798
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,58.45347,58.45347,81,0,22.761,58.45347,3.221267,-3.552714E-15,0,0,1.882942,0,0,22.54653,21.4192,326.9071,24.5418,23.30215,0,23.30215,131.9759,31.42276,0.1973328,64.29881,1.506354,81,26.42474
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,87.785,87.785,81,0,22.761,87.785,22.8413,0,0,0,20.05124,7.14211,6.785005,0,0,303.605,45.51373,12.90913,0,12.90913,144.2225,34.33863,0.1973595,96.56351,16.04099,81,65.56497
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,103.1017,103.1017,81,0,22.761,103.1017,54.40343,0,0,0,56.09085,23.26493,22.10168,0,0,290.6959,57.13195,32.82593,0,32.82593,175.3639,41.75323,0.1974272,113.4118,44.87268,81,113.2228
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,47.36021,47.36021,81,0,22.761,47.36021,162.1055,0,0,0,76.77351,0,0,33.63979,31.9578,257.8699,86.67529,108.7313,0,108.7313,278.5155,66.31309,0.1972977,52.09623,61.41881,81,163.4488
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,72.53269,72.53269,81,0,22.761,72.53269,136.6332,0,0,0,99.10372,0,0,8.467306,8.043941,149.1386,184.5335,107.1477,0,107.1477,380.1647,90.51523,0.1971782,79.78596,79.28297,81,283.6372
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,78.48994,78.48994,31.73791,0,10.29769,78.48994,116.1978,7.105427E-15,0,0,91.20362,49.21266,46.75203,0,0,41.99096,280.9664,41.99096,0,41.99096,420.0009,100,0.1970298,86.33894,72.9629,81,372.17
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,70.06165,70.06165,20.25,0,7.39125,70.06165,151.2276,53.5192,0,0,105.9525,52.43331,49.81164,0,0,0,318.7582,0,0,0,420.0009,100,0.1970298,77.06781,84.762,81,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,69.71963,69.71963,20.25,0,7.39125,69.71963,151.2879,53.40406,0,0,105.4773,52.07329,49.46962,0,0,0,318.7582,0,0,0,420.0009,100,0.1970298,76.69159,84.38187,81,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,122.6019,122.6019,53.90188,0,15.90518,122.6019,70.65085,14.30348,0,0,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970298,134.8621,69.29542,81,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,116.5179,116.5179,49.04357,0,14.67602,116.5179,60.95683,0,0,0,71.02561,71.02561,67.47433,0,0,0,318.7582,0,0,0,420.0009,100,0.1970298,128.1697,56.82049,81,389.7838
