Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,85.55594,85.55594,42.38709,0,12.99193,85.55594,53.1125,0,0,0,45.4409,45.4409,43.16885,0,0,0,318.7582,0,0,0,420.0009,100,0.1970298,94.11153,36.35271,81,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970298,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,226.0912,149.7,81,0,22.761,149.7,1.982256,0,76.39124,99.00036,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1970298,248.7003,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,61.50433,61.50433,0,0,0,61.50433,0,0,7.105427E-15,0,0,64.7414,61.50433,0,0,77.05373,249.4099,0,64.7414,-64.7414,278.6578,66.34697,0.1970298,67.65476,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,9.835549,9.835549,0,0,0,9.835549,0,0,1.776357E-15,0,0,10.35321,9.835549,0,0,148.9886,184.6685,0,10.35321,-10.35321,267.7446,63.74858,0.1970298,10.8191,0,0,184.6685
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,139.817,139.817,81,0,22.761,139.817,0,0,0,4.098715,0,61.91265,58.81701,0,0,160.4922,174.3153,0,61.91265,-61.91265,202.4829,48.21012,0.1970298,153.7987,0,81,174.3153
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,44.15084,44.15084,81,0,22.761,44.15084,0,0,0,0,0,0,0,36.84916,35.0067,229.284,112.4026,35.0067,0,35.0067,235.6932,56.11732,0.1971314,48.56593,0,81,112.4026
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,23.80633,23.80633,81,0,22.761,23.80633,0,0,0,0,0,0,0,57.19367,54.33399,194.2773,143.9086,54.33399,0,54.33399,287.239,68.39009,0.1972887,26.18696,0,81,143.9086
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,112.3829,112.3829,81,0,22.761,112.3829,0,0,0,0,0,33.03458,31.38285,0,0,139.9433,192.8092,0,33.03458,-33.03458,252.4174,60.09927,0.1972887,123.6211,0,81,192.8092
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,176.6484,159.7747,68.7,0,68.7,317.592,75.61699,0.1973204,0,0,81,159.7747
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.9484,221.6047,68.7,0,68.7,382.7665,91.1347,0.1973519,0,0,81,221.6047
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.24841,283.4347,0,0,0,382.7665,91.1347,0.1973519,0,0,0,283.4347
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,59.30815,59.30815,0,0,0,59.30815,0,0,7.105427E-15,0,0,62.42963,59.30815,0,0,39.24841,283.4347,0,62.42963,-62.42963,316.9599,75.4665,0.1973519,65.23897,0,0,283.4347
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,32.21214,32.21214,0,0,0,32.21214,0,0,7.105427E-15,0,0,33.90751,32.21214,0,0,108.6147,221.005,0,33.90751,-33.90751,281.2183,66.9566,0.1973519,35.43335,0,0,221.005
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,54.43318,54.43318,0,0,0,54.43318,2.004875,0,7.105427E-15,0,1.091317,57.29808,54.43318,0,0,146.2897,187.0975,0,56.20676,-56.20676,221.9711,52.85016,0.1973519,59.8765,0.8730538,0,188.1888
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,83.31023,83.31023,81,0,22.761,83.31023,28.11681,0,0,0,23.42418,2.431814,2.310224,0,0,208.7416,130.8907,20.99237,0,20.99237,241.8862,57.59185,0.1973946,91.64124,18.73934,81,154.3149
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,187.7493,149.7839,118.2836,0,118.2836,354.0999,84.30934,0.1971413,0,39.66692,81,199.3675
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,92.53349,92.53349,81,0,22.761,92.53349,69.80666,0,0,0,64.59454,12.14051,11.53348,0,0,69.46563,256.2392,52.45403,0,52.45403,403.8622,96.15748,0.1972478,101.7868,51.67562,81,320.8337
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,66.30766,66.30766,20.25,0,7.39125,66.30766,108.9875,6.773743,0,0,72.2671,48.48175,46.05766,0,0,17.0116,303.4478,17.0116,0,17.0116,420.0009,100,0.1971504,72.93843,57.81368,81,375.7149
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,91.84639,0,0,91.84639,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971504,0,73.47711,0,410.6046
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,1.15915,1.15915,0,0,0,1.15915,7802.097,89.21785,0,0,90.43801,1.220158,1.15915,0,0,0,318.7582,0,0,0,420.0009,100,0.1971504,1.275065,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,221.3702,149.7,81,0,22.761,149.7,64.3826,24.06496,71.67023,93.80725,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971504,243.5072,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,99.48874,99.48874,30.78874,0,10.05755,99.48874,91.65806,18.87366,0,0,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971504,109.4376,72.95156,81,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,120.9726,120.9726,56.59856,0,16.58743,120.9726,56.01446,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.1971504,133.0699,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,31.04803,31.04803,0,0,0,31.04803,127.9544,7.045187,0,0,39.72733,32.68214,31.04803,0,0,0,318.7582,0,0,0,420.0009,100,0.1971504,34.15284,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971504,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,114.7814,114.7814,81,0,22.761,114.7814,2.428099,0,1.421085E-14,0,2.787005,35.55932,33.78136,0,0,0,318.7582,0,32.77232,-32.77232,385.4558,91.775,0.1971504,126.2595,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.41368,285.9859,0,0,0,385.4558,91.775,0.1971504,0,0,0,285.9859
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,36.26555,36.26555,0,0,0,36.26555,0,0,7.105427E-15,0,0,38.17426,36.26555,0,0,36.41368,285.9859,0,38.17426,-38.17426,345.2166,82.19426,0.1971504,39.89211,0,0,285.9859
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,74.60515,74.60515,81,0,22.761,74.60515,0,0,0,0,0,0,0,6.394855,6.075112,78.82954,247.8116,6.075112,0,6.075112,350.9799,83.56648,0.1971678,82.06566,0,81,247.8116
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,84.35461,84.35461,81,0,22.761,84.35461,0,0,0,0,0,3.531175,3.354616,0,0,72.75443,253.2793,0,3.531175,-3.531175,347.2578,82.68025,0.1971678,92.79008,0,81,253.2793
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.67795,249.7481,0,0,0,347.2578,82.68025,0.1971678,0,0,0,249.7481
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,57.53278,57.53278,0,0,0,57.53278,0,0,0,0,0,60.56082,57.53278,0,0,76.67795,249.7481,0,60.56082,-60.56082,283.4211,67.48106,0.1971678,63.28605,0,0,249.7481
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,65.03976,65.03976,81,0,22.761,65.03976,0,0,0,0,0,0,0,15.96024,15.16223,143.9677,189.1873,15.16223,0,15.16223,297.8052,70.90586,0.1972112,71.54373,0,81,189.1873
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,29.16137,29.16137,81,0,22.761,29.16137,0,0,0,0,0,0,0,51.83863,49.2467,128.8055,202.8333,49.2467,0,49.2467,344.5247,82.02953,0.1973519,32.0775,0,81,202.8333
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,59.20823,59.20823,0,0,0,59.20823,0,0,7.105427E-15,0,0,62.32445,59.20823,0,0,79.55882,247.1553,0,62.32445,-62.32445,278.829,66.38772,0.1973519,65.12904,0,0,247.1553
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,58.67132,58.67132,0,0,0,58.67132,0,0,7.105427E-15,0,0,61.75928,58.67132,0,0,148.8082,184.8308,0,61.75928,-61.75928,213.729,50.88775,0.1973519,64.53845,0,0,184.8308
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,115.9068,115.9068,81,0,22.761,115.9068,0,0,0,0,0,36.74404,34.90683,0,0,217.4296,123.0716,0,36.74404,-36.74404,174.9974,41.66596,0.1973519,127.4975,0,81,123.0716
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,72.75573,72.75573,81,0,22.761,72.75573,1.835927,0,0,0,1.335742,0,0,8.244271,7.832058,258.2563,86.32753,9.1678,0,9.1678,183.6947,43.73675,0.197377,80.0313,1.068594,81,87.66327
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,152.3994,149.7,81,0,22.761,149.7,15.05144,0,2.699406,17.93935,22.53201,72.31579,68.7,0,0,249.0885,94.57854,0,49.78378,-49.78378,131.218,31.24232,0.197377,167.6393,18.02561,81,117.1106
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,104.8845,104.8845,81,0,22.761,104.8845,51.00105,0,0,0,53.49218,25.14155,23.88447,0,0,304.4038,44.79477,28.35063,0,28.35063,158.1138,37.64606,0.1974341,115.3729,42.79374,81,98.28695
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,53.94559,53.94559,81,0,22.761,53.94559,106.8157,0,0,0,57.62235,0,0,27.05441,25.70169,276.0532,70.31033,83.32404,0,83.32404,237.1619,56.467,0.1974522,59.34015,46.09788,81,127.9327
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,134.6662,134.6662,81,0,22.761,134.6662,55.61437,0,0,0,74.89376,56.49075,53.66621,0,0,192.7292,145.302,18.40301,0,18.40301,254.6205,60.62381,0.1974692,148.1328,59.91501,81,220.1957
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,72.31579,0,20.56389,0,0,0,0,0,72.43428,0,0,72.31579,68.7,174.3262,161.8647,141.1343,0,141.1343,388.5123,92.50273,0.1970892,0,57.94742,81,234.299
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,22.86254,22.86254,0,0,0,22.86254,429.1986,40.86798,0,0,98.12569,24.06583,22.86254,0,0,33.19188,288.8855,33.19188,0,33.19188,420.0009,100,0.1969015,25.14879,78.50056,0,387.0112
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,29.54563,29.54563,0,0,0,29.54563,351.2401,72.67545,0,0,103.7761,31.10067,29.54563,0,0,0,318.7582,0,0,0,420.0009,100,0.1969015,32.50019,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,62.72094,62.72094,20.25,0,7.39125,62.72094,165.5645,59.13733,0,0,103.8436,44.70625,42.47094,0,0,0,318.7582,0,0,0,420.0009,100,0.1969015,68.99303,83.07487,81,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.9472008,0.9472008,0,0,0,0.9472008,8696.396,81.37527,0,0,82.37232,0.9970535,0.9472008,0,0,0,318.7582,0,0,0,420.0009,100,0.1969015,1.041921,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,80.09705,80.09705,43.46027,0,13.26345,80.09705,48.14788,0,0,0,38.56503,38.56503,36.63678,0,0,0,318.7582,0,0,0,420.0009,100,0.1969015,88.10675,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,125.9409,125.9409,81,0,22.761,125.9409,18.43661,0,0,0,23.21924,47.30623,44.94092,0,0,0,318.7582,0,24.08699,-24.08699,394.6109,93.9548,0.1969015,138.535,18.57539,81,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,147.4394,147.4394,81,0,22.761,147.4394,1.890476,0,0,12.48336,2.787307,69.93623,66.43941,0,0,26.76332,294.6712,0,67.14892,-67.14892,323.8297,77.10217,0.1969015,162.1833,2.229846,81,297.4585
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,75.91575,75.91575,81,0,22.761,75.91575,0,0,0,0,0,0,0,5.08425,4.830038,101.3732,227.5223,4.830038,0,4.830038,328.4119,78.19316,0.1969152,83.50732,0,81,227.5223
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,36.29869,36.29869,81,0,22.761,36.29869,0,0,0,0,0,0,0,44.70131,42.46624,96.5432,231.8694,42.46624,0,42.46624,368.6989,87.78529,0.1970357,39.92856,0,81,231.8694
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,22.401,22.401,0,0,0,22.401,0,0,3.552714E-15,0,0,23.58,22.401,0,0,54.07695,270.089,0,23.58,-23.58,343.8434,81.86732,0.1970357,24.6411,0,0,270.089
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,2.264275,2.264275,0,0,0,2.264275,0,0,4.440892E-16,0,0,2.383448,2.264275,0,0,80.27695,246.509,0,2.383448,-2.383448,341.3311,81.26913,0.1970357,2.490703,0,0,246.509
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,37.86673,37.86673,0,0,0,37.86673,0,0,0,0,0,39.85972,37.86673,0,0,82.92523,244.1255,0,39.85972,-39.85972,299.3152,71.26539,0.1970357,41.65341,0,0,244.1255
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,38.19863,38.19863,0,0,0,38.19863,0,0,7.105427E-15,0,0,40.20908,38.19863,0,0,127.2138,204.2658,0,40.20908,-40.20908,256.9311,61.17396,0.1970357,42.01849,0,0,204.2658
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,22.17836,22.17836,0,0,0,22.17836,0,0,0,0,0,23.34564,22.17836,0,0,171.8906,164.0567,0,23.34564,-23.34564,232.3227,55.31481,0.1970357,24.39619,0,0,164.0567
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,27.52423,27.52423,0,0,0,27.52423,0,0,3.552714E-15,0,0,28.97287,27.52423,0,0,197.8302,140.7111,0,28.97287,-28.97287,201.7826,48.04338,0.1970357,30.27665,0,0,140.7111
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,56.95658,56.95658,0,0,0,56.95658,0,0,7.105427E-15,0,0,59.95429,56.95658,0,0,230.0222,111.7382,0,59.95429,-59.95429,138.5852,32.99641,0.1970357,62.65224,0,0,111.7382
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,47.33063,47.33063,81,0,22.761,47.33063,0,0,0,0,0,0,0,33.66937,31.9859,296.6381,51.78391,31.9859,0,31.9859,168.9297,40.22128,0.1971262,52.06369,0,81,51.78391
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,27.23189,27.23189,81,0,22.761,27.23189,0,0,0,0,0,0,0,53.7681,51.0797,264.6522,80.57123,51.0797,0,51.0797,217.3882,51.75898,0.1972704,29.95508,0,81,80.57123
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,56.79478,56.79478,81,0,22.761,56.79478,3.562306,0,0,0,2.023204,0,0,24.20522,22.99496,213.5725,126.543,25.01816,0,25.01816,241.1225,57.41,0.1973393,62.47426,1.618563,81,128.5662
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,43.70969,43.70969,81,0,22.761,43.70969,33.84372,0,0,0,14.79298,0,0,37.29031,35.4258,188.5544,149.0593,50.21878,0,50.21878,288.7642,68.75324,0.1974683,48.08066,11.83439,81,163.8523
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,138.3356,194.2562,114.4091,0,114.4091,397.3022,94.59557,0.1972421,0,36.56729,81,239.9653
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,41.82499,41.82499,0,0,0,41.82499,103.0176,0,0,0,43.08712,44.02631,41.82499,0,0,23.92647,297.2244,0,0.9391878,-0.9391878,396.3122,94.35986,0.1972421,46.00749,34.46969,0,340.3115
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,94.59649,94.59649,62.18397,0,18.00054,94.59649,62.46369,0,0,0,59.08846,34.11845,32.41253,0,0,24.97001,296.2852,24.97001,0,24.97001,420.0009,100,0.1972916,104.0561,47.27077,81,355.3737
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,20.50411,20.50411,0,0,0,20.50411,435.4922,67.71052,0,0,89.29379,21.58327,20.50411,0,0,0,318.7582,0,0,0,420.0009,100,0.1972916,22.55452,71.43503,0,408.052
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,23.54239,23.54239,0,0,0,23.54239,387.3922,66.41991,0,0,91.20137,24.78146,23.54239,0,0,0,318.7582,0,0,0,420.0009,100,0.1972916,25.89663,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,14.98263,14.98263,0,0,0,14.98263,693.9077,88.19441,0,0,103.9656,15.77119,14.98263,0,0,0,318.7582,0,0,0,420.0009,100,0.1972916,16.48089,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972916,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,29.02133,29.02133,0,0,0,29.02133,193.4551,25.59447,0,0,56.14324,30.54877,29.02133,0,0,0,318.7582,0,0,0,420.0009,100,0.1972916,31.92347,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,18.47597,18.47597,0,0,0,18.47597,160.863,10.27261,0,0,29.72101,19.44839,18.47597,0,0,0,318.7582,0,0,0,420.0009,100,0.1972916,20.32357,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,40.08554,40.08554,0,0,0,40.08554,34.09419,0,7.105427E-15,0,13.66684,42.1953,40.08554,0,0,0,318.7582,0,28.52847,-28.52847,389.9292,92.8401,0.1972916,44.0941,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,72.38297,72.38297,81,0,22.761,72.38297,3.927226,0,0,0,2.842643,0,0,8.617025,8.186173,31.69829,290.2298,11.02882,0,11.02882,400.3921,95.33125,0.1973202,79.62127,2.274114,81,293.0724
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,100.5591,100.5591,81,0,22.761,100.5591,0,0,0,0,0,20.5885,19.55908,0,0,20.66948,300.1557,0,20.5885,-20.5885,378.6898,90.16407,0.1973202,110.615,0,81,300.1557
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.54559,279.5672,0,0,0,378.6898,90.16407,0.1973202,0,0,0,279.5672
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,135.8279,135.8279,81,0,22.761,135.8279,0,0,0,0,0,57.71356,54.82788,0,0,43.54559,279.5672,0,57.71356,-57.71356,317.8544,75.67947,0.1973202,149.4107,0,81,279.5672
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,78.21987,78.21987,81,0,22.761,78.21987,0,0,0,0,0,0,0,2.780129,2.641123,107.6718,221.8536,2.641123,0,2.641123,320.36,76.27605,0.1973276,86.04185,0,81,221.8536
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,75.94852,75.94852,81,0,22.761,75.94852,0,0,0,0,0,0,0,5.051482,4.798908,105.0306,224.2307,4.798908,0,4.798908,324.9127,77.36,0.197341,83.54337,0,81,224.2307
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,15.26073,15.26073,81,0,22.761,15.26073,0,0,0,0,0,0,0,65.73927,62.4523,100.2317,228.5497,62.4523,0,62.4523,384.1601,91.46651,0.1974757,16.7868,0,81,228.5497
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.77943,284.7567,0,0,0,384.1601,91.46651,0.1974757,0,0,0,284.7567
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,131.2856,131.2856,81,0,22.761,131.2856,0,0,0,0,0,52.93221,50.2856,0,0,37.77943,284.7567,0,52.93221,-52.93221,328.3647,78.18191,0.1974757,144.4142,0,81,284.7567
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,39.1453,39.1453,81,0,22.761,39.1453,0,0,0,0,0,0,0,41.8547,39.76197,96.593,231.8245,39.76197,0,39.76197,366.0862,87.1632,0.1975865,43.05983,0,81,231.8245
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,37.19375,37.19375,0,0,0,37.19375,0,0,7.105427E-15,0,0,39.15131,37.19375,0,0,56.83104,267.6103,0,39.15131,-39.15131,324.8171,77.33724,0.1975865,40.91312,0,0,267.6103
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,20.11687,20.11687,0,0,0,20.11687,0,0,0,0,0,21.17566,20.11687,0,0,100.3325,228.459,0,21.17566,-21.17566,302.496,72.02271,0.1975865,22.12856,0,0,228.459
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,123.861,207.2833,2.024669,0,2.024669,304.4167,72.48003,0.1975752,0,1.619735,0,209.308
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,54.31937,54.31937,0,0,0,54.31937,24.18973,0,0,0,13.13971,57.17828,54.31937,0,0,121.8363,209.1055,0,44.03857,-44.03857,257.996,61.4275,0.1975752,59.7513,10.51177,0,222.2452
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,43.35736,43.35736,0,0,0,43.35736,95.01743,0,7.105427E-15,0,41.19705,45.63933,43.35736,0,0,170.7681,165.067,0,4.442275,-4.442275,253.3134,60.3126,0.1975752,47.6931,32.95764,0,206.264
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,66.9459,66.9459,81,0,22.761,66.9459,88.63237,0,0,0,59.33574,0,0,14.0541,13.3514,175.7039,160.6247,72.68713,0,72.68713,322.2705,76.73092,0.197652,73.64049,47.46859,81,219.9604
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,108.9033,108.9033,81,0,22.761,108.9033,77.49529,0,0,0,84.39494,29.37192,27.90332,0,0,103.0168,226.0431,55.02303,0,55.02303,374.4699,89.15933,0.1976687,119.7937,67.51596,81,310.438
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,53.57975,0,0,101.5735,0,0,0,0,47.99378,275.5638,47.99378,0,47.99378,420.0009,100,0.1974014,0,81.25883,0,377.1374
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974014,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974014,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,45.47556,45.47556,0,0,0,45.47556,184.2376,35.91407,0,0,83.78308,47.86901,45.47556,0,0,0,318.7582,0,0,0,420.0009,100,0.1974014,50.02312,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,53.89526,53.89526,0,0,0,53.89526,88.20305,0,0,0,47.53727,56.73186,53.89526,0,0,0,318.7582,0,9.194592,-9.194592,410.3089,97.6924,0.1974014,59.28479,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,60.07353,60.07353,0,0,0,60.07353,37.63572,0,0,0,22.60911,63.23529,60.07353,0,0,10.21621,309.5636,0,40.62619,-40.62619,367.4851,87.49628,0.1974014,66.08088,18.08729,0,332.1727
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,55.35642,268.9374,16.26163,0,16.26163,382.9123,91.1694,0.197311,0,13.0093,0,285.1991
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.750106,1.750106,0,0,0,1.750106,144.6973,0,0,0,2.532355,1.842216,1.750106,0,0,39.0948,283.5729,0.6901388,0,0.6901388,383.567,91.32529,0.1973072,1.925116,2.025884,0,286.1053
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.40466,284.194,0,0,0,383.567,91.32529,0.1973072,0,0,0,284.194
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.40466,284.194,0,0,0,383.567,91.32529,0.1973072,0,0,0,284.194
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,77.27451,77.27451,81,0,22.761,77.27451,0,0,0,0,0,0,0,3.725492,3.539218,38.40466,284.194,3.539218,0,3.539218,386.9246,92.12472,0.197317,85.00196,0,81,284.194
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,41.98851,41.98851,0,0,0,41.98851,0,0,0,0,0,44.19843,41.98851,0,0,34.86544,287.3793,0,44.19843,-44.19843,340.3354,81.03207,0.197317,46.18736,0,0,287.3793
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.9748,243.1809,0,0,0,340.3354,81.03207,0.197317,0,0,0,243.1809
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.9748,243.1809,0,0,0,340.3354,81.03207,0.197317,0,0,0,243.1809
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.9748,243.1809,0,0,0,340.3354,81.03207,0.197317,0,0,0,243.1809
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.9748,243.1809,0,0,0,340.3354,81.03207,0.197317,0,0,0,243.1809
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,58.00865,58.00865,0,0,0,58.00865,0,0,7.105427E-15,0,0,61.06174,58.00865,0,0,83.9748,243.1809,0,61.06174,-61.06174,275.9706,65.70716,0.197317,63.80952,0,0,243.1809
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,71.66899,71.66899,81,0,22.761,71.66899,0,0,0,0,0,0,0,9.331012,8.864462,151.8212,182.1192,8.864462,0,8.864462,284.3802,67.70943,0.1973416,78.83588,0,81,182.1192
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,61.54839,61.54839,81,0,22.761,61.54839,0,0,0,0,0,0,0,19.45161,18.47903,142.9567,190.0972,18.47903,0,18.47903,301.9109,71.88342,0.1973929,67.70322,0,81,190.0972
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,12.97212,12.97212,81,0,22.761,12.97212,15.26543,0,0,0,1.980249,0,0,68.02789,64.62649,124.4777,206.7283,66.60674,0,66.60674,365.0996,86.92831,0.1975032,14.26933,1.5842,81,208.7086
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,57.87094,266.6744,20.94731,0,20.94731,384.972,91.65981,0.1973871,0,16.75784,0,287.6217
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,6.044541,0,0,42.96818,0,0,0,0,36.92364,285.5269,36.92364,0,36.92364,420.0009,100,0.1971828,0,34.37455,0,328.4951
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,84.08572,84.08572,20.25,0,7.39125,84.08572,89.06883,7.698673,0,0,74.89417,67.1955,63.83573,0,0,0,318.7582,0,0,0,420.0009,100,0.1971828,92.4943,59.91534,81,393.6524
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,52.39928,52.39928,0,0,0,52.39928,148.8349,22.83129,0,0,77.98843,55.15714,52.39928,0,0,0,318.7582,0,0,0,420.0009,100,0.1971828,57.63921,62.39074,0,396.7466
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,14.00943,14.00943,0,0,0,14.00943,681.0955,80.67084,0,0,95.41761,14.74677,14.00943,0,0,0,318.7582,0,0,0,420.0009,100,0.1971828,15.41038,76.33409,0,414.1758
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971828,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,157.4821,149.7,81,0,22.761,149.7,61.35583,19.53389,7.782063,23.53027,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971828,173.2303,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,61.74461,61.74461,0,0,0,61.74461,128.8807,14.58257,0,0,79.5769,64.99433,61.74461,0,0,0,318.7582,0,0,0,420.0009,100,0.1971828,67.91908,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971828,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,30.71112,30.71112,0,0,0,30.71112,161.0654,17.13748,0,0,49.46497,32.32749,30.71112,0,0,0,318.7582,0,0,0,420.0009,100,0.1971828,33.78223,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,62.24749,62.24749,0,0,0,62.24749,45.18151,0,7.105427E-15,0,28.12436,65.52367,62.24749,0,0,0,318.7582,0,37.39932,-37.39932,380.5785,90.61375,0.1971828,68.47224,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,54.50843,54.50843,0,0,0,54.50843,3.453508,0,0,0,1.882453,57.37729,54.50843,0,0,41.5548,281.3589,0,55.49484,-55.49484,322.0818,76.68599,0.1971828,59.95927,1.505962,0,283.2414
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,75.16647,75.16647,81,0,22.761,75.16647,0,-8.881784E-16,0,0,0,0,0,5.833533,5.541857,103.2157,225.8641,5.541857,0,5.541857,327.3393,77.93777,0.1971981,82.68311,0,81,225.8641
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,145.0071,145.0071,81,0,22.761,145.0071,0,0,2.842171E-14,9.807857,0,67.37594,64.00714,0,0,97.67388,230.8517,0,67.37594,-67.37594,256.3188,61.02816,0.1971981,159.5079,0,81,230.8517
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,24.95041,24.95041,81,0,22.761,24.95041,0,0,0,0,0,0,0,56.04959,53.24711,172.536,163.4758,53.24711,0,53.24711,306.8334,73.05544,0.1973452,27.44545,0,81,163.4758
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,28.35147,28.35147,81,0,22.761,28.35147,0,0,0,0,0,0,0,52.64853,50.0161,119.2889,211.3982,50.0161,0,50.0161,354.2829,84.3529,0.197483,31.18662,0,81,211.3982
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,121.84,121.84,81,0,22.761,121.84,0,0,0,0,0,42.98952,40.84004,0,0,69.27283,256.4127,0,42.98952,-42.98952,308.9679,73.56364,0.197483,134.024,0,81,256.4127
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,50.90952,50.90952,81,0,22.761,50.90952,0,0,0,0,0,0,0,30.09048,28.58595,117.039,213.4232,28.58595,0,28.58595,336.0869,80.02054,0.1975616,56.00048,0,81,213.4232
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,55.45304,55.45304,0,0,0,55.45304,0,0,0,0,0,58.37162,55.45304,0,0,88.45301,239.1505,0,58.37162,-58.37162,274.5579,65.37079,0.1975616,60.99834,0,0,239.1505
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,25.98725,25.98725,0,0,0,25.98725,0,0,3.552714E-15,0,0,27.355,25.98725,0,0,153.3104,180.7789,0,27.355,-27.355,245.7232,58.5054,0.1975616,28.58597,0,0,180.7789
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,56.37875,56.37875,0,0,0,56.37875,0,0,7.105427E-15,0,0,59.34606,56.37875,0,0,183.7048,153.4239,0,59.34606,-59.34606,183.1669,43.61108,0.1975616,62.01663,0,0,153.4239
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,32.16915,32.16915,0,0,0,32.16915,0,0,7.105427E-15,0,0,33.86226,32.16915,0,0,249.6449,94.07784,0,33.86226,-33.86226,147.473,35.11254,0.1975616,35.38606,0,0,94.07784
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.2696,60.21558,0,0,0,147.473,35.11254,0.1975616,0,0,0,60.21558
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,35.76136,35.76136,0,0,0,35.76136,5.11838,0,0,0,1.830402,37.64354,35.76136,0,0,287.2696,60.21558,0,35.81313,-35.81313,109.7226,26.12438,0.1975616,39.3375,1.464322,0,62.04598
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,7.014119,7.014119,0,0,0,7.014119,311.1775,0,0,0,21.82636,7.383283,7.014119,0,0,327.062,24.40245,14.44308,0,14.44308,123.4245,29.38673,0.1974819,7.715531,17.46109,0,46.22881
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,51.20439,51.20439,81,0,22.761,51.20439,60.69767,0,0,0,31.07987,0,0,29.79561,28.30583,312.6189,37.40121,59.3857,0,59.3857,179.7627,42.80056,0.1976198,56.32483,24.8639,81,68.48109
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,58.40176,58.40176,81,0,22.761,58.40176,75.49981,0,0,0,44.09322,0,0,22.59824,21.46833,253.2332,90.84835,65.56155,0,65.56155,241.9599,57.60938,0.1977345,64.24194,35.27457,81,134.9416
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,72.31579,0,20.56389,0,0,0,0,0,84.69548,0,0,72.31579,68.7,187.6716,149.8537,153.3955,0,153.3955,387.4836,92.25782,0.1972997,0,67.75639,81,234.5492
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,79.041,79.041,36.22909,0,11.43396,79.041,100.38,0,0,0,79.34134,45.06517,42.81191,0,0,34.27617,287.9097,34.27617,0,34.27617,420.0009,100,0.1972369,86.9451,63.47307,81,367.251
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,122.8341,122.8341,54.13407,0,15.96392,122.8341,71.03702,14.94187,0,0,87.25766,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972369,135.1175,69.80613,81,406.0159
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,147.1118,147.1118,78.41177,0,22.10618,147.1118,57.18184,11.80543,0,12.12295,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972369,161.823,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,142.0321,142.0321,81,0,22.761,142.0321,38.05232,0,0,6.535283,54.0465,64.24429,61.03207,0,0,0,318.7582,0,10.19779,-10.19779,409.2514,97.44062,0.1972369,156.2353,43.2372,81,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,71.07858,71.07858,37.70266,0,11.80677,71.07858,65.36909,0,0,0,46.46342,35.13253,33.37591,0,0,11.33088,308.5604,11.33088,0,11.33088,420.0009,100,0.1972588,78.18643,37.17073,81,355.0238
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,175.266,149.7,81,0,22.761,149.7,16.42484,0,25.56596,43.09256,24.58798,72.31579,68.7,0,0,0,318.7582,0,47.72781,-47.72781,369.6913,88.02156,0.1972588,192.7926,19.67038,81,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,53.0309,271.0304,15.4372,0,15.4372,384.3363,91.50847,0.1971745,0,12.34976,0,286.4676
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,37.5937,284.9239,1.744246,0,1.744246,385.9911,91.90245,0.197165,0,1.395397,0,286.6682
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,62.20976,62.20976,0,0,0,62.20976,0,0,7.105427E-15,0,0,65.48396,62.20976,0,0,35.84945,286.4937,0,65.48396,-65.48396,316.9649,75.46768,0.197165,68.43074,0,0,286.4937
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,93.29186,93.29186,81,0,22.761,93.29186,0,0,0,0,0,12.9388,12.29186,0,0,108.6094,221.0098,0,12.9388,-12.9388,303.3262,72.22038,0.197165,102.621,0,81,221.0098
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,75.93058,75.93058,81,0,22.761,75.93058,0,0,0,0,0,0,0,5.069422,4.815951,122.9859,208.071,4.815951,0,4.815951,307.895,73.30819,0.1971782,83.52364,0,81,208.071
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,98.24644,98.24644,81,0,22.761,98.24644,0,0,0,0,0,18.15415,17.24644,0,0,118.1699,212.4053,0,18.15415,-18.15415,288.7589,68.75198,0.1971782,108.0711,0,81,212.4053
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,5.230972,5.230972,77.54676,0,21.88733,5.230972,0,0,0,0,0,0,0,72.31579,68.7,138.3412,194.2512,68.7,0,68.7,353.9334,84.26969,0.1972489,5.754069,0,81,194.2512
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,43.46755,43.46755,0,0,0,43.46755,0,0,7.105427E-15,0,0,45.75531,43.46755,0,0,69.64118,256.0811,0,45.75531,-45.75531,305.7031,72.7863,0.1972489,47.8143,0,0,256.0811
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,106.4074,106.4074,81,0,22.761,106.4074,0,0,0,0,0,26.7446,25.40737,0,0,120.4804,210.3259,0,26.7446,-26.7446,277.5118,66.0741,0.1972489,117.0481,0,81,210.3259
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,150.1966,183.5813,68.7,0,68.7,342.6863,81.59182,0.1972788,0,0,81,183.5813
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,29.48924,29.48924,0,0,0,29.48924,0,0,3.552714E-15,0,0,31.0413,29.48924,0,0,81.49664,245.4113,0,31.0413,-31.0413,309.9659,73.80126,0.1972788,32.43816,0,0,245.4113
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,84.05398,84.05398,81,0,22.761,84.05398,0,0,0,0,0,3.214716,3.05398,0,0,115.987,214.3699,0,3.214716,-3.214716,306.5773,72.99445,0.1972788,92.45938,0,81,214.3699
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,28.50632,28.50632,81,0,22.761,28.50632,0,0,0,0,0,0,0,52.49368,49.869,119.5589,211.1552,49.869,0,49.869,353.8872,84.25869,0.197414,31.35695,0,81,211.1552
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,69.68988,256.0373,1.272384,0,1.272384,355.0943,84.5461,0.1974071,0,1.017908,0,257.3097
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,77.5268,77.5268,81,0,22.761,77.5268,27.37652,0,0,0,21.22414,0,0,3.473195,3.299535,68.4175,257.1825,24.52368,0,24.52368,378.3595,90.08542,0.1974567,85.27949,16.97931,81,278.4066
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,101.8272,101.8272,81,0,22.761,101.8272,23.81251,0,0,0,24.24761,21.92336,20.8272,0,0,43.89382,279.2538,2.324246,0,2.324246,380.5645,90.61041,0.1974611,112.0099,19.39809,81,303.5014
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,100.1917,100.1917,81,0,22.761,100.1917,24.52565,0,0,0,24.57265,20.20174,19.19165,0,0,41.56957,281.3456,4.370916,0,4.370916,384.7111,91.59769,0.1974695,110.2108,19.65812,81,305.9183
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,37.9505,0,0,75.14915,0,0,0,0,37.19866,285.2794,37.19866,0,37.19866,420.0009,100,0.1972678,0,60.11932,0,360.4286
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,43.77432,43.77432,0,0,0,43.77432,167.9966,27.46113,0,0,73.53937,46.07823,43.77432,0,0,0,318.7582,0,0,0,420.0009,100,0.1972678,48.15175,58.83149,0,392.2976
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,117.6909,117.6909,48.99087,0,14.66269,117.6909,73.69973,14.42207,0,0,86.73785,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972678,129.46,69.39028,81,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972678,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972678,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.7763625,0.7763625,0,0,0,0.7763625,4729.34,35.89959,0,0,36.71682,0.8172237,0.7763625,0,0,0,318.7582,0,0,0,420.0009,100,0.1972678,0.8539987,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972678,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972678,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,36.35741,36.35741,0,0,0,36.35741,3.817731,0,0,0,1.388028,38.27095,36.35741,0,0,0,318.7582,0,36.88293,-36.88293,381.1228,90.74335,0.1972678,39.99315,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.98103,281.8753,0,0,0,381.1228,90.74335,0.1972678,0,0,0,281.8753
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.98103,281.8753,0,0,0,381.1228,90.74335,0.1972678,0,0,0,281.8753
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,4.203514,4.203514,0,0,0,4.203514,0,0,0,0,0,4.424751,4.203514,0,0,40.98103,281.8753,0,4.424751,-4.424751,376.4587,89.63285,0.1972678,4.623865,0,0,281.8753
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,29.36125,29.36125,0,0,0,29.36125,0,0,3.552714E-15,0,0,30.90658,29.36125,0,0,45.89742,277.4506,0,30.90658,-30.90658,343.8803,81.87611,0.1972678,32.29738,0,0,277.4506
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.23807,246.544,0,0,0,343.8803,81.87611,0.1972678,0,0,0,246.544
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.23807,246.544,0,0,0,343.8803,81.87611,0.1972678,0,0,0,246.544
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.23807,246.544,0,0,0,343.8803,81.87611,0.1972678,0,0,0,246.544
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,47.87107,47.87107,0,0,0,47.87107,0,0,0,0,0,50.3906,47.87107,0,0,80.23807,246.544,0,50.3906,-50.3906,290.764,69.22938,0.1972678,52.65818,0,0,246.544
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,36.47602,36.47602,0,0,0,36.47602,0,0,7.105427E-15,0,0,38.39581,36.47602,0,0,136.2276,196.1534,0,38.39581,-38.39581,250.2912,59.59303,0.1972678,40.12362,0,0,196.1534
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,25.76595,25.76595,0,0,0,25.76595,0,0,0,0,0,27.12206,25.76595,0,0,178.8896,157.7576,0,27.12206,-27.12206,221.7021,52.7861,0.1972678,28.34255,0,0,157.7576
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,115.7177,115.7177,81,0,22.761,115.7177,0,0,0,0,0,36.54496,34.71771,0,0,209.0253,130.6355,0,36.54496,-36.54496,183.1803,43.61427,0.1972678,127.2895,0,81,130.6355
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,90.22337,90.22337,81,0,22.761,90.22337,2.172385,0,0,0,1.959998,9.708805,9.223365,0,0,249.6308,94.09054,0,7.748807,-7.748807,175.0123,41.66952,0.1972678,99.2457,1.567999,81,96.05054
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,117.6349,117.6349,81,0,22.761,117.6349,9.172153,0,0,0,10.78965,38.56306,36.63491,0,0,258.2405,86.34174,0,27.77341,-27.77341,145.7366,34.69912,0.1972678,129.3984,8.631724,81,97.13139
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,25.05119,25.05119,81,0,22.761,25.05119,76.01505,0,0,0,19.04267,0,0,55.94881,53.15137,289.0999,58.56833,72.19405,0,72.19405,214.2259,51.00606,0.1973455,27.55631,15.23414,81,77.611
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,137.5311,137.5311,81,0,22.761,137.5311,20.04477,0,2.842171E-14,1.58418,27.56778,59.50639,56.53107,0,0,216.9059,123.543,0,31.93861,-31.93861,180.5596,42.9903,0.1973455,151.2842,22.05423,81,151.1107
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,95.10657,95.10657,81,0,22.761,95.10657,47.49853,0,0,0,45.17422,14.84902,14.10657,0,0,252.3932,91.60435,30.3252,0,30.3252,209.3287,49.84006,0.1974034,104.6172,36.13938,81,136.7786
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,72.31579,0,20.56389,0,0,0,0,0,32.80791,0,0,72.31579,68.7,222.068,118.897,101.5079,0,101.5079,305.6275,72.76831,0.1972559,0,26.24633,81,151.705
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,5.905359,5.905359,78.22115,0,22.05795,5.905359,409.8607,0,0,0,24.20374,0,0,72.31579,68.7,120.5601,210.2542,92.90374,0,92.90374,393.7637,93.75308,0.1972007,6.495895,19.363,81,234.4579
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,116.3682,116.3682,81,0,22.761,116.3682,15.79925,7.105427E-15,0,0,18.3853,37.22969,35.36821,0,0,27.65633,293.8675,0,18.84439,-18.84439,373.9,89.02364,0.1972007,128.005,14.70824,81,312.2528
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,48.74522,48.74522,0,0,0,48.74522,87.73876,7.105427E-15,0,0,42.76845,51.31075,48.74522,0,0,48.59454,275.0231,0,8.542304,-8.542304,364.8956,86.87974,0.1972007,53.61974,34.21476,0,317.7916
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,25.0883,25.0883,0,0,0,25.0883,94.51543,0,0,0,23.71232,26.40874,25.0883,0,0,58.08598,266.4808,0,2.696421,-2.696421,362.0533,86.20301,0.1972007,27.59714,18.96986,0,290.1931
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,61.08201,263.7844,18.59686,0,18.59686,379.6959,90.4036,0.1971009,0,14.87748,0,282.3813
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,133.3251,133.3251,81,0,22.761,133.3251,2.933786,0,0,0,3.911472,55.07904,52.32509,0,0,42.48515,280.5216,0,51.16757,-51.16757,325.7605,77.56187,0.1971009,146.6576,3.129178,81,284.4331
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,78.91854,78.91854,81,0,22.761,78.91854,2.524222,0,0,0,1.992079,0,0,2.081456,1.977383,99.33801,229.354,3.969462,0,3.969462,329.5263,78.45848,0.19711,86.8104,1.593663,81,231.3461
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,69.61446,69.61446,81,0,22.761,69.61446,0,0,0,0,0,0,0,11.38553,10.81626,95.36855,232.9265,10.81626,0,10.81626,339.7875,80.90162,0.197139,76.57591,0,81,232.9265
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,22.14796,22.14796,0,0,0,22.14796,0,0,3.552714E-15,0,0,23.31365,22.14796,0,0,84.55229,242.6612,0,23.31365,-23.31365,315.2127,75.05051,0.197139,24.36276,0,0,242.6612
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,22.00293,22.00293,0,0,0,22.00293,0,0,3.552714E-15,0,0,23.16097,22.00293,0,0,110.4563,219.3475,0,23.16097,-23.16097,290.799,69.2377,0.197139,24.20322,0,0,219.3475
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,25.41941,25.41941,0,0,0,25.41941,0,0,3.552714E-15,0,0,26.75728,25.41941,0,0,136.1908,196.1865,0,26.75728,-26.75728,262.5943,62.52233,0.197139,27.96135,0,0,196.1865
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,101.5894,101.5894,81,0,22.761,101.5894,0,0,0,0,0,21.67308,20.58942,0,0,165.9211,169.4293,0,21.67308,-21.67308,239.7489,57.08295,0.197139,111.7484,0,81,169.4293
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,19.65633,19.65633,81,0,22.761,19.65633,0,0,0,0,0,0,0,61.34367,58.27649,190.0023,147.7562,58.27649,0,58.27649,295.0348,70.24624,0.1972909,21.62196,0,81,147.7562
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,96.50371,96.50371,81,0,22.761,96.50371,0,0,0,0,0,16.31969,15.50371,0,0,131.7258,200.205,0,16.31969,-16.31969,277.8323,66.15042,0.1972909,106.1541,0,81,200.205
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.443383,2.443383,74.75917,0,21.18207,2.443383,0,0,0,0,0,0,0,72.31579,68.7,149.8588,183.8853,68.7,0,68.7,343.0069,81.66814,0.1973388,2.687721,0,81,183.8853
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,20.37142,20.37142,0,0,0,20.37142,0,0,3.552714E-15,0,0,21.4436,20.37142,0,0,81.15877,245.7153,0,21.4436,-21.4436,320.4033,76.28635,0.1973388,22.40857,0,0,245.7153
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,12.21529,12.21529,0,0,0,12.21529,0,0,0,0,0,12.8582,12.21529,0,0,104.985,224.2717,0,12.8582,-12.8582,306.8496,73.05928,0.1973388,13.43682,0,0,224.2717
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,44.9357,44.9357,0,0,0,44.9357,0,0,7.105427E-15,0,0,47.30074,44.9357,0,0,119.2719,211.4135,0,47.30074,-47.30074,256.9902,61.18803,0.1973388,49.42927,0,0,211.4135
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,115.5525,115.5525,81,0,22.761,115.5525,0.7190446,0,0,0,0.8308741,36.37107,34.55252,0,0,171.8283,164.1128,0,35.5402,-35.5402,219.5276,52.26837,0.1973388,127.1078,0.6646993,81,164.9437
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,211.3174,128.5726,95.90942,0,95.90942,310.5152,73.93205,0.1972228,0,21.76753,81,155.782
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,70.13959,70.13959,81,0,22.761,70.13959,69.72662,0,0,0,48.90596,0,0,10.86042,10.3174,115.408,214.8911,59.22336,0,59.22336,366.6995,87.30922,0.1973425,77.15354,39.12477,81,263.797
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,82.35002,82.35002,71.2744,0,20.30042,82.35002,82.38389,7.105427E-15,0,0,67.84315,11.65855,11.07562,0,0,56.1846,268.1921,56.1846,0,56.1846,420.0009,100,0.1974303,90.58502,54.27452,81,336.0352
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,11.31653,11.31653,0,0,0,11.31653,846.814,83.91783,0,0,95.82996,11.91214,11.31653,0,0,0,318.7582,0,0,0,420.0009,100,0.1974303,12.44818,76.66397,0,414.5882
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,72.82149,72.82149,20.25,0,7.39125,72.82149,137.3618,44.69048,0,0,100.0289,55.33841,52.57149,0,0,0,318.7582,0,0,0,420.0009,100,0.1974303,80.10364,80.02312,81,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,60.05356,60.05356,0,0,0,60.05356,161.5631,33.81014,0,0,97.02441,63.21427,60.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1974303,66.05891,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,28.22045,28.22045,0,0,0,28.22045,318.5068,60.17833,0,0,89.88406,29.70574,28.22045,0,0,0,318.7582,0,0,0,420.0009,100,0.1974303,31.04249,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974303,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,73.21515,73.21515,20.25,0,7.39125,73.21515,87.79826,8.528841,0,0,64.28163,55.75279,52.96515,0,0,0,318.7582,0,0,0,420.0009,100,0.1974303,80.53667,51.4253,81,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,12.43576,12.43576,0,0,0,12.43576,440.9216,41.74167,0,0,54.83194,13.09027,12.43576,0,0,0,318.7582,0,0,0,420.0009,100,0.1974303,13.67933,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,235.7947,149.7,81,0,22.761,149.7,16.98334,0,86.09473,109.6742,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1974303,259.3742,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,121.2964,121.2964,81,0,22.761,121.2964,2.151826,0,0,0,2.610087,42.41722,40.29636,0,0,52.10192,271.8665,0,39.80713,-39.80713,328.6122,78.24084,0.1974303,133.426,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,73.10262,73.10262,81,0,22.761,73.10262,0,0,0,0,0,0,0,7.897381,7.502512,96.33207,232.0594,7.502512,0,7.502512,335.7297,79.93549,0.1974502,80.41288,0,81,232.0594
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,64.73141,64.73141,81,0,22.761,64.73141,0,0,0,0,0,0,0,16.26859,15.45516,88.82955,238.8116,15.45516,0,15.45516,350.3918,83.42645,0.1974912,71.20455,0,81,238.8116
