Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,10.58642,10.58642,0,0,0,10.58642,0,0,1.776357E-15,0,0,11.1436,10.58642,0,0,73.3744,252.7213,0,11.1436,-11.1436,338.6454,80.62969,0.1974912,11.64506,0,0,252.7213
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,31.94528,31.94528,0,0,0,31.94528,0,0,7.105427E-15,0,0,33.62661,31.94528,0,0,85.75617,241.5777,0,33.62661,-33.62661,303.1998,72.19029,0.1974912,35.13981,0,0,241.5777
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,81.26806,81.26806,81,0,22.761,81.26806,0,0,0,0,0,0.282167,0.2680586,0,0,123.1191,207.9511,0,0.282167,-0.282167,302.9024,72.11948,0.1974912,89.39487,0,81,207.9511
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,60.05017,60.05017,81,0,22.761,60.05017,0,0,0,0,0,0,0,20.94983,19.90233,123.4326,207.6689,19.90233,0,19.90233,321.7834,76.61494,0.1975439,66.05519,0,81,207.6689
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,62.83195,62.83195,81,0,22.761,62.83195,0,0,0,0,0,0,0,18.16805,17.25964,103.5303,225.581,17.25964,0,17.25964,338.1573,80.5135,0.1975896,69.11515,0,81,225.581
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,23.66511,23.66511,0,0,0,23.66511,0,0,3.552714E-15,0,0,24.91065,23.66511,0,0,86.27061,241.1147,0,24.91065,-24.91065,311.8992,74.26157,0.1975896,26.03163,0,0,241.1147
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,77.24918,77.24918,81,0,22.761,77.24918,0,0,0,0,0,0,0,3.750816,3.563276,113.9491,216.204,3.563276,0,3.563276,315.2796,75.06643,0.1975991,84.9741,0,81,216.204
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,3.252999,3.252999,75.56879,0,21.3869,3.252999,0,0,0,0,0,0,0,72.31579,68.7,110.3858,219.411,68.7,0,68.7,380.4542,90.58414,0.1976521,3.578299,0,81,219.411
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,59.92887,59.92887,0,0,0,59.92887,0,0,7.105427E-15,0,0,63.08303,59.92887,0,0,41.68584,281.241,0,63.08303,-63.08303,313.9588,74.75195,0.1976521,65.92176,0,0,281.241
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,117.4876,117.4876,81,0,22.761,117.4876,1.978538,0,0,0,2.324536,38.40796,36.48756,0,0,111.7781,218.1579,0,36.08343,-36.08343,275.9236,65.69595,0.1976521,129.2363,1.859629,81,220.4825
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,151.8708,182.0745,86.1117,0,86.1117,357.6163,85.14657,0.1975882,0,13.92936,81,199.4862
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,30.41136,30.41136,0,0,0,30.41136,105.3843,0,0,0,32.0488,32.01196,30.41136,0,0,65.75909,259.575,0.03683782,0,0.03683782,357.6512,85.15488,0.197588,33.4525,25.63904,0,291.6238
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,21.17869,21.17869,0,0,0,21.17869,197.2295,0,0,0,41.77063,22.29336,21.17869,0,0,65.72224,259.6082,19.47726,0,19.47726,376.129,89.55434,0.197485,23.29656,33.4165,0,301.3788
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,130.3623,130.3623,81,0,22.761,130.3623,59.85965,0,0,0,78.0344,51.96029,49.36227,0,0,46.24498,277.1377,26.07411,0,26.07411,400.8651,95.44387,0.1974926,143.3985,62.42752,81,355.1721
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,124.5408,124.5408,81,0,22.761,124.5408,49.91198,0,0,0,62.16076,45.8324,43.54078,0,0,20.17087,300.6044,16.32836,0,16.32836,416.3555,99.13206,0.197523,136.9949,49.72861,81,362.7652
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,50.06951,50.06951,0,0,0,50.06951,161.8018,24.46611,0,0,81.01337,52.70475,50.06951,0,0,3.842505,315.3,3.842505,0,3.842505,420.0009,100,0.1975027,55.07646,64.81069,0,396.3133
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,35.45296,35.45296,0,0,0,35.45296,201.2266,34.02189,0,0,71.3408,37.31891,35.45296,0,0,0,318.7582,0,0,0,420.0009,100,0.1975027,38.99826,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,58.94179,58.94179,0,0,0,58.94179,100.326,0,0,0,59.13393,62.04399,58.94179,0,0,0,318.7582,0,2.910064,-2.910064,416.9333,99.26965,0.1975027,64.83597,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,28.72058,28.72058,0,0,0,28.72058,164.5593,13.7968,0,0,47.2624,30.23219,28.72058,0,0,3.233404,315.8482,3.233404,0,3.233404,420.0009,100,0.1974856,31.59264,37.80992,0,363.1106
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,9.904143,9.904143,0,0,0,9.904143,138.8876,3.330212,0,0,13.75563,10.42541,9.904143,0,0,0,318.7582,0,0,0,420.0009,100,0.1974856,10.89456,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,76.19332,76.19332,72.78777,0,20.6833,76.19332,4.70487,0,1.421085E-14,0,3.584797,3.584797,3.405557,0,0,0,318.7582,0,0,0,420.0009,100,0.1974856,83.81265,2.867837,81,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,40.91683,40.91683,0,0,0,40.91683,4.921738,7.105427E-15,0,0,2.013819,43.07035,40.91683,0,0,0,318.7582,0,41.05653,-41.05653,376.7234,89.69588,0.1974856,45.00851,1.611055,0,320.772
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,217.6476,149.7,81,0,22.761,149.7,0,0,67.94756,89.71231,0,72.31579,68.7,0,0,45.61837,277.7017,0,72.31579,-72.31579,300.4959,71.54651,0.1974856,239.4123,0,81,277.7017
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.9692,205.3859,68.7,0,68.7,365.6705,87.06422,0.1975142,0,0,81,205.3859
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,91.43222,91.43222,81,0,22.761,91.43222,0,0,0,0,0,10.98128,10.43222,0,0,57.26924,267.2159,0,10.98128,-10.98128,354.0952,84.3082,0.1975142,100.5754,0,81,267.2159
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,46.27105,46.27105,0,0,0,46.27105,0,0,0,0,0,48.70637,46.27105,0,0,69.47066,256.2346,0,48.70637,-48.70637,302.7542,72.08418,0.1975142,50.89816,0,0,256.2346
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,37.79867,37.79867,0,0,0,37.79867,0,0,0,0,0,39.78807,37.79867,0,0,123.5889,207.5283,0,39.78807,-39.78807,260.8138,62.09841,0.1975142,41.57854,0,0,207.5283
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,58.7785,58.7785,0,0,0,58.7785,0,0,7.105427E-15,0,0,61.87211,58.7785,0,0,167.7978,167.7402,0,61.87211,-61.87211,195.5949,46.57013,0.1975142,64.65636,0,0,167.7402
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,30.02844,30.02844,0,0,0,30.02844,0,0,3.552714E-15,0,0,31.60889,30.02844,0,0,236.5446,105.8681,0,31.60889,-31.60889,162.2762,38.63712,0.1975142,33.03129,0,0,105.8681
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,271.6656,74.25919,0,0,0,162.2762,38.63712,0.1975142,0,0,0,74.25919
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,30.761,30.761,0,0,0,30.761,0,0,7.105427E-15,0,0,32.38,30.761,0,0,271.6656,74.25919,0,32.38,-32.38,128.1447,30.51058,0.1975142,33.8371,0,0,74.25919
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,14.00631,14.00631,0,0,0,14.00631,0,0,0,0,0,14.74349,14.00631,0,0,307.6434,41.87919,0,14.74349,-14.74349,112.6037,26.81035,0.1975142,15.40694,0,0,41.87919
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,44.28715,44.28715,81,0,22.761,44.28715,0,0,0,0,0,0,0,36.71285,34.87721,324.025,27.1357,34.87721,0,34.87721,145.6911,34.6883,0.1976057,48.71586,0,81,27.1357
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,7.937948,7.937948,80.25374,0,22.5722,7.937948,8.586294,0,0,0,0.6815755,0,0,72.31579,68.7,289.1478,58.52519,69.38158,0,69.38158,211.5123,50.35997,0.1976898,8.731743,0.5452604,81,59.20677
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,22.68941,22.68941,81,0,22.761,22.68941,128.5678,0,0,0,29.17127,0,0,58.31059,55.39506,219.7662,120.9686,84.56633,0,84.56633,291.739,69.46152,0.1976994,24.95835,23.33702,81,150.1399
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,86.27406,86.27406,81,0,22.761,86.27406,68.00696,0,0,0,58.67236,5.551641,5.274058,0,0,135.1999,197.0783,53.12072,0,53.12072,342.1337,81.46024,0.1977971,94.90147,46.93789,81,255.7507
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,32.80841,32.80841,0,0,0,32.80841,225.2312,0,0,0,73.89479,34.53517,32.80841,0,0,82.07919,244.8869,39.35962,0,39.35962,379.4735,90.35065,0.1975908,36.08925,59.11583,0,318.7817
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,23.89744,23.89744,0,0,0,23.89744,410.3623,30.19131,0,0,98.06609,25.1552,23.89744,0,0,42.71957,280.3106,42.71957,0,42.71957,420.0009,100,0.1973673,26.28718,78.45287,0,378.3767
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973673,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,91.8243,91.8243,23.12429,0,8.118446,91.8243,124.7212,42.20858,0,0,114.5244,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973673,101.0067,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973673,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,182.4666,149.7,81,0,22.761,149.7,65.95589,26.42018,32.76656,51.01322,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973673,200.7132,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,55.41462,55.41462,0,0,0,55.41462,146.0938,22.62616,0,0,80.95734,58.33117,55.41462,0,0,0,318.7582,0,0,0,420.0009,100,0.1973673,60.95608,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,10.9201,10.9201,0,0,0,10.9201,513.8663,44.61988,0,0,56.11473,11.49485,10.9201,0,0,0,318.7582,0,0,0,420.0009,100,0.1973673,12.01211,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,34.18797,34.18797,0,0,0,34.18797,65.04841,0,0,0,22.23873,35.98734,34.18797,0,0,0,318.7582,0,13.74861,-13.74861,405.5085,96.54946,0.1973673,37.60677,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,96.65353,96.65353,81,0,22.761,96.65353,2.593817,3.552714E-15,0,0,2.507016,16.4774,15.65353,0,0,15.27623,305.0096,0,13.97039,-13.97039,390.7824,93.04326,0.1973673,106.3189,2.005613,81,307.5166
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,60.66237,60.66237,0,0,0,60.66237,0,0,0,0,0,63.85513,60.66237,0,0,30.79888,291.0392,0,63.85513,-63.85513,323.4732,77.01729,0.1973673,66.72861,0,0,291.0392
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,143.3576,143.3576,81,0,22.761,143.3576,0,0,0,7.99331,0,65.63953,62.35756,0,0,101.749,227.1841,0,65.63953,-65.63953,254.2831,60.54348,0.1973673,157.6933,0,81,227.1841
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,143.2159,143.2159,81,0,22.761,143.2159,0,0,0,7.837508,0,65.49044,62.21592,0,0,174.6818,161.5446,0,65.49044,-65.49044,185.2501,44.10708,0.1973673,157.5375,0,81,161.5446
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,77.6293,77.6293,81,0,22.761,77.6293,0,0,0,0,0,0,0,3.3707,3.202165,247.449,96.05414,3.202165,0,3.202165,188.288,44.83038,0.1973757,85.39223,0,81,96.05414
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,59.94552,59.94552,81,0,22.761,59.94552,0,0,0,0,0,0,0,21.05448,20.00175,244.2468,98.93609,20.00175,0,20.00175,207.2633,49.3483,0.1974278,65.94007,0,81,98.93609
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,34.97469,34.97469,81,0,22.761,34.97469,0,0,0,0,0,0,0,46.02531,43.72404,224.2451,116.9377,43.72404,0,43.72404,248.7436,59.22454,0.1975416,38.47216,0,81,116.9377
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,180.521,156.2893,68.7,0,68.7,313.9181,74.74226,0.1975697,0,0,81,156.2893
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,44.08723,44.08723,81,0,22.761,44.08723,0,0,0,0,0,0,0,36.91277,35.06713,111.821,218.1193,35.06713,0,35.06713,347.1857,82.66309,0.1976606,48.49596,0,81,218.1193
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,16.45092,16.45092,0,0,0,16.45092,0,0,3.552714E-15,0,0,17.31676,16.45092,0,0,76.7539,249.6797,0,17.31676,-17.31676,328.9322,78.31704,0.1976606,18.09601,0,0,249.6797
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,14.86426,14.86426,0,0,0,14.86426,0,0,1.776357E-15,0,0,15.64658,14.86426,0,0,95.99474,232.363,0,15.64658,-15.64658,312.4393,74.39016,0.1976606,16.35068,0,0,232.363
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,39.37505,39.37505,0,0,0,39.37505,0,0,0,0,0,41.44742,39.37505,0,0,113.3798,216.7164,0,41.44742,-41.44742,268.7499,63.98794,0.1976606,43.31255,0,0,216.7164
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,98.28143,98.28143,81,0,22.761,98.28143,2.441886,0,0,0,2.39992,18.19098,17.28143,0,0,159.4325,175.269,0,15.79106,-15.79106,252.1046,60.02479,0.1976606,108.1096,1.919936,81,177.6689
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,176.9781,159.4779,89.39926,0,89.39926,336.9162,80.21799,0.1975808,0,16.55941,81,180.1772
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,54.05429,54.05429,0,0,0,54.05429,71.31647,0,0,0,38.54961,56.89925,54.05429,0,0,87.57888,239.9372,0,18.34964,-18.34964,317.574,75.6127,0.1975808,59.45972,30.83969,0,278.4868
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,20.82023,20.82023,0,0,0,20.82023,320.7929,0,0,0,66.78983,21.91603,20.82023,0,0,107.9674,221.5876,44.87379,0,44.87379,360.145,85.74864,0.197348,22.90225,53.43186,0,288.3774
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,33.86867,0,0,96.96225,0,0,0,0,63.09358,261.974,63.09358,0,63.09358,420.0009,100,0.1970215,0,77.5698,0,358.9362
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,142.6116,142.6116,73.91155,0,20.96762,142.6116,70.10431,27.66105,0,7.172711,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970215,156.8727,79.98148,81,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,69.92256,69.92256,20.25,0,7.39125,69.92256,145.9241,49.74694,0,0,102.0338,52.2869,49.67256,0,0,0,318.7582,0,0,0,420.0009,100,0.1970215,76.91482,81.62708,81,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970215,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970215,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,55.65685,55.65685,0,0,0,55.65685,143.0286,21.01908,0,0,79.60524,58.58616,55.65685,0,0,0,318.7582,0,0,0,420.0009,100,0.1970215,61.22253,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,17.29311,17.29311,0,0,0,17.29311,314.8263,36.23998,0,0,54.44326,18.20328,17.29311,0,0,0,318.7582,0,0,0,420.0009,100,0.1970215,19.02242,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,24.09694,24.09694,0,0,0,24.09694,90.58479,0,0,0,21.82816,25.3652,24.09694,0,0,0,318.7582,0,3.537036,-3.537036,416.2725,99.1123,0.1970215,26.50663,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,32.18069,32.18069,0,0,0,32.18069,6.625255,0,7.105427E-15,0,2.132053,33.87442,32.18069,0,0,3.93004,315.2212,0,31.74236,-31.74236,382.8131,91.14579,0.1970215,35.39876,1.705642,0,317.3532
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,26.62329,26.62329,0,0,0,26.62329,0,0,3.552714E-15,0,0,28.02451,26.62329,0,0,39.19933,283.4788,0,28.02451,-28.02451,353.2727,84.11237,0.1970215,29.28561,0,0,283.4788
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.33768,255.4543,0,0,0,353.2727,84.11237,0.1970215,0,0,0,255.4543
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.33768,255.4543,0,0,0,353.2727,84.11237,0.1970215,0,0,0,255.4543
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,79.89147,79.89147,81,0,22.761,79.89147,0,0,0,0,0,0,0,1.10853,1.053104,70.33768,255.4543,1.053104,0,1.053104,354.2717,84.35024,0.1970242,87.88062,0,81,255.4543
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,23.84398,23.84398,0,0,0,23.84398,0,0,3.552714E-15,0,0,25.09893,23.84398,0,0,69.28458,256.4021,0,25.09893,-25.09893,327.8151,78.05106,0.1970242,26.22838,0,0,256.4021
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,80.74878,80.74878,81,0,22.761,80.74878,0,0,0,0,0,0,0,0.2512209,0.2386598,97.17227,231.3032,0.2386598,0,0.2386598,328.0415,78.10497,0.1970249,88.82365,0,81,231.3032
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,32.95408,32.95408,81,0,22.761,32.95408,0,0,0,0,0,0,0,48.04592,45.64362,96.93361,231.518,45.64362,0,45.64362,371.3429,88.41479,0.197143,36.24949,0,81,231.518
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,72.96215,72.96215,81,0,22.761,72.96215,0,0,0,0,0,0,0,8.03785,7.635958,51.28999,272.5972,7.635958,0,7.635958,378.587,90.13958,0.1971628,80.25836,0,81,272.5972
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,77.36568,77.36568,81,0,22.761,77.36568,0,0,0,0,0,0,0,3.634322,3.452606,43.65403,279.4696,3.452606,0,3.452606,381.8624,90.91944,0.1971717,85.10225,0,81,279.4696
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,46.67941,46.67941,0,0,0,46.67941,0,0,7.105427E-15,0,0,49.13622,46.67941,0,0,40.20143,282.5769,0,49.13622,-49.13622,330.0683,78.58753,0.1971717,51.34735,0,0,282.5769
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,34.90296,34.90296,0,0,0,34.90296,0,0,0,0,0,36.73996,34.90296,0,0,94.79723,233.4407,0,36.73996,-36.73996,291.341,69.36676,0.1971717,38.39325,0,0,233.4407
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,55.11992,55.11992,0,0,0,55.11992,3.392187,0,0,0,1.869771,58.02096,55.11992,0,0,135.6194,196.7008,0,56.15119,-56.15119,232.1524,55.27428,0.1971717,60.6319,1.495817,0,198.5705
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,101.5946,101.5946,81,0,22.761,101.5946,16.66266,0,0,0,16.92836,21.67847,20.59455,0,0,198.0096,140.5496,0,4.750118,-4.750118,227.1454,54.08212,0.1971717,111.754,13.54268,81,157.4779
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,41.27302,41.27302,81,0,22.761,41.27302,53.36734,-7.105427E-15,0,0,22.02631,0,0,39.72698,37.74063,203.2875,135.7995,59.76695,0,59.76695,283.8453,67.58207,0.1973093,45.40032,17.62105,81,157.8258
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,146.4839,146.4839,81,0,22.761,146.4839,26.29779,0,0,11.43232,38.52203,68.93045,65.48392,0,0,143.5206,189.5897,0,30.40841,-30.40841,251.792,59.95035,0.1973093,161.1323,30.81763,81,228.1117
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,53.42736,53.42736,81,0,22.761,53.42736,115.5562,0,0,0,61.73866,0,0,27.57264,26.194,177.3077,159.1813,87.93266,0,87.93266,335.2122,79.81228,0.1973022,58.7701,49.39092,81,220.92
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.345984,1.345984,20.25,0,7.39125,1.345984,5954.185,9.185405,0,0,80.14236,0,0,9.718612,9.23268,89.37505,238.3207,89.37505,0,89.37505,420.0009,100,0.1968434,1.480582,64.11389,81,318.463
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,26.53572,26.53572,0,0,0,26.53572,286.5011,48.09277,0,0,76.0251,27.93233,26.53572,0,0,0,318.7582,0,0,0,420.0009,100,0.1968434,29.18929,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,122.1425,122.1425,53.44251,0,15.78896,122.1425,82.75142,28.75887,0,0,101.0747,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968434,134.3568,80.85973,81,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,84.67593,84.67593,20.25,0,7.39125,84.67593,119.5767,33.43592,0,0,101.2527,67.81676,64.42593,0,0,0,318.7582,0,0,0,420.0009,100,0.1968434,93.14352,81.00214,81,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968434,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,81.24843,81.24843,39.24405,0,12.19674,81.24843,54.41968,0,0,0,44.21514,44.21514,42.00438,0,0,0,318.7582,0,0,0,420.0009,100,0.1968434,89.37328,35.37211,81,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,69.38525,69.38525,47.05622,0,14.17322,69.38525,33.87499,0,0,0,23.50425,23.50425,22.32903,0,0,0,318.7582,0,0,0,420.0009,100,0.1968434,76.32378,18.8034,81,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,44.80838,44.80838,0,0,0,44.80838,4.973301,0,7.105427E-15,0,2.228456,47.16672,44.80838,0,0,0,318.7582,0,44.93826,-44.93826,372.6317,88.72167,0.1968434,49.28922,1.782765,0,320.9867
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,80.40789,80.40789,81,0,22.761,80.40789,0,0,0,0,0,0,0,0.5921084,0.5625029,49.9314,273.82,0.5625029,0,0.5625029,373.1654,88.84872,0.1968449,88.44868,0,81,273.82
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.3689,274.3262,0,0,0,373.1654,88.84872,0.1968449,0,0,0,274.3262
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,120.7655,120.7655,81,0,22.761,120.7655,0,0,0,0,0,41.8584,39.76548,0,0,49.3689,274.3262,0,41.8584,-41.8584,329.0428,78.34336,0.1968449,132.842,0,81,274.3262
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,69.27567,69.27567,81,0,22.761,69.27567,0,0,0,0,0,0,0,11.72433,11.13811,95.87823,232.4678,11.13811,0,11.13811,339.6093,80.85919,0.1968736,76.20324,0,81,232.4678
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,65.50674,65.50674,81,0,22.761,65.50674,0,0,0,0,0,0,0,15.49326,14.7186,84.74012,242.4921,14.7186,0,14.7186,353.5726,84.18378,0.1969115,72.05741,0,81,242.4921
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.02152,255.7388,0,0,0,353.5726,84.18378,0.1969115,0,0,0,255.7388
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,76.49218,76.49218,81,0,22.761,76.49218,0,0,0,0,0,0,0,4.507819,4.282428,70.02152,255.7388,4.282428,0,4.282428,357.6353,85.15108,0.1969225,84.1414,0,81,255.7388
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,48.93288,48.93288,0,0,0,48.93288,0,0,7.105427E-15,0,0,51.50829,48.93288,0,0,65.7391,259.593,0,51.50829,-51.50829,303.3408,72.22385,0.1969225,53.82617,0,0,259.593
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.9705,208.0847,0,0,0,303.3408,72.22385,0.1969225,0,0,0,208.0847
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,46.77869,46.77869,0,0,0,46.77869,0,0,7.105427E-15,0,0,49.24072,46.77869,0,0,122.9705,208.0847,0,49.24072,-49.24072,251.4365,59.86571,0.1969225,51.45655,0,0,208.0847
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,3.961479,3.961479,0,0,0,3.961479,0,0,4.440892E-16,0,0,4.169978,3.961479,0,0,177.6824,158.844,0,4.169978,-4.169978,247.0409,58.81915,0.1969225,4.357627,0,0,158.844
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,57.20467,57.20467,0,0,0,57.20467,1.79528,0,0,0,1.026984,60.21544,57.20467,0,0,182.3158,154.674,0,59.18845,-59.18845,184.6508,43.96439,0.1969225,62.92513,0.821587,0,155.701
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,93.90735,93.90735,81,0,22.761,93.90735,30.4811,0,0,0,28.624,13.58668,12.90735,0,0,248.0807,95.48559,15.03731,0,15.03731,198.9165,47.36097,0.1969499,103.2981,22.8992,81,124.1096
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,87.97738,87.97738,81,0,22.761,87.97738,56.40908,0,0,0,49.62723,7.344608,6.977378,0,0,233.0434,109.0192,42.28262,0,42.28262,239.0293,56.91162,0.1970269,96.77512,39.70179,81,158.6464
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,59.22564,59.22564,81,0,22.761,59.22564,126.5247,0,0,0,74.93507,0,0,21.77436,20.68564,190.7608,147.0735,95.6207,0,95.6207,329.743,78.51009,0.1969812,65.1482,59.94805,81,222.0086
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,35.77202,35.77202,35.01141,0,11.12589,35.77202,268.2004,0,0,0,95.94071,0.8006452,0.760613,0,0,95.14006,233.1322,95.14006,0,95.14006,420.0009,100,0.1966044,39.34922,76.75256,81,329.0729
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,121.6757,121.6757,52.97567,0,15.67085,121.6757,93.08203,40.94239,0,0,113.2582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966044,133.8432,90.60654,81,432.0164
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,66.48631,66.48631,20.25,0,7.39125,66.48631,176.2669,68.52357,0,0,117.1934,48.66979,46.23631,0,0,0,318.7582,0,0,0,420.0009,100,0.1966044,73.13493,93.75468,81,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,134.428,134.428,65.72803,0,18.89719,134.428,86.79772,44.36469,0,0,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966044,147.8708,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,59.56132,59.56132,0,0,0,59.56132,168.5489,37.69383,0,0,100.39,62.69612,59.56132,0,0,0,318.7582,0,0,0,420.0009,100,0.1966044,65.51745,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,171.9428,149.7,81,0,22.761,149.7,55.69379,11.05781,22.24282,39.4371,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966044,189.1371,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,88.33594,88.33594,38.11961,0,11.91226,88.33594,59.83894,0,1.421085E-14,0,52.85929,52.85929,50.21632,0,0,0,318.7582,0,0,0,420.0009,100,0.1966044,97.16953,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.7524023,0.7524023,0,0,0,0.7524023,3325.597,24.22987,0,0,25.02187,0.7920024,0.7524023,0,0,0,318.7582,0,0,0,420.0009,100,0.1966044,0.8276425,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,120.2497,120.2497,81,0,22.761,120.2497,2.283603,7.105427E-15,0,0,2.746025,41.31546,39.24968,0,0,0,318.7582,0,38.56943,-38.56943,379.3451,90.32008,0.1966044,132.2747,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,56.90076,56.90076,0,0,0,56.90076,0,0,7.105427E-15,0,0,59.89554,56.90076,0,0,42.85492,280.1888,0,59.89554,-59.89554,316.2097,75.28786,0.1966044,62.59084,0,0,280.1888
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,94.9695,94.9695,81,0,22.761,94.9695,0,0,0,0,0,14.70474,13.9695,0,0,109.4055,220.2933,0,14.70474,-14.70474,300.7095,71.59736,0.1966044,104.4664,0,81,220.2933
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,21.37693,21.37693,81,0,22.761,21.37693,0,0,0,0,0,0,0,59.62307,56.64192,125.7441,205.5885,56.64192,0,56.64192,354.4447,84.39143,0.1967494,23.51462,0,81,205.5885
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,84.75098,84.75098,81,0,22.761,84.75098,0,0,0,0,0,3.9484,3.750979,0,0,69.1022,256.5663,0,3.9484,-3.9484,350.2827,83.40049,0.1967494,93.22607,0,81,256.5663
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.48931,252.6178,0,0,0,350.2827,83.40049,0.1967494,0,0,0,252.6178
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,103.8674,103.8674,81,0,22.761,103.8674,0,0,0,0,0,24.07096,22.86741,0,0,73.48931,252.6178,0,24.07096,-24.07096,324.9097,77.35931,0.1967494,114.2542,0,81,252.6178
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,17.50557,17.50557,81,0,22.761,17.50557,0,0,0,0,0,0,0,63.49443,60.31971,100.2348,228.5469,60.31971,0,60.31971,382.134,90.98412,0.1968836,19.25612,0,81,228.5469
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,99.98248,99.98248,81,0,22.761,99.98248,0,0,0,0,0,19.98156,18.98248,0,0,39.91511,282.8346,0,19.98156,-19.98156,361.0716,85.96927,0.1968836,109.9807,0,81,282.8346
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,121.6131,121.6131,81,0,22.761,121.6131,0,0,0,0,0,42.75058,40.61305,0,0,62.11684,262.8531,0,42.75058,-42.75058,316.0086,75.23998,0.1968836,133.7744,0,81,262.8531
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,33.98028,33.98028,81,0,22.761,33.98028,0,0,0,0,0,0,0,47.01972,44.66874,109.6175,220.1025,44.66874,0,44.66874,358.385,85.32961,0.1969973,37.37831,0,81,220.1025
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.94875,260.3044,0,0,0,358.385,85.32961,0.1969973,0,0,0,260.3044
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,64.94875,260.3044,1.34522,0,1.34522,359.6612,85.63345,0.1969905,0,1.076176,0,261.6496
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,45.45783,45.45783,0,0,0,45.45783,57.33463,0,7.105427E-15,0,26.06308,47.85035,45.45783,0,0,63.60353,261.515,0,21.78727,-21.78727,336.6954,80.16542,0.1969905,50.00361,20.85046,0,287.5781
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,80.19831,80.19831,81,0,22.761,80.19831,65.80817,0,0,0,52.77704,0,0,0.8016896,0.7616051,87.81161,239.7278,53.53865,0,53.53865,387.4867,92.25854,0.1970875,88.21814,42.22163,81,292.5048
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,37.92566,0,0,72.19862,0,0,0,0,34.27296,287.9126,34.27296,0,34.27296,420.0009,100,0.1969141,0,57.75889,0,360.1112
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,134.1258,134.1258,65.42577,0,18.82072,134.1258,72.04921,24.32076,0,0,96.63654,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1969141,147.5383,77.30923,81,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,150.2952,149.7,81,0,22.761,149.7,71.09791,34.11777,0.5951433,15.62466,106.4336,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1969141,165.3247,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969141,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,54.61425,54.61425,0,0,0,54.61425,182.5898,42.23135,0,0,99.72003,57.48869,54.61425,0,0,0,318.7582,0,0,0,420.0009,100,0.1969141,60.07568,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,42.03652,42.03652,0,0,0,42.03652,209.3834,43.76854,0,0,88.01751,44.24897,42.03652,0,0,0,318.7582,0,0,0,420.0009,100,0.1969141,46.24017,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,107.9206,107.9206,39.2206,0,12.19081,107.9206,73.83767,7.37027,0,0,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1969141,118.7127,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,125.4331,125.4331,72.4709,0,20.60314,125.4331,44.44577,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1969141,137.9765,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,3.008714,3.008714,0,0,0,3.008714,864.3065,22.83744,0,0,26.00451,3.167068,3.008714,0,0,0,318.7582,0,0,0,420.0009,100,0.1969141,3.309586,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969141,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,28.34788,28.34788,0,0,0,28.34788,0,0,3.552714E-15,0,0,29.83987,28.34788,0,0,0,318.7582,0,29.83987,-29.83987,388.5468,92.51097,0.1969141,31.18267,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,149.5122,149.5122,81,0,22.761,149.5122,0,0,0,14.76338,0,72.11806,68.51216,0,0,33.15541,288.9184,0,72.11806,-72.11806,312.5277,74.41122,0.1969141,164.4634,0,81,288.9184
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,154.132,149.7,81,0,22.761,149.7,0,0,4.432047,19.84525,0,72.31579,68.7,0,0,113.2866,216.8003,0,72.31579,-72.31579,236.3002,56.26184,0.1969141,169.5453,0,81,216.8003
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,84.9659,84.9659,81,0,22.761,84.9659,0,0,0,0,0,4.174631,3.965899,0,0,193.6375,144.4845,0,4.174631,-4.174631,231.8997,55.21412,0.1969141,93.46249,0,81,144.4845
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,81.59392,81.59392,81,0,22.761,81.59392,0,0,0,0,0,0.6251751,0.5939163,0,0,198.276,140.3099,0,0.6251751,-0.6251751,231.2408,55.05721,0.1969141,89.75331,0,81,140.3099
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,198.9706,139.6847,68.7,0,68.7,296.4153,70.57493,0.1969425,0,0,81,139.6847
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.2706,201.5147,68.7,0,68.7,361.5898,86.09265,0.1969708,0,0,81,201.5147
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.57059,263.3447,0,0,0,361.5898,86.09265,0.1969708,0,0,0,263.3447
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,77.61607,77.61607,81,0,22.761,77.61607,0,0,0,0,0,0,0,3.383934,3.214737,61.57059,263.3447,3.214737,0,3.214737,364.6396,86.81878,0.1969789,85.37767,0,81,263.3447
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,68.1106,68.1106,81,0,22.761,68.1106,0,0,0,0,0,0,0,12.88941,12.24494,58.35585,266.2379,12.24494,0,12.24494,376.2562,89.58463,0.1970099,74.92165,0,81,266.2379
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,35.86801,35.86801,0,0,0,35.86801,0,0,0,0,0,37.7558,35.86801,0,0,46.11092,277.2584,0,37.7558,-37.7558,336.4581,80.1089,0.1970099,39.45481,0,0,277.2584
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1660172,0.1660172,0,0,0,0.1660172,1448.745,0,0,0,2.405166,0.1747549,0.1660172,0,0,88.06181,239.5026,2.230411,0,2.230411,338.574,80.6127,0.1969987,0.1826189,1.924133,0,241.9078
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,38.31005,38.31005,0,0,0,38.31005,28.30931,0,0,0,10.84531,40.32637,38.31005,0,0,85.8314,241.51,0,29.48106,-29.48106,307.4983,73.21372,0.1969987,42.14106,8.67625,0,252.3553
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,39.15024,39.15024,0,0,0,39.15024,79.14331,0,0,0,30.9848,41.21078,39.15024,0,0,118.5881,212.0289,0,10.22598,-10.22598,296.7191,70.64727,0.1969987,43.06527,24.78784,0,243.0137
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,85.6335,85.6335,81,0,22.761,85.6335,50.22959,0,0,0,43.01336,4.87737,4.633502,0,0,129.9503,201.8029,38.13599,0,38.13599,332.8981,79.26129,0.1970669,94.19685,34.41069,81,244.8163
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,47.33393,47.33393,75.03622,0,21.25216,47.33393,132.366,0,0,0,62.65404,0,0,27.70229,26.31718,91.81435,236.1253,88.97122,0,88.97122,417.3036,99.3578,0.1970125,52.06733,50.12323,81,298.7794
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,8.430558,8.430558,0,0,0,8.430558,591.7638,38.17159,0,0,49.88899,8.874271,8.430558,0,0,2.84313,316.1994,2.84313,0,2.84313,420.0009,100,0.1969983,9.273614,39.91119,0,366.0884
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,9.000677,9.000677,0,0,0,9.000677,453.6811,31.35997,0,0,40.83437,9.474397,9.000677,0,0,0,318.7582,0,0,0,420.0009,100,0.1969983,9.900744,32.66749,0,359.5926
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969983,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,105.58,105.58,81,0,22.761,105.58,11.20562,0,1.421085E-14,0,11.83089,25.87369,24.58,0,0,0,318.7582,0,14.04279,-14.04279,405.1984,96.47562,0.1969983,116.138,9.464716,81,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,32.77279,32.77279,0,0,0,32.77279,94.68541,0,0,0,31.03105,34.49768,32.77279,0,0,15.6031,304.7154,0,3.466623,-3.466623,401.5443,95.60559,0.1969983,36.05007,24.82484,0,335.7465
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,24.6123,24.6123,0,0,0,24.6123,56.55033,0,0,0,13.91834,25.90768,24.6123,0,0,19.45491,301.2488,0,11.98934,-11.98934,388.9064,92.59658,0.1969983,27.07353,11.13467,0,315.1671
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,65.18265,65.18265,81,0,22.761,65.18265,5.296505,0,0,0,3.452402,0,0,15.81736,15.02649,32.7764,289.2595,18.47889,0,18.47889,406.437,96.77053,0.1970423,71.70091,2.761922,81,292.7119
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,110.7575,110.7575,81,0,22.761,110.7575,1.835415,0,0,0,2.03286,31.32368,29.75749,0,0,14.29751,305.8905,0,29.29082,-29.29082,375.5618,89.4193,0.1970423,121.8332,1.626288,81,307.9233
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,140.959,140.959,81,0,22.761,140.959,0,0,0,5.35494,0,63.11478,59.95904,0,0,46.84286,276.5996,0,63.11478,-63.11478,309.033,73.57913,0.1970423,155.0549,0,81,276.5996
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,157.8744,149.7,81,0,22.761,149.7,0,0,8.174437,23.96188,0,72.31579,68.7,0,0,116.9704,213.4849,0,72.31579,-72.31579,232.8055,55.42976,0.1970423,173.6619,0,81,213.4849
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,197.3213,141.1691,68.7,0,68.7,297.98,70.94747,0.1970702,0,0,81,141.1691
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,49.18124,49.18124,81,0,22.761,49.18124,0,0,0,0,0,0,0,31.81876,30.22782,128.6213,202.9991,30.22782,0,30.22782,326.6566,77.77523,0.1971461,54.09937,0,81,202.9991
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,85.32932,85.32932,81,0,22.761,85.32932,0,0,0,0,0,4.557182,4.329323,0,0,98.39345,230.2041,0,4.557182,-4.557182,321.8529,76.63149,0.1971461,93.86226,0,81,230.2041
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,31.85576,31.85576,81,0,22.761,31.85576,0,0,0,0,0,0,0,49.14424,46.68703,103.457,225.6469,46.68703,0,46.68703,366.1441,87.177,0.1972631,35.04134,0,81,225.6469
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,130.5222,130.5222,81,0,22.761,130.5222,0,0,0,0,0,52.12866,49.52222,0,0,56.76995,267.6653,0,52.12866,-52.12866,311.1957,74.09406,0.1972631,143.5744,0,81,267.6653
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,114.6907,215.5366,68.7,0,68.7,376.3702,89.61179,0.1972906,0,0,81,215.5366
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,74.60528,74.60528,81,0,22.761,74.60528,0,0,0,0,0,0,0,6.394721,6.074985,45.99069,277.3666,6.074985,0,6.074985,382.1335,90.98398,0.1973057,82.06581,0,81,277.3666
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,31.11029,31.11029,0,0,0,31.11029,0,0,3.552714E-15,0,0,32.74768,31.11029,0,0,39.9157,282.8341,0,32.74768,-32.74768,347.6144,82.76517,0.1973057,34.22132,0,0,282.8341
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,74.80743,74.80743,81,0,22.761,74.80743,0,0,0,0,0,0,0,6.192576,5.882947,76.30201,250.0864,5.882947,0,5.882947,353.1955,84.09399,0.1973204,82.28817,0,81,250.0864
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,25.38684,25.38684,0,0,0,25.38684,8.72817,0,0,0,2.215806,26.72298,25.38684,0,0,70.41906,255.3811,0,24.50718,-24.50718,327.3626,77.94332,0.1973204,27.92552,1.772645,0,257.5969
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,79.83899,79.83899,81,0,22.761,79.83899,21.89248,0,0,0,17.47873,0,0,1.161012,1.102961,97.64926,230.8739,18.58169,0,18.58169,344.9908,82.1405,0.197354,87.82288,13.98299,81,248.3526
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,0,0,0,0,0,0,0,0,8.269664,0,0,0,0,79.06757,247.5974,8.269664,0,8.269664,352.8361,84.00842,0.1973127,0,6.615731,0,255.8671
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,112.1136,112.1136,81,0,22.761,112.1136,12.21167,0,0,0,13.69095,32.75116,31.1136,0,0,70.7979,255.0401,0,19.06021,-19.06021,332.7448,79.2248,0.1973127,123.325,10.95276,81,268.731
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1808016,0.1808016,52.21055,0,15.47727,0.1808016,23532.78,7.105427E-15,0,0,42.54765,0,0,52.02975,49.42826,91.97591,235.9799,91.97591,0,91.97591,420.0009,100,0.1970814,0.1988818,34.03812,81,278.5276
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,17.40342,17.40342,0,0,0,17.40342,180.4392,13.0832,0,0,31.40258,18.31938,17.40342,0,0,0,318.7582,0,0,0,420.0009,100,0.1970814,19.14376,25.12207,0,350.1608
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,40.51714,0,0,40.51714,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970814,0,32.41371,0,359.2754
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,76.14288,76.14288,37.23372,0,11.68813,76.14288,53.78967,0,0,0,40.95701,40.95701,38.90916,0,0,0,318.7582,0,0,0,420.0009,100,0.1970814,83.75717,32.76561,81,359.7152
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,65.6169,65.6169,24.87596,0,8.561618,65.6169,65.35694,0,0,0,42.8852,42.8852,40.74094,0,0,0,318.7582,0,0,0,420.0009,100,0.1970814,72.17859,34.30816,81,361.6434
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,35.8291,35.8291,0,0,0,35.8291,89.1664,0,7.105427E-15,0,31.94752,37.71484,35.8291,0,0,0,318.7582,0,5.767323,-5.767323,413.9215,98.55255,0.1970814,39.41201,25.55801,0,350.7057
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,98.92902,98.92902,81,0,22.761,98.92902,3.899874,3.552714E-15,0,0,3.858107,18.87264,17.92901,0,0,6.408137,312.9909,0,15.01454,-15.01454,398.0948,94.78429,0.1970814,108.8219,3.086485,81,316.849
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,23.09096,297.9763,12.61279,0,12.61279,410.0604,97.63322,0.1970187,0,10.09023,0,310.5891
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,10.47817,309.3279,2.526949,0,2.526949,412.4576,98.20401,0.1970061,0,2.021559,0,311.8548
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.9128683,0.9128683,0,0,0,0.9128683,0,0,1.110223E-16,0,0,0.9609141,0.9128683,0,0,7.951217,311.6021,0,0.9609141,-0.9609141,411.4448,97.96284,0.1970061,1.004155,0,0,311.6021
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.0189,310.6412,0,0,0,411.4448,97.96284,0.1970061,0,0,0,310.6412
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,17.55086,17.55086,0,0,0,17.55086,0,0,0,0,0,18.47459,17.55086,0,0,9.0189,310.6412,0,18.47459,-18.47459,391.9708,93.3262,0.1970061,19.30595,0,0,310.6412
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,91.43858,91.43858,81,0,22.761,91.43858,0,0,0,0,0,10.98798,10.43859,0,0,29.54622,292.1666,0,10.98798,-10.98798,380.3885,90.5685,0.1970061,100.5824,0,81,292.1666
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,14.62215,14.62215,0,0,0,14.62215,0,0,1.776357E-15,0,0,15.39174,14.62215,0,0,41.75509,281.1786,0,15.39174,-15.39174,364.1642,86.70558,0.1970061,16.08436,0,0,281.1786
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.85702,265.7869,0,0,0,364.1642,86.70558,0.1970061,0,0,0,265.7869
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,10.89577,10.89577,0,0,0,10.89577,0,0,1.776357E-15,0,0,11.46923,10.89577,0,0,58.85702,265.7869,0,11.46923,-11.46923,352.0745,83.8271,0.1970061,11.98534,0,0,265.7869
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,44.65247,44.65247,0,0,0,44.65247,0,0,7.105427E-15,0,0,47.00259,44.65247,0,0,71.60061,254.3177,0,47.00259,-47.00259,302.5294,72.03068,0.1970061,49.11771,0,0,254.3177
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,49.22878,49.22878,0,0,0,49.22878,0,0,7.105427E-15,0,0,51.81977,49.22878,0,0,123.8257,207.3151,0,51.81977,-51.81977,247.9066,59.02527,0.1970061,54.15166,0,0,207.3151
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,11.35914,11.35914,0,0,0,11.35914,0,0,1.776357E-15,0,0,11.95699,11.35914,0,0,181.4032,155.4953,0,11.95699,-11.95699,235.3029,56.02438,0.1970061,12.49505,0,0,155.4953
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,27.93176,27.93176,0,0,0,27.93176,0,0,3.552714E-15,0,0,29.40185,27.93176,0,0,194.6888,143.5383,0,29.40185,-29.40185,204.3106,48.64528,0.1970061,30.72493,0,0,143.5383
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,41.60827,41.60827,0,0,0,41.60827,2.166369,0,7.105427E-15,0,0.9013887,43.79818,41.60827,0,0,227.3575,114.1365,0,42.89679,-42.89679,159.0934,37.8793,0.1970061,45.7691,0.7211109,0,115.0379
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,5.828782,5.828782,0,0,0,5.828782,338.3741,0,0,0,19.72309,6.13556,5.828782,0,0,275.0206,71.23969,13.58753,0,13.58753,171.9837,40.94841,0.1969386,6.41166,15.77847,0,90.96278
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,77.05597,77.05597,81,0,22.761,77.05597,37.22984,0,0,0,28.68781,0,0,3.944034,3.746832,261.4331,83.46846,32.43465,0,32.43465,202.7539,48.27463,0.1969986,84.76157,22.95025,81,112.1563
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,115.705,115.705,81,0,22.761,115.705,38.30216,0,0,0,44.3175,36.53155,34.70497,0,0,228.9984,112.6596,7.785956,0,7.785956,210.1403,50.03329,0.1970124,127.2755,35.454,81,156.9771
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,51.5708,51.5708,81,0,22.761,51.5708,91.82333,0,0,0,47.35402,0,0,29.4292,27.95774,221.2125,119.667,75.31176,0,75.31176,281.5873,67.04446,0.1970687,56.72788,37.88322,81,167.021
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,6.131948,6.131948,78.44774,0,22.11528,6.131948,997.2155,0,0,0,61.14874,0,0,72.31579,68.7,145.9007,187.4476,129.8487,0,129.8487,404.7726,96.37424,0.1968374,6.745142,48.91899,81,248.5963
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,103.8105,103.8105,36.64929,0,11.54027,103.8105,83.56377,0,0,0,86.74796,70.69598,67.16119,0,0,16.05197,304.3115,16.05197,0,16.05197,420.0009,100,0.196769,114.1915,69.39837,81,391.0594
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,95.61069,95.61069,26.91069,0,9.076405,95.61069,87.49716,11.34085,0,0,83.65664,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.196769,105.1718,66.92532,81,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,29.44258,29.44258,0,0,0,29.44258,315.1779,61.80432,0,0,92.79652,30.99219,29.44258,0,0,0,318.7582,0,0,0,420.0009,100,0.196769,32.38684,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,19.36127,19.36127,0,0,0,19.36127,350.6454,47.50912,0,0,67.8894,20.38028,19.36127,0,0,0,318.7582,0,0,0,420.0009,100,0.196769,21.29739,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,25.59004,25.59004,0,0,0,25.59004,180.5369,19.26259,0,0,46.19947,26.93688,25.59004,0,0,0,318.7582,0,0,0,420.0009,100,0.196769,28.14904,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,132.4412,132.4412,81,0,22.761,132.4412,16.37259,0,0,0,21.68406,54.14865,51.44122,0,0,0,318.7582,0,32.46458,-32.46458,385.7802,91.85223,0.196769,145.6853,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,36.07176,286.2936,1.813238,0,1.813238,387.5003,92.2618,0.1967601,0,1.45059,0,288.1069
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,119.4683,119.4683,81,0,22.761,119.4683,0,0,1.421085E-14,0,0,40.493,38.46835,0,0,34.25852,287.9256,0,40.493,-40.493,344.817,82.09912,0.1967601,131.4152,0,81,287.9256
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,193.754,149.7,81,0,22.761,149.7,0,0,44.05396,63.42936,0,72.31579,68.7,0,0,79.25074,247.4326,0,72.31579,-72.31579,268.5894,63.94974,0.1967601,213.1294,0,81,247.4326
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,140.551,140.551,81,0,22.761,140.551,0,0,0,4.906066,0,62.68523,59.55097,0,0,159.6016,175.1168,0,62.68523,-62.68523,202.5134,48.21738,0.1967601,154.6061,0,81,175.1168
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,80.28012,80.28012,81,0,22.761,80.28012,0,-1.110223E-16,0,0,0,0,0,0.7198754,0.6838816,229.2519,112.4315,0.6838816,0,0.6838816,203.1622,48.37186,0.1967618,88.30814,0,81,112.4315
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,228.568,113.047,68.7,0,68.7,268.3367,63.88957,0.1967898,0,0,81,113.047
