Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,93.94917,93.94917,81,0,22.761,93.94917,0,0,0,0,0,13.6307,12.94917,0,0,159.868,174.877,0,13.6307,-13.6307,253.9687,60.46862,0.1967898,103.3441,0,81,174.877
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,175.0132,161.2463,68.7,0,68.7,319.1432,75.98634,0.1968177,0,0,81,161.2463
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,83.44477,83.44477,81,0,22.761,83.44477,0,0,0,0,0,2.573445,2.444772,0,0,106.3132,223.0763,0,2.573445,-2.573445,316.4306,75.34047,0.1968177,91.78925,0,81,223.0763
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,112.5508,112.5508,81,0,22.761,112.5508,0,0,0,0,0,33.21136,31.55079,0,0,109.1726,220.5029,0,33.21136,-33.21136,281.4228,67.00529,0.1968177,123.8059,0,81,220.5029
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,76.43125,76.43125,81,0,22.761,76.43125,0,0,0,0,0,0,0,4.568749,4.340312,146.0741,187.2915,4.340312,0,4.340312,285.5403,67.98566,0.1968284,84.07438,0,81,187.2915
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,20.72885,20.72885,81,0,22.761,20.72885,0,0,0,0,0,0,0,60.27115,57.2576,141.7338,191.1978,57.2576,0,57.2576,339.8597,80.91881,0.1969698,22.80173,0,81,191.1978
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,110.1415,110.1415,81,0,22.761,110.1415,2.27968,0,0,0,2.510874,30.67527,29.14151,0,0,84.47621,242.7296,0,28.1644,-28.1644,310.1718,73.85028,0.1969698,121.1557,2.008699,81,245.2405
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,182.7231,149.7,81,0,22.761,149.7,14.0661,0,33.02311,51.29542,21.05695,72.31579,68.7,0,0,115.77,214.5652,0,51.25884,-51.25884,256.1402,60.98565,0.1969698,200.9954,16.84556,81,235.6222
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,92.63029,92.63029,81,0,22.761,92.63029,55.18558,0,0,0,51.11856,12.24241,11.63029,0,0,172.7243,163.3064,38.87615,0,38.87615,293.0214,69.76685,0.1970377,101.8933,40.89485,81,214.425
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,33.893,33.893,81,0,22.761,33.893,149.1136,-7.105427E-15,0,0,50.53909,0,0,47.107,44.75165,133.8481,198.2949,95.29074,0,95.29074,383.4221,91.29079,0.1969955,37.2823,40.43127,81,248.834
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,53.30906,53.30906,0,0,0,53.30906,95.72088,0,0,0,51.0279,56.1148,53.30906,0,0,38.55737,284.0566,0,5.086898,-5.086898,378.0601,90.01411,0.1969955,58.63996,40.82232,0,335.0845
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,46.92049,46.92049,0,0,0,46.92049,139.755,0,0,0,65.57375,49.38999,46.92049,0,0,44.20947,278.9697,16.18375,0,16.18375,393.4133,93.66965,0.1969163,51.61254,52.459,0,344.5435
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,32.27692,32.27692,0,0,0,32.27692,306.6621,36.97965,0,0,98.98107,33.9757,32.27692,0,0,28.02572,293.5351,28.02572,0,28.02572,420.0009,100,0.1967793,35.50461,79.18486,0,392.5161
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,84.0069,84.0069,20.25,0,7.39125,84.0069,106.8984,22.68951,0,0,89.80204,67.11253,63.75691,0,0,0,318.7582,0,0,0,420.0009,100,0.1967793,92.4076,71.84164,81,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967793,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,45.99234,45.99234,0,0,0,45.99234,129.1544,10.98817,0,0,59.40115,48.41299,45.99234,0,0,0,318.7582,0,0,0,420.0009,100,0.1967793,50.59157,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,108.368,108.368,74.88061,0,21.21279,108.368,32.52798,7.105427E-15,0,0,35.24994,35.24994,33.48745,0,0,0,318.7582,0,0,0,420.0009,100,0.1967793,119.2049,28.19995,81,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,104.3676,104.3676,81,0,22.761,104.3676,17.85393,0,0,0,18.63371,24.59747,23.36759,0,0,0,318.7582,0,5.963755,-5.963755,413.7145,98.50325,0.1967793,114.8044,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,59.45276,59.45276,0,0,0,59.45276,4.003702,0,7.105427E-15,0,2.380311,62.58186,59.45276,0,0,6.626394,312.7945,0,60.20155,-60.20155,350.2565,83.39423,0.1967793,65.39804,1.904249,0,315.1748
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,74.09331,74.09331,81,0,22.761,74.09331,0,0,0,0,0,0,0,6.906689,6.561355,73.517,252.5929,6.561355,0,6.561355,356.4811,84.87629,0.1967955,81.50264,0,81,252.5929
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,194.3517,149.7,81,0,22.761,149.7,0,0,44.65168,64.08685,0,72.31579,68.7,0,0,66.95564,258.4981,0,72.31579,-72.31579,280.2536,66.72691,0.1967955,213.7868,0,81,258.4981
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,94.3124,94.3124,81,0,22.761,94.3124,0,0,0,0,0,14.01305,13.3124,0,0,147.3065,186.1824,0,14.01305,-14.01305,265.4825,63.21001,0.1967955,103.7436,0,81,186.1824
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,24.56157,24.56157,81,0,22.761,24.56157,0,0,0,0,0,0,0,56.43842,53.6165,162.8766,172.1693,53.6165,0,53.6165,316.3476,75.32072,0.1969272,27.01773,0,81,172.1693
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,74.92661,74.92661,81,0,22.761,74.92661,0,0,0,0,0,0,0,6.073398,5.769728,109.2601,220.4242,5.769728,0,5.769728,321.8213,76.62396,0.1969413,82.41926,0,81,220.4242
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,38.56841,38.56841,81,0,22.761,38.56841,0,0,0,0,0,0,0,42.43159,40.31001,103.4903,225.6169,40.31001,0,40.31001,360.0627,85.72905,0.1970401,42.42525,0,81,225.6169
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,9.223014,9.223014,0,0,0,9.223014,0,0,0,0,0,9.708436,9.223014,0,0,63.18033,261.8959,0,9.708436,-9.708436,349.8291,83.29248,0.1970401,10.14532,0,0,261.8959
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,75.98306,75.98306,81,0,22.761,75.98306,0,0,0,0,0,0,0,5.016946,4.766098,73.96748,252.1875,4.766098,0,4.766098,354.3506,84.36903,0.1970518,83.58136,0,81,252.1875
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,53.58408,53.58408,0,0,0,53.58408,0,0,7.105427E-15,0,0,56.4043,53.58408,0,0,69.20139,256.477,0,56.4043,-56.4043,294.8953,70.21303,0.1970518,58.94249,0,0,256.477
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,41.30725,41.30725,0,0,0,41.30725,0,0,7.105427E-15,0,0,43.48132,41.30725,0,0,131.8728,200.0727,0,43.48132,-43.48132,249.062,59.30035,0.1970518,45.43798,0,0,200.0727
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,79.01891,79.01891,81,0,22.761,79.01891,0,0,0,0,0,0,0,1.981091,1.882036,180.1854,156.5914,1.882036,0,1.882036,250.8474,59.72546,0.1970564,86.9208,0,81,156.5914
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,48.24318,48.24318,81,0,22.761,48.24318,5.449226,0,0,0,2.62888,0,0,32.75682,31.11898,178.3034,158.2852,33.74786,0,33.74786,282.8634,67.3483,0.197137,53.06749,2.103104,81,160.9141
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,58.62315,58.62315,81,0,22.761,58.62315,39.50588,0,0,0,23.15959,0,0,22.37685,21.25801,144.5555,188.6583,44.4176,0,44.4176,325.0017,77.3812,0.1972289,64.48547,18.52767,81,211.8179
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,81.56654,81.56654,81,0,22.761,81.56654,50.68523,0,0,0,41.34218,0.5963556,0.5665378,0,0,100.1379,228.6341,40.74583,0,40.74583,363.6566,86.58472,0.1972991,89.72319,33.07375,81,269.9763
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,66.08397,66.08397,75.92635,0,21.47737,66.08397,74.19603,0,0,0,49.03168,0,0,9.842374,9.350255,59.39207,265.3054,58.38194,0,58.38194,419.0425,99.77184,0.1974009,72.69237,39.22535,81,314.337
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,43.43654,43.43654,0,0,0,43.43654,136.4007,12.51493,0,0,59.24775,45.72268,43.43654,0,0,1.010138,317.8491,1.010138,0,1.010138,420.0009,100,0.197396,47.7802,47.3982,0,377.0968
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,90.72981,90.72981,32.69526,0,10.5399,90.72981,67.33068,7.105427E-15,0,0,61.089,61.089,58.03455,0,0,0,318.7582,0,0,0,420.0009,100,0.197396,99.8028,48.8712,81,379.8472
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,80.54737,80.54737,20.25,0,7.39125,80.54737,81.12342,1.871868,0,0,65.34278,63.47092,60.29737,0,0,0,318.7582,0,0,0,420.0009,100,0.197396,88.6021,52.27423,81,384.101
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,89.7694,89.7694,21.0694,0,7.598558,89.7694,92.0106,10.28158,0,0,82.59737,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.197396,98.74634,66.0779,81,401.3556
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,18.67608,18.67608,0,0,0,18.67608,269.1163,30.60134,0,0,50.26038,19.65903,18.67608,0,0,0,318.7582,0,0,0,420.0009,100,0.197396,20.54369,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,33.37867,33.37867,0,0,0,33.37867,94.24838,0,0,0,31.45886,35.13544,33.37867,0,0,0,318.7582,0,3.676585,-3.676585,416.1254,99.07727,0.197396,36.71654,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,7.83363,7.83363,0,0,0,7.83363,368.9736,16.57301,0,0,28.90403,8.245927,7.83363,0,0,4.085095,315.0816,4.085095,0,4.085095,420.0009,100,0.1973762,8.616993,23.12322,0,343.9857
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,67.88461,67.88461,51.40934,0,15.27456,67.88461,25.54687,0,0,0,17.34239,17.34239,16.47527,0,0,0,318.7582,0,0,0,420.0009,100,0.1973762,74.67307,13.87391,81,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,1.285634,0,0,1.285634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973762,0,1.028507,0,320.0439
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,96.49879,96.49879,81,0,22.761,96.49879,0,0,0,0,0,16.31451,15.49879,0,0,0,318.7582,0,16.31451,-16.31451,402.8038,95.90549,0.1973762,106.1487,0,81,318.7582
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,73.88998,73.88998,81,0,22.761,73.88998,0,0,0,0,0,0,0,7.110015,6.754515,18.12723,302.4437,6.754515,0,6.754515,409.2117,97.43117,0.1973926,81.27898,0,81,302.4437
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,5.295905,5.295905,0,0,0,5.295905,0,0,8.881784E-16,0,0,5.574637,5.295905,0,0,11.37272,308.5228,0,5.574637,-5.574637,403.3355,96.03208,0.1973926,5.825496,0,0,308.5228
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,140.023,140.023,81,0,22.761,140.023,0,0,0,4.325353,0,62.12952,59.02305,0,0,17.56676,302.9482,0,62.12952,-62.12952,337.8453,80.43919,0.1973926,154.0254,0,81,302.9482
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,35.68648,35.68648,0,0,0,35.68648,0,0,7.105427E-15,0,0,37.56472,35.68648,0,0,86.59956,240.8186,0,37.56472,-37.56472,298.2486,71.01143,0.1973926,39.25513,0,0,240.8186
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,36.2668,36.2668,0,0,0,36.2668,0,0,0,0,0,38.17558,36.2668,0,0,128.3381,203.2539,0,38.17558,-38.17558,258.008,61.43035,0.1973926,39.89349,0,0,203.2539
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,24.99566,24.99566,0,0,0,24.99566,0,0,3.552714E-15,0,0,26.31122,24.99566,0,0,170.7555,165.0783,0,26.31122,-26.31122,230.2735,54.82692,0.1973926,27.49522,0,0,165.0783
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,18.55448,18.55448,0,0,0,18.55448,0,0,3.552714E-15,0,0,19.53103,18.55448,0,0,199.9901,138.7671,0,19.53103,-19.53103,209.686,49.92514,0.1973926,20.40993,0,0,138.7671
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.6913,119.2361,0,0,0,209.686,49.92514,0.1973926,0,0,0,119.2361
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,69.2803,69.2803,81,0,22.761,69.2803,0,0,0,0,0,0,0,11.7197,11.13372,221.6913,119.2361,11.13372,0,11.13372,220.2484,52.43999,0.1974196,76.20833,0,81,119.2361
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,63.27582,63.27582,81,0,22.761,63.27582,0,0,0,0,0,0,0,17.72418,16.83797,210.5576,129.2564,16.83797,0,16.83797,236.2223,56.24329,0.1974604,69.6034,0,81,129.2564
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,193.7196,144.4106,69.47229,0,69.47229,302.1295,71.93545,0.197483,0,0.617835,81,145.1829
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,114.8244,114.8244,81,0,22.761,114.8244,23.0591,0,0,0,26.47749,35.60466,33.82442,0,0,124.2473,206.9357,0,9.127173,-9.127173,292.5086,69.64477,0.197483,126.3069,21.18199,81,233.4131
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,161.5084,149.7,81,0,22.761,149.7,35.29789,0,11.80841,27.95925,52.84093,72.31579,68.7,0,0,134.3886,197.8085,0,19.47485,-19.47485,271.9803,64.75709,0.197483,177.6593,42.27275,81,250.6494
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,118.623,118.623,81,0,22.761,118.623,66.05679,0,0,0,78.35854,39.60315,37.62299,0,0,156.0273,178.3336,38.75539,0,38.75539,308.7469,73.51102,0.1975096,130.4853,62.68682,81,256.6922
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,47.7132,0,14.33944,0,0,0,0,0,71.94442,0,0,47.7132,45.32753,117.2719,213.2135,117.2719,0,117.2719,420.0009,100,0.1971315,0,57.55553,81,285.1579
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,49.11112,49.11112,0,0,0,49.11112,193.3859,43.27808,0,0,94.97399,51.69592,49.11112,0,0,0,318.7582,0,0,0,420.0009,100,0.1971315,54.02223,75.97919,0,413.7322
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,68.73572,68.73572,20.25,0,7.39125,68.73572,160.6153,59.36248,0,0,110.4001,51.0376,48.48572,0,0,0,318.7582,0,0,0,420.0009,100,0.1971315,75.60929,88.32007,81,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,31.73378,31.73378,0,0,0,31.73378,250.1396,45.97478,0,0,79.37876,33.40398,31.73378,0,0,0,318.7582,0,0,0,420.0009,100,0.1971315,34.90716,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971315,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,81.88515,81.88515,20.25,0,7.39125,81.88515,84.82427,4.579376,0,0,69.45849,64.87911,61.63516,0,0,0,318.7582,0,0,0,420.0009,100,0.1971315,90.07367,55.56679,81,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,156.2787,149.7,81,0,22.761,149.7,29.11395,0,6.578695,22.20656,43.58358,72.31579,68.7,0,0,0,318.7582,0,28.73221,-28.73221,389.7144,92.78896,0.1971315,171.9066,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,15.58934,15.58934,0,0,0,15.58934,127.1905,0,0,0,19.82816,16.40983,15.58934,0,0,31.92468,290.026,3.418333,0,3.418333,392.9573,93.56108,0.1971149,17.14827,15.86253,0,309.8542
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,138.0829,138.0829,81,0,22.761,138.0829,2.026681,0,0,2.191239,2.798501,60.08731,57.08294,0,0,28.50635,293.1025,0,57.28881,-57.28881,332.5696,79.18309,0.1971149,151.8912,2.238801,81,295.901
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,79.0832,79.0832,81,0,22.761,79.0832,0,0,0,0,0,0,0,1.916802,1.820962,92.16058,235.8137,1.820962,0,1.820962,334.2971,79.5944,0.1971194,86.99152,0,81,235.8137
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,103.8276,103.8276,81,0,22.761,103.8276,0,0,0,0,0,24.029,22.82755,0,0,90.33962,237.4526,0,24.029,-24.029,308.9684,73.56375,0.1971194,114.2103,0,81,237.4526
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,3.386184,3.386184,75.70197,0,21.4206,3.386184,0,0,0,0,0,0,0,72.31579,68.7,117.0385,213.4236,68.7,0,68.7,374.1429,89.08147,0.1971694,3.724802,0,81,213.4236
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,96.66502,96.66502,81,0,22.761,96.66502,0,0,0,0,0,16.48949,15.66502,0,0,48.33851,275.2536,0,16.48949,-16.48949,356.7614,84.94303,0.1971694,106.3315,0,81,275.2536
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,68.77062,68.77062,81,0,22.761,68.77062,0,0,0,0,0,0,0,12.22938,11.61791,66.66017,258.7641,11.61791,0,11.61791,367.7832,87.56725,0.1971974,75.64768,0,81,258.7641
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,114.0759,114.0759,81,0,22.761,114.0759,0,0,0,0,0,34.81673,33.07589,0,0,55.04226,269.2202,0,34.81673,-34.81673,331.0831,78.82915,0.1971974,125.4835,0,81,269.2202
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,80.23048,80.23048,81,0,22.761,80.23048,0,1.110223E-16,0,0,0,0,0,0.7695227,0.7310466,93.72752,234.4035,0.7310466,0,0.7310466,331.7766,78.99428,0.1971992,88.25352,0,81,234.4035
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,50.68274,50.68274,81,0,22.761,50.68274,0,0,0,0,0,0,0,30.31726,28.80139,92.99647,235.0614,28.80139,0,28.80139,359.1,85.49984,0.1972686,55.75102,0,81,235.0614
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,13.40492,13.40492,0,0,0,13.40492,0,0,1.776357E-15,0,0,14.11044,13.40492,0,0,64.19508,260.9827,0,14.11044,-14.11044,344.2263,81.95849,0.1972686,14.74541,0,0,260.9827
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,11.55206,11.55206,0,0,0,11.55206,0,0,1.776357E-15,0,0,12.16006,11.55206,0,0,79.87334,246.8722,0,12.16006,-12.16006,331.4085,78.90663,0.1972686,12.70726,0,0,246.8722
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,72.78091,72.78091,81,0,22.761,72.78091,0,0,0,0,0,0,0,8.219087,7.808132,93.38452,234.7122,7.808132,0,7.808132,338.8159,80.6703,0.1972874,80.05901,0,81,234.7122
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.7979187,0.7979187,0,0,0,0.7979187,169.2423,0,0,0,1.350416,0.8399145,0.7979187,0,0,85.57639,241.7395,0.5105014,0,0.5105014,339.3003,80.78561,0.1972849,0.8777106,1.080333,0,243.0899
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,85.06589,242.1989,15.30966,0,15.30966,353.8243,84.24371,0.1972112,0,12.24773,0,257.5086
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,62.84957,62.84957,81,0,22.761,62.84957,35.33828,0,0,0,22.20996,0,0,18.15043,17.24291,69.75623,255.9776,39.45286,0,39.45286,391.2525,93.15518,0.1972905,69.13453,17.76796,81,278.1876
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,64.48177,64.48177,69.60184,0,19.87727,64.48177,38.637,0,0,0,24.91382,0,0,5.120066,4.864063,30.30336,291.4852,29.77788,0,29.77788,419.5023,99.88131,0.1973445,70.92995,19.93106,81,316.399
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,18.00531,0,0,18.53079,0,0,0,0,0.5254805,318.2853,0.5254805,0,0.5254805,420.0009,100,0.197342,0,14.82463,0,336.8161
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,82.92898,82.92898,60.02065,0,17.45322,82.92898,29.07793,7.105427E-15,0,0,24.11403,24.11403,22.90833,0,0,0,318.7582,0,0,0,420.0009,100,0.197342,91.22187,19.29123,81,342.8723
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,7.166621,7.166621,0,0,0,7.166621,122.4668,1.232922,0,0,8.776733,7.543811,7.166621,0,0,0,318.7582,0,0,0,420.0009,100,0.197342,7.883283,7.021386,0,327.535
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,6.539824,6.539824,0,0,0,6.539824,150.0501,2.928985,0,0,9.81301,6.884025,6.539824,0,0,0,318.7582,0,0,0,420.0009,100,0.197342,7.193806,7.850408,0,328.5712
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,63.12881,63.12881,52.05272,0,15.43734,63.12881,18.46866,1.776357E-15,0,0,11.65905,11.65905,11.07609,0,0,0,318.7582,0,0,0,420.0009,100,0.197342,69.44169,9.327237,81,330.4173
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,105.0035,105.0035,81,0,22.761,105.0035,18.9299,0,0,0,19.87705,25.26683,24.00349,0,0,0,318.7582,0,5.389776,-5.389776,414.3195,98.64731,0.197342,115.5038,15.90164,81,338.6353
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,4.076458,0,0,10.0651,0,0,0,0,5.98864,313.3684,5.98864,0,5.98864,420.0009,100,0.1973132,0,8.052078,0,323.4336
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,138.9767,138.9767,81,0,22.761,138.9767,11.95948,0,0,3.174341,16.62088,61.02808,57.97667,0,0,0,318.7582,0,44.4072,-44.4072,373.1916,88.85495,0.1973132,152.8743,13.29671,81,335.3791
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,136.1046,136.1046,81,0,22.761,136.1046,1.885181,0,2.842171E-14,0.01506692,2.565818,58.00485,55.10461,0,0,49.34133,274.351,0,55.43903,-55.43903,314.7537,74.9412,0.1973132,149.7151,2.052654,81,276.9168
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,62.11461,62.11461,81,0,22.761,62.11461,0,0,0,0,0,0,0,18.88539,17.94112,110.9403,218.912,17.94112,0,17.94112,331.7741,78.99368,0.1973563,68.32607,0,81,218.912
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,92.23233,92.23233,81,0,22.761,92.23233,0,0,0,0,0,11.8235,11.23233,0,0,92.99913,235.059,0,11.8235,-11.8235,319.3111,76.02629,0.1973563,101.4556,0,81,235.059
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,73.04096,73.04096,81,0,22.761,73.04096,0,0,0,0,0,0,0,7.959039,7.561087,106.1364,223.2355,7.561087,0,7.561087,326.4841,77.73416,0.1973744,80.34505,0,81,223.2355
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,20.9896,20.9896,81,0,22.761,20.9896,0,0,0,0,0,0,0,60.0104,57.00988,98.57527,230.0405,57.00988,0,57.00988,380.5685,90.61135,0.197511,23.08856,0,81,230.0405
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,71.76651,71.76651,81,0,22.761,71.76651,0,0,0,0,0,0,0,9.23349,8.771815,41.56539,281.3494,8.771815,0,8.771815,388.8901,92.5927,0.197532,78.94316,0,81,281.3494
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,47.54541,47.54541,0,0,0,47.54541,0,0,7.105427E-15,0,0,50.04781,47.54541,0,0,32.79358,289.244,0,50.04781,-50.04781,336.1351,80.03201,0.197532,52.29996,0,0,289.244
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,70.71399,70.71399,81,0,22.761,70.71399,0,0,0,0,0,0,0,10.28601,9.771708,88.40224,239.1962,9.771708,0,9.771708,345.4054,82.2392,0.1975553,77.78539,0,81,239.1962
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,38.00162,38.00162,0,0,0,38.00162,0,0,7.105427E-15,0,0,40.00171,38.00162,0,0,78.63054,247.9907,0,40.00171,-40.00171,303.2399,72.19982,0.1975553,41.80178,0,0,247.9907
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,28.39482,28.39482,0,0,0,28.39482,0,0,3.552714E-15,0,0,29.88928,28.39482,0,0,123.0769,207.989,0,29.88928,-29.88928,271.7338,64.69839,0.1975553,31.2343,0,0,207.989
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,79.17274,79.17274,81,0,22.761,79.17274,0,0,0,0,0,0,0,1.827258,1.735895,156.2872,178.0998,1.735895,0,1.735895,273.3806,65.09049,0.1975595,87.09002,0,81,178.0998
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,35.45731,35.45731,81,0,22.761,35.45731,0,0,0,0,0,0,0,45.54269,43.26556,154.5513,179.6621,43.26556,0,43.26556,314.4259,74.86317,0.1976627,39.00304,0,81,179.6621
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,99.73514,99.73514,81,0,22.761,99.73514,0.3990677,0,1.421085E-14,0,0.3980107,19.7212,18.73514,0,0,111.2857,218.6011,0,19.32319,-19.32319,294.0575,70.01355,0.1976627,109.7086,0.3184086,81,218.9991
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,142.7124,142.7124,81,0,22.761,142.7124,16.37312,0,0,7.283606,23.36646,64.96039,61.71237,0,0,132.756,199.2779,0,41.59392,-41.59392,250.2137,59.57456,0.1976627,156.9836,18.69317,81,222.6443
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,42.3996,42.3996,81,0,22.761,42.3996,115.9528,0,0,0,49.16353,0,0,38.6004,36.67038,178.9714,157.6839,85.83391,0,85.83391,331.6429,78.96243,0.1976654,46.63956,39.33082,81,206.8475
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,27.75992,27.75992,48.71163,0,14.59204,27.75992,256.0637,0,0,0,71.08308,0,0,20.95171,19.90412,93.13751,234.9345,90.98721,0,90.98721,417.9609,99.5143,0.1974241,30.53591,56.86646,81,306.0175
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,126.3653,126.3653,60.98151,0,17.69632,126.3653,56.16682,0,0,0,70.9754,68.8251,65.38384,0,0,2.150307,316.8229,2.150307,0,2.150307,420.0009,100,0.1974278,139.0019,56.78032,81,387.7983
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,132.2797,132.2797,63.57969,0,18.35366,132.2797,68.92362,18.85617,0,0,91.17196,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974278,145.5077,72.93757,81,409.9302
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,90.89152,90.89152,22.19151,0,7.882453,90.89152,100.862,19.35919,0,0,91.67498,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974278,99.98067,73.33999,81,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,125.8718,125.8718,57.17185,0,16.73248,125.8718,66.12324,10.91475,0,0,83.23055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974278,138.459,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,117.0425,117.0425,48.34253,0,14.49866,117.0425,76.34985,17.04601,0,0,89.3618,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974278,128.7468,71.48944,81,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,152.8275,149.7,81,0,22.761,149.7,45.72876,0,3.127504,18.41025,68.45596,72.31579,68.7,0,0,0,318.7582,0,3.859836,-3.859836,415.9322,99.03128,0.1974278,168.1103,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,98.18346,98.18346,65.6126,0,18.86799,98.18346,39.2875,0,0,0,38.57383,34.28512,32.57086,0,0,4.288707,314.8984,4.288707,0,4.288707,420.0009,100,0.197435,108.0018,30.85906,81,353.4722
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,46.92365,46.92365,0,0,0,46.92365,37.81822,0,7.105427E-15,0,17.74569,49.39331,46.92365,0,0,0,318.7582,0,31.64762,-31.64762,386.6413,92.05727,0.197435,51.61601,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,124.4261,124.4261,81,0,22.761,124.4261,2.105875,7.105427E-15,0,0,2.620259,45.71171,43.42612,0,0,35.16402,287.1106,0,43.09145,-43.09145,341.2189,81.24244,0.197435,136.8687,2.096207,81,289.7309
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,112.8148,112.8148,81,0,22.761,112.8148,0,0,0,0,0,33.48923,31.81477,0,0,83.04342,244.0191,0,33.48923,-33.48923,305.9182,72.83752,0.197435,124.0962,0,81,244.0191
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,133.6813,133.6813,81,0,22.761,133.6813,0,0,0,0,0,55.45403,52.68133,0,0,120.2537,210.5299,0,55.45403,-55.45403,247.4645,58.92,0.197435,147.0495,0,81,210.5299
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,152.7186,149.7,81,0,22.761,149.7,0,0,3.018566,18.29042,0,72.31579,68.7,0,0,181.8693,155.0759,0,72.31579,-72.31579,171.237,40.77063,0.197435,167.9904,0,81,155.0759
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,40.51788,40.51788,81,0,22.761,40.51788,0,0,0,0,0,0,0,40.48212,38.45802,262.2201,82.7601,38.45802,0,38.45802,207.7215,49.45739,0.1975264,44.56967,0,81,82.7601
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,20.82115,20.82115,81,0,22.761,20.82115,0,0,0,0,0,0,0,60.17885,57.16991,223.7621,117.3723,57.16991,0,57.16991,261.9576,62.37073,0.197662,22.90326,0,81,117.3723
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,37.91047,37.91047,81,0,22.761,37.91047,0,0,0,0,0,0,0,43.08953,40.93506,166.5922,168.8252,40.93506,0,40.93506,300.792,71.617,0.1977589,41.70151,0,81,168.8252
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,80.2776,80.2776,81,0,22.761,80.2776,0,0,0,0,0,0,0,0.7223944,0.6862747,125.6572,205.6668,0.6862747,0,0.6862747,301.4431,71.77201,0.1977605,88.30537,0,81,205.6668
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,67.3194,67.3194,81,0,22.761,67.3194,0,0,0,0,0,0,0,13.6806,12.99657,124.9709,206.2844,12.99657,0,12.99657,313.7727,74.70763,0.1977912,74.05135,0,81,206.2844
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,42.04626,42.04626,81,0,22.761,42.04626,0,0,0,0,0,0,0,38.95374,37.00605,111.9743,217.9813,37.00605,0,37.00605,348.8797,83.06643,0.1978785,46.25089,0,81,217.9813
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,34.54714,34.54714,0,0,0,34.54714,0,0,0,0,0,36.36541,34.54714,0,0,74.96826,251.2868,0,36.36541,-36.36541,310.5472,73.93966,0.1978785,38.00186,0,0,251.2868
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,20.69987,20.69987,0,0,0,20.69987,0,0,0,0,0,21.78934,20.69987,0,0,115.3743,214.9214,0,21.78934,-21.78934,287.5792,68.47111,0.1978785,22.76986,0,0,214.9214
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,139.5847,193.132,2.212489,0,2.212489,289.6782,68.97086,0.197868,0,1.769992,0,195.3445
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,47.78292,47.78292,0,0,0,47.78292,46.51749,0,0,0,22.22741,50.29781,47.78292,0,0,137.3722,195.1233,0,28.0704,-28.0704,260.0894,61.92591,0.197868,52.56121,17.78193,0,217.3507
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,79.20182,79.20182,81,0,22.761,79.20182,55.6691,0,0,0,44.09094,0,0,1.798179,1.70827,168.5615,167.0529,45.79921,0,45.79921,303.5383,72.27088,0.1979453,87.122,35.27275,81,211.1438
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,88.42682,88.42682,81,0,22.761,88.42682,68.29304,0,0,0,60.38936,7.817703,7.426818,0,0,122.7623,208.2722,52.57166,0,52.57166,353.4122,84.14558,0.1980325,97.2695,48.31149,81,268.6615
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,79.57946,79.57946,81,0,22.761,79.57946,74.85053,0,0,0,59.56565,0,0,1.42054,1.349513,70.19062,255.5867,60.91516,0,60.91516,411.2014,97.90489,0.1981342,87.53741,47.65252,81,315.1523
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,29.93195,29.93195,0,0,0,29.93195,268.4611,39.57287,0,0,80.35565,31.50731,29.93195,0,0,9.275461,310.4103,9.275461,0,9.275461,420.0009,100,0.1980902,32.92514,64.28452,0,390.766
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,110.0621,0,0,110.0621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980902,0,88.04971,0,428.8204
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,142.5667,142.5667,73.86665,0,20.95626,142.5667,70.46698,28.14662,0,7.123313,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1980902,156.8233,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980902,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,127.6328,127.6328,58.93278,0,17.17799,127.6328,60.80482,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1980902,140.3961,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,57.53883,57.53883,0,0,0,57.53883,88.57406,0,0,0,50.96447,60.56719,57.53883,0,0,0,318.7582,0,9.602714,-9.602714,409.8787,97.58997,0.1980902,63.29271,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,148.992,148.992,81,0,22.761,148.992,13.91067,0,2.842171E-14,14.19124,20.7258,71.57056,67.99203,0,0,10.66968,309.1555,0,50.84477,-50.84477,356.2836,84.82926,0.1980902,163.8912,16.58064,81,329.8813
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,24.28568,24.28568,0,0,0,24.28568,9.006391,0,3.552714E-15,0,2.187263,25.56388,24.28568,0,0,67.16387,258.3107,0,23.37661,-23.37661,331.6425,78.96234,0.1980902,26.71425,1.749811,0,260.498
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,205.8142,149.7,81,0,22.761,149.7,0,0,56.11422,76.69564,0,72.31579,68.7,0,0,93.13788,234.9341,0,72.31579,-72.31579,255.4149,60.81296,0.1980902,226.3956,0,81,234.9341
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,173.4888,162.6183,68.7,0,68.7,320.5895,76.33068,0.1981147,0,0,81,162.6183
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,10.48445,10.48445,81,0,22.761,10.48445,0,0,0,0,0,0,0,70.51556,66.98978,104.7888,224.4483,66.98978,0,66.98978,384.1416,91.4621,0.1982056,11.53289,0,81,224.4483
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,64.21603,64.21603,81,0,22.761,64.21603,0,0,0,0,0,0,0,16.78397,15.94477,37.79898,284.7391,15.94477,0,15.94477,399.2681,95.06364,0.1982428,70.63763,0,81,284.7391
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,43.27081,43.27081,0,0,0,43.27081,0,0,7.105427E-15,0,0,45.54823,43.27081,0,0,21.85421,299.0894,0,45.54823,-45.54823,351.2561,83.63223,0.1982428,47.5979,0,0,299.0894
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,29.13778,29.13778,0,0,0,29.13778,0,0,3.552714E-15,0,0,30.67135,29.13778,0,0,72.46335,253.5412,0,30.67135,-30.67135,318.9256,75.93452,0.1982428,32.05156,0,0,253.5412
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.5426,222.8699,0,0,0,318.9256,75.93452,0.1982428,0,0,0,222.8699
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,42.67089,42.67089,0,0,0,42.67089,0,0,0,0,0,44.91673,42.67089,0,0,106.5426,222.8699,0,44.91673,-44.91673,271.5793,64.6616,0.1982428,46.93798,0,0,222.8699
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,88.92653,88.92653,81,0,22.761,88.92653,0,0,0,0,0,8.343712,7.926527,0,0,156.4501,177.9531,0,8.343712,-8.343712,262.7842,62.56754,0.1982428,97.81918,0,81,177.9531
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,66.98541,66.98541,81,0,22.761,66.98541,0,0,0,0,0,0,0,14.01459,13.31386,165.7209,169.6094,13.31386,0,13.31386,275.4148,65.57483,0.1982738,73.68395,0,81,169.6094
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,92.93731,92.93731,81,0,22.761,92.93731,0,0,0,0,0,12.56559,11.93731,0,0,152.407,181.5919,0,12.56559,-12.56559,262.1695,62.42119,0.1982738,102.231,0,81,181.5919
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,75.33526,75.33526,81,0,22.761,75.33526,0.5605754,0,0,0,0.4223109,0,0,5.664745,5.381508,166.3688,169.0263,5.803819,0,5.803819,267.6755,63.73214,0.1982871,82.86878,0.3378488,81,169.4486
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,116.289,116.289,81,0,22.761,116.289,23.16314,0,0,0,26.93618,37.14632,35.28901,0,0,160.565,174.2497,0,10.21014,-10.21014,256.9131,61.16966,0.1982871,127.9179,21.54895,81,201.1859
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,166.9651,149.7,81,0,22.761,149.7,37.95694,0,17.2651,33.96161,56.82154,72.31579,68.7,0,0,171.9096,164.0396,0,15.49425,-15.49425,240.5807,57.28101,0.1982871,183.6616,45.45723,81,220.8611
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,79.74601,79.74601,81,0,22.761,79.74601,105.5707,0,0,0,84.18842,0,0,1.253991,1.191291,189.1254,148.5453,85.37971,0,85.37971,321.579,76.56628,0.1982906,87.72061,67.35074,81,232.7338
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,78.26318,78.26318,81,0,22.761,78.26318,125.8583,0,0,0,98.50069,0,0,2.736821,2.59998,103.7457,225.3871,101.1007,0,101.1007,417.4915,99.40255,0.19822,86.0895,78.80054,81,323.8878
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,90.9649,90.9649,22.2649,0,7.901021,90.9649,104.563,20.15482,0,0,95.11565,72.31579,68.7,0,0,2.645037,316.3777,2.645037,0,2.645037,420.0009,100,0.1982076,100.0614,76.09251,81,411.4933
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,85.73866,85.73866,20.25,0,7.39125,85.73866,111.0585,26.28461,0,0,95.22005,68.93543,65.48866,0,0,0,318.7582,0,0,0,420.0009,100,0.1982076,94.31252,76.17603,81,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,66.90848,66.90848,20.25,0,7.39125,66.90848,126.4461,35.48896,0,0,84.60315,49.11419,46.65848,0,0,0,318.7582,0,0,0,420.0009,100,0.1982076,73.59933,67.68252,81,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,62.73434,62.73434,20.25,0,7.39125,62.73434,112.6273,25.93565,0,0,70.65601,44.72036,42.48434,0,0,0,318.7582,0,0,0,420.0009,100,0.1982076,69.00777,56.52481,81,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,125.1287,125.1287,75.54617,0,21.38118,125.1287,41.71077,7.105427E-15,0,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.1982076,137.6416,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982076,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,116.1113,116.1113,81,0,22.761,116.1113,18.85184,0,1.421085E-14,0,21.88911,36.95923,35.11127,0,0,0,318.7582,0,15.07012,-15.07012,404.1155,96.2178,0.1982076,127.7224,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,87.30544,87.30544,81,0,22.761,87.30544,3.274282,0,0,0,2.858627,6.637305,6.30544,0,0,16.74457,303.6881,0,3.778678,-3.778678,400.1325,95.26945,0.1982076,96.03598,2.286901,81,306.5467
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.9431,299.9094,0,0,0,400.1325,95.26945,0.1982076,0,0,0,299.9094
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,71.69771,71.69771,81,0,22.761,71.69771,0,0,0,0,0,0,0,9.302291,8.837176,20.9431,299.9094,8.837176,0,8.837176,408.5161,97.26556,0.1982281,78.86748,0,81,299.9094
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,163.1798,149.7,81,0,22.761,149.7,0,0,13.47981,29.79779,0,72.31579,68.7,0,0,12.10593,307.8629,0,72.31579,-72.31579,332.2886,79.11618,0.1982281,179.4978,0,81,307.8629
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,102.761,102.761,81,0,22.761,102.761,0,0,0,0,0,22.90631,21.76099,0,0,92.4568,235.5471,0,22.90631,-22.90631,308.1432,73.36729,0.1982281,113.0371,0,81,235.5471
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,58.27267,58.27267,81,0,22.761,58.27267,0,0,0,0,0,0,0,22.72733,21.59096,117.9083,212.6408,21.59096,0,21.59096,328.6262,78.24419,0.1982781,64.09994,0,81,212.6408
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,4.485043,4.485043,76.80083,0,21.69861,4.485043,0,0,0,0,0,0,0,72.31579,68.7,96.3173,232.0727,68.7,0,68.7,393.8008,93.7619,0.198332,4.933547,0,81,232.0727
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,44.72192,44.72192,0,0,0,44.72192,0,0,7.105427E-15,0,0,47.0757,44.72192,0,0,27.6173,293.9026,0,47.0757,-47.0757,344.1786,81.94713,0.198332,49.19411,0,0,293.9026
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,79.24914,79.24914,81,0,22.761,79.24914,0,0,0,0,0,0,0,1.750861,1.663318,79.92363,246.827,1.663318,0,1.663318,345.7566,82.32283,0.1983359,87.17405,0,81,246.827
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,28.269,28.269,0,0,0,28.269,0,0,3.552714E-15,0,0,29.75684,28.269,0,0,78.26031,248.3239,0,29.75684,-29.75684,314.3901,74.85464,0.1983359,31.0959,0,0,248.3239
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.3235,218.5671,0,0,0,314.3901,74.85464,0.1983359,0,0,0,218.5671
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,40.76725,40.76725,0,0,0,40.76725,0,0,0,0,0,42.91289,40.76725,0,0,111.3235,218.5671,0,42.91289,-42.91289,269.156,64.08463,0.1983359,44.84398,0,0,218.5671
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,32.66133,32.66133,0,0,0,32.66133,3.307801,0,0,0,1.080372,34.38034,32.66133,0,0,159.0045,175.6542,0,33.29997,-33.29997,234.0547,55.7272,0.1983359,35.92746,0.8642975,0,176.7346
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,196.0044,142.3542,2.792221,0,2.792221,236.7036,56.3579,0.1983228,0,2.233777,0,145.1465
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,72.73836,72.73836,81,0,22.761,72.73836,18.60869,0,0,0,13.53566,0,0,8.261641,7.848558,193.2122,144.8672,21.38422,0,21.38422,256.9905,61.18809,0.1983629,80.01219,10.82853,81,158.4029
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,6.239866,6.239866,78.55566,0,22.14258,6.239866,78.5052,0,0,0,4.89862,0,0,72.31579,68.7,171.828,164.113,73.59862,0,73.59862,326.8123,77.81229,0.1984053,6.863853,3.918895,81,169.0117
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,35.58181,35.58181,81,0,22.761,35.58181,46.96754,0,0,0,16.7119,0,0,45.41819,43.14728,98.22937,230.3518,59.85918,0,59.85918,383.5997,91.33308,0.1985281,39.14,13.36952,81,247.0637
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,38.37019,284.225,16.1651,0,16.1651,398.9352,94.98439,0.1984523,0,12.93208,0,300.3902
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,94.3532,94.3532,81,0,22.761,94.3532,19.37944,0,0,0,18.28512,14.056,13.3532,0,0,22.20509,298.7737,4.229118,0,4.229118,402.9473,95.93965,0.1984592,103.7885,14.6281,81,317.0588
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,0,0,0,8.172414,0,0,0,0,17.97597,302.5799,8.172414,0,8.172414,410.7004,97.78561,0.1984209,0,6.537931,0,310.7523
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,62.47709,62.47709,53.38103,0,15.7734,62.47709,31.01674,0,0,0,19.37836,9.574797,9.096057,0,0,9.803557,309.935,9.803557,0,9.803557,420.0009,100,0.1984368,68.7248,15.50268,81,329.3134
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,43.65441,43.65441,0,0,0,43.65441,43.86398,0,0,0,19.14856,45.95201,43.65441,0,0,0,318.7582,0,26.80345,-26.80345,391.7475,93.27303,0.1984368,48.01985,15.31885,0,337.9068
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,105.0219,105.0219,81,0,22.761,105.0219,10.11529,0,0,0,10.62327,25.28618,24.02188,0,0,29.78161,291.9548,0,14.66291,-14.66291,376.2914,89.59303,0.1984368,115.5241,8.498617,81,302.578
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,46.20128,46.20128,0,0,0,46.20128,5.042623,0,0,0,2.329756,48.63292,46.20128,0,0,46.07374,277.2919,0,46.30317,-46.30317,327.4836,77.97214,0.1984368,50.8214,1.863805,0,279.6216
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,84.8429,84.8429,81,0,22.761,84.8429,3.083326,0,0,0,2.615983,4.045162,3.842904,0,0,97.5217,230.9887,0,1.429179,-1.429179,325.9771,77.61345,0.1984368,93.32719,2.092787,81,233.6047
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,104.7689,104.7689,81,0,22.761,104.7689,0,0,0,0,0,25.01987,23.76888,0,0,99.10968,229.5595,0,25.01987,-25.01987,299.6039,71.33411,0.1984368,115.2458,0,81,229.5595
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,85.58353,85.58353,81,0,22.761,85.58353,0,0,0,0,0,4.824765,4.583527,0,0,126.9095,204.5396,0,4.824765,-4.824765,294.5181,70.12322,0.1984368,94.14188,0,81,204.5396
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,60.23341,60.23341,81,0,22.761,60.23341,0,0,0,0,0,0,0,20.76659,19.72826,132.2704,199.7149,19.72826,0,19.72826,313.234,74.57938,0.1984821,66.25675,0,81,199.7149
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.5421,217.4703,68.7,0,68.7,378.4085,90.09709,0.1985057,0,0,81,217.4703
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,54.20651,54.20651,0,0,0,54.20651,0,0,7.105427E-15,0,0,57.05949,54.20651,0,0,43.84213,279.3003,0,57.05949,-57.05949,318.2626,75.77665,0.1985057,59.62716,0,0,279.3003
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.2416,222.2408,0,0,0,318.2626,75.77665,0.1985057,0,0,0,222.2408
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.4759774,0.4759774,0,0,0,0.4759774,0,0,0,0,0,0.5010288,0.4759774,0,0,107.2416,222.2408,0,0.5010288,-0.5010288,317.7344,75.6509,0.1985057,0.5235751,0,0,222.2408
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,53.63543,53.63543,0,0,0,53.63543,0,0,7.105427E-15,0,0,56.45835,53.63543,0,0,107.7983,221.7398,0,56.45835,-56.45835,258.2221,61.48133,0.1985057,58.99898,0,0,221.7398
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,12.4516,12.4516,0,0,0,12.4516,0,0,1.776357E-15,0,0,13.10695,12.4516,0,0,170.5298,165.2814,0,13.10695,-13.10695,244.4062,58.19183,0.1985057,13.69676,0,0,165.2814
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.093,152.1745,0,0,0,244.4062,58.19183,0.1985057,0,0,0,152.1745
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,81.60281,81.60281,81,0,22.761,81.60281,0,0,0,0,0,0.634532,0.6028054,0,0,185.093,152.1745,0,0.634532,-0.634532,243.7373,58.03258,0.1985057,89.76308,0,81,152.1745
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,48.13353,48.13353,81,0,22.761,48.13353,4.351222,0,0,0,2.094397,0,0,32.86647,31.22314,185.7981,151.54,33.31754,0,33.31754,275.3451,65.55823,0.1985806,52.94689,1.675518,81,153.6344
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,87.00111,87.00111,81,0,22.761,87.00111,23.34309,0,0,0,20.30875,6.316955,6.001108,0,0,152.4805,181.5258,13.99179,0,13.99179,288.6189,68.71864,0.1986031,95.70122,16.247,81,201.8345
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,57.44566,57.44566,81,0,22.761,57.44566,22.38838,0,0,0,12.86116,0,0,23.55434,22.37662,138.4887,194.1184,35.23778,0,35.23778,322.0484,76.67803,0.1986749,63.19023,10.28892,81,206.9795
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,152.5128,149.7,81,0,22.761,149.7,21.59892,0,2.812799,18.06408,32.33358,72.31579,68.7,0,0,103.251,225.8324,0,39.98221,-39.98221,279.9034,66.64354,0.1986749,167.7641,25.86686,81,258.1659
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,111.6963,111.6963,81,0,22.761,111.6963,35.3175,0,0,0,39.44835,32.3119,30.69631,0,0,147.6756,185.8501,7.136444,0,7.136444,286.6736,68.25549,0.1986864,122.8659,31.55868,81,225.2985
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,140.5392,192.2729,113.4896,0,113.4896,394.3394,93.89014,0.198501,0,35.83171,81,237.0626
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,16.68579,16.68579,0,0,0,16.68579,150.6975,0,0,0,25.14508,17.564,16.68579,0,0,27.04955,294.4136,7.581084,0,7.581084,401.5314,95.60253,0.1984658,18.35437,20.11606,0,319.5587
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,54.80692,54.80692,0,0,0,54.80692,41.36256,0,0,0,22.66954,57.69149,54.80692,0,0,19.46847,301.2366,0,35.02195,-35.02195,364.6151,86.81293,0.1984658,60.28761,18.13564,0,323.9062
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,125.1056,125.1056,81,0,22.761,125.1056,23.27708,0,0,0,29.12092,46.42691,44.10556,0,0,58.38174,266.2147,0,17.30599,-17.30599,346.3729,82.46958,0.1984658,137.6161,23.29674,81,295.3356
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,56.57401,56.57401,0,0,0,56.57401,10.81993,0,0,0,6.121266,59.55159,56.57401,0,0,77.61063,248.9087,0,53.43032,-53.43032,290.0524,69.05997,0.1984658,62.23141,4.897013,0,255.0299
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,57.84517,57.84517,0,0,0,57.84517,33.89165,0,0,0,19.60468,60.88964,57.84517,0,0,136.9776,195.4783,0,41.28497,-41.28497,246.5343,58.69851,0.1984658,63.62968,15.68374,0,215.083
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,51.56071,51.56071,0,0,0,51.56071,24.79006,0,7.105427E-15,0,12.78193,54.27443,51.56071,0,0,182.8498,154.1934,0,41.4925,-41.4925,202.7973,48.28498,0.1984658,56.71678,10.22554,0,166.9753
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,184.0827,149.7,81,0,22.761,149.7,1.864545,0,34.38271,52.79098,2.791224,72.31579,68.7,0,0,228.9526,112.7009,0,69.52457,-69.52457,129.512,30.83613,0.1984658,202.491,2.232979,81,115.4921
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,36.90012,36.90012,81,0,22.761,36.90012,0,0,0,0,0,0,0,44.09988,41.89488,306.2021,43.17631,41.89488,0,41.89488,169.257,40.2992,0.1985613,40.59014,0,81,43.17631
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,123.5132,123.5132,81,0,22.761,123.5132,0,0,0,0,0,44.75075,42.51321,0,0,264.3073,80.88171,0,44.75075,-44.75075,122.0855,29.06793,0.1985613,135.8645,0,81,80.88171
