Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,78.91451,78.91451,81,0,22.761,78.91451,0,0,0,0,0,0,0,2.085485,1.981211,314.0303,36.13095,1.981211,0,1.981211,123.9651,29.51544,0.1985658,86.80597,0,81,36.13095
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,86.96071,86.96071,81,0,22.761,86.96071,0,0,0,0,0,6.274432,5.96071,0,0,312.0491,37.91404,0,6.274432,-6.274432,117.3512,27.94072,0.1985658,95.65678,0,81,37.91404
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,22.69778,22.69778,81,0,22.761,22.69778,0,0,0,0,0,0,0,58.30222,55.38711,319.0207,31.63961,55.38711,0,55.38711,169.8961,40.45137,0.1986918,24.96756,0,81,31.63961
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,35.42445,35.42445,81,0,22.761,35.42445,0,0,0,0,0,0,0,45.57555,43.29677,263.6336,81.48801,43.29677,0,43.29677,210.971,50.23109,0.19879,38.9669,0,81,81.48801
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,220.3368,120.4551,68.7,0,68.7,276.1455,65.74881,0.1988129,0,0,81,120.4551
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,77.35034,77.35034,81,0,22.761,77.35034,0,0,0,0,0,0,0,3.649655,3.467173,151.6368,182.2851,3.467173,0,3.467173,279.4348,66.53196,0.1988207,85.08538,0,81,182.2851
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.676704,1.676704,73.99249,0,20.9881,1.676704,0,0,0,0,0,0,0,72.31579,68.7,148.1696,185.4056,68.7,0,68.7,344.6093,82.04967,0.1988544,1.844374,0,81,185.4056
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.46963,247.2356,0,0,0,344.6093,82.04967,0.1988544,0,0,0,247.2356
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,44.9803,44.9803,0,0,0,44.9803,0,0,7.105427E-15,0,0,47.34769,44.9803,0,0,79.46963,247.2356,0,47.34769,-47.34769,294.7005,70.16664,0.1988544,49.47833,0,0,247.2356
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,10.77624,10.77624,0,0,0,10.77624,15.71442,0,1.776357E-15,0,1.693424,11.34341,10.77624,0,0,132.0782,199.8879,0,9.64999,-9.64999,284.5285,67.74474,0.1988544,11.85387,1.354739,0,201.5813
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,70.75403,70.75403,81,0,22.761,70.75403,31.80595,0,0,0,22.50399,0,0,10.24597,9.73367,142.8004,190.2379,32.23766,0,32.23766,315.1118,75.02647,0.1989121,77.82944,18.00319,81,212.7419
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,45.98535,45.98535,81,0,22.761,45.98535,82.02008,0,0,0,37.71722,0,0,35.01465,33.26392,110.5627,219.2518,70.98114,0,70.98114,382.4505,91.05945,0.1989807,50.58388,30.17377,81,256.969
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,39.61037,39.61037,0,0,0,39.61037,200.9484,0,0,0,79.59641,41.69513,39.61037,0,0,39.58158,283.1348,37.90128,0,37.90128,418.4068,99.62046,0.1988058,43.57141,63.67712,0,362.7312
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,178.9242,149.7,81,0,22.761,149.7,57.60303,12.23565,29.22423,47.11665,86.23174,72.31579,68.7,0,0,1.680302,317.2459,1.680302,0,1.680302,420.0009,100,0.1987981,196.8167,68.9854,81,403.4777
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,68.38866,68.38866,20.25,0,7.39125,68.38866,138.9232,44.33547,0,0,95.00774,50.67228,48.13866,0,0,0,318.7582,0,0,0,420.0009,100,0.1987981,75.22753,76.0062,81,413.766
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,30.80872,30.80872,0,0,0,30.80872,276.0073,52.60409,0,0,85.03432,32.43023,30.80872,0,0,0,318.7582,0,0,0,420.0009,100,0.1987981,33.88959,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987981,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987981,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987981,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,53.79692,53.79692,0,0,0,53.79692,89.28725,0,0,0,48.03379,56.62834,53.79692,0,0,0,318.7582,0,8.594548,-8.594548,410.9414,97.84299,0.1987981,59.17661,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,53.52942,53.52942,0,0,0,53.52942,39.67377,0,7.105427E-15,0,21.23714,56.34676,53.52942,0,0,9.549498,310.1637,0,35.10962,-35.10962,373.9326,89.03139,0.1987981,58.88236,16.98971,0,331.4008
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,48.56019,275.054,2.626379,0,2.626379,376.4242,89.62463,0.198786,0,2.101104,0,277.6805
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,28.69641,28.69641,0,0,0,28.69641,0,0,0,0,0,30.20675,28.69641,0,0,45.93381,277.4178,0,30.20675,-30.20675,344.5835,82.04353,0.198786,31.56605,0,0,277.4178
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.49686,247.211,0,0,0,344.5835,82.04353,0.198786,0,0,0,247.211
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,40.24578,40.24578,0,0,0,40.24578,0,0,7.105427E-15,0,0,42.36398,40.24578,0,0,79.49686,247.211,0,42.36398,-42.36398,299.9279,71.41127,0.198786,44.27036,0,0,247.211
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,13.18504,13.18504,0,0,0,13.18504,0,0,0,0,0,13.87899,13.18504,0,0,126.568,204.8471,0,13.87899,-13.87899,285.2982,67.92801,0.198786,14.50354,0,0,204.8471
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,45.66311,45.66311,0,0,0,45.66311,0,0,7.105427E-15,0,0,48.06643,45.66311,0,0,141.9891,190.9681,0,48.06643,-48.06643,234.6317,55.86459,0.198786,50.22942,0,0,190.9681
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,72.01344,72.01344,81,0,22.761,72.01344,0,0,0,0,0,0,0,8.986558,8.53723,195.3962,142.9017,8.53723,0,8.53723,242.7309,57.79295,0.1988052,79.21478,0,81,142.9017
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,68.2821,68.2821,81,0,22.761,68.2821,0,0,0,0,0,0,0,12.7179,12.082,186.859,150.5852,12.082,0,12.082,254.1929,60.52199,0.1988324,75.11031,0,81,150.5852
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,57.51675,57.51675,81,0,22.761,57.51675,0,0,0,0,0,0,0,23.48325,22.30909,174.777,161.459,22.30909,0,22.30909,275.3571,65.56109,0.1988826,63.26842,0,81,161.459
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,95.36123,95.36123,81,0,22.761,95.36123,0,0,0,0,0,15.11708,14.36123,0,0,152.4679,181.5371,0,15.11708,-15.11708,259.4223,61.76709,0.1988826,104.8974,0,81,181.5371
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,44.11888,44.11888,81,0,22.761,44.11888,0,0,0,0,0,0,0,36.88112,35.03706,169.2646,166.4201,35.03706,0,35.03706,292.6614,69.68114,0.1989612,48.53077,0,81,166.4201
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,93.71888,93.71888,81,0,22.761,93.71888,0,0,0,0,0,13.3883,12.71888,0,0,134.2276,197.9534,0,13.3883,-13.3883,278.5489,66.32103,0.1989612,103.0908,0,81,197.9534
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,76.12643,76.12643,81,0,22.761,76.12643,1.273502,0,0,0,0.9694719,0,0,4.873577,4.629898,149.1035,184.5651,5.59937,0,5.59937,283.8609,67.5858,0.1989731,83.73907,0.7755775,81,185.5346
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.992483,2.992483,75.30827,0,21.32099,2.992483,834.7898,0,0,0,24.98094,0,0,72.31579,68.7,143.5041,189.6046,93.68094,0,93.68094,372.7345,88.74612,0.1989001,3.291731,19.98475,81,214.5855
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,97.1013,97.1013,81,0,22.761,97.1013,47.99243,0,0,0,46.60127,16.94874,16.1013,0,0,49.82314,273.9174,29.65253,0,29.65253,400.8653,95.44393,0.1989468,106.8114,37.28102,81,320.5187
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,60.16131,60.16131,0,0,0,60.16131,121.4185,0,0,0,73.04697,63.32769,60.16131,0,0,20.17061,300.6047,9.719275,0,9.719275,410.0858,97.63929,0.1989021,66.17744,58.43758,0,373.6516
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,16.92612,16.92612,0,0,0,16.92612,413.8584,41.78187,0,0,70.05017,17.81697,16.92612,0,0,10.45133,309.352,10.45133,0,10.45133,420.0009,100,0.1988542,18.61873,56.04013,0,379.4022
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,110.9368,110.9368,42.23678,0,12.95391,110.9368,84.64678,21.58863,0,0,93.90442,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988542,122.0305,75.12354,81,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,163.4655,149.7,81,0,22.761,149.7,66.50105,27.23628,13.76546,30.112,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988542,179.812,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988542,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,19.54778,19.54778,0,0,0,19.54778,486.2799,74.48033,0,0,95.05695,20.57662,19.54778,0,0,0,318.7582,0,0,0,420.0009,100,0.1988542,21.50256,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,46.44284,46.44284,0,0,0,46.44284,150.9787,21.23159,0,0,70.11879,48.8872,46.44284,0,0,0,318.7582,0,0,0,420.0009,100,0.1988542,51.08713,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,17.44433,17.44433,0,0,0,17.44433,289.9803,32.22266,0,0,50.58511,18.36245,17.44433,0,0,0,318.7582,0,0,0,420.0009,100,0.1988542,19.18876,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,34.01154,34.01154,0,0,0,34.01154,70.72584,7.105427E-15,0,0,24.05495,35.80162,34.01154,0,0,0,318.7582,0,11.74668,-11.74668,407.6187,97.05189,0.1988542,37.4127,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,37.79407,37.79407,0,0,0,37.79407,7.78344,0,0,0,2.941679,39.78323,37.79407,0,0,13.05186,307.0115,0,36.84155,-36.84155,368.7844,87.80562,0.1988542,41.57348,2.353343,0,309.9532
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,221.5349,149.7,81,0,22.761,149.7,0,0,71.83485,93.98833,0,72.31579,68.7,0,0,53.98692,270.17,0,72.31579,-72.31579,292.5568,69.65624,0.1988542,243.6883,0,81,270.17
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,134.3378,197.8542,68.7,0,68.7,357.7314,85.17397,0.1988766,0,0,81,197.8542
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,46.85881,46.85881,0,0,0,46.85881,0,0,7.105427E-15,0,0,49.32506,46.85881,0,0,65.6378,259.6842,0,49.32506,-49.32506,305.7382,72.79465,0.1988766,51.54469,0,0,259.6842
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,82.73172,82.73172,81,0,22.761,82.73172,0,0,0,0,0,1.822864,1.731721,0,0,120.4434,210.3591,0,1.822864,-1.822864,303.8167,72.33717,0.1988766,91.00489,0,81,210.3591
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,73.27847,73.27847,81,0,22.761,73.27847,0,0,0,0,0,0,0,7.721529,7.335453,122.4688,208.5363,7.335453,0,7.335453,310.7757,73.99407,0.198893,80.60632,0,81,208.5363
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,49.79758,49.79758,81,0,22.761,49.79758,0,0,0,0,0,0,0,31.20242,29.6423,115.1334,215.1382,29.6423,0,29.6423,338.8969,80.68958,0.1989592,54.77734,0,81,215.1382
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.49107,241.8163,0,0,0,338.8969,80.68958,0.1989592,0,0,0,241.8163
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,14.87788,14.87788,0,0,0,14.87788,0,0,1.776357E-15,0,0,15.66092,14.87788,0,0,85.49107,241.8163,0,15.66092,-15.66092,322.3888,76.75909,0.1989592,16.36567,0,0,241.8163
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,90.19599,90.19599,81,0,22.761,90.19599,0,0,0,0,0,9.679994,9.195994,0,0,102.8921,226.1553,0,9.679994,-9.679994,312.1852,74.32967,0.1989592,99.21559,0,81,226.1553
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.6477,216.4753,68.7,0,68.7,377.3597,89.84738,0.1989814,0,0,81,216.4753
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.94765,278.3053,0,0,0,377.3597,89.84738,0.1989814,0,0,0,278.3053
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,67.52495,67.52495,81,0,22.761,67.52495,3.187747,0,0,0,2.152524,0,0,13.47505,12.8013,44.94765,278.3053,14.95383,0,14.95383,391.5462,93.2251,0.1990133,74.27744,1.72202,81,280.4579
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,2.034786,2.034786,0,0,0,2.034786,917.369,0,0,0,18.6665,2.14188,2.034786,0,0,29.99382,291.7638,16.52462,0,16.52462,407.2228,96.95763,0.1989378,2.238265,14.9332,0,310.4303
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,27.60488,0,0,41.07409,0,0,0,0,13.4692,306.636,13.4692,0,13.4692,420.0009,100,0.1988763,0,32.85927,0,347.71
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,48.09663,48.09663,0,0,0,48.09663,125.0209,9.502818,0,0,60.13085,50.62803,48.09663,0,0,0,318.7582,0,0,0,420.0009,100,0.1988763,52.9063,48.10468,0,378.8891
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,69.47455,0,0,69.47455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988763,0,55.57964,0,388.2328
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,72.26078,0,0,72.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988763,0,57.80863,0,391.019
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988763,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,38.08426,38.08426,0,0,0,38.08426,189.1277,31.93918,0,0,72.02788,40.0887,38.08426,0,0,0,318.7582,0,0,0,420.0009,100,0.1988763,41.89269,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,3.525281,3.525281,0,0,0,3.525281,2152.598,72.17429,0,0,75.88511,3.710822,3.525281,0,0,0,318.7582,0,0,0,420.0009,100,0.1988763,3.877809,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,134.6044,134.6044,71.4768,0,20.35163,134.6044,49.36697,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.1988763,148.0649,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,117.2793,117.2793,70.94442,0,20.21694,117.2793,41.58751,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1988763,129.0072,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,104.2288,104.2288,81,0,22.761,104.2288,21.936,0,1.421085E-14,0,22.86363,24.45141,23.22884,0,0,0,318.7582,0,1.587778,-1.587778,418.3272,99.60151,0.1988763,114.6517,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,120.0116,120.0116,81,0,22.761,120.0116,2.277541,0,0,0,2.733313,41.06483,39.01159,0,0,1.764198,317.1704,0,38.33152,-38.33152,377.9222,89.9813,0.1988763,132.0128,2.18665,81,319.9037
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.35478,278.8389,0,0,0,377.9222,89.9813,0.1988763,0,0,0,278.8389
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,18.42094,18.42094,0,0,0,18.42094,0,0,3.552714E-15,0,0,19.39046,18.42094,0,0,44.35478,278.8389,0,19.39046,-19.39046,357.4828,85.1148,0.1988763,20.26303,0,0,278.8389
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,5.058051,5.058051,0,0,0,5.058051,0,0,8.881784E-16,0,0,5.324264,5.058051,0,0,65.89973,259.4485,0,5.324264,-5.324264,351.8706,83.77855,0.1988763,5.563856,0,0,259.4485
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,27.22375,27.22375,0,0,0,27.22375,0,0,3.552714E-15,0,0,28.65658,27.22375,0,0,71.81558,254.1242,0,28.65658,-28.65658,321.6639,76.58649,0.1988763,29.94613,0,0,254.1242
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.6562,225.4676,0,0,0,321.6639,76.58649,0.1988763,0,0,0,225.4676
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,11.19033,11.19033,0,0,0,11.19033,0,0,0,0,0,11.77929,11.19033,0,0,103.6562,225.4676,0,11.77929,-11.77929,309.2474,73.6302,0.1988763,12.30936,0,0,225.4676
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,37.17943,37.17943,0,0,0,37.17943,0,0,7.105427E-15,0,0,39.13625,37.17943,0,0,116.7443,213.6883,0,39.13625,-39.13625,267.9942,63.80802,0.1988763,40.89738,0,0,213.6883
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,43.80919,43.80919,0,0,0,43.80919,0,0,7.105427E-15,0,0,46.11493,43.80919,0,0,160.229,174.5521,0,46.11493,-46.11493,219.3848,52.23438,0.1988763,48.1901,0,0,174.5521
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,41.44363,41.44363,0,0,0,41.44363,0,0,7.105427E-15,0,0,43.62487,41.44363,0,0,211.4679,128.4371,0,43.62487,-43.62487,173.4002,41.28567,0.1988763,45.58799,0,0,128.4371
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,24.05115,24.05115,0,0,0,24.05115,0,0,3.552714E-15,0,0,25.317,24.05115,0,0,259.9399,84.81228,0,25.317,-25.317,146.7137,34.93176,0.1988763,26.45626,0,0,84.81228
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,106.2116,106.2116,81,0,22.761,106.2116,0,0,0,0,0,26.53851,25.21158,0,0,288.0699,59.49528,0,26.53851,-26.53851,118.7397,28.27129,0.1988763,116.8327,0,81,59.49528
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,31.81948,31.81948,81,0,22.761,31.81948,2.98262,0,0,0,0.9490542,0,0,49.18052,46.72149,317.5572,32.95677,47.67054,0,47.67054,163.9639,39.03895,0.1989817,35.00143,0.7592434,81,33.90583
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,269.8866,75.86026,82.77855,0,82.77855,242.4945,57.73668,0.1989397,0,11.26284,81,89.93881
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,187.1081,150.361,88.46112,0,88.46112,326.4161,77.71797,0.1988721,0,15.8089,81,170.1221
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,57.93922,0,16.92662,0,0,0,0,0,43.6047,0,0,57.93922,55.04226,98.64696,229.976,98.64696,0,98.64696,420.0009,100,0.1986665,0,34.88376,81,273.5807
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,56.23295,0,0,56.23295,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986665,0,44.98636,0,374.9912
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,75.01125,75.01125,20.25,0,7.39125,75.01125,97.32603,15.36206,0,0,73.00547,57.64342,54.76125,0,0,0,318.7582,0,0,0,420.0009,100,0.1986665,82.51237,58.40438,81,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,86.13599,86.13599,20.25,0,7.39125,86.13599,87.2645,5.812465,0,0,75.16613,69.35367,65.88599,0,0,0,318.7582,0,0,0,420.0009,100,0.1986665,94.74958,60.1329,81,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,44.42167,44.42167,0,0,0,44.42167,155.2354,22.19848,0,0,68.95814,46.75965,44.42167,0,0,0,318.7582,0,0,0,420.0009,100,0.1986665,48.86384,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986665,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,26.3279,26.3279,0,0,0,26.3279,197.834,24.37196,0,0,52.08554,27.71358,26.3279,0,0,0,318.7582,0,0,0,420.0009,100,0.1986665,28.96069,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,91.52648,91.52648,65.32211,0,18.79449,91.52648,30.13723,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.1986665,100.6791,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,73.2222,73.2222,64.70993,0,18.63961,73.2222,12.23711,0,0,0,8.960279,8.960279,8.512265,0,0,0,318.7582,0,0,0,420.0009,100,0.1986665,80.54441,7.168223,81,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,85.08762,85.08762,81,0,22.761,85.08762,3.10841,3.552714E-15,0,0,2.644873,4.302765,4.087627,0,0,0,318.7582,0,1.657893,-1.657893,418.2533,99.58392,0.1986665,93.59639,2.115898,81,321.4031
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,132.6707,132.6707,81,0,22.761,132.6707,0,0,0,0,0,54.39025,51.67074,0,0,1.842103,317.1003,0,54.39025,-54.39025,360.9209,85.93338,0.1986665,145.9378,0,81,317.1003
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.27571,262.7101,0,0,0,360.9209,85.93338,0.1986665,0,0,0,262.7101
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,166.7868,149.7,81,0,22.761,149.7,0,0,17.08676,33.76543,0,72.31579,68.7,0,0,62.27571,262.7101,0,72.31579,-72.31579,284.6934,67.784,0.1986665,183.4654,0,81,262.7101
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,41.14003,41.14003,81,0,22.761,41.14003,0,0,0,0,0,0,0,39.85997,37.86697,142.6266,190.3943,37.86697,0,37.86697,320.6171,76.33726,0.1987503,45.25404,0,81,190.3943
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,131.2438,131.2438,81,0,22.761,131.2438,0,0,0,0,0,52.88818,50.24377,0,0,104.7596,224.4746,0,52.88818,-52.88818,264.8681,63.06371,0.1987503,144.3681,0,81,224.4746
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,24.09617,24.09617,81,0,22.761,24.09617,0,0,0,0,0,0,0,56.90383,54.05864,163.5243,171.5864,54.05864,0,54.05864,316.1526,75.27428,0.1988697,26.50578,0,81,171.5864
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,46.14005,46.14005,81,0,22.761,46.14005,0,7.105427E-15,0,0,0,0,0,34.85995,33.11696,109.4656,220.2392,33.11696,0,33.11696,347.5701,82.75463,0.1989428,50.75405,0,81,220.2392
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,12.34491,12.34491,0,0,0,12.34491,0,0,1.776357E-15,0,0,12.99464,12.34491,0,0,76.34867,250.0444,0,12.99464,-12.99464,333.8726,79.49331,0.1989428,13.5794,0,0,250.0444
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,54.6136,54.6136,0,0,0,54.6136,0,0,7.105427E-15,0,0,57.488,54.6136,0,0,90.78716,237.0498,0,57.488,-57.488,273.2749,65.06532,0.1989428,60.07496,0,0,237.0498
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,1.038932,1.038932,0,0,0,1.038932,0,0,2.220446E-16,0,0,1.093613,1.038932,0,0,154.6627,179.5618,0,1.093613,-1.093613,272.1221,64.79086,0.1989428,1.142826,0,0,179.5618
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,102.2535,102.2535,81,0,22.761,102.2535,0,0,0,0,0,22.37209,21.25348,0,0,155.8778,178.4682,0,22.37209,-22.37209,248.5399,59.17604,0.1989428,112.4788,0,81,178.4682
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,180.7357,156.0961,71.53141,0,71.53141,316.4005,75.33331,0.198952,0,2.265126,81,158.9275
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,94.60629,94.60629,81,0,22.761,94.60629,20.19605,0,0,0,19.10674,14.32242,13.6063,0,0,109.2043,220.4743,4.784321,0,4.784321,320.9393,76.41398,0.1989593,104.0669,15.28539,81,239.5811
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,78.67606,78.67606,81,0,22.761,78.67606,60.03478,0,0,0,47.233,0,0,2.323942,2.207745,104.42,224.7802,49.44074,0,49.44074,367.843,87.58148,0.1990371,86.54366,37.7864,81,272.0132
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,0,0,0,0,0,0,0,48.6801,0,0,0,0,54.97924,269.2769,48.6801,0,48.6801,414.025,98.57717,0.1988178,0,38.94408,0,317.957
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,177.7959,149.7,81,0,22.761,149.7,39.73878,0,28.09588,45.87547,59.48896,72.31579,68.7,0,0,6.299139,313.089,0,12.82683,-12.82683,400.5043,95.35797,0.1988178,195.5755,47.59117,81,372.578
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,45.17776,45.17776,0,0,0,45.17776,123.3098,0,0,0,55.70861,47.55554,45.17776,0,0,20.55117,300.2622,8.153064,0,8.153064,408.239,97.19956,0.1987811,49.69554,44.56689,0,355.9708
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,78.19983,0,0,90.59794,0,0,0,0,12.39811,307.5999,12.39811,0,12.39811,420.0009,100,0.1987254,0,72.47835,0,398.1979
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,24.88813,24.88813,0,0,0,24.88813,325.0251,54.69462,0,0,80.89265,26.19803,24.88813,0,0,0,318.7582,0,0,0,420.0009,100,0.1987254,27.37694,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987254,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,47.74762,47.74762,0,0,0,47.74762,151.0352,21.85508,0,0,72.11572,50.26065,47.74762,0,0,0,318.7582,0,0,0,420.0009,100,0.1987254,52.52238,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,54.04365,54.04365,0,0,0,54.04365,86.64593,0,0,0,46.82663,56.88805,54.04365,0,0,0,318.7582,0,10.06143,-10.06143,409.3952,97.47485,0.1987254,59.44802,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,59.58444,59.58444,0,0,0,59.58444,28.23419,0,0,0,16.82319,62.72046,59.58444,0,0,11.17937,308.6968,0,45.89728,-45.89728,361.0152,85.95583,0.1987254,65.54288,13.45855,0,325.52
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,62.17634,262.7995,1.497064,0,1.497064,362.4354,86.29398,0.1987187,0,1.197652,0,264.2966
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,125.3783,125.3783,81,0,22.761,125.3783,0,0,0,0,0,46.71404,44.37833,0,0,60.67928,264.1469,0,46.71404,-46.71404,313.1945,74.56997,0.1987187,137.9162,0,81,264.1469
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,95.64112,95.64112,81,0,22.761,95.64112,0,0,0,0,0,15.4117,14.64112,0,0,112.5838,217.4328,0,15.4117,-15.4117,296.9492,70.70203,0.1987187,105.2052,0,81,217.4328
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,71.66273,71.66273,81,0,22.761,71.66273,0,0,0,0,0,0,0,9.337271,8.870407,129.7079,202.0211,8.870407,0,8.870407,305.3643,72.70565,0.1987381,78.829,0,81,202.0211
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,85.99691,85.99691,81,0,22.761,85.99691,0,0,0,0,0,5.259905,4.99691,0,0,120.8375,210.0045,0,5.259905,-5.259905,299.8199,71.38555,0.1987381,94.5966,0,81,210.0045
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,81.57329,81.57329,81,0,22.761,81.57329,0,0,0,0,0,0.6034635,0.5732903,0,0,126.6818,204.7446,0,0.6034635,-0.6034635,299.1838,71.2341,0.1987381,89.73062,0,81,204.7446
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,102.6836,102.6836,81,0,22.761,102.6836,0,0,0,0,0,22.82485,21.68361,0,0,127.3523,204.1411,0,22.82485,-22.82485,275.1243,65.50565,0.1987381,112.952,0,81,204.1411
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,87.632,87.632,81,0,22.761,87.632,0,0,0,0,0,6.981049,6.631997,0,0,152.7133,181.3163,0,6.981049,-6.981049,267.7656,63.7536,0.1987381,96.3952,0,81,181.3163
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,25.41544,25.41544,81,0,22.761,25.41544,0,0,0,0,0,0,0,55.58456,52.80533,160.47,174.3352,52.80533,0,52.80533,317.8612,75.68108,0.198854,27.95698,0,81,174.3352
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,34.41867,34.41867,81,0,22.761,34.41867,0,0,0,0,0,0,0,46.58133,44.25227,107.6647,221.86,44.25227,0,44.25227,359.8426,85.67663,0.1989509,37.86053,0,81,221.86
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,111.0469,111.0469,81,0,22.761,111.0469,0,0,0,0,0,31.62827,30.04685,0,0,63.4124,261.6871,0,31.62827,-31.62827,326.5034,77.73876,0.1989509,122.1515,0,81,261.6871
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,56.56963,56.56963,81,0,22.761,56.56963,0,0,0,0,0,0,0,24.43037,23.20885,98.55492,230.0588,23.20885,0,23.20885,348.5213,82.98109,0.1990017,62.2266,0,81,230.0588
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,69.14657,69.14657,81,0,22.761,69.14657,2.120414,0,0,0,1.466194,0,0,11.85343,11.26076,75.34607,250.9468,12.72695,0,12.72695,360.5951,85.85581,0.1990285,76.06123,1.172955,81,252.413
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,27.76465,27.76465,0,0,0,27.76465,88.7733,0,0,0,24.64759,29.22595,27.76465,0,0,62.61911,262.401,0,4.578351,-4.578351,355.7691,84.70676,0.1990285,30.54111,19.71808,0,287.0486
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,13.13361,13.13361,0,0,0,13.13361,371.1092,0,0,0,48.74005,13.82486,13.13361,0,0,67.70617,257.8227,34.91519,0,34.91519,388.8926,92.59328,0.198872,14.44698,38.99204,0,306.5627
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,105.8556,105.8556,73.05065,0,20.74981,105.8556,63.59843,7.105427E-15,0,0,67.3225,34.53152,32.80494,0,0,32.79098,289.2463,32.79098,0,32.79098,420.0009,100,0.1989223,116.4412,53.858,81,356.5688
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,99.73257,99.73257,31.03257,0,10.11924,99.73257,78.70886,6.182587,0,0,78.49837,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1989223,109.7058,62.7987,81,397.2566
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.4073111,0.4073111,0,0,0,0.4073111,26172.45,106.1745,0,0,106.6033,0.4287485,0.4073111,0,0,0,318.7582,0,0,0,420.0009,100,0.1989223,0.4480422,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1989223,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,77.87139,77.87139,20.25,0,7.39125,77.87139,127.8842,38.93114,0,0,99.58524,60.6541,57.62139,0,0,0,318.7582,0,0,0,420.0009,100,0.1989223,85.65853,79.66819,81,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1989223,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1989223,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,13.23617,13.23617,0,0,0,13.23617,354.5809,33.00013,0,0,46.93295,13.93281,13.23617,0,0,0,318.7582,0,0,0,420.0009,100,0.1989223,14.55979,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,106.4659,106.4659,81,0,22.761,106.4659,21.02649,0,0,0,22.38604,26.80621,25.4659,0,0,0,318.7582,0,4.42017,-4.42017,415.3416,98.89066,0.1989223,117.1125,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,6.106157,6.106157,0,0,0,6.106157,49.92978,0,8.881784E-16,0,3.048791,6.427534,6.106157,0,0,4.9113,314.338,0,3.378743,-3.378743,411.7801,98.04268,0.1989223,6.716773,2.439033,0,317.3868
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.665459,310.9593,0,0,0,411.7801,98.04268,0.1989223,0,0,0,310.9593
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,58.80038,58.80038,0,0,0,58.80038,0,0,7.105427E-15,0,0,61.89513,58.80038,0,0,8.665459,310.9593,0,61.89513,-61.89513,346.5369,82.50861,0.1989223,64.68041,0,0,310.9593
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,72.64696,72.64696,81,0,22.761,72.64696,0,0,0,0,0,0,0,8.353046,7.935394,77.43783,249.0642,7.935394,0,7.935394,354.065,84.30103,0.1989397,79.91165,0,81,249.0642
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,58.38995,58.38995,0,0,0,58.38995,0,0,7.105427E-15,0,0,61.4631,58.38995,0,0,69.50243,256.206,0,61.4631,-61.4631,289.2773,68.8754,0.1989397,64.22894,0,0,256.206
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,47.92953,47.92953,0,0,0,47.92953,0,0,7.105427E-15,0,0,50.45213,47.92953,0,0,137.7948,194.7429,0,50.45213,-50.45213,236.096,56.21323,0.1989397,52.72248,0,0,194.7429
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,49.00996,49.00996,0,0,0,49.00996,0,0,7.105427E-15,0,0,51.58944,49.00996,0,0,193.8527,144.2908,0,51.58944,-51.58944,181.716,43.26562,0.1989397,53.91096,0,0,144.2908
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,55.5551,55.5551,0,0,0,55.5551,0,0,7.105427E-15,0,0,58.47905,55.5551,0,0,251.1743,92.70137,0,58.47905,-58.47905,120.0737,28.58891,0.1989397,61.11061,0,0,92.70137
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,55.92033,55.92033,81,0,22.761,55.92033,0,3.552714E-15,0,0,0,0,0,25.07967,23.82569,316.151,34.22232,23.82569,0,23.82569,142.6767,33.97057,0.1989916,61.51236,0,81,34.22232
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,7.211466,7.211466,79.52725,0,22.3884,7.211466,0,0,0,0,0,0,0,72.31579,68.7,292.3253,55.66544,68.7,0,68.7,207.8512,49.48829,0.1990588,7.932612,0,81,55.66544
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,223.6253,117.4954,68.7,0,68.7,273.0258,65.006,0.1990804,0,0,81,117.4954
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,154.9253,179.3254,68.7,0,68.7,338.2003,80.52373,0.1991019,0,0,81,179.3254
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,52.45501,52.45501,0,0,0,52.45501,5.047174,0,0,0,2.647496,55.2158,52.45501,0,0,86.22532,241.1554,0,52.56831,-52.56831,282.7885,67.33045,0.1991019,57.70051,2.117997,0,243.8029
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,59.12078,59.12078,0,0,0,59.12078,44.1658,0,0,0,26.11116,62.2324,59.12078,0,0,144.6346,188.5871,0,36.12123,-36.12123,244.7133,58.26497,0.1991019,65.03285,20.88893,0,214.6983
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,89.96835,89.96835,81,0,22.761,89.96835,44.7048,0,0,0,40.22016,9.44036,8.968342,0,0,184.7693,152.4659,30.7798,0,30.7798,273.9136,65.2174,0.1991487,98.96518,32.17613,81,192.6861
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,142.7381,142.7381,81,0,22.761,142.7381,45.55687,0,0,7.311881,65.02699,64.98744,61.73807,0,0,153.9894,180.1677,0.0395452,0,0.0395452,273.9511,65.22633,0.1991487,157.0119,52.02159,81,245.1947
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,108.1028,108.1028,81,0,22.761,108.1028,72.62772,0,0,0,78.51263,28.52931,27.10285,0,0,153.9499,180.2033,49.98332,0,49.98332,321.3695,76.51639,0.1991876,118.9131,62.81011,81,258.7159
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,29.23425,0,9.664267,0,0,0,0,0,76.19404,0,0,29.23425,27.77254,103.9666,225.1883,103.9666,0,103.9666,420.0009,100,0.1987821,0,60.95523,81,301.3824
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,112.0704,112.0704,43.37039,0,13.24071,112.0704,72.01651,8.393392,0,0,80.70918,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987821,123.2774,64.56734,81,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.87748,3.87748,0,0,0,3.87748,2119.995,78.1208,0,0,82.20236,4.081558,3.87748,0,0,0,318.7582,0,0,0,420.0009,100,0.1987821,4.265228,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,86.61205,86.61205,20.25,0,7.39125,86.61205,95.18227,12.58453,0,0,82.43932,69.8548,66.36205,0,0,0,318.7582,0,0,0,420.0009,100,0.1987821,95.27326,65.95145,81,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,12.02581,12.02581,0,0,0,12.02581,545.5229,52.9448,0,0,65.60355,12.65875,12.02581,0,0,0,318.7582,0,0,0,420.0009,100,0.1987821,13.22839,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,51.23214,51.23214,0,0,0,51.23214,59.07965,7.105427E-15,0,0,30.26777,53.92857,51.23214,0,0,0,318.7582,0,23.6608,-23.6608,395.0602,94.06176,0.1987821,56.35536,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,87.46612,87.46612,81,0,22.761,87.46612,18.45789,0,0,0,16.1444,6.806442,6.46612,0,0,26.28978,295.0974,9.337955,0,9.337955,403.9189,96.17098,0.1987963,96.21273,12.91552,81,311.2418
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,56.83216,56.83216,0,0,0,56.83216,5.145689,0,7.105427E-15,0,2.924406,59.82333,56.83216,0,0,16.95182,303.5016,0,56.89892,-56.89892,343.9422,81.89084,0.1987963,62.51538,2.339525,0,306.426
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,54.50928,54.50928,0,0,0,54.50928,0,0,7.105427E-15,0,0,57.37819,54.50928,0,0,80.17284,246.6027,0,57.37819,-57.37819,283.4603,67.49041,0.1987963,59.96021,0,0,246.6027
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.9264,189.2245,0,0,0,283.4603,67.49041,0.1987963,0,0,0,189.2245
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,56.78046,56.78046,0,0,0,56.78046,0,0,7.105427E-15,0,0,59.76891,56.78046,0,0,143.9264,189.2245,0,59.76891,-59.76891,220.4583,52.48997,0.1987963,62.45851,0,0,189.2245
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,21.03645,21.03645,0,0,0,21.03645,0,0,3.552714E-15,0,0,22.14364,21.03645,0,0,210.3363,129.4556,0,22.14364,-22.14364,197.1169,46.9325,0.1987963,23.1401,0,0,129.4556
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,48.48916,48.48916,0,0,0,48.48916,0,0,7.105427E-15,0,0,51.04122,48.48916,0,0,234.9403,107.3119,0,51.04122,-51.04122,143.3147,34.12248,0.1987963,53.33807,0,0,107.3119
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.6528,56.27071,0,0,0,143.3147,34.12248,0.1987963,0,0,0,56.27071
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,56.79382,56.79382,81,0,22.761,56.79382,0,0,0,0,0,0,0,24.20618,22.99587,291.6528,56.27071,22.99587,0,22.99587,165.1305,39.31671,0.1988461,62.47321,0,81,56.27071
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,268.6569,76.96699,68.7,0,68.7,230.305,54.83442,0.1988678,0,0,81,76.96699
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,199.9569,138.797,68.7,0,68.7,295.4796,70.35214,0.1988894,0,0,81,138.797
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,128.4223,128.4223,81,0,22.761,128.4223,0,0,0,0,0,49.91817,47.42226,0,0,131.2569,200.627,0,49.91817,-49.91817,242.8612,57.82398,0.1988894,141.2645,0,81,200.627
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,186.7216,150.7088,68.7,0,68.7,308.0358,73.3417,0.198911,0,0,81,150.7088
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,18.72347,18.72347,81,0,22.761,18.72347,7.507448,0,0,0,1.405655,0,0,62.27653,59.1627,118.0216,212.5388,60.56836,0,60.56836,365.4959,87.02267,0.1990224,20.59582,1.124524,81,213.9445
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,54.00635,54.00635,0,0,0,54.00635,27.02787,0,0,0,14.59677,56.84879,54.00635,0,0,57.4532,267.0504,0,42.25202,-42.25202,320.9584,76.41852,0.1990224,59.40698,11.67741,0,281.6471
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,155.2728,149.7,81,0,22.761,149.7,25.54412,0,5.572788,21.10007,38.23955,72.31579,68.7,0,0,104.3999,224.7983,0,34.07624,-34.07624,285.0389,67.86627,0.1990224,170.8001,30.59164,81,263.0379
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,77.46744,77.46744,81,0,22.761,77.46744,43.9444,0,0,0,34.0426,0,0,3.532564,3.355936,142.2624,190.7221,37.39854,0,37.39854,320.5183,76.31372,0.1990809,85.21418,27.23408,81,224.7647
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,14.58834,14.58834,60.11427,0,17.47691,14.58834,422.3523,0,0,0,61.61421,0,0,45.52593,43.24963,104.8638,224.3808,104.8638,0,104.8638,420.0009,100,0.1988674,16.04718,49.29137,81,285.995
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,76.82397,0,0,76.82397,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988674,0,61.45918,0,395.5822
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988674,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988674,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,80.80545,80.80545,31.35239,0,10.20016,80.80545,64.42121,0,1.421085E-14,0,52.05585,52.05585,49.45305,0,0,0,318.7582,0,0,0,420.0009,100,0.1988674,88.88599,41.64468,81,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,28.38926,28.38926,0,0,0,28.38926,167.7381,17.73618,0,0,47.61961,29.88343,28.38926,0,0,0,318.7582,0,0,0,420.0009,100,0.1988674,31.22819,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,106.5018,106.5018,81,0,22.761,106.5018,22.68477,0,0,0,24.1597,26.84405,25.50185,0,0,0,318.7582,0,2.68435,-2.68435,417.1713,99.3263,0.1988674,117.152,19.32776,81,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,94.78821,94.78821,79.90429,0,22.48379,94.78821,19.67533,1.465494E-14,0,0,18.64989,15.66728,14.88392,0,0,2.982611,316.0739,2.982611,0,2.982611,420.0009,100,0.1988719,104.267,14.91991,81,334.7238
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,29.35289,29.35289,0,0,0,29.35289,9.680092,0,0,0,2.841387,30.89778,29.35289,0,0,0,318.7582,0,28.05639,-28.05639,390.4268,92.95858,0.1988719,32.28818,2.273109,0,321.5996
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.17377,290.7018,0,0,0,390.4268,92.95858,0.1988719,0,0,0,290.7018
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,54.50299,54.50299,0,0,0,54.50299,0,0,7.105427E-15,0,0,57.37156,54.50299,0,0,31.17377,290.7018,0,57.37156,-57.37156,329.9519,78.55981,0.1988719,59.95329,0,0,290.7018
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.91995,233.3303,0,0,0,329.9519,78.55981,0.1988719,0,0,0,233.3303
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,35.25314,35.25314,0,0,0,35.25314,0,0,7.105427E-15,0,0,37.10857,35.25314,0,0,94.91995,233.3303,0,37.10857,-37.10857,290.836,69.24653,0.1988719,38.77845,0,0,233.3303
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.1517,196.2217,0,0,0,290.836,69.24653,0.1988719,0,0,0,196.2217
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.1517,196.2217,0,0,0,290.836,69.24653,0.1988719,0,0,0,196.2217
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,56.47258,56.47258,0,0,0,56.47258,0,0,7.105427E-15,0,0,59.44482,56.47258,0,0,136.1517,196.2217,0,59.44482,-59.44482,228.1757,54.32743,0.1988719,62.11984,0,0,196.2217
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,134.677,134.677,81,0,22.761,134.677,0,0,0,0,0,56.50216,53.67704,0,0,202.2015,136.7769,0,56.50216,-56.50216,168.6172,40.14686,0.1988719,148.1447,0,81,136.7769
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,50.51814,50.51814,81,0,22.761,50.51814,0,-3.552714E-15,0,0,0,0,0,30.48186,28.95777,264.9817,80.27473,28.95777,0,28.95777,196.0889,46.68774,0.1989339,55.56995,0,81,80.27473
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,236.0239,106.3367,68.7,0,68.7,261.2635,62.20546,0.1989552,0,0,81,106.3367
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,7.495823,7.495823,79.81161,0,22.46034,7.495823,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,167.3239,168.1667,68.7,0,68.7,326.438,77.72318,0.1990229,8.245405,0,81,168.1667
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,65.81897,65.81897,81,0,22.761,65.81897,2.879663,0,0,0,1.895365,0,0,15.18103,14.42198,98.6239,229.9967,16.31735,0,16.31735,341.918,81.40888,0.1990564,72.40086,1.516292,81,231.8921
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,82.30655,244.6823,21.99731,0,21.99731,362.7865,86.37756,0.1989602,0,17.59785,0,266.6797
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,97.0517,97.0517,81,0,22.761,97.0517,44.83701,0,0,0,43.51508,16.89652,16.0517,0,0,60.30924,264.4799,26.61856,0,26.61856,388.0391,92.39007,0.199,106.7569,34.81207,81,307.995
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,151.7599,149.7,81,0,22.761,149.7,44.82963,0,2.059858,17.23584,67.10995,72.31579,68.7,0,0,33.69068,288.4366,0,5.205835,-5.205835,382.5516,91.08353,0.199,166.9358,53.68797,81,355.5466
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,47.11629,0,0,86.59123,0,0,0,0,39.47494,283.2308,39.47494,0,39.47494,420.0009,100,0.1988276,0,69.27299,0,369.822
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,47.00689,47.00689,0,0,0,47.00689,208.279,48.42453,0,0,97.90547,49.48094,47.00689,0,0,0,318.7582,0,0,0,420.0009,100,0.1988276,51.70758,78.32438,0,416.6637
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,34.96989,34.96989,0,0,0,34.96989,318.938,74.72188,0,0,111.5323,36.81041,34.96989,0,0,0,318.7582,0,0,0,420.0009,100,0.1988276,38.46688,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,135.6012,135.6012,66.90118,0,19.194,135.6012,81.5245,38.23239,0,0,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988276,149.1613,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,36.16341,36.16341,0,0,0,36.16341,261.0899,56.35228,0,0,94.41903,38.06675,36.16341,0,0,0,318.7582,0,0,0,420.0009,100,0.1988276,39.77975,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988276,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,63.12601,63.12601,20.25,0,7.39125,63.12601,72.3782,0.5568324,0,0,45.68947,45.13264,42.87601,0,0,0,318.7582,0,0,0,420.0009,100,0.1988276,69.43861,36.55158,81,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,32.4458,32.4458,0,0,0,32.4458,67.67341,0,0,0,21.95718,34.15347,32.4458,0,0,0,318.7582,0,12.19629,-12.19629,407.1448,96.93905,0.1988276,35.69038,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,13.55144,306.5619,2.181927,0,2.181927,409.2148,97.43189,0.1988181,0,1.745542,0,308.7439
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,63.63699,63.63699,75.6049,0,21.39604,63.63699,0,0,0,0,0,0,0,11.96791,11.36951,11.36951,308.5257,11.36951,0,11.36951,420.0009,100,0.1988423,70.00069,0,81,308.5257
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,89.27936,89.27936,81,0,22.761,89.27936,0,0,0,0,0,8.715116,8.27936,0,0,0,318.7582,0,8.715116,-8.715116,410.8143,97.81274,0.1988423,98.2073,0,81,318.7582
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.683461,310.0431,0,0,0,410.8143,97.81274,0.1988423,0,0,0,310.0431
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,43.33932,43.33932,0,0,0,43.33932,0,0,0,0,0,45.62033,43.33932,0,0,9.683461,310.0431,0,45.62033,-45.62033,362.7263,86.36322,0.1988423,47.67325,0,0,310.0431
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.37272,264.4228,0,0,0,362.7263,86.36322,0.1988423,0,0,0,264.4228
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,3.46401,3.46401,0,0,0,3.46401,0,0,4.440892E-16,0,0,3.646326,3.46401,0,0,60.37272,264.4228,0,3.646326,-3.646326,358.8827,85.44809,0.1988423,3.81041,0,0,264.4228
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,27.56522,27.56522,0,0,0,27.56522,0,0,0,0,0,29.01602,27.56522,0,0,64.42419,260.7765,0,29.01602,-29.01602,328.2971,78.16582,0.1988423,30.32174,0,0,260.7765
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,85.77162,85.77162,81,0,22.761,85.77162,0,0,0,0,0,5.022758,4.77162,0,0,96.66422,231.7604,0,5.022758,-5.022758,323.0027,76.90524,0.1988423,94.34879,0,81,231.7604
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,75.47794,75.47794,81,0,22.761,75.47794,0,0,0,0,0,0,0,5.522057,5.245954,102.2451,226.7377,5.245954,0,5.245954,327.9794,78.09018,0.1988535,83.02573,0,81,226.7377
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.99911,231.459,68.7,0,68.7,393.154,93.60789,0.1988748,0,0,81,231.459
