Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,30.77095,30.77095,0,0,0,30.77095,0,0,3.552714E-15,0,0,32.39047,30.77095,0,0,28.29911,293.289,0,32.39047,-32.39047,359.0114,85.47873,0.1988748,33.84804,0,0,293.289
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,67.31861,67.31861,81,0,22.761,67.31861,4.178661,0,0,0,2.813016,0,0,13.68139,12.99732,64.28852,260.8986,15.81034,0,15.81034,374.0104,89.04992,0.1989066,74.05047,2.250413,81,263.7116
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,83.24932,83.24932,81,0,22.761,83.24932,20.98282,0,0,0,17.46805,2.367706,2.249321,0,0,48.47819,275.1279,15.10035,0,15.10035,388.3358,92.46073,0.1989292,91.57425,13.97444,81,292.5959
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,0,0,0,0,0,0,0,0,21.19614,0,0,0,0,33.37784,288.7182,21.19614,0,21.19614,408.4443,97.24844,0.1988369,0,16.95691,0,309.9143
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,49.18277,49.18277,0,0,0,49.18277,99.38496,0,0,0,48.88027,51.77133,49.18277,0,0,12.1817,307.7947,0,2.89106,-2.89106,405.3968,96.52286,0.1988369,54.10104,39.10422,0,356.675
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,22.75017,22.75017,0,0,0,22.75017,351.1595,40.54784,0,0,79.88937,23.94754,22.75017,0,0,15.39399,304.9036,15.39399,0,15.39399,420.0009,100,0.1987699,25.02518,63.91149,0,384.793
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,8.350618,8.350618,0,0,0,8.350618,604.4802,41.68771,0,0,50.47784,8.790125,8.350618,0,0,0,318.7582,0,0,0,420.0009,100,0.1987699,9.18568,40.38227,0,369.2361
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,94.48171,94.48171,44.19537,0,13.44943,94.48171,56.02459,0,0,0,52.93299,52.93299,50.28635,0,0,0,318.7582,0,0,0,420.0009,100,0.1987699,103.9299,42.3464,81,371.6912
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,97.26846,97.26846,28.56846,0,9.495821,97.26846,80.29737,5.788225,0,0,78.10401,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987699,106.9953,62.48321,81,396.8622
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,85.11757,85.11757,20.25,0,7.39125,85.11757,81.75018,1.302109,0,0,69.58376,68.28165,64.86757,0,0,0,318.7582,0,0,0,420.0009,100,0.1987699,93.62933,55.66701,81,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,59.23315,59.23315,0,0,0,59.23315,92.10971,0,0,0,54.55948,62.35069,59.23315,0,0,0,318.7582,0,7.791201,-7.791201,411.7882,98.04461,0.1987699,65.15646,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,24.19428,0,0,32.85117,0,0,0,0,8.65689,310.967,8.65689,0,8.65689,420.0009,100,0.1987323,0,26.28094,0,343.8182
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987323,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,55.3606,55.3606,0,0,0,55.3606,5.70561,0,7.105427E-15,0,3.15866,58.27432,55.3606,0,0,0,318.7582,0,55.11566,-55.11566,361.9038,86.1674,0.1987323,60.89666,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,71.21765,71.21765,81,0,22.761,71.21765,0,0,0,0,0,0,0,9.782351,9.293233,61.23962,263.6426,9.293233,0,9.293233,370.7202,88.26653,0.1987521,78.33942,0,81,263.6426
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,36.72539,36.72539,0,0,0,36.72539,0,0,0,0,0,38.65831,36.72539,0,0,51.94639,272.0065,0,38.65831,-38.65831,329.9707,78.5643,0.1987521,40.39793,0,0,272.0065
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,105.1202,105.1202,81,0,22.761,105.1202,0,0,0,0,0,25.38969,24.1202,0,0,94.90006,233.3482,0,25.38969,-25.38969,303.2076,72.19215,0.1987521,115.6322,0,81,233.3482
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,75.25719,75.25719,81,0,22.761,75.25719,0,0,0,0,0,0,0,5.742815,5.455675,123.1108,207.9585,5.455675,0,5.455675,308.3834,73.42446,0.1987637,82.78291,0,81,207.9585
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,13.62399,13.62399,81,0,22.761,13.62399,0,0,0,0,0,0,0,67.37601,64.0072,117.6552,212.8686,64.0072,0,64.0072,369.1059,87.88219,0.1988587,14.98639,0,81,212.8686
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.64795,270.4751,0,0,0,369.1059,87.88219,0.1988587,0,0,0,270.4751
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.64795,270.4751,0,0,0,369.1059,87.88219,0.1988587,0,0,0,270.4751
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,52.02045,52.02045,0,0,0,52.02045,0,0,0,0,0,54.75837,52.02045,0,0,53.64795,270.4751,0,54.75837,-54.75837,311.3855,74.13927,0.1988587,57.2225,0,0,270.4751
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.4906,215.7167,0,0,0,311.3855,74.13927,0.1988587,0,0,0,215.7167
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,32.51477,32.51477,0,0,0,32.51477,0,0,0,0,0,34.22607,32.51477,0,0,114.4906,215.7167,0,34.22607,-34.22607,275.3081,65.54942,0.1988587,35.76625,0,0,215.7167
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.5195,181.4906,0,0,0,275.3081,65.54942,0.1988587,0,0,0,181.4906
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,152.5195,181.4906,2.270643,0,2.270643,277.4622,66.0623,0.1988489,0,1.816514,0,183.7613
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,81.86176,81.86176,81,0,22.761,81.86176,32.5203,0,0,0,26.62169,0.9071086,0.8617532,0,0,150.2489,183.5342,25.71458,0,25.71458,301.8572,71.87062,0.1988871,90.04793,21.29735,81,210.1559
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,192.3209,149.7,81,0,22.761,149.7,23.60956,0,42.62094,61.85303,35.34351,72.31579,68.7,0,0,124.5343,206.6773,0,36.97228,-36.97228,262.885,62.59154,0.1988871,211.553,28.27481,81,242.0208
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,34.68617,34.68617,81,0,22.761,34.68617,195.4078,-7.105427E-15,0,0,67.7795,0,0,46.31383,43.99814,165.6146,169.705,111.7776,0,111.7776,368.9266,87.83949,0.198775,38.15479,54.22359,81,237.4845
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,103.8576,103.8576,73.75083,0,20.92696,103.8576,82.35156,0,0,0,85.52839,31.69138,30.10681,0,0,53.83701,270.3049,53.83701,0,53.83701,420.0009,100,0.1987782,114.2434,68.42271,81,355.8333
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,17.9855,17.9855,0,0,0,17.9855,481.2029,67.61464,0,0,86.54674,18.9321,17.9855,0,0,0,318.7582,0,0,0,420.0009,100,0.1987782,19.78405,69.2374,0,405.305
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,129.5348,129.5348,60.83478,0,17.6592,129.5348,72.58376,21.70542,0,0,94.0212,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987782,142.4883,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,126.7856,126.7856,63.51441,0,18.33714,126.7856,52.5306,0,0,0,66.60121,66.60121,63.27115,0,0,0,318.7582,0,0,0,420.0009,100,0.1987782,139.4641,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,82.23827,82.23827,28.18349,0,9.398423,82.23827,69.18891,0,0,0,56.89977,56.89977,54.05478,0,0,0,318.7582,0,0,0,420.0009,100,0.1987782,90.4621,45.51981,81,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,85.94095,85.94095,26.60308,0,8.998578,85.94095,72.67888,0,0,0,62.46092,62.46092,59.33788,0,0,0,318.7582,0,0,0,420.0009,100,0.1987782,94.53505,49.96873,81,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,175.3792,149.7,81,0,22.761,149.7,17.01897,0,25.67924,43.21716,25.4774,72.31579,68.7,0,0,0,318.7582,0,46.83839,-46.83839,370.6288,88.24479,0.1987782,192.9172,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,69.38139,69.38139,81,0,22.761,69.38139,24.38359,0,0,0,16.91767,0,0,11.61862,11.03769,52.04265,271.9198,27.95536,0,27.95536,397.1496,94.55925,0.1988266,76.31952,13.53414,81,288.8375
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,23.99097,23.99097,0,0,0,23.99097,13.02974,0,0,0,3.125962,25.25366,23.99097,0,0,24.08729,297.0797,0,22.1277,-22.1277,373.825,89.00578,0.1988266,26.39007,2.50077,0,300.2056
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,27.28228,27.28228,0,0,0,27.28228,0,0,3.552714E-15,0,0,28.71819,27.28228,0,0,48.67362,274.952,0,28.71819,-28.71819,343.5534,81.79826,0.1988266,30.0105,0,0,274.952
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,140.1608,140.1608,81,0,22.761,140.1608,0,0,0,4.476828,0,62.27448,59.16075,0,0,80.58272,246.2338,0,62.27448,-62.27448,277.9103,66.16898,0.1988266,154.1768,0,81,246.2338
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,5.276906,5.276906,77.5927,0,21.89895,5.276906,0,0,0,0,0,0,0,72.31579,68.7,149.7766,183.9593,68.7,0,68.7,343.0848,81.68671,0.1988799,5.804597,0,81,183.9593
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,4.762757,4.762757,0,0,0,4.762757,0,0,0,0,0,5.013428,4.762757,0,0,81.07658,245.7893,0,5.013428,-5.013428,337.8002,80.42847,0.1988799,5.239033,0,0,245.7893
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,30.9301,30.9301,0,0,0,30.9301,0,0,0,0,0,32.558,30.9301,0,0,86.64706,240.7759,0,32.558,-32.558,303.4811,72.25726,0.1988799,34.02311,0,0,240.7759
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,14.1139,14.1139,0,0,0,14.1139,0,0,1.776357E-15,0,0,14.85674,14.1139,0,0,122.8226,208.2179,0,14.85674,-14.85674,287.8207,68.5286,0.1988799,15.52529,0,0,208.2179
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,40.133,40.133,0,0,0,40.133,0,0,0,0,0,42.24526,40.133,0,0,139.3301,193.3611,0,42.24526,-42.24526,243.2903,57.92614,0.1988799,44.14629,0,0,193.3611
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.2693,151.1159,0,0,0,243.2903,57.92614,0.1988799,0,0,0,151.1159
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,48.48016,48.48016,0,0,0,48.48016,0,0,0,0,0,51.03175,48.48016,0,0,186.2693,151.1159,0,51.03175,-51.03175,189.4981,45.1185,0.1988799,53.32818,0,0,151.1159
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.9712,100.0841,0,0,0,189.4981,45.1185,0.1988799,0,0,0,100.0841
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,49.83024,49.83024,0,0,0,49.83024,0,0,7.105427E-15,0,0,52.45288,49.83024,0,0,242.9712,100.0841,0,52.45288,-52.45288,134.2079,31.9542,0.1988799,54.81326,0,0,100.0841
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,301.2522,47.63124,1.980356,0,1.980356,136.0866,32.40152,0.1988714,0,1.584285,0,49.6116
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,299.2719,49.41357,27.86407,0,27.86407,162.5208,38.69535,0.1987513,0,22.29126,0,77.27764
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,130.1859,130.1859,81,0,22.761,130.1859,42.03117,0,0,0,54.71865,51.77463,49.1859,0,0,271.4078,74.49123,2.944025,0,2.944025,165.3138,39.36034,0.1987556,143.2045,43.77492,81,129.2099
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,77.41667,77.41667,81,0,22.761,77.41667,102.9999,0,0,0,79.73911,0,0,3.583326,3.40416,268.4637,77.14085,83.14327,0,83.14327,244.1904,58.14046,0.1987676,85.15834,63.79129,81,156.88
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,35.07065,35.07065,81,0,22.761,35.07065,279.8449,0,0,0,98.14345,0,0,45.92935,43.63288,185.3205,151.9698,141.7763,0,141.7763,378.6912,90.1644,0.198528,38.57772,78.51476,81,250.1133
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,81.06464,81.06464,20.25,0,7.39125,81.06464,133.0222,0.2744433,0,0,107.834,64.0154,60.81464,0,0,43.54414,279.5685,43.54414,0,43.54414,420.0009,100,0.1983417,89.1711,86.2672,81,387.4025
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983417,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983417,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,50.41372,50.41372,0,0,0,50.41372,185.675,40.5386,0,0,93.60567,53.06707,50.41372,0,0,0,318.7582,0,0,0,420.0009,100,0.1983417,55.45509,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,46.42147,46.42147,0,0,0,46.42147,144.2447,18.09579,0,0,66.96049,48.8647,46.42147,0,0,0,318.7582,0,0,0,420.0009,100,0.1983417,51.06361,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,137.9814,137.9814,81,0,22.761,137.9814,29.35893,0,0,2.079524,40.50985,59.98041,56.98138,0,0,0,318.7582,0,19.47055,-19.47055,399.4771,95.1134,0.1983417,151.7795,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,73.45697,73.45697,72.13912,0,20.5192,73.45697,31.33965,7.105427E-15,0,0,23.02116,1.387209,1.317849,0,0,21.63395,299.2877,21.63395,0,21.63395,420.0009,100,0.1983737,80.80267,18.41693,81,322.3088
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,3.140827,0,0,3.140827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983737,0,2.512662,0,321.899
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983737,0,0,0,318.7582
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,76.42224,76.42224,76.42224,0,21.60283,76.42224,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983737,84.06447,0,81,318.7582
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,106.513,106.513,81,0,22.761,106.513,0,0,0,0,0,26.8558,25.51301,0,0,0,318.7582,0,26.8558,-26.8558,391.6924,93.2599,0.1983737,117.1643,0,81,318.7582
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,5.238837,5.238837,0,0,0,5.238837,0,0,0,0,0,5.514565,5.238837,0,0,29.83978,291.9024,0,5.514565,-5.514565,385.8795,91.87589,0.1983737,5.762721,0,0,291.9024
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,82.44411,82.44411,81,0,22.761,82.44411,0,0,0,0,0,1.520117,1.444111,0,0,35.96707,286.3878,0,1.520117,-1.520117,384.2771,91.49437,0.1983737,90.68852,0,81,286.3878
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,16.53184,16.53184,0,0,0,16.53184,0,0,0,0,0,17.40194,16.53184,0,0,37.65609,284.8677,0,17.40194,-17.40194,365.9339,87.12694,0.1983737,18.18502,0,0,284.8677
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,37.42113,37.42113,0,0,0,37.42113,0,0,0,0,0,39.39066,37.42113,0,0,56.99157,267.4658,0,39.39066,-39.39066,324.4125,77.24091,0.1983737,41.16324,0,0,267.4658
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,18.99106,18.99106,0,0,0,18.99106,0,0,0,0,0,19.99059,18.99106,0,0,100.759,228.0751,0,19.99059,-19.99059,303.3405,72.2238,0.1983737,20.89016,0,0,228.0751
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.9707,208.0846,0,0,0,303.3405,72.2238,0.1983737,0,0,0,208.0846
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,81.98855,81.98855,81,0,22.761,81.98855,0,0,0,0,0,1.04058,0.9885507,0,0,122.9707,208.0846,0,1.04058,-1.04058,302.2437,71.96264,0.1983737,90.18741,0,81,208.0846
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,7.044819,7.044819,79.36061,0,22.34623,7.044819,0,0,0,0,0,0,0,72.31579,68.7,124.1269,207.044,68.7,0,68.7,367.4182,87.48035,0.198438,7.749301,0,81,207.044
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,55.42693,268.874,2.817197,0,2.817197,370.0909,88.11669,0.198426,0,2.253757,0,271.6912
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,16.97344,16.97344,0,0,0,16.97344,82.91449,0,0,0,14.07344,17.86678,16.97344,0,0,52.60974,271.4095,0,3.793338,-3.793338,366.0923,87.16467,0.198426,18.67078,11.25875,0,285.4829
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,56.82456,267.6161,35.9576,0,35.9576,400.2047,95.28664,0.1982726,0,28.76608,0,303.5737
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,47.71869,47.71869,0,0,0,47.71869,93.8499,0,0,0,44.78394,50.23019,47.71869,0,0,20.86695,299.978,0,5.446258,-5.446258,394.4638,93.91978,0.1982726,52.49055,35.82715,0,344.7619
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,28.24962,0,0,55.16797,0,0,0,0,26.91835,294.5317,26.91835,0,26.91835,420.0009,100,0.198158,0,44.13438,0,349.6997
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,81.79047,81.79047,20.25,0,7.39125,81.79047,101.174,17.97123,0,0,82.75068,64.77945,61.54048,0,0,0,318.7582,0,0,0,420.0009,100,0.198158,89.96952,66.20055,81,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,70.72607,70.72607,20.25,0,7.39125,70.72607,122.5513,33.54301,0,0,86.67571,53.13271,50.47607,0,0,0,318.7582,0,0,0,420.0009,100,0.198158,77.79868,69.34057,81,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.198158,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,41.19017,41.19017,0,0,0,41.19017,163.045,23.80044,0,0,67.15851,43.35807,41.19017,0,0,0,318.7582,0,0,0,420.0009,100,0.198158,45.30918,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,124.4184,124.4184,68.70508,0,19.65038,124.4184,47.1358,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.198158,136.8603,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,6.86928,6.86928,0,0,0,6.86928,237.6566,9.09448,0,0,16.3253,7.230822,6.86928,0,0,0,318.7582,0,0,0,420.0009,100,0.198158,7.556209,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,117.3169,117.3169,81,0,22.761,117.3169,4.786544,0,1.421085E-14,0,5.615425,38.2283,36.31688,0,0,0,318.7582,0,32.61287,-32.61287,385.6238,91.81502,0.198158,129.0486,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,36.23653,286.1454,3.281205,0,3.281205,388.7367,92.55617,0.198144,0,2.624964,0,289.4265
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.95532,289.0984,0,0,0,388.7367,92.55617,0.198144,0,0,0,289.0984
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.95532,289.0984,0,0,0,388.7367,92.55617,0.198144,0,0,0,289.0984
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.95532,289.0984,0,0,0,388.7367,92.55617,0.198144,0,0,0,289.0984
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,59.37609,59.37609,0,0,0,59.37609,0,0,7.105427E-15,0,0,62.50114,59.37609,0,0,32.95532,289.0984,0,62.50114,-62.50114,322.8547,76.87001,0.198144,65.3137,0,0,289.0984
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,63.97786,63.97786,81,0,22.761,63.97786,0,0,0,0,0,0,0,17.02214,16.17103,102.401,226.5973,16.17103,0,16.17103,338.1959,80.52267,0.1981779,70.37565,0,81,226.5973
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.507685,2.507685,0,0,0,2.507685,0,0,4.440892E-16,0,0,2.639669,2.507685,0,0,86.23001,241.1512,0,2.639669,-2.639669,335.4134,79.86018,0.1981779,2.758454,0,0,241.1512
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,131.5669,131.5669,81,0,22.761,131.5669,0,0,0,0,0,53.22829,50.56688,0,0,89.16298,238.5116,0,53.22829,-53.22829,279.3059,66.50127,0.1981779,144.7236,0,81,238.5116
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,88.39917,88.39917,81,0,22.761,88.39917,0,0,0,0,0,7.788602,7.399172,0,0,148.3055,185.2832,0,7.788602,-7.788602,271.0959,64.54652,0.1981779,97.23909,0,81,185.2832
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,91.42661,91.42661,81,0,22.761,91.42661,0,0,0,0,0,10.97538,10.42661,0,0,156.9595,177.4947,0,10.97538,-10.97538,259.5269,61.79199,0.1981779,100.5693,0,81,177.4947
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,88.702,88.702,81,0,22.761,88.702,0,0,0,0,0,8.107362,7.701993,0,0,169.1544,166.5193,0,8.107362,-8.107362,250.981,59.75726,0.1981779,97.57219,0,81,166.5193
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,52.93248,52.93248,81,0,22.761,52.93248,0,0,0,0,0,0,0,28.06751,26.66414,178.1626,158.4119,26.66414,0,26.66414,276.2768,65.78006,0.1982339,58.22573,0,81,158.4119
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,12.27293,12.27293,81,0,22.761,12.27293,12.35265,0,0,0,1.516032,0,0,68.72707,65.29071,151.4984,182.4096,66.80675,0,66.80675,339.6552,80.87013,0.198316,13.50023,1.212826,81,183.9257
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,100.4269,100.4269,81,0,22.761,100.4269,23.12055,0,0,0,23.21925,20.44933,19.42686,0,0,84.6917,242.5357,2.769914,0,2.769914,342.283,81.4958,0.1983201,110.4696,18.5754,81,265.7549
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,70.80658,70.80658,81,0,22.761,70.80658,66.81362,0,0,0,47.30844,0,0,10.19342,9.683752,81.92178,245.0286,56.99219,0,56.99219,396.3506,94.36899,0.1984099,77.88724,37.84675,81,292.3371
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,77.8232,77.8232,29.35627,0,9.695137,77.8232,97.58967,3.552714E-15,0,0,75.9474,51.01782,48.46693,0,0,24.92959,296.3216,24.92959,0,24.92959,420.0009,100,0.1983589,85.60552,60.75792,81,372.269
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,31.91561,31.91561,0,0,0,31.91561,293.6209,60.11551,0,0,93.71089,33.59538,31.91561,0,0,0,318.7582,0,0,0,420.0009,100,0.1983589,35.10717,74.96871,0,412.4691
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,161.4387,149.7,81,0,22.761,149.7,65.28187,25.41117,11.73867,27.88253,97.72696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1983589,177.5825,78.18156,81,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,71.23476,71.23476,20.25,0,7.39125,71.23476,121.0231,32.54232,0,0,86.21048,53.66816,50.98475,0,0,0,318.7582,0,0,0,420.0009,100,0.1983589,78.35823,68.96838,81,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983589,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,104.0636,104.0636,35.36361,0,11.21499,104.0636,87.53642,18.77777,0,0,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1983589,114.47,72.87485,81,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,15.958,15.958,0,0,0,15.958,463.5292,57.1721,0,0,73.96999,16.7979,15.958,0,0,0,318.7582,0,0,0,420.0009,100,0.1983589,17.5538,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,6.912402,6.912402,0,0,0,6.912402,617.0025,35.37348,0,0,42.64969,7.276212,6.912402,0,0,0,318.7582,0,0,0,420.0009,100,0.1983589,7.603642,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983589,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,77.32485,77.32485,74.17741,0,21.03488,77.32485,4.284653,4.884981E-15,0,0,3.313101,3.313101,3.147446,0,0,0,318.7582,0,0,0,420.0009,100,0.1983589,85.05733,2.650481,81,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,27.10136,27.10136,0,0,0,27.10136,0,0,3.552714E-15,0,0,28.52775,27.10136,0,0,0,318.7582,0,28.52775,-28.52775,389.93,92.84028,0.1983589,29.8115,0,0,318.7582
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,6.960721,6.960721,0,0,0,6.960721,0,0,8.881784E-16,0,0,7.327075,6.960721,0,0,31.6975,290.2305,0,7.327075,-7.327075,382.2065,91.00137,0.1983589,7.656794,0,0,290.2305
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,137.252,137.252,81,0,22.761,137.252,0,0,0,1.277233,0,59.21266,56.25203,0,0,39.83869,282.9034,0,59.21266,-59.21266,319.7909,76.14054,0.1983589,150.9772,0,81,282.9034
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,118.1538,118.1538,81,0,22.761,118.1538,0,0,0,0,0,39.10923,37.15377,0,0,105.6305,223.6907,0,39.10923,-39.10923,278.5662,66.32514,0.1983589,129.9691,0,81,223.6907
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,11.13776,11.13776,81,0,22.761,11.13776,0,0,0,0,0,0,0,69.86224,66.36913,149.0852,184.5815,66.36913,0,66.36913,341.5294,81.31638,0.1984425,12.25153,0,81,184.5815
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,52.74666,52.74666,0,0,0,52.74666,0,0,0,0,0,55.5228,52.74666,0,0,82.71611,244.3137,0,55.5228,-55.5228,283.0033,67.3816,0.1984425,58.02132,0,0,244.3137
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,42.55894,42.55894,0,0,0,42.55894,0,0,7.105427E-15,0,0,44.79888,42.55894,0,0,144.4081,188.7909,0,44.79888,-44.79888,235.7811,56.13825,0.1984425,46.81483,0,0,188.7909
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,50.77158,50.77158,0,0,0,50.77158,0,0,7.105427E-15,0,0,53.44376,50.77158,0,0,194.1846,143.9921,0,53.44376,-53.44376,179.4464,42.72526,0.1984425,55.84874,0,0,143.9921
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.5666,90.54829,0,0,0,179.4464,42.72526,0.1984425,0,0,0,90.54829
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,33.90809,33.90809,0,0,0,33.90809,0,0,0,0,0,35.69272,33.90809,0,0,253.5666,90.54829,0,35.69272,-35.69272,141.823,33.76731,0.1984425,37.2989,0,0,90.54829
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,51.9431,51.9431,81,0,22.761,51.9431,0,0,0,0,0,0,0,29.0569,27.60405,293.2252,54.85556,27.60405,0,27.60405,168.0105,40.00242,0.1984999,57.13741,0,81,54.85556
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,9.095807,9.095807,81,0,22.761,9.095807,30.81452,0,0,0,2.802829,0,0,71.90419,68.30898,265.6211,79.69921,71.11181,0,71.11181,235.4731,56.06491,0.198563,10.00539,2.242263,81,82.50204
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,70.98537,70.98537,81,0,22.761,70.98537,31.32683,0,0,0,22.23746,0,0,10.01464,9.513905,194.5093,143.6998,31.75137,0,31.75137,265.5951,63.2368,0.1986152,78.0839,17.78997,81,165.9373
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,225.8553,149.7,81,0,22.761,149.7,32.07538,0,76.1553,98.74082,48.01685,72.31579,68.7,0,0,162.7579,172.2761,0,24.29894,-24.29894,239.9818,57.1384,0.1986152,248.4408,38.41348,81,220.2929
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,61.87461,61.87461,81,0,22.761,61.87461,98.1427,0,0,0,60.72541,0,0,19.12539,18.16912,189.7568,147.9771,78.89453,0,78.89453,314.8277,74.95882,0.1986451,68.06207,48.58033,81,208.7025
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,29.15095,29.15095,43.87777,0,13.36907,29.15095,327.126,0,0,0,95.36034,0,0,14.72681,13.99047,110.8622,218.9822,109.3508,0,109.3508,418.567,99.6586,0.1983252,32.06605,76.28827,81,314.3425
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,103.1926,103.1926,34.49259,0,10.99463,103.1926,105.3478,34.88387,0,0,108.7111,72.31579,68.7,0,0,1.511436,317.3979,1.511436,0,1.511436,420.0009,100,0.1983188,113.5118,86.96887,81,426.109
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,81.11855,81.11855,20.25,0,7.39125,81.11855,136.9282,47.00203,0,0,111.0742,64.07215,60.86855,0,0,0,318.7582,0,0,0,420.0009,100,0.1983188,89.2304,88.85935,81,429.8324
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,52.54568,52.54568,0,0,0,52.54568,171.2108,34.65261,0,0,89.96386,55.31124,52.54568,0,0,0,318.7582,0,0,0,420.0009,100,0.1983188,57.80025,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983188,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,33.00888,33.00888,0,0,0,33.00888,140.6554,11.68258,0,0,46.42878,34.7462,33.00888,0,0,0,318.7582,0,0,0,420.0009,100,0.1983188,36.30977,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983188,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,96.94488,96.94488,77.22328,0,21.80549,96.94488,21.41379,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1983188,106.6394,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,67.62167,67.62167,64.45344,0,18.57472,67.62167,4.931826,0,0,0,3.334983,3.334983,3.168234,0,0,0,318.7582,0,0,0,420.0009,100,0.1983188,74.38383,2.667986,81,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,44.77147,44.77147,0,0,0,44.77147,0,0,7.105427E-15,0,0,47.12786,44.77147,0,0,0,318.7582,0,47.12786,-47.12786,370.3237,88.17213,0.1983188,49.24862,0,0,318.7582
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,54.33859,54.33859,0,0,0,54.33859,0,0,0,0,0,57.19852,54.33859,0,0,52.36429,271.6304,0,57.19852,-57.19852,310.0312,73.8168,0.1983188,59.77245,0,0,271.6304
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.9182,214.4319,0,0,0,310.0312,73.8168,0.1983188,0,0,0,214.4319
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,23.00632,23.00632,0,0,0,23.00632,0,0,3.552714E-15,0,0,24.21718,23.00632,0,0,115.9182,214.4319,0,24.21718,-24.21718,284.504,67.73892,0.1983188,25.30696,0,0,214.4319
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,62.11954,62.11954,0,0,0,62.11954,0,0,7.105427E-15,0,0,65.38898,62.11954,0,0,142.8262,190.2147,0,65.38898,-65.38898,215.578,51.32799,0.1983188,68.33149,0,0,190.2147
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,8.872542,8.872542,0,0,0,8.872542,0,0,0,0,0,9.339518,8.872542,0,0,215.4806,124.8257,0,9.339518,-9.339518,205.7333,48.98401,0.1983188,9.759796,0,0,124.8257
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,3.100581,3.100581,0,0,0,3.100581,0,0,4.440892E-16,0,0,3.263769,3.100581,0,0,225.8578,115.4862,0,3.263769,-3.263769,202.293,48.16489,0.1983188,3.410639,0,0,115.4862
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.4843,112.2224,0,0,0,202.293,48.16489,0.1983188,0,0,0,112.2224
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,9.144324,9.144324,0,0,0,9.144324,0,0,1.776357E-15,0,0,9.625605,9.144324,0,0,229.4843,112.2224,0,9.625605,-9.625605,192.1467,45.74912,0.1983188,10.05876,0,0,112.2224
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,100.1711,100.1711,81,0,22.761,100.1711,0,0,0,0,0,20.18013,19.17112,0,0,240.1794,102.5968,0,20.18013,-20.18013,170.875,40.68443,0.1983188,110.1882,0,81,102.5968
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,88.69635,88.69635,81,0,22.761,88.69635,0,0,0,0,0,8.101423,7.696352,0,0,262.6017,82.41666,0,8.101423,-8.101423,162.3353,38.65119,0.1983188,97.56599,0,81,82.41666
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,271.6033,74.31524,71.45542,0,71.45542,230.1239,54.79129,0.1983287,0,2.204337,81,77.07066
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,4.600397,4.600397,76.91618,0,21.72779,4.600397,439.4131,0,0,0,20.21474,0,0,72.31579,68.7,200.1479,138.6251,88.91474,0,88.91474,314.4758,74.87504,0.1982926,5.060437,16.17179,81,158.8399
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,63.11029,63.11029,81,0,22.761,63.11029,54.34716,0,0,0,34.29866,0,0,17.88971,16.99522,111.2332,218.6484,51.29388,0,51.29388,363.1375,86.46112,0.1983775,69.42133,27.43892,81,252.947
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,19.41144,19.41144,0,0,0,19.41144,127.2833,0,0,0,24.70753,20.4331,19.41144,0,0,59.93928,264.8129,4.274435,0,4.274435,367.1925,87.42662,0.1983596,21.35259,19.76603,0,289.5204
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,89.43381,89.43381,81,0,22.761,89.43381,53.53057,0,0,0,47.87443,8.877692,8.433807,0,0,55.66484,268.6599,38.99673,0,38.99673,404.1881,96.23507,0.1984161,98.37719,38.29954,81,316.5343
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,90.87502,90.87502,71.03235,0,20.23918,90.87502,41.32614,0,0,0,37.55514,20.88703,19.84268,0,0,16.66811,303.7569,16.66811,0,16.66811,420.0009,100,0.1984403,99.96252,30.04411,81,341.3121
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,28.62574,28.62574,0,0,0,28.62574,220.4083,32.96115,0,0,63.09351,30.13236,28.62574,0,0,0,318.7582,0,0,0,420.0009,100,0.1984403,31.48831,50.47481,0,381.8517
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,63.70772,63.70772,20.25,0,7.39125,63.70772,107.3035,22.61565,0,0,68.36063,45.74497,43.45772,0,0,0,318.7582,0,0,0,420.0009,100,0.1984403,70.07849,54.6885,81,387.1188
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,177.6555,149.7,81,0,22.761,149.7,33.20595,0,27.95545,45.721,49.7093,72.31579,68.7,0,0,0,318.7582,0,22.60648,-22.60648,396.1715,94.32636,0.1984403,195.421,39.76744,81,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,63.15538,63.15538,72.52651,0,20.61721,63.15538,24.15308,0,0,0,15.25397,0,0,9.371127,8.902571,25.11831,296.1517,24.15654,0,24.15654,419.0884,99.78276,0.1984806,69.47092,12.20318,81,311.4057
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,23.08941,0,0,24.05118,0,0,0,0,0.9617736,317.8926,0.9617736,0,0.9617736,420.0009,100,0.1984766,0,19.24095,0,341.9438
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,66.65234,66.65234,51.28893,0,15.2441,66.65234,24.26324,0,0,0,16.17202,16.17202,15.36342,0,0,0,318.7582,0,0,0,420.0009,100,0.1984766,73.31758,12.93762,81,334.9302
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,1.349442,0,0,1.349442,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1984766,0,1.079553,0,320.1077
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,152.9839,149.7,81,0,22.761,149.7,0,0,3.28394,18.58233,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1984766,168.2823,0,81,318.7582
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,30.20042,30.20042,0,0,0,30.20042,0,0,3.552714E-15,0,0,31.78992,30.20042,0,0,80.35088,246.4424,0,31.78992,-31.78992,310.2638,73.87218,0.1984766,33.22046,0,0,246.4424
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,178.6188,149.7,81,0,22.761,149.7,0,0,28.91876,46.78063,0,72.31579,68.7,0,0,115.673,214.6525,0,72.31579,-72.31579,234.0363,55.72281,0.1984766,196.4806,0,81,214.6525
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,86.73885,86.73885,81,0,22.761,86.73885,0,0,0,0,0,6.0409,5.738855,0,0,196.0239,142.3367,0,6.0409,-6.0409,227.6686,54.2067,0.1984766,95.41274,0,81,142.3367
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,134.5892,134.5892,81,0,22.761,134.5892,0,0,0,0,0,56.40971,53.58923,0,0,202.736,136.2958,0,56.40971,-56.40971,168.2075,40.04933,0.1984766,148.0481,0,81,136.2958
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,38.71603,38.71603,81,0,22.761,38.71603,0,0,0,0,0,0,0,42.28397,40.16977,265.4135,79.88612,40.16977,0,40.16977,206.3159,49.12274,0.198559,42.58763,0,81,79.88612
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,83.68423,83.68423,81,0,22.761,83.68423,0,0,0,0,0,2.82551,2.684234,0,0,225.2437,116.0389,0,2.82551,-2.82551,203.3376,48.41361,0.198559,92.05266,0,81,116.0389
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,88.68758,88.68758,81,0,22.761,88.68758,0,0,0,0,0,8.092196,7.687586,0,0,228.3831,113.2134,0,8.092196,-8.092196,194.8076,46.38268,0.198559,97.55634,0,81,113.2134
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,42.61044,42.61044,81,0,22.761,42.61044,0,0,0,0,0,0,0,38.38956,36.47008,237.3745,105.1212,36.47008,0,36.47008,229.4062,54.62041,0.1986338,46.87149,0,81,105.1212
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,112.6634,112.6634,81,0,22.761,112.6634,0,0,0,0,0,33.32988,31.66339,0,0,200.9044,137.9443,0,33.32988,-33.32988,194.2734,46.25549,0.1986338,123.9297,0,81,137.9443
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,27.88329,27.88329,81,0,22.761,27.88329,0,0,0,0,0,0,0,53.11671,50.46087,237.9376,104.6144,50.46087,0,50.46087,242.1448,57.65341,0.198737,30.67162,0,81,104.6144
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,73.86859,73.86859,81,0,22.761,73.86859,1.175193,0,0,0,0.8680989,0,0,7.131409,6.774838,187.4767,150.0292,7.642937,0,7.642937,249.3955,59.37977,0.1987521,81.25545,0.6944791,81,150.8973
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,104.3416,104.3416,81,0,22.761,104.3416,24.18859,0,0,0,25.23876,24.57009,23.34159,0,0,179.8338,156.9078,0.668674,0,0.668674,250.0299,59.53081,0.198753,114.7757,20.19101,81,182.1466
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,13.39199,13.39199,81,0,22.761,13.39199,331.651,0,0,0,44.41466,0,0,67.60801,64.22761,179.1651,157.5096,108.6423,0,108.6423,353.097,84.07055,0.1986583,14.73119,35.53173,81,201.9243
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,111.5092,111.5092,81,0,22.761,111.5092,67.75795,0,0,0,75.55637,32.11497,30.50922,0,0,70.52283,255.2877,43.44139,0,43.44139,394.3091,93.88294,0.1987024,122.6601,60.4451,81,330.8441
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,56.0083,0,0,83.08973,0,0,0,0,27.08143,294.3849,27.08143,0,27.08143,420.0009,100,0.1985897,0,66.47178,0,377.4747
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,48.88919,48.88919,0,0,0,48.88919,211.4036,51.89122,0,0,103.3535,51.46231,48.88919,0,0,0,318.7582,0,0,0,420.0009,100,0.1985897,53.77811,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,117.1643,117.1643,48.46431,0,14.52947,117.1643,84.68528,26.90513,0,0,99.22092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1985897,128.8807,79.37674,81,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,74.40851,74.40851,20.25,0,7.39125,74.40851,111.7647,26.15349,0,0,83.16245,57.00896,54.15851,0,0,0,318.7582,0,0,0,420.0009,100,0.1985897,81.84936,66.52996,81,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,49.86021,49.86021,0,0,0,49.86021,138.14,16.39244,0,0,68.87688,52.48443,49.86021,0,0,0,318.7582,0,0,0,420.0009,100,0.1985897,54.84623,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,30.07827,30.07827,0,0,0,30.07827,179.9461,22.46334,0,0,54.12468,31.66134,30.07827,0,0,0,318.7582,0,0,0,420.0009,100,0.1985897,33.0861,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1985897,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,81.22083,81.22083,59.33384,0,17.27946,81.22083,28.36579,0,0,0,23.03893,23.03893,21.88698,0,0,0,318.7582,0,0,0,420.0009,100,0.1985897,89.3429,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,58.36802,58.36802,0,0,0,58.36802,5.827716,0,1.421085E-14,0,3.401522,61.44002,58.36802,0,0,0,318.7582,0,58.03849,-58.03849,358.8229,85.43385,0.1985897,64.20482,2.721218,0,322.1598
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,29.29728,29.29728,0,0,0,29.29728,0,0,3.552714E-15,0,0,30.83924,29.29728,0,0,64.48721,260.7197,0,30.83924,-30.83924,326.3155,77.69401,0.1985897,32.22701,0,0,260.7197
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,102.9543,102.9543,81,0,22.761,102.9543,0,0,0,0,0,23.10983,21.95434,0,0,98.75304,229.8805,0,23.10983,-23.10983,301.9556,71.89404,0.1985897,113.2498,0,81,229.8805
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,47.69855,47.69855,81,0,22.761,47.69855,0,0,0,0,0,0,0,33.30145,31.63638,124.4306,206.7706,31.63638,0,31.63638,331.9685,79.03996,0.1986542,52.46841,0,81,206.7706
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,49.52907,49.52907,81,0,22.761,49.52907,0,0,0,0,0,0,0,31.47093,29.89738,92.79426,235.2434,29.89738,0,29.89738,360.3316,85.79308,0.198715,54.48198,0,81,235.2434
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.89688,262.151,0,0,0,360.3316,85.79308,0.198715,0,0,0,262.151
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.89688,262.151,0,0,0,360.3316,85.79308,0.198715,0,0,0,262.151
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,14.82593,14.82593,0,0,0,14.82593,0,0,1.776357E-15,0,0,15.60625,14.82593,0,0,62.89688,262.151,0,15.60625,-15.60625,343.8812,81.87631,0.198715,16.30853,0,0,262.151
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,21.55943,21.55943,0,0,0,21.55943,0,0,3.552714E-15,0,0,22.69413,21.55943,0,0,80.23715,246.5448,0,22.69413,-22.69413,319.9595,76.18068,0.198715,23.71537,0,0,246.5448
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,5.433199,5.433199,0,0,0,5.433199,0,0,8.881784E-16,0,0,5.719157,5.433199,0,0,105.4529,223.8507,0,5.719157,-5.719157,313.931,74.74532,0.198715,5.976519,0,0,223.8507
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,49.81733,49.81733,0,0,0,49.81733,0,0,7.105427E-15,0,0,52.4393,49.81733,0,0,111.8075,218.1315,0,52.4393,-52.4393,258.6551,61.58442,0.198715,54.79906,0,0,218.1315
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,41.96629,41.96629,0,0,0,41.96629,0,0,7.105427E-15,0,0,44.17505,41.96629,0,0,170.0734,165.6922,0,44.17505,-44.17505,212.0905,50.49763,0.198715,46.16292,0,0,165.6922
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,219.1567,121.5172,2.698398,0,2.698398,214.6504,51.10714,0.1987038,0,2.158718,0,124.2156
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,123.3784,123.3784,81,0,22.761,123.3784,8.402584,0,1.421085E-14,0,10.36698,44.60889,42.37844,0,0,216.4583,123.9457,0,34.24191,-34.24191,178.5563,42.51331,0.1987038,135.7163,8.293582,81,134.3127
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,105.0202,105.0202,81,0,22.761,105.0202,24.21206,0,0,0,25.42755,25.2844,24.02019,0,0,254.5049,89.7038,0.1431467,0,0.1431467,178.6921,42.54565,0.198704,115.5222,20.34204,81,115.1314
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,91.1503,91.1503,81,0,22.761,91.1503,39.32927,0,0,0,35.84875,10.68453,10.1503,0,0,254.3618,89.83263,25.16422,0,25.16422,202.565,48.22966,0.1987399,100.2653,28.679,81,125.6814
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,32.27998,32.27998,81,0,22.761,32.27998,148.6149,0,0,0,47.97287,0,0,48.72002,46.28402,229.1975,112.4804,94.25688,0,94.25688,291.9849,69.52007,0.1987054,35.50798,38.3783,81,160.4533
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,44.03998,44.03998,81,0,22.761,44.03998,127.4689,0,0,0,56.13727,0,0,36.96002,35.11202,134.9407,197.3116,91.24929,0,91.24929,378.5516,90.13115,0.1986835,48.44398,44.90982,81,253.4489
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,70.61915,70.61915,56.29448,0,16.5105,70.61915,83.221,0,0,0,58.76997,15.0786,14.32467,0,0,43.69137,279.436,43.69137,0,43.69137,420.0009,100,0.1987137,77.68107,47.01597,81,338.206
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,81.39179,81.39179,21.1636,0,7.622392,81.39179,77.89249,7.105427E-15,0,0,63.39809,63.39809,60.22819,0,0,0,318.7582,0,0,0,420.0009,100,0.1987137,89.53098,50.71848,81,382.1563
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,59.74794,59.74794,0,0,0,59.74794,76.73971,0,0,0,45.8504,62.89257,59.74794,0,0,0,318.7582,0,17.04217,-17.04217,402.0368,95.72286,0.1987137,65.72273,36.68032,0,364.6086
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,25.13065,25.13065,0,0,0,25.13065,72.99899,0,0,0,18.34512,26.45331,25.13065,0,0,18.93575,301.7161,0,8.108193,-8.108193,393.49,93.68791,0.1987137,27.64371,14.67609,0,320.0612
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,57.86864,57.86864,0,0,0,57.86864,35.70463,0,0,0,20.66178,60.91435,57.86864,0,0,27.94485,293.6078,0,40.25257,-40.25257,351.0601,83.58557,0.1987137,63.6555,16.52943,0,314.2697
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,72.66993,253.3553,14.26107,0,14.26107,364.5893,86.80681,0.1986547,0,11.40886,0,267.6164
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,57.86135,57.86135,0,0,0,57.86135,4.626676,0,7.105427E-15,0,2.677058,60.90669,57.86135,0,0,58.40886,266.1902,0,58.22963,-58.22963,303.2099,72.19269,0.1986547,63.64749,2.141646,0,268.8673
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,67.77602,67.77602,81,0,22.761,67.77602,0,0,0,0,0,0,0,13.22398,12.56278,123.1085,207.9606,12.56278,0,12.56278,315.128,75.03033,0.1986801,74.55363,0,81,207.9606
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.5457,219.2671,68.7,0,68.7,380.3026,90.54804,0.1987006,0,0,81,219.2671
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,18.66152,18.66152,0,0,0,18.66152,0,0,3.552714E-15,0,0,19.64371,18.66152,0,0,41.84567,281.0971,0,19.64371,-19.64371,359.5963,85.61799,0.1987006,20.52768,0,0,281.0971
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,51.82122,51.82122,0,0,0,51.82122,0,0,0,0,0,54.54865,51.82122,0,0,63.67202,261.4534,0,54.54865,-54.54865,302.0969,71.9277,0.1987006,57.00334,0,0,261.4534
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,93.48697,93.48697,81,0,22.761,93.48697,0,0,0,0,0,13.14418,12.48697,0,0,124.2816,206.9048,0,13.14418,-13.14418,288.2418,68.62885,0.1987006,102.8357,0,81,206.9048
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,74.78697,74.78697,81,0,22.761,74.78697,0,0,0,0,0,0,0,6.213028,5.902377,138.8863,193.7606,5.902377,0,5.902377,293.8412,69.96206,0.1987125,82.26567,0,81,193.7606
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,35.78292,35.78292,81,0,22.761,35.78292,0,0,0,0,0,0,0,45.21708,42.95622,132.9839,199.0727,42.95622,0,42.95622,334.5931,79.66486,0.1987991,39.36122,0,81,199.0727
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,25.04168,25.04168,81,0,22.761,25.04168,0,0,0,0,0,0,0,55.95832,53.16041,90.02767,237.7333,53.16041,0,53.16041,385.0255,91.67255,0.1989061,27.54585,0,81,237.7333
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,24.92038,24.92038,0,0,0,24.92038,0,0,3.552714E-15,0,0,26.23198,24.92038,0,0,36.86726,285.5777,0,26.23198,-26.23198,357.3745,85.089,0.1989061,27.41242,0,0,285.5777
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.01391,259.3457,0,0,0,357.3745,85.089,0.1989061,0,0,0,259.3457
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,32.61652,32.61652,0,0,0,32.61652,0,0,0,0,0,34.33318,32.61652,0,0,66.01391,259.3457,0,34.33318,-34.33318,321.1842,76.47227,0.1989061,35.87817,0,0,259.3457
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,104.1619,225.0125,1.831921,0,1.831921,322.9221,76.88606,0.1988986,0,1.465537,0,226.8445
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,35.82175,35.82175,0,0,0,35.82175,65.24068,0,0,0,23.37036,37.70711,35.82175,0,0,102.33,226.6613,0,14.33675,-14.33675,307.8098,73.28791,0.1988986,39.40393,18.69629,0,250.0316
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,118.2597,212.3245,44.74187,0,44.74187,350.2557,83.39405,0.1987143,0,35.7935,0,257.0664
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,52.64438,52.64438,0,0,0,52.64438,105.0647,0,7.105427E-15,0,55.31063,55.41513,52.64438,0,0,73.51782,252.5922,0,0.1045029,-0.1045029,350.1456,83.36782,0.1987143,57.90881,44.2485,0,307.9028
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,27.74367,27.74367,0,0,0,27.74367,288.5736,0,0,0,80.06091,29.20386,27.74367,0,0,73.63393,252.4877,50.85705,0,50.85705,398.3928,94.85524,0.1985054,30.51804,64.04873,0,332.5486
