Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,85.63039,85.63039,20.25,0,7.39125,85.63039,113.5155,5.605406,0,0,97.20375,68.82146,65.38039,0,0,22.77689,298.259,22.77689,0,22.77689,420.0009,100,0.1984119,94.19342,77.763,81,395.4628
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,123.0292,123.0292,54.32917,0,16.01328,123.0292,65.16847,7.86044,0,0,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1984119,135.3321,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,162.161,149.7,81,0,22.761,149.7,63.96587,23.44112,12.46097,28.67707,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1984119,178.3771,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,43.74454,43.74454,0,0,0,43.74454,165.1268,26.1871,0,0,72.23399,46.04689,43.74454,0,0,0,318.7582,0,0,0,420.0009,100,0.1984119,48.119,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,85.50694,85.50694,34.72342,0,11.05303,85.50694,62.51695,0,0,0,53.45634,53.45634,50.78352,0,0,0,318.7582,0,0,0,420.0009,100,0.1984119,94.05764,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,4.187437,4.187437,0,0,0,4.187437,685.7078,24.30576,0,0,28.71358,4.407828,4.187437,0,0,0,318.7582,0,0,0,420.0009,100,0.1984119,4.606181,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,69.49262,69.49262,53.59627,0,15.82786,69.49262,24.07882,0,0,0,16.733,16.733,15.89635,0,0,0,318.7582,0,0,0,420.0009,100,0.1984119,76.44188,13.3864,81,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,76.11252,76.11252,72.88769,0,20.70858,76.11252,4.459928,0,1.421085E-14,0,3.394563,3.394563,3.224835,0,0,0,318.7582,0,0,0,420.0009,100,0.1984119,83.72377,2.715651,81,322.1528
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,25.29985,25.29985,0,0,0,25.29985,0,0,0,0,0,26.63142,25.29985,0,0,0,318.7582,0,26.63142,-26.63142,391.9289,93.31621,0.1984119,27.82984,0,0,318.7582
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59047,292.1268,0,0,0,391.9289,93.31621,0.1984119,0,0,0,292.1268
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,10.21057,10.21057,0,0,0,10.21057,0,0,1.776357E-15,0,0,10.74797,10.21057,0,0,29.59047,292.1268,0,10.74797,-10.74797,380.5995,90.61875,0.1984119,11.23163,0,0,292.1268
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,18.29416,18.29416,0,0,0,18.29416,0,0,0,0,0,19.25701,18.29416,0,0,41.53266,281.3788,0,19.25701,-19.25701,360.3008,85.78574,0.1984119,20.12357,0,0,281.3788
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,25.69353,25.69353,0,0,0,25.69353,0,0,3.552714E-15,0,0,27.04583,25.69353,0,0,62.92933,262.1218,0,27.04583,-27.04583,331.792,78.99795,0.1984119,28.26289,0,0,262.1218
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,61.82323,61.82323,0,0,0,61.82323,0,0,1.421085E-14,0,0,65.07709,61.82323,0,0,92.98025,235.076,0,65.07709,-65.07709,263.1948,62.66529,0.1984119,68.00555,0,0,235.076
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,68.79811,68.79811,81,0,22.761,68.79811,0,0,0,0,0,0,0,12.20189,11.59179,165.2881,169.9989,11.59179,0,11.59179,274.1917,65.28361,0.1984353,75.67793,0,81,169.9989
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,36.91972,36.91972,81,0,22.761,36.91972,0,0,0,0,0,0,0,44.08028,41.87627,153.6963,180.4315,41.87627,0,41.87627,313.919,74.74248,0.1985195,40.61169,0,81,180.4315
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,55.34583,55.34583,81,0,22.761,55.34583,0,0,0,0,0,0,0,25.65417,24.37146,111.8201,218.1202,24.37146,0,24.37146,337.0398,80.24741,0.1985685,60.88041,0,81,218.1202
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,22.47644,22.47644,0,0,0,22.47644,0,0,3.552714E-15,0,0,23.65941,22.47644,0,0,87.44859,240.0545,0,23.65941,-23.65941,312.1006,74.30952,0.1985685,24.72408,0,0,240.0545
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,93.1184,93.1184,81,0,22.761,93.1184,0,0,0,0,0,12.75621,12.1184,0,0,113.7368,216.3951,0,12.75621,-12.75621,298.6544,71.10805,0.1985685,102.4302,0,81,216.3951
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,64.6389,64.6389,81,0,22.761,64.6389,3.094549,0,0,0,2.000282,0,0,16.3611,15.54304,127.9104,203.6389,17.54332,0,17.54332,315.2975,75.07067,0.1986025,71.1028,1.600226,81,205.6392
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,32.32656,32.32656,81,0,22.761,32.32656,23.5561,0,0,0,7.614879,0,0,48.67344,46.23976,110.3671,219.4279,53.85464,0,53.85464,366.3885,87.23517,0.198706,35.55922,6.091903,81,227.0427
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,195.9431,149.7,81,0,22.761,149.7,12.28819,0,46.24311,65.83742,18.39542,72.31579,68.7,0,0,56.51242,267.897,0,53.92036,-53.92036,309.5514,73.70257,0.198706,215.5374,14.71634,81,286.2925
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,125.0978,125.0978,81,0,22.761,125.0978,29.78236,0,0,0,37.25707,46.41874,44.0978,0,0,116.4239,213.9767,0,9.161662,-9.161662,299.8942,71.40323,0.198706,137.6076,29.80566,81,251.2337
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,144.5021,144.5021,81,0,22.761,144.5021,31.68827,0,0,9.252351,45.79023,66.84435,63.50214,0,0,126.6036,204.815,0,21.05413,-21.05413,277.7011,66.11919,0.198706,158.9523,36.63218,81,250.6052
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,45.34464,45.34464,81,0,22.761,45.34464,81.89107,0,0,0,37.13321,0,0,35.65536,33.87259,149.997,183.7609,71.0058,0,71.0058,345.0632,82.15773,0.1987671,49.87911,29.70657,81,220.8941
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,122.8866,122.8866,81,0,22.761,122.8866,62.88035,0,0,0,77.27151,44.09113,41.88658,0,0,78.99124,247.6661,33.18038,0,33.18038,376.5408,89.6524,0.1987864,135.1752,61.81721,81,324.9376
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,41.2986,41.2986,0,0,0,41.2986,155.2447,0,0,0,64.11388,43.47221,41.2986,0,0,45.81086,277.5284,20.64166,0,20.64166,396.1232,94.31487,0.1987021,45.42846,51.2911,0,341.6423
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,140.2236,140.2236,81,0,22.761,140.2236,50.46822,0,0,4.545977,70.76836,62.34065,59.22361,0,0,25.1692,296.106,8.427714,0,8.427714,404.1185,96.21849,0.1987139,154.246,56.61469,81,366.8743
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,86.60439,86.60439,75.42659,0,21.35093,86.60439,32.91703,0,0,0,28.50759,11.76611,11.1778,0,0,16.74148,303.6909,16.74148,0,16.74148,420.0009,100,0.1987374,95.26483,22.80607,81,332.1985
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,75.95,75.95,54.0053,0,15.93134,75.95,30.41434,3.552714E-15,0,0,23.0997,23.0997,21.94471,0,0,0,318.7582,0,0,0,420.0009,100,0.1987374,83.54501,18.47976,81,341.8579
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,121.2067,121.2067,81,0,22.761,121.2067,11.80649,0,0,0,14.31027,42.32288,40.20674,0,0,0,318.7582,0,28.01262,-28.01262,390.473,92.96957,0.1987374,133.3274,11.44821,81,333.0685
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,95.90227,95.90227,81,0,22.761,95.90227,3.716685,0,0,0,3.564386,15.6866,14.90227,0,0,31.12513,290.7456,0,12.12222,-12.12222,377.695,89.9272,0.1987374,105.4925,2.851509,81,294.31
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,199.3595,149.7,81,0,22.761,149.7,0,0,49.65955,69.5955,0,72.31579,68.7,0,0,44.59426,278.6234,0,72.31579,-72.31579,301.4675,71.77782,0.1987374,219.2955,0,81,278.6234
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,166.0028,149.7,81,0,22.761,149.7,0,0,16.30277,32.90305,0,72.31579,68.7,0,0,124.9451,206.3076,0,72.31579,-72.31579,225.2399,53.62845,0.1987374,182.603,0,81,206.3076
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,140.293,140.293,81,0,22.761,140.293,0,0,0,4.622298,0,62.41368,59.293,0,0,205.296,133.9918,0,62.41368,-62.41368,159.4501,37.96424,0.1987374,154.3223,0,81,133.9918
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,274.6446,71.57813,68.7,0,68.7,224.6247,53.48196,0.1987576,0,0,81,71.57813
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,26.54227,26.54227,81,0,22.761,26.54227,0,0,0,0,0,0,0,54.45773,51.73484,205.9445,133.4081,51.73484,0,51.73484,273.7047,65.16765,0.1988606,29.1965,0,81,133.4081
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,126.5889,126.5889,81,0,22.761,126.5889,0,0,0,0,0,47.98832,45.58891,0,0,154.2097,179.9695,0,47.98832,-47.98832,223.1205,53.12383,0.1988606,139.2478,0,81,179.9695
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,35.20419,35.20419,81,0,22.761,35.20419,0,0,0,0,0,0,0,45.79581,43.50602,207.5301,131.9812,43.50602,0,43.50602,264.394,62.95082,0.198947,38.72461,0,81,131.9812
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,44.06554,44.06554,81,0,22.761,44.06554,0,0,0,0,0,0,0,36.93446,35.08774,164.024,171.1366,35.08774,0,35.08774,297.6811,70.87631,0.1990166,48.47209,0,81,171.1366
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,47.7023,47.7023,81,0,22.761,47.7023,0,0,0,0,0,0,0,33.2977,31.63281,128.9363,202.7155,31.63281,0,31.63281,327.6906,78.02142,0.1990793,52.47253,0,81,202.7155
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,8.355221,8.355221,80.67101,0,22.67776,8.355221,0,0,0,0,0,0,0,72.31579,68.7,97.3035,231.1851,68.7,0,68.7,392.8652,93.53914,0.1991469,9.190742,0,81,231.1851
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,32.61904,32.61904,0,0,0,32.61904,0,0,0,0,0,34.33583,32.61904,0,0,28.60349,293.0151,0,34.33583,-34.33583,356.672,84.92175,0.1991469,35.88094,0,0,293.0151
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,47.30471,47.30471,0,0,0,47.30471,4.962611,0,0,0,2.347549,49.79443,47.30471,0,0,66.75442,258.6793,0,47.44688,-47.44688,306.6586,73.01382,0.1991469,52.03518,1.878039,0,261.0268
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.1097547,0.1097547,0,0,0,0.1097547,17431.97,0,0,0,19.13242,0.1155313,0.1097547,0,0,119.4732,211.2324,19.01689,0,19.01689,324.6996,77.30928,0.1990696,0.1207302,15.30593,0,230.3648
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,72.37215,72.37215,81,0,22.761,72.37215,49.40828,0,0,0,35.75783,0,0,8.627856,8.196464,100.4563,228.3476,43.9543,0,43.9543,366.3983,87.23753,0.1991353,79.60936,28.60626,81,264.1054
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,3.320757,3.320757,0,0,0,3.320757,2151.645,11.45336,0,0,71.4509,3.495534,3.320757,0,0,56.502,267.9064,56.502,0,56.502,420.0009,100,0.1989062,3.652833,57.16072,0,339.3573
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,98.97533,98.97533,30.27533,0,9.927659,98.97533,86.62199,13.41861,0,0,85.73441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1989062,108.8729,68.58752,81,404.4926
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,55.45747,55.45747,0,0,0,55.45747,157.0426,28.71559,0,0,87.09188,58.37629,55.45747,0,0,0,318.7582,0,0,0,420.0009,100,0.1989062,61.00322,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1989062,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,76.88382,76.88382,20.25,0,7.39125,76.88382,103.2066,19.73466,0,0,79.34921,59.61455,56.63382,0,0,0,318.7582,0,0,0,420.0009,100,0.1989062,84.5722,63.47936,81,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,198.5924,149.7,81,0,22.761,149.7,41.51442,0,48.89238,68.75161,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1989062,218.4516,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,18.21526,18.21526,0,0,0,18.21526,322.9525,28.35413,0,0,58.82664,19.17396,18.21526,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1988604,20.03679,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,30.35211,30.35211,0,0,0,30.35211,94.30383,0,0,0,28.62321,31.94959,30.35211,0,0,0,318.7582,0,3.326386,-3.326386,416.4945,99.16516,0.1988604,33.38733,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,145.4598,145.4598,81,0,22.761,145.4598,14.69325,0,0,10.3058,21.37277,67.85243,64.45982,0,0,3.695984,315.4319,0,46.47967,-46.47967,367.5006,87.49998,0.1988604,160.0058,17.09822,81,336.8046
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,44.85916,44.85916,0,0,0,44.85916,7.696937,0,0,0,3.452781,47.22017,44.85916,0,0,55.34006,268.9522,0,43.76739,-43.76739,321.3658,76.51551,0.1988604,49.34508,2.762225,0,272.405
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.9705,225.1848,0,0,0,321.3658,76.51551,0.1988604,0,0,0,225.1848
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,127.9844,127.9844,81,0,22.761,127.9844,0,0,0,0,0,49.45727,46.9844,0,0,103.9705,225.1848,0,49.45727,-49.45727,269.2332,64.10302,0.1988604,140.7828,0,81,225.1848
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,116.8483,116.8483,81,0,22.761,116.8483,0,0,0,0,0,37.73508,35.84832,0,0,158.923,175.7275,0,37.73508,-37.73508,229.457,54.6325,0.1988604,128.5332,0,81,175.7275
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,39.94089,39.94089,81,0,22.761,39.94089,0,0,0,0,0,0,0,41.05911,39.00616,200.8509,137.9924,39.00616,0,39.00616,266.4615,63.44308,0.1989374,43.93497,0,81,137.9924
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,161.8447,173.098,68.7,0,68.7,331.636,78.96079,0.1989571,0,0,81,173.098
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,88.91837,88.91837,81,0,22.761,88.91837,0,0,0,0,0,8.335132,7.918375,0,0,93.14471,234.928,0,8.335132,-8.335132,322.85,76.8689,0.1989571,97.81021,0,81,234.928
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,17.36699,17.36699,81,0,22.761,17.36699,0,0,0,0,0,0,0,63.63301,60.45135,102.406,226.5928,60.45135,0,60.45135,380.1992,90.52344,0.1990596,19.10369,0,81,226.5928
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,68.34234,68.34234,81,0,22.761,68.34234,0,0,0,0,0,0,0,12.65766,12.02478,41.95462,280.9991,12.02478,0,12.02478,391.6069,93.23956,0.1990832,75.17657,0,81,280.9991
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,50.14596,50.14596,0,0,0,50.14596,0,0,7.105427E-15,0,0,52.78522,50.14596,0,0,29.92984,291.8214,0,52.78522,-52.78522,335.9664,79.99184,0.1990832,55.16055,0,0,291.8214
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,57.1039,57.1039,0,0,0,57.1039,0,0,0,0,0,60.10938,57.1039,0,0,88.58009,239.0361,0,60.10938,-60.10938,272.6056,64.90595,0.1990832,62.8143,0,0,239.0361
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,48.84122,48.84122,0,0,0,48.84122,0,0,7.105427E-15,0,0,51.41181,48.84122,0,0,155.3683,178.9268,0,51.41181,-51.41181,218.4127,52.00293,0.1990832,53.72535,0,0,178.9268
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,103.3464,103.3464,81,0,22.761,103.3464,2.538851,0,1.421085E-14,0,2.623811,23.52251,22.34639,0,0,212.4925,127.515,0,20.8987,-20.8987,196.3836,46.7579,0.1990832,113.681,2.099049,81,130.1388
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,121.5001,121.5001,81,0,22.761,121.5001,12.61139,0,1.421085E-14,0,15.32285,42.63169,40.5001,0,0,235.7133,106.6163,0,27.30884,-27.30884,167.5975,39.90409,0.1990832,133.6501,12.25828,81,121.9391
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,89.64629,89.64629,81,0,22.761,89.64629,36.20216,0,0,0,32.4539,9.101361,8.646294,0,0,266.0565,79.30743,23.35254,0,23.35254,189.7517,45.17889,0.1991154,98.61092,25.96312,81,111.7613
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,46.48593,46.48593,81,0,22.761,46.48593,120.5909,0,0,0,56.05779,0,0,34.51407,32.78837,242.7039,100.3247,88.84616,0,88.84616,274.0386,65.24715,0.199103,51.13452,44.84623,81,156.3825
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,10.21467,10.21467,80.36962,0,22.60151,10.21467,853.7778,0,0,0,87.21054,0,0,70.15496,66.64721,153.8577,180.2863,153.8577,0,153.8577,420.0009,100,0.1988259,11.23613,69.76843,81,267.4968
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,170.0059,149.7,81,0,22.761,149.7,60.00041,17.50482,20.30592,37.30651,89.82061,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988259,187.0065,71.85649,81,408.5788
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,18.07429,18.07429,0,0,0,18.07429,497.9294,70.97162,0,0,89.99718,19.02556,18.07429,0,0,0,318.7582,0,0,0,420.0009,100,0.1988259,19.88171,71.99775,0,408.7554
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,48.36243,48.36243,0,0,0,48.36243,184.451,38.29716,0,0,89.20498,50.90783,48.36243,0,0,0,318.7582,0,0,0,420.0009,100,0.1988259,53.19868,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,118.3267,118.3267,58.19281,0,16.99078,118.3267,53.49496,7.105427E-15,0,0,63.2988,63.2988,60.13386,0,0,0,318.7582,0,0,0,420.0009,100,0.1988259,130.1593,50.63904,81,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988259,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988259,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,139.6342,139.6342,81,0,22.761,139.6342,9.154149,0,0,3.89766,12.78233,61.72025,58.63424,0,0,0,318.7582,0,48.93792,-48.93792,368.4157,87.71786,0.1988259,153.5977,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,36.56784,36.56784,0,0,0,36.56784,9.151996,0,0,0,3.346687,38.49246,36.56784,0,0,54.37547,269.8203,0,35.14577,-35.14577,331.3688,78.89719,0.1988259,40.22462,2.677349,0,273.167
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,167.5791,149.7,81,0,22.761,149.7,0,0,17.8791,34.637,0,72.31579,68.7,0,0,93.42633,234.6745,0,72.31579,-72.31579,255.1413,60.74781,0.1988259,184.337,0,81,234.6745
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,119.9653,119.9653,81,0,22.761,119.9653,0,0,0,0,0,41.01606,38.96526,0,0,173.7772,162.3587,0,41.01606,-41.01606,211.9066,50.45385,0.1988259,131.9618,0,81,162.3587
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,66.42381,66.42381,81,0,22.761,66.42381,0,0,0,0,0,0,0,14.57619,13.84738,219.3506,121.3427,13.84738,0,13.84738,225.0434,53.58165,0.198853,73.06619,0,81,121.3427
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,60.9463,60.9463,81,0,22.761,60.9463,0,0,0,0,0,0,0,20.0537,19.05101,205.5032,133.8053,19.05101,0,19.05101,243.1167,57.88482,0.1988903,67.04093,0,81,133.8053
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,95.92713,95.92713,81,0,22.761,95.92713,0,0,0,0,0,15.71277,14.92713,0,0,186.4522,150.9512,0,15.71277,-15.71277,226.554,53.94133,0.1988903,105.5198,0,81,150.9512
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,55.75189,55.75189,81,0,22.761,55.75189,0,0,0,0,0,0,0,25.24811,23.98571,203.9109,135.2385,23.98571,0,23.98571,249.3089,59.35913,0.1989372,61.32708,0,81,135.2385
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,8.368155,8.368155,80.68394,0,22.68104,8.368155,0,0,0,0,0,0,0,72.31579,68.7,179.9251,156.8256,68.7,0,68.7,314.4834,74.87685,0.199004,9.20497,0,81,156.8256
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,33.77716,33.77716,81,0,22.761,33.77716,0,0,0,0,0,0,0,47.22284,44.86169,111.2251,218.6556,44.86169,0,44.86169,357.0429,85.01006,0.1990914,37.15488,0,81,218.6556
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,86.15684,86.15684,81,0,22.761,86.15684,0,0,0,0,0,5.428252,5.156839,0,0,66.36345,259.0311,0,5.428252,-5.428252,351.3211,83.64771,0.1990914,94.77252,0,81,259.0311
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,15.79814,15.79814,0,0,0,15.79814,0,0,3.552714E-15,0,0,16.62962,15.79814,0,0,72.39484,253.6029,0,16.62962,-16.62962,333.7919,79.47411,0.1990914,17.37795,0,0,253.6029
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.87219,236.9733,0,0,0,333.7919,79.47411,0.1990914,0,0,0,236.9733
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,40.28712,40.28712,0,0,0,40.28712,5.462269,0,0,0,2.200591,42.40749,40.28712,0,0,90.87219,236.9733,0,40.2069,-40.2069,291.4101,69.38322,0.1990914,44.31583,1.760473,0,239.1738
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,72.80075,72.80075,81,0,22.761,72.80075,29.40918,0,0,0,21.41011,0,0,8.199245,7.789283,135.5465,196.7664,29.19939,0,29.19939,319.1111,75.97868,0.1991359,80.08083,17.12809,81,218.1765
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,173.0735,149.7,81,0,22.761,149.7,29.90954,0,23.37346,40.68081,44.77459,72.31579,68.7,0,0,106.3471,223.0458,0,27.5412,-27.5412,290.0801,69.06656,0.1991359,190.3808,35.81967,81,267.8204
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,72.15025,0,20.52201,0,0,0,0,0,68.40574,0,0,72.15025,68.54273,136.9485,195.5046,136.9485,0,136.9485,420.0009,100,0.1988817,0,54.72459,81,263.9103
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,66.83999,66.83999,20.25,0,7.39125,66.83999,109.1599,23.92038,0,0,72.96247,49.0421,46.58999,0,0,0,318.7582,0,0,0,420.0009,100,0.1988817,73.52399,58.36998,81,391.7207
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,117.7555,117.7555,49.05547,0,14.67904,117.7555,84.90073,27.65947,0,0,99.97526,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988817,129.531,79.98021,81,418.7335
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988817,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988817,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988817,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,67.64442,67.64442,21.77122,0,7.77612,67.64442,71.38441,7.105427E-15,0,0,48.28757,48.28757,45.87319,0,0,0,318.7582,0,0,0,420.0009,100,0.1988817,74.40885,38.63005,81,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,64.01833,64.01833,23.59936,0,8.238637,64.01833,66.45954,0,0,0,42.54629,42.54629,40.41898,0,0,0,318.7582,0,0,0,420.0009,100,0.1988817,70.42017,34.03703,81,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,89.87815,89.87815,67.6965,0,19.39521,89.87815,25.97863,0,0,0,23.34911,23.34911,22.18166,0,0,0,318.7582,0,0,0,420.0009,100,0.1988817,98.86596,18.67929,81,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,3.623837,0,0,3.623837,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988817,0,2.89907,0,322.382
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,63.7239,63.7239,63.7239,0,18.39015,63.7239,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988817,70.09629,0,81,318.7582
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,135.3437,135.3437,81,0,22.761,135.3437,0,0,0,0,0,57.20387,54.34368,0,0,0,318.7582,0,57.20387,-57.20387,359.7027,85.64332,0.1988817,148.8781,0,81,318.7582
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,63.84906,63.84906,81,0,22.761,63.84906,0,0,0,0,0,0,0,17.15094,16.29339,63.55986,261.5544,16.29339,0,16.29339,375.1599,89.32362,0.1989134,70.23397,0,81,261.5544
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,53.91853,53.91853,0,0,0,53.91853,0,0,7.105427E-15,0,0,56.75635,53.91853,0,0,47.26647,276.2184,0,56.75635,-56.75635,315.3335,75.07925,0.1989134,59.31038,0,0,276.2184
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,62.2161,62.2161,0,0,0,62.2161,0,0,1.421085E-14,0,0,65.49063,62.2161,0,0,110.3291,219.4621,0,65.49063,-65.49063,246.3003,58.64281,0.1989134,68.43771,0,0,219.4621
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,27.50621,27.50621,0,0,0,27.50621,0,0,3.552714E-15,0,0,28.95391,27.50621,0,0,183.0965,153.9714,0,28.95391,-28.95391,215.7802,51.37613,0.1989134,30.25684,0,0,153.9714
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,25.28002,25.28002,0,0,0,25.28002,0,0,3.552714E-15,0,0,26.61055,25.28002,0,0,215.2675,125.0175,0,26.61055,-26.61055,187.7302,44.69758,0.1989134,27.80803,0,0,125.0175
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,82.33826,82.33826,81,0,22.761,82.33826,0,0,0,0,0,1.408689,1.338255,0,0,244.8347,98.40696,0,1.408689,-1.408689,186.2453,44.34404,0.1989134,90.57208,0,81,98.40696
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,33.4691,33.4691,81,0,22.761,33.4691,0,0,0,0,0,0,0,47.5309,45.15436,246.3999,96.99827,45.15436,0,45.15436,229.0825,54.54335,0.199001,36.81601,0,81,96.99827
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,82.9992,82.9992,81,0,22.761,82.9992,0,0,0,0,0,2.104416,1.999195,0,0,201.2456,137.6372,0,2.104416,-2.104416,226.8643,54.01519,0.199001,91.29912,0,81,137.6372
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,18.81035,18.81035,81,0,22.761,18.81035,0,0,0,0,0,0,0,62.18965,59.08017,203.5838,135.5328,59.08017,0,59.08017,282.9126,67.36002,0.1991074,20.69138,0,81,135.5328
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,110.4333,110.4333,81,0,22.761,110.4333,2.157575,0,0,0,2.38268,30.98239,29.43327,0,0,144.5037,188.7049,0,28.59971,-28.59971,252.7659,60.18224,0.1991074,121.4766,1.906144,81,191.0876
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,66.70573,66.70573,81,0,22.761,66.70573,25.68134,0,0,0,17.13093,0,0,14.29427,13.57956,176.2811,160.1052,30.71049,0,30.71049,281.9004,67.11901,0.1991569,73.3763,13.70474,81,177.2361
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,34.78542,34.78542,81,0,22.761,34.78542,56.07559,0,0,0,19.50613,0,0,46.21458,43.90385,145.5706,187.7447,63.40998,0,63.40998,342.0564,81.44184,0.1992457,38.26396,15.6049,81,207.2508
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,79.24957,79.24957,81,0,22.761,79.24957,40.41316,0,0,0,32.02726,0,0,1.750425,1.662904,82.16064,244.8136,33.69016,0,33.69016,374.0177,89.05166,0.1992922,87.17453,25.62181,81,276.8409
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,4.076371,4.076371,0,0,0,4.076371,1011.446,0,0,0,41.23029,4.290917,4.076371,0,0,48.47049,275.1348,36.93937,0,36.93937,409.0615,97.39539,0.1991455,4.484008,32.98423,0,316.3651
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,155.2455,149.7,81,0,22.761,149.7,26.30829,0,5.545456,21.07,39.38351,72.31579,68.7,0,0,11.53111,308.3802,0,32.93228,-32.93228,374.3478,89.13025,0.1991455,170.77,31.50681,81,347.7637
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,53.29342,53.29342,0,0,0,53.29342,144.7599,0,0,0,77.14752,56.09834,53.29342,0,0,48.12253,275.4479,21.04919,0,21.04919,394.3168,93.88477,0.199062,58.62276,61.71802,0,352.5955
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,88.67188,88.67188,63.07029,0,18.22478,88.67188,60.92392,0,0,0,54.02239,26.94904,25.60159,0,0,27.07334,294.3922,27.07334,0,27.07334,420.0009,100,0.1990987,97.53907,43.21791,81,348.4146
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,117.1448,117.1448,65.65437,0,18.87855,117.1448,46.26794,0,0,0,54.20051,54.20051,51.49048,0,0,0,318.7582,0,0,0,420.0009,100,0.1990987,128.8593,43.36041,81,372.9587
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,44.96007,0,0,44.96007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1990987,0,35.96805,0,363.7183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,69.35088,69.35088,40.92693,0,12.62251,69.35088,43.14286,0,0,0,29.91995,29.91995,28.42395,0,0,0,318.7582,0,0,0,420.0009,100,0.1990987,76.28596,23.93596,81,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,10.48218,0,0,10.48218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1990987,0,8.385742,0,329.2404
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,119.9005,119.9005,81,0,22.761,119.9005,0.9614112,0,0,0,1.152737,40.94793,38.90054,0,0,0,318.7582,0,39.79519,-39.79519,378.053,90.01244,0.1990987,131.8906,0.9221898,81,319.9109
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,44.14254,44.14254,0,0,0,44.14254,0,0,7.105427E-15,0,0,46.46583,44.14254,0,0,44.21688,278.963,0,46.46583,-46.46583,329.0737,78.35073,0.1990987,48.55679,0,0,278.963
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,40.34702,40.34702,0,0,0,40.34702,0,0,7.105427E-15,0,0,42.47055,40.34702,0,0,95.84558,232.4972,0,42.47055,-42.47055,284.3058,67.69173,0.1990987,44.38173,0,0,232.4972
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.0351,190.0266,0,0,0,284.3058,67.69173,0.1990987,0,0,0,190.0266
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,133.4084,133.4084,81,0,22.761,133.4084,0,0,0,0,0,55.16675,52.40841,0,0,143.0351,190.0266,0,55.16675,-55.16675,226.155,53.84632,0.1990987,146.7493,0,81,190.0266
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,204.3315,134.8599,68.7,0,68.7,291.3295,69.36404,0.1991177,0,0,81,134.8599
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,81.2122,81.2122,81,0,22.761,81.2122,0,0,0,0,0,0.2233679,0.2121995,0,0,135.6315,196.6899,0,0.2233679,-0.2233679,291.0941,69.30798,0.1991177,89.33342,0,81,196.6899
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,29.43941,29.43941,81,0,22.761,29.43941,0,0,0,0,0,0,0,51.56059,48.98256,135.8797,196.4665,48.98256,0,48.98256,337.563,80.37199,0.1992119,32.38335,0,81,196.4665
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,15.62015,15.62015,0,0,0,15.62015,0,0,1.776357E-15,0,0,16.44226,15.62015,0,0,86.89709,240.5508,0,16.44226,-16.44226,320.2314,76.24541,0.1992119,17.18217,0,0,240.5508
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,60.38508,60.38508,0,0,0,60.38508,0,0,7.105427E-15,0,0,63.56324,60.38508,0,0,105.1663,224.1086,0,63.56324,-63.56324,253.2298,60.29269,0.1992119,66.42359,0,0,224.1086
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,55.01083,55.01083,0,0,0,55.01083,0,0,0,0,0,57.90614,55.01083,0,0,175.7921,160.5453,0,57.90614,-57.90614,192.1914,45.75976,0.1992119,60.51192,0,0,160.5453
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,30.85975,30.85975,0,0,0,30.85975,0,0,3.552714E-15,0,0,32.48394,30.85975,0,0,240.1323,102.6392,0,32.48394,-32.48394,157.9503,37.60714,0.1992119,33.94572,0,0,102.6392
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,42.0377,42.0377,0,0,0,42.0377,2.806759,0,7.105427E-15,0,1.179897,44.25021,42.0377,0,0,276.2255,70.15524,0,43.07031,-43.07031,112.5502,26.79761,0.1992119,46.24147,0.9439176,0,71.33514
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,63.16894,63.16894,81,0,22.761,63.16894,31.03659,0,0,0,19.60549,0,0,17.83106,16.93951,324.0815,27.08493,36.54499,0,36.54499,147.2198,35.05227,0.1992708,69.48583,15.68439,81,46.69042
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,53.32711,53.32711,81,0,22.761,53.32711,65.58231,0,0,0,34.97314,0,0,27.67289,26.28925,287.5364,59.97543,61.26239,0,61.26239,205.3384,48.89,0.1993673,58.65982,27.97852,81,94.94857
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,54.03848,54.03848,81,0,22.761,54.03848,95.68658,0,0,0,51.70758,0,0,26.96152,25.61344,226.274,115.1116,77.32102,0,77.32102,278.6916,66.355,0.1994002,59.44233,41.36606,81,166.8192
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,40.74041,40.74041,81,0,22.761,40.74041,198.0623,0,0,0,80.69138,0,0,40.25959,38.24661,148.953,184.7005,118.938,0,118.938,391.5261,93.22031,0.1992691,44.81445,64.55311,81,265.3919
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,146.8044,146.8044,81,0,22.761,146.8044,57.21347,0,0,11.7848,83.99187,69.26775,65.80436,0,0,30.01504,291.7447,14.72412,0,14.72412,405.4946,96.54613,0.1992273,161.4848,67.19349,81,375.7365
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,69.29399,0,0,84.58492,0,0,0,0,15.29093,304.9964,15.29093,0,15.29093,420.0009,100,0.1991672,0,67.66794,0,389.5813
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991672,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,55.98212,55.98212,0,0,0,55.98212,129.5075,13.57251,0,0,72.50107,58.92855,55.98212,0,0,0,318.7582,0,0,0,420.0009,100,0.1991672,61.58034,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,12.60336,12.60336,0,0,0,12.60336,408.9036,38.2689,0,0,51.53559,13.26669,12.60336,0,0,0,318.7582,0,0,0,420.0009,100,0.1991672,13.8637,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,122.8144,122.8144,81,0,22.761,122.8144,34.45251,0,0,0,42.31266,44.01519,41.81443,0,0,0,318.7582,0,1.702536,-1.702536,418.2062,99.57271,0.1991672,135.0959,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,5.1489,5.1489,0,0,0,5.1489,464.1425,16.58663,0,0,23.89823,5.419895,5.1489,0,0,1.891707,317.0557,1.891707,0,1.891707,420.0009,100,0.1991597,5.66379,19.11858,0,340.9539
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,136.1308,136.1308,81,0,22.761,136.1308,2.721975,0,0,0.04389175,3.705446,58.03243,55.13081,0,0,0,318.7582,0,54.32698,-54.32698,362.7352,86.36534,0.1991597,149.7439,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,108.3551,108.3551,81,0,22.761,108.3551,0,0,0,0,0,28.79487,27.35513,0,0,60.36332,264.4312,0,28.79487,-28.79487,332.3827,79.13858,0.1991597,119.1906,0,81,264.4312
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,3.467027,3.467027,75.78281,0,21.44105,3.467027,0,0,0,0,0,0,0,72.31579,68.7,92.35762,235.6364,68.7,0,68.7,397.5573,94.6563,0.1991977,3.813729,0,81,235.6364
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,56.81187,56.81187,0,0,0,56.81187,0,0,7.105427E-15,0,0,59.80198,56.81187,0,0,23.65762,297.4664,0,59.80198,-59.80198,334.5204,79.64756,0.1991977,62.49306,0,0,297.4664
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,41.34228,41.34228,0,0,0,41.34228,0,0,7.105427E-15,0,0,43.51819,41.34228,0,0,90.10426,237.6644,0,43.51819,-43.51819,288.6482,68.72563,0.1991977,45.47651,0,0,237.6644
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,53.27349,53.27349,0,0,0,53.27349,0,0,7.105427E-15,0,0,56.07736,53.27349,0,0,138.4578,194.1462,0,56.07736,-56.07736,229.5375,54.65168,0.1991977,58.60084,0,0,194.1462
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,26.83374,26.83374,0,0,0,26.83374,0,0,3.552714E-15,0,0,28.24604,26.83374,0,0,200.766,138.0688,0,28.24604,-28.24604,199.7636,47.56266,0.1991977,29.51712,0,0,138.0688
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,86.43041,86.43041,81,0,22.761,86.43041,0,0,0,0,0,5.716226,5.430415,0,0,232.1505,109.8228,0,5.716226,-5.716226,193.7381,46.12803,0.1991977,95.07346,0,81,109.8228
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,25.17392,25.17392,81,0,22.761,25.17392,0,0,0,0,0,0,0,55.82608,53.03478,238.5018,104.1066,53.03478,0,53.03478,244.0513,58.10735,0.1992987,27.69131,0,81,104.1066
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,10.10941,10.10941,81,0,22.761,10.10941,0,0,0,0,0,0,0,70.89059,67.34606,185.4671,151.8379,67.34606,0,67.34606,307.9414,73.31924,0.1993706,11.12035,0,81,151.8379
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,64.95447,64.95447,81,0,22.761,64.95447,0,0,0,0,0,0,0,16.04553,15.24325,118.121,212.4493,15.24325,0,15.24325,322.4024,76.76233,0.1993995,71.44992,0,81,212.4493
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.8777,226.1683,68.7,0,68.7,387.577,92.28005,0.1994179,0,0,81,226.1683
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,57.68935,57.68935,0,0,0,57.68935,1.009071,0,7.105427E-15,0,0.5821263,60.72563,57.68935,0,0,34.17775,287.9983,0,60.1435,-60.1435,324.1802,77.1856,0.1994179,63.45828,0.4657011,0,288.5804
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.283813,1.283813,0,0,0,1.283813,1673.575,0,0,0,21.48558,1.351382,1.283813,0,0,101.0039,227.8548,20.1342,0,20.1342,343.2811,81.73344,0.1993391,1.412194,17.18846,0,249.3403
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,77.01958,77.01958,81,0,22.761,77.01958,45.4996,0,0,0,35.0436,0,0,3.980423,3.781402,80.86966,245.9755,38.825,0,38.825,380.1138,90.5031,0.1993928,84.72153,28.03488,81,281.0191
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,0,0,0,0,16.70015,0,0,58.74482,0,0,0,0,42.04466,280.918,42.04466,0,42.04466,420.0009,100,0.1992286,0,46.99585,0,339.6628
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.648766,1.648766,0,0,0,1.648766,5094.057,82.25352,0,0,83.98906,1.735543,1.648766,0,0,0,318.7582,0,0,0,420.0009,100,0.1992286,1.813642,67.19125,0,402.7473
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,144.7673,144.7673,76.06727,0,21.51302,144.7673,56.23588,9.095363,0,9.543997,81.41115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992286,159.244,65.12892,81,400.1694
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992286,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992286,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,42.59286,42.59286,0,0,0,42.59286,185.1382,34.02104,0,0,78.85563,44.83459,42.59286,0,0,0,318.7582,0,0,0,420.0009,100,0.1992286,46.85214,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,124.335,124.335,55.63499,0,16.34365,124.335,60.78848,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992286,136.7685,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,80.70581,80.70581,32.64952,0,10.52833,80.70581,62.67897,0,0,0,50.58557,50.58557,48.05629,0,0,0,318.7582,0,0,0,420.0009,100,0.1992286,88.77639,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,45.85326,45.85326,0,0,0,45.85326,51.15051,0,0,0,23.45417,48.26658,45.85326,0,0,0,318.7582,0,24.81241,-24.81241,393.8463,93.77274,0.1992286,50.43858,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,27.56935,293.9458,3.684105,0,3.684105,397.3413,94.60488,0.1992142,0,2.947284,0,297.6299
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88524,297.2615,0,0,0,397.3413,94.60488,0.1992142,0,0,0,297.2615
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,39.22194,39.22194,0,0,0,39.22194,0,0,7.105427E-15,0,0,41.28626,39.22194,0,0,23.88524,297.2615,0,41.28626,-41.28626,353.8218,84.24311,0.1992142,43.14414,0,0,297.2615
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.75886,255.9753,0,0,0,353.8218,84.24311,0.1992142,0,0,0,255.9753
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,43.86421,43.86421,0,0,0,43.86421,0,0,7.105427E-15,0,0,46.17286,43.86421,0,0,69.75886,255.9753,0,46.17286,-46.17286,305.1513,72.65493,0.1992142,48.25063,0,0,255.9753
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.062,209.8024,0,0,0,305.1513,72.65493,0.1992142,0,0,0,209.8024
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,93.68789,93.68789,81,0,22.761,93.68789,0,0,0,0,0,13.35567,12.68789,0,0,121.062,209.8024,0,13.35567,-13.35567,291.0732,69.303,0.1992142,103.0567,0,81,209.8024
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,64.3586,64.3586,81,0,22.761,64.3586,0,0,0,0,0,0,0,16.6414,15.80933,135.9017,196.4467,15.80933,0,15.80933,306.0712,72.87396,0.1992441,70.79446,0,81,196.4467
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,120.0923,210.6751,68.7,0,68.7,371.2458,88.39168,0.1992627,0,0,81,210.6751
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,76.31297,76.31297,81,0,22.761,76.31297,0,0,0,0,0,0,0,4.687029,4.452678,51.39234,272.5051,4.452678,0,4.452678,375.47,89.39743,0.1992711,83.94427,0,81,272.5051
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.93966,276.5125,0,0,0,375.47,89.39743,0.1992711,0,0,0,276.5125
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,83.22537,83.22537,81,0,22.761,83.22537,0,0,0,0,0,2.3425,2.225375,0,0,46.93966,276.5125,0,2.3425,-2.3425,373.0008,88.80952,0.1992711,91.54791,0,81,276.5125
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,7.729495,7.729495,0,0,0,7.729495,4.975394,0,1.776357E-15,0,0.3845728,8.136311,7.729495,0,0,49.54244,274.17,0,7.751738,-7.751738,364.8297,86.86404,0.1992711,8.502444,0.3076583,0,274.5546
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,95.83044,95.83044,81,0,22.761,95.83044,25.52354,0,0,0,24.45932,15.61099,14.83044,0,0,58.15548,266.4183,8.848332,0,8.848332,373.224,88.86267,0.1992828,105.4135,19.56746,81,290.8776
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,112.5942,112.5942,81,0,22.761,112.5942,46.39061,0,0,0,52.23315,33.25707,31.59422,0,0,49.30715,274.3818,18.97608,0,18.97608,391.2263,93.14893,0.199308,123.8536,41.78652,81,326.6149
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,35.6876,35.6876,0,0,0,35.6876,209.2549,6.781088,0,0,74.67806,37.5659,35.6876,0,0,30.33108,291.4603,30.33108,0,30.33108,420.0009,100,0.1991899,39.25636,59.74245,0,366.1383
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,120.8768,120.8768,52.17679,0,15.46873,120.8768,80.83371,25.39341,0,0,97.7092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991899,132.9645,78.16736,81,416.4674
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,118.4383,118.4383,49.73827,0,14.85178,118.4383,86.67041,30.33515,0,0,102.6509,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991899,130.2821,82.12075,81,421.4091
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,57.10946,57.10946,0,0,0,57.10946,196.8931,52.32934,0,0,112.4446,60.11522,57.10946,0,0,0,318.7582,0,0,0,420.0009,100,0.1991899,62.82041,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,25.31519,25.31519,0,0,0,25.31519,419.4126,79.52751,0,0,106.1751,26.64757,25.31519,0,0,0,318.7582,0,0,0,420.0009,100,0.1991899,27.84671,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,145.2819,145.2819,76.58186,0,21.64321,145.2819,57.86475,11.75121,0,10.11005,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1991899,159.8101,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,89.42778,89.42778,22.94419,0,8.072881,89.42778,78.25613,0,0,0,69.98272,69.98272,66.48358,0,0,0,318.7582,0,0,0,420.0009,100,0.1991899,98.37055,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,72.3899,72.3899,29.62607,0,9.763395,72.3899,62.18348,0,0,0,45.01456,45.01456,42.76383,0,0,0,318.7582,0,0,0,420.0009,100,0.1991899,79.62889,36.01165,81,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,7.288674,7.288674,0,0,0,7.288674,332.7997,16.5844,0,0,24.25669,7.672289,7.288674,0,0,0,318.7582,0,0,0,420.0009,100,0.1991899,8.017542,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,114.0005,114.0005,81,0,22.761,114.0005,3.071069,0,0,0,3.501032,34.73732,33.00045,0,0,0,318.7582,0,31.23628,-31.23628,387.0749,92.16051,0.1991899,125.4005,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,19.14649,19.14649,0,0,0,19.14649,0,0,3.552714E-15,0,0,20.1542,19.14649,0,0,34.70698,287.5219,0,20.1542,-20.1542,365.8305,87.10233,0.1991899,21.06113,0,0,287.5219
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.10053,267.3677,0,0,0,365.8305,87.10233,0.1991899,0,0,0,267.3677
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,119.6364,119.6364,81,0,22.761,119.6364,0,0,0,0,0,40.66986,38.63637,0,0,57.10053,267.3677,0,40.66986,-40.66986,322.9607,76.89526,0.1991899,131.6,0,81,267.3677
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,17.24907,17.24907,81,0,22.761,17.24907,0,0,0,0,0,0,0,63.75093,60.56338,102.2893,226.6979,60.56338,0,60.56338,380.4162,90.5751,0.1992877,18.97398,0,81,226.6979
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.72589,281.2049,0,0,0,380.4162,90.5751,0.1992877,0,0,0,281.2049
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,53.54542,53.54542,0,0,0,53.54542,0,0,7.105427E-15,0,0,56.3636,53.54542,0,0,41.72589,281.2049,0,56.3636,-56.3636,321.0037,76.42931,0.1992877,58.89996,0,0,281.2049
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.3521,224.8413,0,0,0,321.0037,76.42931,0.1992877,0,0,0,224.8413
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,35.65813,35.65813,0,0,0,35.65813,0,0,0,0,0,37.53487,35.65813,0,0,104.3521,224.8413,0,37.53487,-37.53487,281.4385,67.00903,0.1992877,39.22395,0,0,224.8413
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,34.89106,34.89106,0,0,0,34.89106,0,0,7.105427E-15,0,0,36.72744,34.89106,0,0,146.0575,187.3065,0,36.72744,-36.72744,242.7244,57.7914,0.1992877,38.38017,0,0,187.3065
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,43.74199,43.74199,0,0,0,43.74199,0,0,7.105427E-15,0,0,46.04419,43.74199,0,0,186.8658,150.579,0,46.04419,-46.04419,194.1895,46.23551,0.1992877,48.11618,0,0,150.579
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,69.9104,69.9104,81,0,22.761,69.9104,0,0,0,0,0,0,0,11.0896,10.53512,238.026,104.5348,10.53512,0,10.53512,204.184,48.61515,0.1993076,76.90144,0,81,104.5348
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,227.4909,114.0164,69.10722,0,69.10722,269.7449,64.22485,0.1993244,0,0.3257717,81,114.4236
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,81.88117,81.88117,81,0,22.761,81.88117,29.55269,0,0,0,24.19809,0.9275486,0.8811712,0,0,158.3837,176.2129,23.27054,0,23.27054,291.8213,69.48112,0.1993551,90.06929,19.35847,81,200.411
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,74.6523,74.6523,81,0,22.761,74.6523,56.76177,8.881784E-16,0,0,42.37397,0,0,6.347698,6.030313,135.1131,197.1564,48.40428,0,48.40428,337.7416,80.41451,0.1994222,82.11753,33.89918,81,239.5304
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,64.57387,64.57387,78.74287,0,22.18995,64.57387,111.1814,0,0,0,71.79411,0,0,14.169,13.46055,86.70885,240.7203,85.25466,0,85.25466,418.6213,99.67153,0.1994113,71.03126,57.43529,81,312.5144
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,36.55283,36.55283,0,0,0,36.55283,236.4763,46.50792,0,0,86.43877,38.47666,36.55283,0,0,1.454187,317.4495,1.454187,0,1.454187,420.0009,100,0.1994057,40.20811,69.15102,0,403.8882
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,30.23296,30.23296,0,0,0,30.23296,271.3455,50.21161,0,0,82.03577,31.82417,30.23296,0,0,0,318.7582,0,0,0,420.0009,100,0.1994057,33.25626,65.62862,0,400.794
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,43.65836,43.65836,0,0,0,43.65836,241.217,59.35524,0,0,105.3114,45.95617,43.65836,0,0,0,318.7582,0,0,0,420.0009,100,0.1994057,48.0242,84.24913,0,424.0696
