Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,41.27946,41.27946,0,0,0,41.27946,235.525,53.77139,0,0,97.22346,43.45207,41.27946,0,0,0,318.7582,0,0,0,420.0009,100,0.1994057,45.40741,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,83.73741,83.73741,20.25,0,7.39125,83.73741,109.494,24.85855,0,0,91.68741,66.82885,63.48741,0,0,0,318.7582,0,0,0,420.0009,100,0.1994057,92.11115,73.34992,81,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,102.8588,102.8588,43.922,0,13.38027,102.8588,60.31447,0,0,0,62.03875,62.03875,58.93681,0,0,0,318.7582,0,0,0,420.0009,100,0.1994057,113.1447,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,59.01451,59.01451,0,0,0,59.01451,73.49459,0,0,0,43.37247,62.12054,59.01451,0,0,0,318.7582,0,18.74807,-18.74807,400.2386,95.29472,0.1994057,64.91596,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,120.9614,120.9614,81,0,22.761,120.9614,19.23972,0,1.421085E-14,0,23.27264,42.06468,39.96144,0,0,20.83118,300.0102,0,18.79203,-18.79203,380.4301,90.57841,0.1994057,133.0576,18.61811,81,323.2828
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.533667,3.533667,0,0,0,3.533667,108.7204,0,0,0,3.841818,3.71965,3.533667,0,0,41.71122,281.2181,0.1221686,0,0.1221686,380.546,90.60601,0.1994052,3.887034,3.073455,0,285.0599
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,96.68604,96.68604,81,0,22.761,96.68604,0,0,0,0,0,16.51161,15.68603,0,0,41.58905,281.3281,0,16.51161,-16.51161,363.1412,86.46203,0.1994052,106.3546,0,81,281.3281
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,18.34112,18.34112,0,0,0,18.34112,0,0,3.552714E-15,0,0,19.30644,18.34112,0,0,59.93529,264.8165,0,19.30644,-19.30644,342.7905,81.61662,0.1994052,20.17523,0,0,264.8165
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,22.2384,22.2384,0,0,0,22.2384,0,0,0,0,0,23.40884,22.2384,0,0,81.38689,245.51,0,23.40884,-23.40884,318.1154,75.7416,0.1994052,24.46224,0,0,245.51
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,105.2882,105.2882,81,0,22.761,105.2882,0,0,0,0,0,25.56648,24.28815,0,0,107.3967,222.1012,0,25.56648,-25.56648,291.1659,69.32508,0.1994052,115.817,0,81,222.1012
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,78.49849,78.49849,81,0,22.761,78.49849,0,0,0,0,0,0,0,2.501507,2.376432,135.8039,196.5347,2.376432,0,2.376432,293.4204,69.86186,0.1994097,86.34834,0,81,196.5347
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,119.681,119.681,81,0,22.761,119.681,0,0,0,0,0,40.71681,38.68097,0,0,133.4275,198.6735,0,40.71681,-40.71681,250.5011,59.64301,0.1994097,131.6491,0,81,198.6735
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,124.3947,124.3947,81,0,22.761,124.3947,0,0,1.421085E-14,0,0,45.67861,43.39468,0,0,178.6684,157.9567,0,45.67861,-45.67861,202.3517,48.17887,0.1994097,136.8342,0,81,157.9567
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,229.4224,112.2781,68.7,0,68.7,267.5262,63.69659,0.1994279,0,0,81,112.2781
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,57.42242,57.42242,81,0,22.761,57.42242,0,0,0,0,0,0,0,23.57758,22.3987,160.7224,174.1081,22.3987,0,22.3987,288.7755,68.75593,0.1994697,63.16466,0,81,174.1081
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,97.24267,97.24267,81,0,22.761,97.24267,0,0,0,0,0,17.09754,16.24267,0,0,138.3237,194.2669,0,17.09754,-17.09754,270.7531,64.46489,0.1994697,106.9669,0,81,194.2669
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,18.22301,18.22301,81,0,22.761,18.22301,0,0,0,0,0,0,0,62.77699,59.63814,157.321,177.1694,59.63814,0,59.63814,327.3308,77.93575,0.1995701,20.04531,0,81,177.1694
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,69.88556,69.88556,81,0,22.761,69.88556,3.513192,0,0,0,2.455214,0,0,11.11444,10.55872,97.68282,230.8437,13.01394,0,13.01394,339.6769,80.87529,0.199593,76.87411,1.964171,81,233.2989
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,43.81602,43.81602,0,0,0,43.81602,29.88185,0,0,0,13.09304,46.12212,43.81602,0,0,84.66888,242.5562,0,33.02909,-33.02909,304.8612,72.58585,0.199593,48.19762,10.47443,0,255.6493
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,92.24187,92.24187,81,0,22.761,92.24187,23.89672,0,0,0,22.04279,11.83355,11.24187,0,0,121.3679,209.5271,10.20924,0,10.20924,314.5465,74.89188,0.1996063,101.4661,17.63423,81,231.5699
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,34.95622,34.95622,81,0,22.761,34.95622,78.73524,0,0,0,27.52287,0,0,46.04378,43.74159,111.1586,218.7155,71.26445,0,71.26445,382.1539,90.98884,0.1996614,38.45184,22.01829,81,246.2383
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,36.26292,36.26292,0,0,0,36.26292,97.71744,0,0,0,35.43519,38.17149,36.26292,0,0,39.89418,282.8535,0,2.736299,-2.736299,379.2696,90.3021,0.1996614,39.88921,28.34815,0,318.2887
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,53.61848,53.61848,0,0,0,53.61848,123.5244,0,0,0,66.2319,56.4405,53.61848,0,0,42.93451,280.1172,9.7914,0,9.7914,388.5585,92.51375,0.1996236,58.98032,52.98552,0,346.3491
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,48.09523,0,0,81.23833,0,0,0,0,33.14311,288.9294,33.14311,0,33.14311,420.0009,100,0.1994959,0,64.99067,0,370.1678
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,37.18773,37.18773,0,0,0,37.18773,204.1753,36.7832,0,0,75.92818,39.14498,37.18773,0,0,0,318.7582,0,0,0,420.0009,100,0.1994959,40.9065,60.74254,0,394.6864
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,41.882,41.882,0,0,0,41.882,200.4785,39.8781,0,0,83.96441,44.08631,41.882,0,0,0,318.7582,0,0,0,420.0009,100,0.1994959,46.0702,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994959,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,101.5343,101.5343,70.14001,0,20.01342,101.5343,32.54726,7.105427E-15,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1994959,111.6878,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,19.95953,19.95953,0,0,0,19.95953,91.72479,0,0,0,18.30784,21.01003,19.95953,0,0,0,318.7582,0,2.702194,-2.702194,417.1525,99.32182,0.1994959,21.95549,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,124.4604,124.4604,81,0,22.761,124.4604,2.160975,0,1.421085E-14,0,2.689558,45.74781,43.46042,0,0,3.002438,316.056,0,43.05825,-43.05825,371.7651,88.51532,0.1994959,136.9065,2.151646,81,318.7456
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.84494,272.9978,0,0,0,371.7651,88.51532,0.1994959,0,0,0,272.9978
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.84494,272.9978,0,0,0,371.7651,88.51532,0.1994959,0,0,0,272.9978
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,68.79118,68.79118,81,0,22.761,68.79118,0,0,0,0,0,0,0,12.20881,11.59837,50.84494,272.9978,11.59837,0,11.59837,382.7683,91.13512,0.1995175,75.6703,0,81,272.9978
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,24.43222,24.43222,0,0,0,24.43222,0,0,0,0,0,25.71813,24.43222,0,0,39.24657,283.4363,0,25.71813,-25.71813,355.659,84.68054,0.1995175,26.87544,0,0,283.4363
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,19.83578,19.83578,0,0,0,19.83578,0,0,0,0,0,20.87976,19.83578,0,0,67.82227,257.7182,0,20.87976,-20.87976,333.6498,79.44027,0.1995175,21.81935,0,0,257.7182
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,12.69765,12.69765,0,0,0,12.69765,0,0,1.776357E-15,0,0,13.36594,12.69765,0,0,91.022,236.8384,0,13.36594,-13.36594,319.5609,76.08576,0.1995175,13.96741,0,0,236.8384
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,55.42352,55.42352,0,0,0,55.42352,0,0,7.105427E-15,0,0,58.34054,55.42352,0,0,105.8731,223.4725,0,58.34054,-58.34054,258.0645,61.44381,0.1995175,60.96587,0,0,223.4725
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,46.37596,46.37596,0,0,0,46.37596,0,0,0,0,0,48.8168,46.37596,0,0,170.6959,165.1319,0,48.8168,-48.8168,206.6071,49.19206,0.1995175,51.01356,0,0,165.1319
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,74.4258,74.4258,81,0,22.761,74.4258,0,0,0,0,0,0,0,6.574193,6.245484,224.9368,116.3151,6.245484,0,6.245484,212.5321,50.60277,0.1995291,81.86839,0,81,116.3151
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,78.93598,78.93598,81,0,22.761,78.93598,0,0,0,0,0,0,0,2.064015,1.960814,218.6913,121.9361,1.960814,0,1.960814,214.3923,51.04567,0.1995327,86.82958,0,81,121.9361
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,216.7305,123.7008,68.7,0,68.7,279.5668,66.56339,0.1995506,0,0,81,123.7008
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,80.04247,80.04247,81,0,22.761,80.04247,0.7181218,0,0,0,0.5748024,0,0,0.9575368,0.90966,148.0305,185.5308,1.484462,0,1.484462,280.9751,66.8987,0.1995531,88.04671,0.4598419,81,186.1056
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.709704,4.709704,77.02549,0,21.75545,4.709704,27.61665,0,0,0,1.300662,0,0,72.31579,68.7,146.546,186.8668,70.00066,0,70.00066,347.3835,82.71021,0.1995914,5.180675,1.04053,81,188.1675
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,80.84483,80.84483,81,0,22.761,80.84483,5.915187,0,0,0,4.782123,0,0,0.1551754,0.1474166,76.54535,249.8674,4.929539,0,4.929539,352.0601,83.82367,0.1995979,88.92931,3.825698,81,254.6495
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,138.0718,138.0718,81,0,22.761,138.0718,3.1594,7.105427E-15,0,2.178966,4.362241,60.07557,57.07179,0,0,71.61581,254.304,0,55.71333,-55.71333,293.3331,69.84108,0.1995979,151.879,3.489793,81,258.6662
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,136.7311,136.7311,81,0,22.761,136.7311,5.64959,0,0,0.7042002,7.724746,58.66431,55.73109,0,0,133.5195,198.5907,0,50.93956,-50.93956,239.6381,57.05658,0.1995979,150.4042,6.179797,81,206.3154
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,67.29648,67.29648,81,0,22.761,67.29648,29.92831,0,0,0,20.1407,0,0,13.70352,13.01835,190.119,147.6511,33.15905,0,33.15905,271.0956,64.54642,0.1996482,74.02612,16.11256,81,167.7918
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,69.23827,69.23827,81,0,22.761,69.23827,33.1861,0,0,0,22.97748,0,0,11.76173,11.17364,156.96,177.4942,34.15112,0,34.15112,303.4941,72.26036,0.1996986,76.1621,18.38198,81,200.4717
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,133.1301,133.1301,81,0,22.761,133.1301,12.32919,0,0,0,16.41385,54.87374,52.13005,0,0,122.8088,208.2303,0,38.45988,-38.45988,262.9539,62.60794,0.1996986,146.4431,13.13108,81,224.6441
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,66.65268,66.65268,81,0,22.761,66.65268,11.46305,0,0,0,7.64043,0,0,14.34732,13.62996,165.5421,169.7704,21.27039,0,21.27039,283.1327,67.41241,0.1997337,73.31795,6.112344,81,177.4108
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,58.52699,58.52699,81,0,22.761,58.52699,20.75769,-3.552714E-15,0,0,12.14885,0,0,22.47301,21.34936,144.2717,188.9137,33.49821,0,33.49821,314.9119,74.97887,0.1997888,64.37969,9.719083,81,201.0626
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,47.83722,47.83722,81,0,22.761,47.83722,4.394477,0,0,0,2.102196,0,0,33.16278,31.50464,110.7735,219.0621,33.60683,0,33.60683,346.7942,82.56987,0.1998497,52.62094,1.681757,81,221.1643
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,77.16662,249.3083,0.2848193,0,0.2848193,347.0644,82.63421,0.1998486,0,0.2278555,0,249.5931
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,53.95594,53.95594,0,0,0,53.95594,7.494389,0,0,0,4.043668,56.79573,53.95594,0,0,76.8818,249.5646,0,52.75206,-52.75206,291.4588,69.39481,0.1998486,59.35154,3.234935,0,253.6083
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,195.4538,149.7,81,0,22.761,149.7,0,0,45.75385,65.29923,0,72.31579,68.7,0,0,135.4952,196.8125,0,72.31579,-72.31579,215.2313,51.24544,0.1998486,214.9992,0,81,196.8125
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,65.32635,65.32635,81,0,22.761,65.32635,0,0,0,0,0,0,0,15.67366,14.88997,215.8461,124.4967,14.88997,0,14.88997,229.3571,54.60873,0.199876,71.85898,0,81,124.4967
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,139.8696,139.8696,81,0,22.761,139.8696,0,0,0,4.156576,0,61.96801,58.86961,0,0,200.9561,137.8977,0,61.96801,-61.96801,164.0371,39.05638,0.199876,153.8566,0,81,137.8977
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,74.32692,74.32692,81,0,22.761,74.32692,0,0,0,0,0,0,0,6.673078,6.339424,269.8094,75.92971,6.339424,0,6.339424,170.0512,40.4883,0.1998877,81.75961,0,81,75.92971
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,81.81878,81.81878,81,0,22.761,81.81878,0,0,0,0,0,0.8618743,0.8187806,0,0,263.47,81.63519,0,0.8618743,-0.8618743,169.1427,40.272,0.1998877,90.00066,0,81,81.63519
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,64.39259,64.39259,81,0,22.761,64.39259,0,0,0,0,0,0,0,16.60741,15.77704,264.4277,80.77332,15.77704,0,15.77704,184.1101,43.83566,0.1999167,70.83185,0,81,80.77332
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,57.05178,57.05178,81,0,22.761,57.05178,0,0,0,0,0,0,0,23.94822,22.75081,248.6506,94.97266,22.75081,0,22.75081,205.6935,48.97453,0.1999586,62.75696,0,81,94.97266
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,18.21192,18.21192,81,0,22.761,18.21192,0,0,0,0,0,0,0,62.78808,59.64868,225.8998,115.4484,59.64868,0,59.64868,262.2812,62.44777,0.2000572,20.03311,0,81,115.4484
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,61.27868,61.27868,81,0,22.761,61.27868,0,0,0,0,0,0,0,19.72132,18.73525,166.2511,169.1322,18.73525,0,18.73525,280.055,66.67963,0.2000916,67.40655,0,81,169.1322
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,54.2179,54.2179,81,0,22.761,54.2179,0,0,0,0,0,0,0,26.7821,25.443,147.5159,185.9939,25.443,0,25.443,304.1923,72.4266,0.2001382,59.63969,0,81,185.9939
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,130.7858,130.7858,81,0,22.761,130.7858,0,0,0,0,0,52.40613,49.78582,0,0,122.0729,208.8926,0,52.40613,-52.40613,248.9514,59.27403,0.2001382,143.8644,0,81,208.8926
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,22.65274,22.65274,81,0,22.761,22.65274,4.158374,0,0,0,0.9419855,0,0,58.34726,55.4299,180.3019,156.4865,56.37188,0,56.37188,302.4305,72.00711,0.2002409,24.91801,0.7535884,81,157.4285
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,75.4232,75.4232,81,0,22.761,75.4232,2.903771,-8.881784E-16,0,0,2.190117,0,0,5.576797,5.297958,123.93,207.2212,7.488075,0,7.488075,309.5343,73.69849,0.2002534,82.96552,1.752094,81,209.4113
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,116.219,116.219,81,0,22.761,116.219,14.15247,0,1.421085E-14,0,16.44785,37.07258,35.21896,0,0,116.442,213.9604,0,20.62473,-20.62473,287.7939,68.52222,0.2002534,127.8409,13.15828,81,230.4083
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,48.36514,48.36514,81,0,22.761,48.36514,53.84089,0,0,0,26.04022,0,0,32.63486,31.00312,139.3583,193.3357,57.04334,0,57.04334,341.91,81.40697,0.2003432,53.20166,20.83218,81,219.3759
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,96.45255,96.45255,81,0,22.761,96.45255,19.86117,0,0,0,19.1566,16.26583,15.45254,0,0,82.315,244.6747,2.890766,0,2.890766,344.6524,82.05993,0.2003469,106.0978,15.32528,81,263.8313
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,74.62685,74.62685,81,0,22.761,74.62685,32.00235,0,0,0,23.88234,0,0,6.373146,6.054489,79.42423,247.2764,29.93683,0,29.93683,373.053,88.82196,0.2003883,82.08954,19.10588,81,271.1588
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,5.215209,5.215209,0,0,0,5.215209,411.9855,0,0,0,21.4859,5.489693,5.215209,0,0,49.4874,274.2196,15.99621,0,15.99621,388.2283,92.43513,0.2003272,5.736729,17.18872,0,295.7055
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,49.31598,49.31598,0,0,0,49.31598,76.31835,0,7.105427E-15,0,37.63715,51.91156,49.31598,0,0,33.49119,288.6161,0,14.27442,-14.27442,373.1817,88.85262,0.2003272,54.24758,30.10972,0,326.2533
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,10.16094,10.16094,0,0,0,10.16094,101.2838,0,0,0,10.29139,10.69573,10.16094,0,0,49.35166,274.3417,0,0.4043385,-0.4043385,372.7555,88.75114,0.2003272,11.17703,8.23311,0,284.6331
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,17.19512,17.19512,0,0,0,17.19512,112.8597,0,0,0,19.40635,18.10012,17.19512,0,0,49.80092,273.9374,1.306228,0,1.306228,373.9947,89.04619,0.2003222,18.91463,15.52508,0,293.3438
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,61.46803,61.46803,0,0,0,61.46803,44.13135,0,7.105427E-15,0,27.12667,64.70319,61.46803,0,0,48.49469,275.113,0,37.57652,-37.57652,334.3856,79.61546,0.2003222,67.61484,21.70134,0,302.2397
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,90.79801,90.79801,81,0,22.761,90.79801,12.79786,0,0,0,11.6202,10.3137,9.798013,0,0,90.24638,237.5365,1.306503,0,1.306503,335.6251,79.91057,0.2003238,99.87782,9.296161,81,249.1567
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,57.62527,57.62527,81,0,22.761,57.62527,6.297667,0,0,0,3.629048,0,0,23.37473,22.20599,88.93988,238.7123,25.83504,0,25.83504,360.1343,85.74609,0.2003689,63.3878,2.903239,81,242.3414
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,94.31482,94.31482,81,0,22.761,94.31482,0,0,0,0,0,14.0156,13.31482,0,0,63.10484,261.9639,0,14.0156,-14.0156,345.3606,82.22855,0.2003689,103.7463,0,81,261.9639
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,61.61884,61.61884,0,0,0,61.61884,0,0,1.421085E-14,0,0,64.86194,61.61884,0,0,78.67773,247.9483,0,64.86194,-64.86194,276.9901,65.94989,0.2003689,67.78072,0,0,247.9483
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,82.97736,82.97736,81,0,22.761,82.97736,0,0,0,0,0,2.081438,1.977366,0,0,150.7466,183.0863,0,2.081438,-2.081438,274.7961,65.42751,0.2003689,91.2751,0,81,183.0863
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,88.64486,88.64486,81,0,22.761,88.64486,0,0,0,0,0,8.047221,7.64486,0,0,153.0593,181.0049,0,8.047221,-8.047221,266.3136,63.40786,0.2003689,97.50935,0,81,181.0049
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,6.852935,6.852935,79.16872,0,22.29769,6.852935,0,0,0,0,0,0,0,72.31579,68.7,162.0006,172.9577,68.7,0,68.7,331.4881,78.92558,0.2004221,7.538229,0,81,172.9577
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,73.89368,73.89368,81,0,22.761,73.89368,0,0,0,0,0,0,0,7.106312,6.750997,93.30061,234.7877,6.750997,0,6.750997,337.8927,80.45047,0.2004344,81.28306,0,81,234.7877
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,42.1051,42.1051,0,0,0,42.1051,0,0,0,0,0,44.32116,42.1051,0,0,86.54962,240.8636,0,44.32116,-44.32116,291.174,69.32702,0.2004344,46.31562,0,0,240.8636
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,81.76449,81.76449,81,0,22.761,81.76449,0,0,0,0,0,0.8047279,0.7644914,0,0,135.7953,196.5424,0,0.8047279,-0.8047279,290.3258,69.12505,0.2004344,89.94094,0,81,196.5424
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,63.85126,63.85126,81,0,22.761,63.85126,0,0,0,0,0,0,0,17.14874,16.2913,136.6895,195.7377,16.2913,0,16.2913,305.7811,72.80488,0.200464,70.23638,0,81,195.7377
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,14.48722,14.48722,81,0,22.761,14.48722,0,0,0,0,0,0,0,66.51278,63.18714,120.3982,210.3999,63.18714,0,63.18714,365.7257,87.07736,0.2005478,15.93595,0,81,210.3999
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,33.97232,33.97232,0,0,0,33.97232,0,0,7.105427E-15,0,0,35.76034,33.97232,0,0,57.21106,267.2683,0,35.76034,-35.76034,328.031,78.10246,0.2005478,37.36955,0,0,267.2683
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,59.33782,59.33782,0,0,0,59.33782,3.947432,0,7.105427E-15,0,2.34232,62.46086,59.33782,0,0,96.94476,231.5079,0,60.11854,-60.11854,264.6605,63.01427,0.2005478,65.2716,1.873856,0,233.8503
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,81.76655,81.76655,81,0,22.761,81.76655,25.97516,0,0,0,21.23899,0.8068892,0.7665448,0,0,163.7431,171.3894,20.4321,0,20.4321,284.044,67.6294,0.2005736,89.9432,16.99119,81,192.6284
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,120.8237,120.8237,81,0,22.761,120.8237,34.13737,0,0,0,41.24604,41.91968,39.8237,0,0,143.311,189.7783,0,0.6736443,-0.6736443,283.334,67.46033,0.2005736,132.9061,32.99683,81,231.0243
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,20.51336,20.51336,81,0,22.761,20.51336,302.9905,-7.105427E-15,0,0,62.15352,0,0,60.48664,57.46231,144.0595,189.1046,119.6158,0,119.6158,396.8115,94.47874,0.2004426,22.56469,49.72282,81,251.2582
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,37.00138,0,0,61.44508,0,0,0,0,24.4437,296.7589,24.4437,0,24.4437,420.0009,100,0.2003498,0,49.15606,0,358.204
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,44.76028,44.76028,0,0,0,44.76028,148.8801,19.52305,0,0,66.63914,47.11609,44.76028,0,0,0,318.7582,0,0,0,420.0009,100,0.2003498,49.23631,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,119.1206,119.1206,70.95154,0,20.21874,119.1206,42.56548,0,0,0,50.70423,50.70423,48.16902,0,0,0,318.7582,0,0,0,420.0009,100,0.2003498,131.0326,40.56339,81,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,75.33486,75.33486,31.60945,0,10.26519,75.33486,61.09622,0,0,0,46.02675,46.02675,43.72541,0,0,0,318.7582,0,0,0,420.0009,100,0.2003498,82.86835,36.8214,81,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,24.46511,24.46511,0,0,0,24.46511,106.8278,0.3827993,0,0,26.13555,25.75275,24.46511,0,0,0,318.7582,0,0,0,420.0009,100,0.2003498,26.91163,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,100.5652,100.5652,79.01041,0,22.25764,100.5652,22.56174,0,0,0,22.68926,22.68926,21.5548,0,0,0,318.7582,0,0,0,420.0009,100,0.2003498,110.6217,18.15141,81,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,174.7844,149.7,81,0,22.761,149.7,4.967318,0,25.08441,42.56285,7.436075,72.31579,68.7,0,0,0,318.7582,0,64.87971,-64.87971,351.6116,83.71688,0.2003498,192.2628,5.94886,81,326.1943
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,72.08857,253.8785,5.043144,0,5.043144,356.396,84.85601,0.2003306,0,4.034515,0,258.9217
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,44.46139,44.46139,0,0,0,44.46139,7.128752,0,0,0,3.169542,46.80146,44.46139,0,0,67.04543,258.4173,0,43.63192,-43.63192,310.4039,73.90554,0.2003306,48.90753,2.535634,0,261.5869
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,120.6558,120.6558,81,0,22.761,120.6558,0,0,0,0,0,41.74299,39.65584,0,0,115.5253,214.7854,0,41.74299,-41.74299,266.4029,63.42913,0.2003306,132.7214,0,81,214.7854
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,151.2175,149.7,81,0,22.761,149.7,0,0,1.517512,16.63926,0,72.31579,68.7,0,0,161.9064,173.0424,0,72.31579,-72.31579,190.1754,45.27976,0.2003306,166.3393,0,81,173.0424
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,87.03329,87.03329,81,0,22.761,87.03329,0,0,0,0,0,6.350826,6.033285,0,0,242.2573,100.7266,0,6.350826,-6.350826,183.481,43.68587,0.2003306,95.73661,0,81,100.7266
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,46.16396,46.16396,81,0,22.761,46.16396,0,0,0,0,0,0,0,34.83604,33.09424,249.3138,94.37581,33.09424,0,33.09424,214.877,51.16108,0.2003905,50.78035,0,81,94.37581
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,98.18137,98.18137,81,0,22.761,98.18137,0,0,0,0,0,18.08565,17.18136,0,0,216.2196,124.1606,0,18.08565,-18.08565,195.813,46.62206,0.2003905,107.9995,0,81,124.1606
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,236.3147,106.075,68.7,0,68.7,260.9875,62.13977,0.200407,0,0,81,106.075
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,68.80153,68.80153,81,0,22.761,68.80153,0,0,0,0,0,0,0,12.19847,11.58855,167.6147,167.905,11.58855,0,11.58855,271.9814,64.75735,0.2004279,75.68168,0,81,167.905
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,70.29179,70.29179,81,0,22.761,70.29179,0,0,0,0,0,0,0,10.70821,10.17279,156.0262,178.3347,10.17279,0,10.17279,281.6322,67.05515,0.2004462,77.32098,0,81,178.3347
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,14.23211,14.23211,81,0,22.761,14.23211,0,0,0,0,0,0,0,66.76788,63.42949,145.8534,187.4902,63.42949,0,63.42949,341.8067,81.38238,0.2005286,15.65533,0,81,187.4902
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,9.855618,9.855618,0,0,0,9.855618,0,0,1.776357E-15,0,0,10.37433,9.855618,0,0,82.42388,244.5767,0,10.37433,-10.37433,330.8712,78.77869,0.2005286,10.84118,0,0,244.5767
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,79.18497,79.18497,81,0,22.761,79.18497,0,0,0,0,0,0,0,1.815026,1.724275,93.95092,234.2024,1.724275,0,1.724275,332.507,79.16817,0.2005317,87.10347,0,81,234.2024
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,46.54931,46.54931,81,0,22.761,46.54931,4.409248,0,0,0,2.052475,0,0,34.45069,32.72816,92.22665,235.7542,34.78063,0,34.78063,365.5028,87.02429,0.2005931,51.20424,1.64198,81,237.8067
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,85.19187,85.19187,81,0,22.761,85.19187,23.54048,0,0,0,20.05457,4.412498,4.191873,0,0,57.44601,267.0568,15.64208,0,15.64208,380.3421,90.55747,0.2006127,93.71106,16.04366,81,287.1114
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,86.05108,86.05108,81,0,22.761,86.05108,42.47094,0,0,0,36.54671,5.316925,5.051079,0,0,41.80394,281.1347,31.22978,0,31.22978,409.9693,97.61155,0.2006518,94.65619,29.23737,81,317.6814
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,70.17326,70.17326,39.33014,0,12.21852,70.17326,61.33477,1.776357E-15,0,0,43.04061,32.46645,30.84313,0,0,10.57416,309.2415,10.57416,0,10.57416,420.0009,100,0.2006651,77.19059,34.43249,81,352.2821
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,123.7775,123.7775,66.86253,0,19.18422,123.7775,48.40176,7.105427E-15,0,0,59.91048,59.91048,56.91496,0,0,0,318.7582,0,0,0,420.0009,100,0.2006651,136.1552,47.92839,81,378.6687
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,64.14172,64.14172,20.25,0,7.39125,64.14172,153.4468,52.22161,0,0,98.42343,46.20182,43.89173,0,0,0,318.7582,0,0,0,420.0009,100,0.2006651,70.5559,78.73875,81,417.1817
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,94.19576,0,0,94.19576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006651,0,75.35661,0,412.954
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006651,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,48.30251,48.30251,0,0,0,48.30251,182.0211,37.07604,0,0,87.92079,50.84475,48.30251,0,0,0,318.7582,0,0,0,420.0009,100,0.2006651,53.13276,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006651,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,49.24798,49.24798,0,0,0,49.24798,69.13817,0,7.105427E-15,0,34.04915,51.83998,49.24798,0,0,0,318.7582,0,17.79082,-17.79082,401.2477,95.53497,0.2006651,54.17278,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,32.50227,32.50227,0,0,0,32.50227,70.866,0,0,0,23.03306,34.21291,32.50227,0,0,19.76758,300.9674,0,11.17986,-11.17986,389.4631,92.72912,0.2006651,35.75249,18.42645,0,324.0005
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,71.08543,71.08543,81,0,22.761,71.08543,5.415823,0,0,0,3.849861,0,0,9.914567,9.418839,32.18965,289.7875,13.2687,0,13.2687,402.0508,95.7262,0.2006868,78.19398,3.079889,81,293.6374
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,135.4178,135.4178,81,0,22.761,135.4178,0,0,0,0,0,57.28193,54.41783,0,0,18.92095,301.7294,0,57.28193,-57.28193,341.6704,81.34994,0.2006868,148.9596,0,81,301.7294
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,44.47227,44.47227,0,0,0,44.47227,0,0,7.105427E-15,0,0,46.81292,44.47227,0,0,82.56753,244.4474,0,46.81292,-46.81292,292.3253,69.60111,0.2006868,48.9195,0,0,244.4474
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,98.31299,98.31299,81,0,22.761,98.31299,0,0,0,0,0,18.22419,17.31298,0,0,134.5819,197.6345,0,18.22419,-18.22419,273.1153,65.02731,0.2006868,108.1443,0,81,197.6345
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,17.16232,17.16232,81,0,22.761,17.16232,0,0,0,0,0,0,0,63.83768,60.6458,154.831,179.4103,60.6458,0,60.6458,330.6489,78.72578,0.2007791,18.87855,0,81,179.4103
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,53.88827,53.88827,81,0,22.761,53.88827,0,0,0,0,0,0,0,27.11173,25.75614,94.18519,233.9915,25.75614,0,25.75614,355.0833,84.54349,0.2008252,59.2771,0,81,233.9915
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,60.10831,60.10831,0,0,0,60.10831,0,0,7.105427E-15,0,0,63.27191,60.10831,0,0,68.42905,257.1721,0,63.27191,-63.27191,288.3889,68.66389,0.2008252,66.11915,0,0,257.1721
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,53.81712,53.81712,0,0,0,53.81712,0,0,0,0,0,56.6496,53.81712,0,0,138.7312,193.9002,0,56.6496,-56.6496,228.675,54.44631,0.2008252,59.19883,0,0,193.9002
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,56.4088,56.4088,0,0,0,56.4088,0,0,0,0,0,59.37769,56.4088,0,0,201.6752,137.2506,0,59.37769,-59.37769,166.0854,39.54406,0.2008252,62.04968,0,0,137.2506
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,87.19422,87.19422,81,0,22.761,87.19422,0,0,0,0,0,6.520232,6.19422,0,0,267.6504,77.87289,0,6.520232,-6.520232,159.2125,37.90765,0.2008252,95.91364,0,81,77.87289
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,274.8951,71.35265,68.7,0,68.7,224.387,53.42537,0.200841,0,0,81,71.35265
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,41.94505,41.94505,81,0,22.761,41.94505,0,0,0,0,0,0,0,39.05495,37.1022,206.1951,133.1826,37.1022,0,37.1022,259.5852,61.80589,0.2009072,46.13956,0,81,133.1826
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,74.72072,74.72072,81,0,22.761,74.72072,2.912897,8.881784E-16,0,0,2.176537,0,0,6.279284,5.96532,169.0929,166.5746,8.141857,0,8.141857,267.3093,63.64494,0.2009205,82.19279,1.74123,81,168.7512
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,37.04158,37.04158,81,0,22.761,37.04158,46.11607,0,0,0,17.08212,0,0,43.95842,41.7605,160.951,173.9023,58.84262,0,58.84262,323.1323,76.93611,0.201016,40.74574,13.6657,81,190.9844
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,61.3369,61.3369,81,0,22.761,61.3369,36.99962,0,0,0,22.69442,0,0,19.6631,18.67995,102.1084,226.8607,41.37437,0,41.37437,362.3835,86.28161,0.2010773,67.47059,18.15554,81,249.5551
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,46.38836,46.38836,0,0,0,46.38836,84.29803,0,0,0,39.10448,48.82985,46.38836,0,0,60.73403,264.0976,0,9.725377,-9.725377,352.132,83.84079,0.2010773,51.02719,31.28358,0,303.2021
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,47.31739,47.31739,0,0,0,47.31739,95.33318,0,0,0,45.10918,49.80778,47.31739,0,0,71.54,254.3722,0,4.698606,-4.698606,347.1793,82.66157,0.2010773,52.04913,36.08734,0,299.4814
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,153.918,149.7,81,0,22.761,149.7,25.40477,0,4.217994,19.60979,38.03094,72.31579,68.7,0,0,76.76067,249.6736,0,34.28485,-34.28485,311.0399,74.05696,0.2010773,169.3098,30.42475,81,287.7046
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,122.5035,122.5035,81,0,22.761,122.5035,62.19624,0,0,0,76.19256,43.68788,41.50349,0,0,114.855,215.3888,32.50467,0,32.50467,341.8765,81.399,0.2010981,134.7538,60.95404,81,291.5813
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,26.12161,26.12161,0,0,0,26.12161,336.4586,0,0,0,87.88839,27.49643,26.12161,0,0,82.35028,244.643,60.39196,0,60.39196,399.1693,95.04013,0.200871,28.73377,70.31071,0,332.5314
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,135.145,135.145,81,0,22.761,135.145,46.9533,0,0,0,63.45505,56.99477,54.14503,0,0,21.95832,298.9957,6.460277,0,6.460277,405.2981,96.49935,0.200879,148.6595,50.76404,81,362.4508
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,36.94639,0,0,52.44444,0,0,0,0,15.49805,304.81,15.49805,0,15.49805,420.0009,100,0.2008208,0,41.95555,0,357.2544
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,80.68265,80.68265,39.29969,0,12.21082,80.68265,53.99055,0,0,0,43.561,43.561,41.38295,0,0,0,318.7582,0,0,0,420.0009,100,0.2008208,88.75091,34.8488,81,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,74.20953,74.20953,55.08439,0,16.20435,74.20953,27.12822,0,0,0,20.13173,20.13173,19.12514,0,0,0,318.7582,0,0,0,420.0009,100,0.2008208,81.63049,16.10538,81,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,6.85967,6.85967,0,0,0,6.85967,59.06805,0,0,0,4.051873,7.220705,6.85967,0,0,0,318.7582,0,3.168832,-3.168832,416.6606,99.2047,0.2008208,7.545636,3.241498,0,322.8101
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,81.73643,81.73643,81,0,22.761,81.73643,0,0,0,0,0,0.7751936,0.7364339,0,0,3.520924,315.5894,0,0.7751936,-0.7751936,415.8435,99.01015,0.2008208,89.91008,0,81,315.5894
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,205.3582,149.7,81,0,22.761,149.7,0,0,55.65824,76.19406,0,72.31579,68.7,0,0,4.38225,314.8142,0,72.31579,-72.31579,339.6159,80.86078,0.2008208,225.8941,0,81,314.8142
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,78.01195,78.01195,81,0,22.761,78.01195,0,0,0,0,0,0,0,2.988055,2.838653,84.73312,242.4984,2.838653,0,2.838653,342.3089,81.50196,0.2008258,85.81314,0,81,242.4984
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,147.641,147.641,81,0,22.761,147.641,0,0,0,12.70508,0,70.1484,66.64098,0,0,81.89448,245.0532,0,70.1484,-70.1484,268.366,63.89654,0.2008258,162.4051,0,81,245.0532
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,68.04559,68.04559,81,0,22.761,68.04559,0,1.776357E-15,0,0,0,0,0,12.95441,12.30669,159.8371,174.9048,12.30669,0,12.30669,280.0412,66.67634,0.2008477,74.85015,0,81,174.9048
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,42.56656,42.56656,81,0,22.761,42.56656,0,0,0,0,0,0,0,38.43344,36.51177,147.5304,185.9808,36.51177,0,36.51177,314.6793,74.92348,0.2009125,46.82322,0,81,185.9808
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,17.63321,17.63321,81,0,22.761,17.63321,0,0,0,0,0,0,0,63.36679,60.19845,111.0187,218.8414,60.19845,0,60.19845,371.7885,88.5209,0.2010054,19.39653,0,81,218.8414
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.82023,273.02,0,0,0,371.7885,88.5209,0.2010054,0,0,0,273.02
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,29.52006,29.52006,0,0,0,29.52006,0,0,3.552714E-15,0,0,31.07375,29.52006,0,0,50.82023,273.02,0,31.07375,-31.07375,339.0339,80.72221,0.2010054,32.47206,0,0,273.02
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,58.29464,58.29464,0,0,0,58.29464,0,0,0,0,0,61.36277,58.29464,0,0,85.34661,241.9463,0,61.36277,-61.36277,274.3519,65.32175,0.2010054,64.1241,0,0,241.9463
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,26.69189,26.69189,0,0,0,26.69189,0,0,3.552714E-15,0,0,28.09673,26.69189,0,0,153.5275,180.5835,0,28.09673,-28.09673,244.7353,58.2702,0.2010054,29.36108,0,0,180.5835
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,73.22749,73.22749,81,0,22.761,73.22749,3.137536,0,0,0,2.297539,0,0,7.772516,7.38389,184.7461,152.4868,9.681429,0,9.681429,253.9199,60.45701,0.2010213,80.55023,1.838031,81,154.7843
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,73.50861,73.50861,81,0,22.761,73.50861,20.23653,0,0,0,14.87559,0,0,7.491397,7.116827,175.0646,161.2001,21.99242,0,21.99242,274.7838,65.42458,0.2010522,80.85947,11.90047,81,176.0756
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,145.511,145.511,81,0,22.761,145.511,21.09549,0,0,10.3621,30.69626,67.90632,64.511,0,0,153.0722,180.9932,0,37.21006,-37.21006,235.5609,56.08583,0.2010522,160.0621,24.557,81,211.6895
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,127.8256,127.8256,81,0,22.761,127.8256,42.51562,0,0,0,54.34583,49.29006,46.82555,0,0,194.4167,143.7832,5.055771,0,5.055771,240.3573,57.22781,0.2010585,140.6081,43.47667,81,198.129
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,68.00435,68.00435,81,0,22.761,68.00435,90.80579,0,0,0,61.75189,0,0,12.99565,12.34587,189.361,148.3334,74.09776,0,74.09776,310.6526,73.96475,0.201099,74.80479,49.40151,81,210.0853
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,150.3234,149.7,81,0,22.761,149.7,59.88566,0,0.6233827,15.65572,89.64883,72.31579,68.7,0,0,115.2632,215.0213,17.33304,0,17.33304,327.0961,77.87988,0.2010342,165.3557,71.71906,81,304.6702
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,66.00462,66.00462,81,0,22.761,66.00462,94.51265,0,0,0,62.38272,0,0,14.99538,14.24561,97.93016,230.6211,76.62833,0,76.62833,399.7921,95.18842,0.2010653,72.60508,49.90617,81,293.0038
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,36.43961,36.43961,0,0,0,36.43961,152.5751,0,0,0,55.59777,38.35748,36.43961,0,0,21.30183,299.5866,17.24029,0,17.24029,416.1477,99.0826,0.2010009,40.08357,44.47822,0,355.1844
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,136.8199,136.8199,68.11989,0,19.50233,136.8199,67.03869,15.34493,0,0.8018764,91.72226,72.31579,68.7,0,0,4.06154,315.1028,4.06154,0,4.06154,420.0009,100,0.2009857,150.5019,73.37781,81,406.8251
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,64.71857,64.71857,20.25,0,7.39125,64.71857,110.6718,24.81619,0,0,71.62521,46.80902,44.46857,0,0,0,318.7582,0,0,0,420.0009,100,0.2009857,71.19043,57.30017,81,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,42.4613,42.4613,0,0,0,42.4613,124.4292,8.138152,0,0,52.83425,44.6961,42.4613,0,0,0,318.7582,0,0,0,420.0009,100,0.2009857,46.70742,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009857,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,140.3438,140.3438,81,0,22.761,140.3438,2.206175,0,0,4.678203,3.096231,62.46718,59.34382,0,0,0,318.7582,0,59.37095,-59.37095,357.4184,85.09944,0.2009857,154.3782,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,128.2822,128.2822,81,0,22.761,128.2822,0,0,0,0,0,49.77069,47.28216,0,0,65.96772,259.3873,0,49.77069,-49.77069,304.9554,72.60829,0.2009857,141.1104,0,81,259.3873
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,103.8206,103.8206,81,0,22.761,103.8206,0,0,0,0,0,24.02164,22.82055,0,0,121.2685,209.6166,0,24.02164,-24.02164,279.6344,66.57949,0.2009857,114.2026,0,81,209.6166
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,88.37215,88.37215,81,0,22.761,88.37215,0,0,0,0,0,7.760163,7.372155,0,0,147.9592,185.5949,0,7.760163,-7.760163,271.4545,64.63189,0.2009857,97.20937,0,81,185.5949
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,6.508525,6.508525,78.82432,0,22.21055,6.508525,0,0,0,0,0,0,0,72.31579,68.7,156.5816,177.8348,68.7,0,68.7,336.629,80.14961,0.201035,7.159378,0,81,177.8348
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.8816,239.6648,0,0,0,336.629,80.14961,0.201035,0,0,0,239.6648
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.8816,239.6648,0,0,0,336.629,80.14961,0.201035,0,0,0,239.6648
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,125.9964,125.9964,81,0,22.761,125.9964,0,0,1.421085E-14,0,0,47.36467,44.99644,0,0,87.8816,239.6648,0,47.36467,-47.36467,286.7023,68.26231,0.201035,138.5961,0,81,239.6648
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,84.02498,84.02498,81,0,22.761,84.02498,0,0,0,0,0,3.184188,3.024978,0,0,140.509,192.3001,0,3.184188,-3.184188,283.3459,67.46317,0.201035,92.42747,0,81,192.3001
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,54.84035,54.84035,81,0,22.761,54.84035,0,0,0,0,0,0,0,26.15965,24.85167,144.047,189.1159,24.85167,0,24.85167,306.9222,73.07657,0.2010787,60.32439,0,81,189.1159
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,119.1953,211.4824,68.7,0,68.7,372.0968,88.59429,0.2010939,0,0,81,211.4824
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,95.19571,95.19571,81,0,22.761,95.19571,0,0,0,0,0,14.94285,14.19571,0,0,50.49533,273.3124,0,14.94285,-14.94285,356.3456,84.84402,0.2010939,104.7153,0,81,273.3124
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,0,0,0,0,0,0,0,0,0.9184105,0,0,0,0,67.0985,258.3696,0.9184105,0,0.9184105,357.2169,85.05147,0.2010905,0,0.7347285,0,259.288
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,66.18009,259.1961,7.921378,0,7.921378,364.7318,86.84072,0.201061,0,6.337102,0,267.1175
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,113.6041,113.6041,81,0,22.761,113.6041,25.6046,7.105427E-15,0,0,29.08787,34.32006,32.60406,0,0,58.25871,266.3254,0,5.232196,-5.232196,359.2166,85.52758,0.201061,124.9645,23.2703,81,295.4132
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,61.99769,61.99769,0,0,0,61.99769,77.22366,0,0,0,47.87689,65.26073,61.99769,0,0,64.07227,261.0932,0,17.38384,-17.38384,340.8924,81.16469,0.201061,68.19746,38.30151,0,308.9701
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,29.43681,29.43681,0,0,0,29.43681,177.9492,0,0,0,52.38258,30.98611,29.43681,0,0,83.38764,243.7094,21.39646,0,21.39646,361.1908,85.99765,0.2009814,32.38049,41.90606,0,296.0919
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,58.61023,58.61023,0,0,0,58.61023,101.9249,7.105427E-15,0,0,59.73845,61.69498,58.61023,0,0,61.99118,262.9662,0,1.956532,-1.956532,359.1285,85.50661,0.2009814,64.47125,47.79076,0,322.7046
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,38.5006,38.5006,0,0,0,38.5006,238.163,0,0,0,91.69417,40.52694,38.5006,0,0,64.16511,261.0096,51.16722,0,51.16722,407.67,97.06408,0.2007913,42.35066,73.35533,0,352.7038
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,56.24234,0,0,69.24022,0,0,0,0,12.99788,307.0601,12.99788,0,12.99788,420.0009,100,0.200743,0,55.39217,0,376.3004
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,100.7929,100.7929,42.52446,0,13.02669,100.7929,60.85268,7.105427E-15,0,0,61.33516,61.33516,58.2684,0,0,0,318.7582,0,0,0,420.0009,100,0.200743,110.8721,49.06813,81,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,12.60956,12.60956,0,0,0,12.60956,437.9457,41.94983,0,0,55.22305,13.27323,12.60956,0,0,0,318.7582,0,0,0,420.0009,100,0.200743,13.87052,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,21.66704,21.66704,0,0,0,21.66704,164.9483,12.93202,0,0,35.73943,22.80741,21.66704,0,0,0,318.7582,0,0,0,420.0009,100,0.200743,23.83375,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,4.417999,4.417999,0,0,0,4.417999,490.1556,17.00455,0,0,21.65507,4.650526,4.417999,0,0,0,318.7582,0,0,0,420.0009,100,0.200743,4.859799,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,84.15679,84.15679,80.05905,0,22.52294,84.15679,5.125445,7.993606E-15,0,0,4.31341,4.31341,4.09774,0,0,0,318.7582,0,0,0,420.0009,100,0.200743,92.57247,3.450728,81,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,47.01913,47.01913,0,0,0,47.01913,0,0,0,0,0,49.49382,47.01913,0,0,0,318.7582,0,49.49382,-49.49382,367.8298,87.57834,0.200743,51.72104,0,0,318.7582
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,8.433363,8.433363,0,0,0,8.433363,0,0,0,0,0,8.877224,8.433363,0,0,54.99313,269.2644,0,8.877224,-8.877224,358.4724,85.35039,0.200743,9.276699,0,0,269.2644
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,32.63074,32.63074,0,0,0,32.63074,0,0,0,0,0,34.34815,32.63074,0,0,64.85671,260.3872,0,34.34815,-34.34815,322.2662,76.7299,0.200743,35.89381,0,0,260.3872
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,109.0222,109.0222,81,0,22.761,109.0222,0,0,0,0,0,29.49709,28.02223,0,0,103.0213,226.039,0,29.49709,-29.49709,291.1736,69.3269,0.200743,119.9245,0,81,226.039
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,51.05745,51.05745,81,0,22.761,51.05745,0,0,0,0,0,0,0,29.94255,28.44543,135.7959,196.5419,28.44543,0,28.44543,318.1593,75.75206,0.200793,56.16319,0,81,196.5419
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,77.86207,77.86207,81,0,22.761,77.86207,0,0,0,0,0,0,0,3.137929,2.981033,107.3504,222.1428,2.981033,0,2.981033,320.9873,76.4254,0.2007983,85.64828,0,81,222.1428
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,60.72709,60.72709,81,0,22.761,60.72709,0,0,0,0,0,0,0,20.27291,19.25927,104.3694,224.8258,19.25927,0,19.25927,339.2583,80.77562,0.2008321,66.7998,0,81,224.8258
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,42.01337,42.01337,0,0,0,42.01337,0,0,7.105427E-15,0,0,44.22461,42.01337,0,0,85.11014,242.1591,0,44.22461,-44.22461,292.6414,69.6764,0.2008321,46.21471,0,0,242.1591
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,44.72067,44.72067,0,0,0,44.72067,0,0,0,0,0,47.07439,44.72067,0,0,134.2486,197.9345,0,47.07439,-47.07439,243.0207,57.86195,0.2008321,49.19274,0,0,197.9345
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.5535,150.8601,0,0,0,243.0207,57.86195,0.2008321,0,0,0,150.8601
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,94.89665,94.89665,81,0,22.761,94.89665,0,0,0,0,0,14.62806,13.89665,0,0,186.5535,150.8601,0,14.62806,-14.62806,227.6014,54.19069,0.2008321,104.3863,0,81,150.8601
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,80.97131,80.97131,81,0,22.761,80.97131,1.151341,0,0,0,0.9322556,0,0,0.02869461,0.02725988,202.8069,136.2321,0.9595155,0,0.9595155,228.5116,54.40742,0.2008333,89.06844,0.7458045,81,137.1643
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.864638,2.864638,75.18043,0,21.28865,2.864638,719.7421,0,0,0,20.61801,0,0,72.31579,68.7,201.8473,137.0956,89.31801,0,89.31801,313.2461,74.58227,0.2007873,3.151102,16.4944,81,157.7136
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,112.5293,217.4818,106.453,0,106.453,414.2363,98.62749,0.2006633,0,30.20238,81,255.2348
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,175.7407,149.7,81,0,22.761,149.7,41.70566,0,26.04067,43.61474,62.43337,72.31579,68.7,0,0,6.07636,313.2895,0,9.882416,-9.882416,403.8193,96.14726,0.2006633,193.3147,49.9467,81,375.7229
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,71.90178,0,0,88.9586,0,0,0,0,17.05682,303.4071,17.05682,0,17.05682,420.0009,100,0.2006003,0,71.16688,0,392.3657
