Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,97.25983,97.25983,28.55983,0,9.493637,97.25983,104.1747,29.00439,0,0,101.3202,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006003,106.9858,81.05614,81,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,43.82302,43.82302,0,0,0,43.82302,219.7927,50.19031,0,0,96.31981,46.1295,43.82302,0,0,0,318.7582,0,0,0,420.0009,100,0.2006003,48.20532,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006003,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006003,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,10.90975,10.90975,0,0,0,10.90975,595.3192,53.46388,0,0,64.94782,11.48395,10.90975,0,0,0,318.7582,0,0,0,420.0009,100,0.2006003,12.00072,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006003,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,68.9912,68.9912,47.99337,0,14.41032,68.9912,32.03738,0,0,0,22.10298,22.10298,20.99783,0,0,0,318.7582,0,0,0,420.0009,100,0.2006003,75.89032,17.68238,81,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,3.237846,0,0,3.237846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006003,0,2.590277,0,321.9961
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,101.5351,101.5351,81,0,22.761,101.5351,0,0,0,0,0,21.61592,20.53512,0,0,0,318.7582,0,21.61592,-21.61592,397.2157,94.57497,0.2006003,111.6886,0,81,318.7582
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.791754,2.791754,0,0,0,2.791754,0,0,0,0,0,2.938689,2.791754,0,0,24.01768,297.1423,0,2.938689,-2.938689,394.118,93.83743,0.2006003,3.07093,0,0,297.1423
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.28289,294.2036,0,0,0,394.118,93.83743,0.2006003,0,0,0,294.2036
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,16.7077,16.7077,0,0,0,16.7077,0,0,0,0,0,17.58706,16.7077,0,0,27.28289,294.2036,0,17.58706,-17.58706,375.5796,89.42355,0.2006003,18.37847,0,0,294.2036
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,36.62829,36.62829,0,0,0,36.62829,0,0,0,0,0,38.5561,36.62829,0,0,46.82407,276.6166,0,38.5561,-38.5561,334.9379,79.74697,0.2006003,40.29112,0,0,276.6166
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.66417,238.0605,0,0,0,334.9379,79.74697,0.2006003,0,0,0,238.0605
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,60.93775,60.93775,0,0,0,60.93775,0,0,7.105427E-15,0,0,64.145,60.93775,0,0,89.66417,238.0605,0,64.145,-64.145,267.3232,63.64825,0.2006003,67.03152,0,0,238.0605
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,8.874267,8.874267,0,0,0,8.874267,0,0,1.776357E-15,0,0,9.341333,8.874267,0,0,160.9364,173.9155,0,9.341333,-9.341333,257.4765,61.30381,0.2006003,9.761693,0,0,173.9155
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,9.976933,9.976933,0,0,0,9.976933,0,0,1.776357E-15,0,0,10.50203,9.976933,0,0,171.3157,164.5741,0,10.50203,-10.50203,246.4064,58.66808,0.2006003,10.97463,0,0,164.5741
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.9846,154.0721,0,0,0,246.4064,58.66808,0.2006003,0,0,0,154.0721
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,49.62707,49.62707,0,0,0,49.62707,0,0,7.105427E-15,0,0,52.23902,49.62707,0,0,182.9846,154.0721,0,52.23902,-52.23902,191.3417,45.55745,0.2006003,54.58978,0,0,154.0721
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,241.0279,101.8331,1.066658,0,1.066658,192.3536,45.79838,0.2005964,0,0.853326,0,102.8997
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,21.12819,21.12819,0,0,0,21.12819,37.95689,3.552714E-15,0,0,8.019603,22.2402,21.12819,0,0,239.9613,102.7931,0,14.22059,-14.22059,177.3638,42.22938,0.2005964,23.24101,6.415682,0,110.8127
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,36.12964,36.12964,0,0,0,36.12964,19.01287,0,0,0,6.869281,38.0312,36.12964,0,0,255.7619,88.57248,0,31.16192,-31.16192,144.5162,34.40855,0.2005964,39.7426,5.495425,0,95.44176
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,26.25518,26.25518,0,0,0,26.25518,45.58604,0,0,0,11.9687,27.63703,26.25518,0,0,290.3863,57.41056,0,15.66833,-15.66833,128.0003,30.47621,0.2005964,28.8807,9.574959,0,69.37926
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,94.95715,94.95715,81,0,22.761,94.95715,12.22201,3.552714E-15,0,0,11.60567,14.69174,13.95715,0,0,307.7956,41.74223,0,3.086062,-3.086062,124.7473,29.70169,0.2005964,104.4529,9.284539,81,53.3479
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,190.4571,128.9862,81,0,22.761,128.9862,9.191402,0,61.4709,89.5269,11.85564,50.51181,47.98622,0,0,311.2245,38.65617,0,38.65617,-38.65617,84.00017,20,0.2005964,209.5028,9.484514,81,50.51181
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,16.61499,16.61499,81,0,22.761,16.61499,197.6758,0,0,0,32.84382,0,0,64.385,61.16576,354.1758,0,94.00957,0,94.00957,173.1855,41.23456,0.2005637,18.27649,26.27506,81,32.84382
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,94.96107,94.96107,81,0,22.761,94.96107,30.6264,0,0,0,29.08316,14.69586,13.96107,0,0,260.1662,84.60862,14.38729,0,14.38729,186.8345,44.48431,0.2005813,104.4572,23.26653,81,113.6918
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,69.83181,69.83181,81,0,22.761,69.83181,26.51631,0,0,0,18.51682,0,0,11.16819,10.60978,245.7789,97.55718,29.1266,0,29.1266,214.4664,51.06332,0.2006224,76.81499,14.81345,81,116.074
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,84.2243,84.2243,81,0,22.761,84.2243,15.26244,0,0,0,12.85469,3.394,3.2243,0,0,216.6523,123.7711,9.460686,0,9.460686,223.4416,53.20027,0.2006339,92.64673,10.28375,81,136.6258
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,85.03199,85.03199,81,0,22.761,85.03199,1.035971,0,0,0,0.8809068,4.244201,4.031991,0,0,207.1917,132.2857,0,3.363294,-3.363294,219.8964,52.35617,0.2006339,93.53519,0.7047254,81,133.1666
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,24.75526,24.75526,81,0,22.761,24.75526,17.29543,0,0,0,4.28153,0,0,56.24474,53.4325,210.9286,128.9224,57.71403,0,57.71403,274.6487,65.39242,0.2007324,27.23079,3.425224,81,133.204
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,45.38261,45.38261,81,0,22.761,45.38261,4.512479,0,0,0,2.047881,0,0,35.61739,33.83652,153.2146,180.8651,35.8844,0,35.8844,308.6916,73.49786,0.2007939,49.92088,1.638305,81,182.9129
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.3302,213.161,68.7,0,68.7,373.8661,89.01557,0.2008093,0,0,81,213.161
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,125.7292,125.7292,81,0,22.761,125.7292,0,0,0,0,0,47.0834,44.72923,0,0,48.63022,274.991,0,47.0834,-47.0834,324.2359,77.19887,0.2008093,138.3022,0,81,274.991
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,58.47499,58.47499,81,0,22.761,58.47499,0,0,0,0,0,0,0,22.52501,21.39876,100.9451,227.9076,21.39876,0,21.39876,344.5366,82.03235,0.2008465,64.32249,0,81,227.9076
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,49.18291,49.18291,0,0,0,49.18291,0,0,7.105427E-15,0,0,51.77149,49.18291,0,0,79.54634,247.1665,0,51.77149,-51.77149,289.9646,69.03905,0.2008465,54.1012,0,0,247.1665
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,7.770519,7.770519,0,0,0,7.770519,0,0,0,0,0,8.179494,7.770519,0,0,137.0702,195.395,0,8.179494,-8.179494,281.3427,66.98621,0.2008465,8.547571,0,0,195.395
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,70.10773,70.10773,81,0,22.761,70.10773,0,0,0,0,0,0,0,10.89227,10.34766,146.1585,187.2155,10.34766,0,10.34766,291.1593,69.32351,0.2008645,77.1185,0,81,187.2155
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,34.31513,34.31513,81,0,22.761,34.31513,0,0,0,0,0,0,0,46.68487,44.35063,135.8109,196.5284,44.35063,0,44.35063,333.234,79.34128,0.2009415,37.74664,0,81,196.5284
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,68.01135,68.01135,81,0,22.761,68.01135,0,0,0,0,0,0,0,12.98865,12.33921,91.46026,236.444,12.33921,0,12.33921,344.94,82.12841,0.2009629,74.81249,0,81,236.444
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,10.42385,10.42385,0,0,0,10.42385,0,0,0,0,0,10.97248,10.42385,0,0,79.12105,247.5493,0,10.97248,-10.97248,333.374,79.37461,0.2009629,11.46624,0,0,247.5493
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,49.3327,49.3327,0,0,0,49.3327,0,0,0,0,0,51.92915,49.3327,0,0,91.31268,236.5768,0,51.92915,-51.92915,278.6359,66.34174,0.2009629,54.26596,0,0,236.5768
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,101.6157,101.6157,81,0,22.761,101.6157,0,0,0,0,0,21.70071,20.61567,0,0,149.0117,184.6477,0,21.70071,-21.70071,255.7613,60.89543,0.2009629,111.7772,0,81,184.6477
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,81.23002,81.23002,81,0,22.761,81.23002,2.791344,0,0,0,2.267409,0.2421258,0.2300195,0,0,173.1236,162.9469,2.025283,0,2.025283,257.6827,61.3529,0.2009653,89.35302,1.813927,81,165.2144
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,131.6925,131.6925,81,0,22.761,131.6925,3.777033,0,0,0,4.97407,53.36054,50.69252,0,0,171.0984,164.7697,0,48.38647,-48.38647,206.6789,49.20916,0.2009653,144.8618,3.979256,81,169.7438
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,224.8611,116.3832,75.52232,0,75.52232,278.3256,66.26788,0.2009554,0,5.457853,81,123.2055
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,138.0382,138.0382,81,0,22.761,138.0382,10.1133,0,0,2.142037,13.96023,60.04023,57.03822,0,0,149.3388,184.3533,0,46.08,-46.08,229.753,54.703,0.2009554,151.842,11.16818,81,198.3135
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,76.63911,76.63911,81,0,22.761,76.63911,38.33878,0,0,0,29.3825,0,0,4.360891,4.142846,200.5388,138.2733,33.52534,0,33.52534,261.558,62.27558,0.200998,84.30302,23.506,81,167.6558
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,36.48943,36.48943,81,0,22.761,36.48943,95.47548,0,0,0,34.83846,0,0,44.51057,42.28504,167.0134,168.4461,77.1235,0,77.1235,334.7238,79.69597,0.2010267,40.13837,27.87077,81,203.2846
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,87.14376,87.14376,81,0,22.761,87.14376,24.44954,0,0,0,21.30625,6.467117,6.143761,0,0,89.88995,237.8573,14.83913,0,14.83913,348.8014,83.04778,0.2010445,95.85814,17.045,81,259.1635
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,110.2053,110.2053,81,0,22.761,110.2053,10.88183,0,0,0,11.99234,30.74237,29.20526,0,0,75.05082,251.2125,0,18.75003,-18.75003,329.0371,78.34201,0.2010445,121.2258,9.593876,81,263.2048
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,54.01106,54.01106,81,0,22.761,54.01106,52.72908,0,0,0,28.47953,0,0,26.98894,25.63949,95.88419,232.4625,54.11902,0,54.11902,380.3789,90.56623,0.2011229,59.41217,22.78363,81,260.942
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,171.9677,149.7,81,0,22.761,149.7,19.70435,0,22.26765,39.46442,29.49741,72.31579,68.7,0,0,41.76516,281.1696,0,42.81838,-42.81838,335.2444,79.81993,0.2011229,189.1644,23.59793,81,310.667
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,98.96029,98.96029,81,0,22.761,98.96029,33.10533,0,0,0,32.76114,18.90557,17.96029,0,0,89.34114,238.3512,13.85557,0,13.85557,348.3889,82.94958,0.2011395,108.8563,26.20891,81,271.1123
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,44.95214,44.95214,0,0,0,44.95214,31.86784,0,1.421085E-14,0,14.32527,47.31804,44.95214,0,0,75.48558,250.8212,0,32.99276,-32.99276,313.6115,74.66926,0.2011395,49.44735,11.46022,0,265.1465
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,112.1442,217.8284,3.790802,0,3.790802,317.2078,75.52551,0.2011256,0,3.032642,0,221.6192
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,102.6325,102.6325,81,0,22.761,102.6325,0,0,0,0,0,22.771,21.63245,0,0,108.3534,221.2402,0,22.771,-22.771,293.205,69.81059,0.2011256,112.8957,0,81,221.2402
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,112.4974,112.4974,81,0,22.761,112.4974,0,0,0,0,0,33.15514,31.49738,0,0,133.6545,198.4692,0,33.15514,-33.15514,258.2564,61.48951,0.2011256,123.7471,0,81,198.4692
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,170.4936,165.314,68.7,0,68.7,323.431,77.00723,0.2011405,0,0,81,165.314
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,55.18589,55.18589,81,0,22.761,55.18589,0,0,0,0,0,0,0,25.81411,24.5234,101.7936,227.144,24.5234,0,24.5234,346.6959,82.54649,0.2011827,60.70448,0,81,227.144
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,99.93235,99.93235,81,0,22.761,99.93235,0,0,0,0,0,19.92879,18.93235,0,0,77.27016,249.2151,0,19.92879,-19.92879,325.6891,77.54488,0.2011827,109.9256,0,81,249.2151
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,46.44277,46.44277,81,0,22.761,46.44277,0,0,0,0,0,0,0,34.55723,32.82937,99.41325,229.2863,32.82937,0,32.82937,356.8338,84.96027,0.201239,51.08705,0,81,229.2863
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,52.88956,52.88956,0,0,0,52.88956,0,0,0,0,0,55.67322,52.88956,0,0,66.58389,258.8327,0,55.67322,-55.67322,298.1491,70.98774,0.201239,58.17851,0,0,258.8327
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,53.09649,53.09649,0,0,0,53.09649,0,0,7.105427E-15,0,0,55.89104,53.09649,0,0,128.443,203.1595,0,55.89104,-55.89104,239.2348,56.96054,0.201239,58.40614,0,0,203.1595
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,75.84673,75.84673,81,0,22.761,75.84673,0,0,0,0,0,0,0,5.153272,4.895608,190.5442,147.2685,4.895608,0,4.895608,243.8792,58.06635,0.2012474,83.4314,0,81,147.2685
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,30.3551,30.3551,81,0,22.761,30.3551,0,0,0,0,0,0,0,50.6449,48.11266,185.6486,151.6745,48.11266,0,48.11266,289.5228,68.93387,0.2013299,33.39061,0,81,151.6745
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,67.02818,67.02818,81,0,22.761,67.02818,0,0,0,0,0,0,0,13.97182,13.27323,137.5359,194.9759,13.27323,0,13.27323,302.1149,71.93198,0.2013527,73.731,0,81,194.9759
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,39.63019,39.63019,81,0,22.761,39.63019,4.856938,0,0,0,1.924814,0,0,41.36981,39.30132,124.2627,206.9218,41.22613,0,41.22613,341.2255,81.244,0.2014222,43.59321,1.539851,81,208.8466
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,38.41736,38.41736,0,0,0,38.41736,47.61189,0,7.105427E-15,0,18.29123,40.43932,38.41736,0,0,83.03654,244.0253,0,22.14809,-22.14809,317.8793,75.6854,0.2014222,42.25909,14.63298,0,262.3166
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,57.93721,57.93721,0,0,0,57.93721,82.3803,0,0,0,47.72885,60.98654,57.93721,0,0,107.6455,221.8772,0,13.25769,-13.25769,303.9045,72.35806,0.2014222,63.73093,38.18308,0,269.6061
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,48.85756,48.85756,0,0,0,48.85756,115.6052,0,0,0,56.4819,51.42901,48.85756,0,0,122.3763,208.6196,5.052884,0,5.052884,308.6981,73.4994,0.2014038,53.74332,45.18552,0,265.1014
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,83.98886,83.98886,81,0,22.761,83.98886,95.74982,0,0,0,80.41919,3.146171,2.988862,0,0,117.3234,213.1671,77.27302,0,77.27302,382.0057,90.95355,0.2014311,92.38775,64.33535,81,293.5863
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,52.3003,52.3003,0,0,0,52.3003,148.2258,0,0,0,77.52252,55.05295,52.3003,0,0,40.0504,282.7129,22.46957,0,22.46957,403.3222,96.0289,0.2013494,57.53033,62.01802,0,360.2354
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,45.51097,0,0,63.0918,0,0,0,0,17.58083,302.9355,17.58083,0,17.58083,420.0009,100,0.2012855,0,50.47344,0,366.0273
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,38.22449,38.22449,0,0,0,38.22449,159.1636,20.60315,0,0,60.83946,40.23631,38.22449,0,0,0,318.7582,0,0,0,420.0009,100,0.2012855,42.04694,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,57.17208,57.17208,0,0,0,57.17208,124.075,10.75511,0,0,70.93625,60.18114,57.17208,0,0,0,318.7582,0,0,0,420.0009,100,0.2012855,62.88929,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012855,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,44.37766,44.37766,0,0,0,44.37766,97.71891,0,0,0,43.36537,46.71333,44.37766,0,0,0,318.7582,0,3.34796,-3.34796,416.4718,99.15975,0.2012855,48.81543,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,13.00894,13.00894,0,0,0,13.00894,158.6694,3.227628,0,0,20.6412,13.69362,13.00894,0,0,3.719955,315.4103,3.719955,0,3.719955,420.0009,100,0.201272,14.30984,16.51296,0,336.0515
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,40.78204,40.78204,0,0,0,40.78204,10.84237,0,0,0,4.421739,42.92846,40.78204,0,0,0,318.7582,0,38.50672,-38.50672,379.4112,90.33582,0.201272,44.86024,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,63.74714,63.74714,81,0,22.761,63.74714,0,0,0,0,0,0,0,17.25286,16.39022,42.78525,280.2515,16.39022,0,16.39022,394.9603,94.03799,0.2013,70.12185,0,81,280.2515
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,86.60861,86.60861,81,0,22.761,86.60861,0,0,0,0,0,5.903799,5.608609,0,0,26.39503,295.0027,0,5.903799,-5.903799,388.7372,92.55628,0.2013,95.26947,0,81,295.0027
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.9548,289.0989,0,0,0,388.7372,92.55628,0.2013,0,0,0,289.0989
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,68.77682,68.77682,81,0,22.761,68.77682,0,0,0,0,0,0,0,12.22318,11.61202,32.9548,289.0989,11.61202,0,11.61202,399.7533,95.17917,0.2013198,75.6545,0,81,289.0989
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,5.919859,5.919859,0,0,0,5.919859,0,0,8.881784E-16,0,0,6.231431,5.919859,0,0,21.34278,299.5497,0,6.231431,-6.231431,393.1848,93.61524,0.2013198,6.511845,0,0,299.5497
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,8.161382,8.161382,0,0,0,8.161382,0,0,1.776357E-15,0,0,8.590928,8.161382,0,0,28.2666,293.3183,0,8.590928,-8.590928,384.1292,91.45914,0.2013198,8.97752,0,0,293.3183
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,75.23917,75.23917,81,0,22.761,75.23917,0,0,0,0,0,0,0,5.760822,5.472781,37.81207,284.7274,5.472781,0,5.472781,389.3211,92.69531,0.2013291,82.76309,0,81,284.7274
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,34.39523,34.39523,0,0,0,34.39523,0,0,0,0,0,36.2055,34.39523,0,0,32.33929,289.6529,0,36.2055,-36.2055,351.1571,83.60868,0.2013291,37.83475,0,0,289.6529
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,69.19845,69.19845,81,0,22.761,69.19845,0,0,0,0,0,0,0,11.80155,11.21147,72.56762,253.4474,11.21147,0,11.21147,361.7933,86.14108,0.2013482,76.11829,0,81,253.4474
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,10.50675,10.50675,0,0,0,10.50675,0,0,1.776357E-15,0,0,11.05974,10.50675,0,0,61.35615,263.5377,0,11.05974,-11.05974,350.1353,83.36538,0.2013482,11.55743,0,0,263.5377
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,53.64703,53.64703,0,0,0,53.64703,0,0,0,0,0,56.47056,53.64703,0,0,73.64475,252.478,0,56.47056,-56.47056,290.6101,69.19274,0.2013482,59.01173,0,0,252.478
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,101.1743,101.1743,81,0,22.761,101.1743,2.171779,7.105427E-15,0,0,2.197283,21.23613,20.17433,0,0,136.3898,196.0074,0,19.03885,-19.03885,270.5414,64.41449,0.2013482,111.2918,1.757826,81,198.2047
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,95.28511,95.28511,81,0,22.761,95.28511,13.77643,1.776357E-15,0,0,13.12689,15.03695,14.28511,0,0,157.5441,176.9685,0,1.910068,-1.910068,268.528,63.93511,0.2013482,104.8136,10.50151,81,190.0954
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,90.94986,90.94986,81,0,22.761,90.94986,33.92102,0,0,0,30.85112,10.47353,9.949857,0,0,159.6664,175.0585,20.37759,0,20.37759,287.8599,68.53793,0.2013724,100.0448,24.6809,81,205.9096
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,72.31579,0,20.56389,0,0,0,0,0,66.23837,0,0,72.31579,68.7,139.2888,193.3983,134.9384,0,134.9384,415.8737,99.01734,0.2011469,0,52.9907,81,259.6367
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,73.88947,0,0,78.23991,0,0,0,0,4.350433,314.8428,4.350433,0,4.350433,420.0009,100,0.2011311,0,62.59192,0,393.0827
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,112.177,112.177,43.47696,0,13.26767,112.177,72.20708,8.683928,0,0,80.99972,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011311,123.3947,64.79977,81,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,53.25346,53.25346,0,0,0,53.25346,156.4329,27.24965,0,0,83.30592,56.05627,53.25346,0,0,0,318.7582,0,0,0,420.0009,100,0.2011311,58.5788,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,121.2212,121.2212,75.38232,0,21.33973,121.2212,39.80448,0,0,0,48.25148,48.25148,45.83891,0,0,0,318.7582,0,0,0,420.0009,100,0.2011311,133.3434,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,39.79788,39.79788,0,0,0,39.79788,135.5528,12.05463,0,0,53.94714,41.89251,39.79788,0,0,0,318.7582,0,0,0,420.0009,100,0.2011311,43.77767,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011311,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,121.5699,121.5699,81,0,22.761,121.5699,23.76479,0,0,0,28.89082,42.70512,40.56986,0,0,0,318.7582,0,13.81429,-13.81429,405.4393,96.53297,0.2011311,133.7269,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,89.90647,89.90647,81,0,22.761,89.90647,10.52767,0,0,0,9.465058,9.375237,8.906474,0,0,15.34922,304.9439,0.08982179,0,0.08982179,405.5245,96.55326,0.2011313,98.89713,7.572046,81,314.409
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,55.89445,55.89445,0,0,0,55.89445,5.58549,0,0,0,3.121979,58.83626,55.89445,0,0,15.25939,305.0248,0,55.71428,-55.71428,346.7965,82.57043,0.2011313,61.48389,2.497583,0,308.1468
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.16415,249.3105,0,0,0,346.7965,82.57043,0.2011313,0,0,0,249.3105
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,39.29915,39.29915,0,0,0,39.29915,0,0,0,0,0,41.36753,39.29915,0,0,77.16415,249.3105,0,41.36753,-41.36753,303.1913,72.18826,0.2011313,43.22907,0,0,249.3105
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.1281,207.943,0,0,0,303.1913,72.18826,0.2011313,0,0,0,207.943
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,82.6339,82.6339,81,0,22.761,82.6339,0,0,0,0,0,1.719901,1.633906,0,0,123.1281,207.943,0,1.719901,-1.719901,301.3784,71.75661,0.2011313,90.89729,0,81,207.943
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.0391,206.2231,68.7,0,68.7,366.5529,87.27432,0.2011459,0,0,81,206.2231
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,37.72691,37.72691,0,0,0,37.72691,0,0,0,0,0,39.71254,37.72691,0,0,56.33908,268.0531,0,39.71254,-39.71254,324.6922,77.30751,0.2011459,41.4996,0,0,268.0531
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,40.04455,40.04455,0,0,0,40.04455,0,0,0,0,0,42.15216,40.04455,0,0,100.4641,228.3405,0,42.15216,-42.15216,280.2599,66.72842,0.2011459,44.049,0,0,228.3405
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,63.68196,63.68196,81,0,22.761,63.68196,0,0,0,0,0,0,0,17.31804,16.45214,147.2999,186.1884,16.45214,0,16.45214,295.8678,70.44457,0.2011739,70.05016,0,81,186.1884
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,102.5216,102.5216,81,0,22.761,102.5216,0,0,0,0,0,22.65429,21.52158,0,0,130.8477,200.9953,0,22.65429,-22.65429,271.9881,64.75893,0.2011739,112.7737,0,81,200.9953
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,15.35133,15.35133,81,0,22.761,15.35133,0,0,0,0,0,0,0,65.64867,62.36624,156.0191,178.341,62.36624,0,62.36624,331.1539,78.84601,0.2012552,16.88646,0,81,178.341
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,32.38299,32.38299,81,0,22.761,32.38299,0,0,0,0,0,0,0,48.61701,46.18616,93.65291,234.4706,46.18616,0,46.18616,374.9699,89.27837,0.2013336,35.62128,0,81,234.4706
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,0,0,0,0,0,0,0,0,1.050667,0,0,0,0,47.46675,276.0381,1.050667,0,1.050667,375.9667,89.51569,0.2013298,0,0.8405335,0,277.0888
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,93.58629,93.58629,81,0,22.761,93.58629,26.00206,0,0,0,24.33436,13.24872,12.58629,0,0,46.41608,276.9838,11.08564,0,11.08564,386.4834,92.01968,0.2013429,102.9449,19.46749,81,301.3181
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,50.33514,50.33514,0,0,0,50.33514,102.9801,0,0,0,51.83521,52.98436,50.33514,0,0,35.33044,286.9608,0,1.149157,-1.149157,385.2721,91.73127,0.2013429,55.36866,41.46816,0,338.796
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,55.02882,55.02882,0,0,0,55.02882,96.88616,0,0,0,53.31531,57.92508,55.02882,0,0,36.60728,285.8117,0,4.609762,-4.609762,380.413,90.57434,0.2013429,60.5317,42.65225,0,339.127
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,16.26513,0,0,57.99437,0,0,0,0,41.72924,281.2019,41.72924,0,41.72924,420.0009,100,0.2011924,0,46.3955,0,339.1963
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,65.00379,65.00379,20.25,0,7.39125,65.00379,129.0274,36.76346,0,0,83.87272,47.10925,44.75379,0,0,0,318.7582,0,0,0,420.0009,100,0.2011924,71.50417,67.09818,81,402.631
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011924,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,177.1562,149.7,81,0,22.761,149.7,49.10876,1.200031,27.45621,45.17183,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011924,194.8718,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,126.0957,126.0957,76.73733,0,21.68254,126.0957,41.20375,0,0,0,51.95614,51.95614,49.35833,0,0,0,318.7582,0,0,0,420.0009,100,0.2011924,138.7052,41.56491,81,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,68.93378,68.93378,21.54559,0,7.719035,68.93378,72.36264,0,0,0,49.8823,49.8823,47.38819,0,0,0,318.7582,0,0,0,420.0009,100,0.2011924,75.82716,39.90584,81,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011924,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,60.89537,60.89537,0,0,0,60.89537,34.07858,0,0,0,20.75227,64.10039,60.89537,0,0,0,318.7582,0,43.34811,-43.34811,374.3079,89.12075,0.2011924,66.98491,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,84.91343,84.91343,81,0,22.761,84.91343,5.363789,0,0,0,4.554577,4.119401,3.913432,0,0,48.16457,275.4101,0.4351756,0,0.4351756,374.7208,89.21905,0.2011929,93.40478,3.643662,81,279.9647
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,39.08697,39.08697,0,0,0,39.08697,0,0,0,0,0,41.14418,39.08697,0,0,47.7294,275.8018,0,41.14418,-41.14418,331.351,78.89294,0.2011929,42.99567,0,0,275.8018
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.44515,234.6576,0,0,0,331.351,78.89294,0.2011929,0,0,0,234.6576
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,29.10269,29.10269,0,0,0,29.10269,0,0,3.552714E-15,0,0,30.63441,29.10269,0,0,93.44515,234.6576,0,30.63441,-30.63441,299.0595,71.2045,0.2011929,32.01296,0,0,234.6576
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,58.43138,58.43138,0,0,0,58.43138,0,0,7.105427E-15,0,0,61.50671,58.43138,0,0,127.4834,204.0232,0,61.50671,-61.50671,234.2257,55.76791,0.2011929,64.27452,0,0,204.0232
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,44.32297,44.32297,0,0,0,44.32297,0,0,7.105427E-15,0,0,46.65576,44.32297,0,0,195.8242,142.5165,0,46.65576,-46.65576,185.0462,44.05854,0.2011929,48.75527,0,0,142.5165
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,27.20604,27.20604,0,0,0,27.20604,0,0,3.552714E-15,0,0,28.63793,27.20604,0,0,247.6639,95.8607,0,28.63793,-28.63793,154.8592,36.87116,0.2011929,29.92664,0,0,95.8607
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,65.44437,65.44437,81,0,22.761,65.44437,0,0,0,0,0,0,0,15.55563,14.77785,279.4838,67.22277,14.77785,0,14.77785,168.8787,40.20913,0.201218,71.9888,0,81,67.22277
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.865379,1.865379,74.18117,0,21.03584,1.865379,0,0,0,0,0,0,0,72.31579,68.7,264.706,80.52283,68.7,0,68.7,234.0532,55.72685,0.2012419,2.051917,0,81,80.52283
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,5.25694,5.25694,77.57273,0,21.8939,5.25694,0,0,0,0,0,0,0,72.31579,68.7,196.006,142.3528,68.7,0,68.7,299.2278,71.24457,0.2012827,5.782634,0,81,142.3528
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,118.4885,118.4885,81,0,22.761,118.4885,0,0,1.421085E-14,0,0,39.46159,37.48851,0,0,127.306,204.1828,0,39.46159,-39.46159,257.6316,61.34074,0.2012827,130.3374,0,81,204.1828
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,19.2927,19.2927,81,0,22.761,19.2927,0,0,0,0,0,0,0,61.7073,58.62194,171.1522,164.7212,58.62194,0,58.62194,313.2452,74.58205,0.2013769,21.22197,0,81,164.7212
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,69.94733,69.94733,81,0,22.761,69.94733,3.138232,0,0,0,2.19511,0,0,11.05267,10.50003,112.5303,217.481,12.69514,0,12.69514,325.2889,77.44958,0.2013972,76.94207,1.756088,81,219.6761
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,90.44141,90.44141,81,0,22.761,90.44141,10.77914,0,1.421085E-14,0,9.748811,9.938328,9.441411,0,0,99.83513,228.9066,0,0.189517,-0.189517,325.0891,77.40202,0.2013972,99.48555,7.799048,81,238.6554
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,71.81368,71.81368,81,0,22.761,71.81368,26.22249,0,0,0,18.83133,0,0,9.186318,8.727003,100.0457,228.7171,27.55834,0,27.55834,351.2333,83.62681,0.2014339,78.99505,15.06507,81,247.5484
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,81.29704,81.29704,81,0,22.761,81.29704,37.73975,0,0,0,30.6813,0.3126746,0.2970408,0,0,72.48737,253.5196,30.36862,0,30.36862,380.0435,90.48637,0.2014694,89.42674,24.54504,81,284.2009
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,194.108,149.7,81,0,22.761,149.7,35.68378,0,44.408,63.8188,53.41861,72.31579,68.7,0,0,42.11874,280.8513,0,18.89717,-18.89717,360.1241,85.74367,0.2014694,213.5188,42.73489,81,334.27
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,3.127025,3.127025,0,0,0,3.127025,2254.868,4.103085,0,0,70.51029,3.291605,3.127025,0,0,63.1156,261.9542,63.1156,0,63.1156,420.0009,100,0.2012431,3.439728,56.40823,0,332.4645
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,77.84616,77.84616,20.25,0,7.39125,77.84616,91.85411,10.87736,0,0,71.5049,60.62753,57.59616,0,0,0,318.7582,0,0,0,420.0009,100,0.2012431,85.63078,57.20391,81,390.2631
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,5.863182,5.863182,0,0,0,5.863182,1004.944,52.74992,0,0,58.9217,6.17177,5.863182,0,0,0,318.7582,0,0,0,420.0009,100,0.2012431,6.4495,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,81.56203,81.56203,34.12308,0,10.90114,81.56203,61.22424,0,0,0,49.93573,49.93573,47.43895,0,0,0,318.7582,0,0,0,420.0009,100,0.2012431,89.71823,39.94859,81,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,79.73795,79.73795,22.38327,0,7.930967,79.73795,75.7147,0,0,0,60.37335,60.37335,57.35468,0,0,0,318.7582,0,0,0,420.0009,100,0.2012431,87.71175,48.29868,81,379.1316
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,125.3406,125.3406,81,0,22.761,125.3406,26.22866,0,0,0,32.87517,46.67435,44.34063,0,0,0,318.7582,0,13.79918,-13.79918,405.4552,96.53677,0.2012431,137.8747,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,86.42837,86.42837,81,0,22.761,86.42837,14.20901,0,0,0,12.28062,5.714071,5.428368,0,0,15.33242,304.959,6.566547,0,6.566547,411.6848,98.02,0.2012508,95.07121,9.824494,81,317.2397
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,19.43755,19.43755,0,0,0,19.43755,21.02353,0,0,0,4.08646,20.46058,19.43755,0,0,8.765875,310.8689,0,16.37412,-16.37412,394.425,93.91051,0.2012508,21.38131,3.269168,0,314.9554
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,10.2206,10.2206,0,0,0,10.2206,0,0,1.776357E-15,0,0,10.75852,10.2206,0,0,26.95934,294.4948,0,10.75852,-10.75852,383.0845,91.21041,0.2012508,11.24266,0,0,294.4948
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,71.8301,71.8301,81,0,22.761,71.8301,0,0,0,0,0,0,0,9.169897,8.711402,38.91326,283.7363,8.711402,0,8.711402,391.3488,93.17811,0.2012655,79.01311,0,81,283.7363
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,76.28561,76.28561,81,0,22.761,76.28561,0,0,0,0,0,0,0,4.71439,4.478671,30.20186,291.5766,4.478671,0,4.478671,395.5977,94.18974,0.201273,83.91417,0,81,291.5766
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,150.2692,149.7,81,0,22.761,149.7,0,0,0.5691859,15.5961,0,72.31579,68.7,0,0,25.72319,295.6074,0,72.31579,-72.31579,319.3701,76.04036,0.201273,165.2961,0,81,295.6074
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.0741,223.2916,68.7,0,68.7,384.5447,91.55807,0.2012874,0,0,81,223.2916
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.37407,285.1216,0,0,0,384.5447,91.55807,0.2012874,0,0,0,285.1216
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.37407,285.1216,0,0,0,384.5447,91.55807,0.2012874,0,0,0,285.1216
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.37407,285.1216,0,0,0,384.5447,91.55807,0.2012874,0,0,0,285.1216
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,39.77757,39.77757,0,0,0,39.77757,0,0,7.105427E-15,0,0,41.87112,39.77757,0,0,37.37407,285.1216,0,41.87112,-41.87112,340.4087,81.04951,0.2012874,43.75533,0,0,285.1216
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.4328077,0.4328077,0,0,0,0.4328077,0,0,5.551115E-17,0,0,0.4555871,0.4328077,0,0,83.89754,243.2504,0,0.4555871,-0.4555871,339.9284,80.93517,0.2012874,0.4760885,0,0,243.2504
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,53.82722,53.82722,0,0,0,53.82722,0,0,0,0,0,56.66024,53.82722,0,0,84.40375,242.7949,0,56.66024,-56.66024,280.2033,66.71494,0.2012874,59.20995,0,0,242.7949
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,147.3596,186.1346,1.665073,0,1.665073,281.7829,67.09103,0.2012814,0,1.332059,0,187.7997
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,145.6945,187.6332,16.11217,0,16.11217,297.0683,70.73039,0.2012238,0,12.88973,0,203.7453
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,37.41205,37.41205,0,0,0,37.41205,45.87701,0,0,0,17.16353,39.3811,37.41205,0,0,129.5823,202.1341,0,22.21758,-22.21758,273.6489,65.15437,0.2012238,41.15326,13.73082,0,219.2977
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,74.05309,74.05309,81,0,22.761,74.05309,69.51376,0,0,0,51.47709,0,0,6.94691,6.599565,154.2685,179.9166,58.07666,0,58.07666,328.7452,78.27251,0.2012951,81.4584,41.18167,81,231.3936
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,37.31963,37.31963,60.0898,0,17.47072,37.31963,193.5262,0,0,0,72.22327,0,0,22.77017,21.63166,96.19186,232.1855,93.85492,0,93.85492,417.7838,99.47214,0.2011588,41.0516,57.77861,81,304.4088
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,189.5127,149.7,81,0,22.761,149.7,40.20393,0,39.81271,58.76398,60.18528,72.31579,68.7,0,0,2.336938,316.655,0,12.13051,-12.13051,404.9972,96.4277,0.2011588,208.464,48.14822,81,376.8403
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,51.30926,0,0,67.12454,0,0,0,0,15.81528,304.5245,15.81528,0,15.81528,420.0009,100,0.2011024,0,53.69963,0,371.649
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,33.32053,33.32053,0,0,0,33.32053,272.1138,55.5955,0,0,90.66974,35.07424,33.32053,0,0,0,318.7582,0,0,0,420.0009,100,0.2011024,36.65258,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,11.59849,11.59849,0,0,0,11.59849,514.5534,47.47149,0,0,59.68043,12.20894,11.59849,0,0,0,318.7582,0,0,0,420.0009,100,0.2011024,12.75834,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.5857355,0.5857355,0,0,0,0.5857355,7366.206,42.52992,0,0,43.14648,0.6165637,0.5857355,0,0,0,318.7582,0,0,0,420.0009,100,0.2011024,0.644309,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,10.43446,10.43446,0,0,0,10.43446,244.0269,14.47925,0,0,25.46289,10.98364,10.43446,0,0,0,318.7582,0,0,0,420.0009,100,0.2011024,11.47791,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011024,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,6.348693,6.348693,0,0,0,6.348693,74.35628,0,0,0,4.720652,6.682835,6.348693,0,0,0,318.7582,0,1.962183,-1.962183,417.9325,99.50755,0.2011024,6.983562,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,172.3889,149.7,81,0,22.761,149.7,0,0,22.68891,39.9278,0,72.31579,68.7,0,0,2.180203,316.7961,0,72.31579,-72.31579,341.705,81.35817,0.2011024,189.6278,0,81,316.7961
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,126.6861,126.6861,81,0,22.761,126.6861,0,0,0,0,0,48.09066,45.68613,0,0,82.53108,244.4803,0,48.09066,-48.09066,291.013,69.28867,0.2011024,139.3547,0,81,244.4803
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,98.76243,98.76243,81,0,22.761,98.76243,0,0,0,0,0,18.69729,17.76243,0,0,135.9651,196.3896,0,18.69729,-18.69729,271.3043,64.59613,0.2011024,108.6387,0,81,196.3896
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.7399,177.6923,68.7,0,68.7,336.4789,80.11385,0.2011169,0,0,81,177.6923
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,20.27833,20.27833,0,0,0,20.27833,0,0,3.552714E-15,0,0,21.34561,20.27833,0,0,88.03992,239.5223,0,21.34561,-21.34561,313.9786,74.75666,0.2011169,22.30616,0,0,239.5223
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,27.43316,27.43316,0,0,0,27.43316,0,0,3.552714E-15,0,0,28.87701,27.43316,0,0,111.7573,218.1767,0,28.87701,-28.87701,283.5396,67.50928,0.2011169,30.17648,0,0,218.1767
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,34.42521,34.42521,0,0,0,34.42521,0,0,0,0,0,36.23706,34.42521,0,0,143.8428,189.2997,0,36.23706,-36.23706,245.3423,58.41473,0.2011169,37.86773,0,0,189.2997
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,30.25015,30.25015,0,0,0,30.25015,0,0,3.552714E-15,0,0,31.84227,30.25015,0,0,184.1062,153.0626,0,31.84227,-31.84227,211.7776,50.42315,0.2011169,33.27517,0,0,153.0626
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,45.8117,45.8117,0,0,0,45.8117,0,0,7.105427E-15,0,0,48.22284,45.8117,0,0,219.4865,121.2204,0,48.22284,-48.22284,160.9463,38.32047,0.2011169,50.39287,0,0,121.2204
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,40.67098,40.67098,0,0,0,40.67098,0,0,0,0,0,42.81156,40.67098,0,0,273.0674,72.99752,0,42.81156,-42.81156,115.819,27.57589,0.2011169,44.73808,0,0,72.99752
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,55.77011,55.77011,81,0,22.761,55.77011,0,0,0,0,0,0,0,25.22989,23.96839,320.6359,30.18596,23.96839,0,23.96839,138.5574,32.98978,0.2011571,61.34712,0,81,30.18596
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,296.6674,51.75751,70.23005,0,70.23005,205.1834,48.8531,0.2011661,0,1.224037,81,53.28756
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,18.17481,18.17481,81,0,22.761,18.17481,54.03609,0,0,0,9.820955,0,0,62.8252,59.68393,226.4374,114.9646,69.50489,0,69.50489,271.1216,64.55263,0.2012207,19.99229,7.856764,81,124.7855
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,156.9325,177.519,80.15077,0,80.15077,347.1593,82.65681,0.2011944,0,9.160616,81,188.9697
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,64.81505,64.81505,81,0,22.761,64.81505,23.66625,0,0,0,15.33929,0,0,16.18495,15.37571,76.78175,249.6546,30.71499,0,30.71499,376.2981,89.5946,0.2012378,71.29655,12.27143,81,264.9939
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,46.06676,277.2982,28.43601,0,28.43601,403.2748,96.01762,0.2011372,0,22.74881,0,305.7342
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,19.73391,0,0,37.36467,0,0,0,0,17.63075,302.8905,17.63075,0,17.63075,420.0009,100,0.2010748,0,29.89173,0,340.2552
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,34.78939,34.78939,0,0,0,34.78939,117.3688,4.211482,0,0,40.8319,36.62041,34.78939,0,0,0,318.7582,0,0,0,420.0009,100,0.2010748,38.26833,32.66552,0,359.5901
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,75.14982,75.14982,56.66546,0,16.60436,75.14982,25.89124,0,0,0,19.45722,19.45722,18.48436,0,0,0,318.7582,0,0,0,420.0009,100,0.2010748,82.6648,15.56578,81,338.2155
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,42.37939,0,0,42.37939,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010748,0,33.90351,0,361.1376
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,10.26982,10.26982,0,0,0,10.26982,155.3651,5.145382,0,0,15.95572,10.81034,10.26982,0,0,0,318.7582,0,0,0,420.0009,100,0.2010748,11.2968,12.76458,0,334.714
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,51.56255,51.56255,0,0,0,51.56255,9.386406,0,7.105427E-15,0,4.83987,54.27637,51.56255,0,0,0,318.7582,0,49.4365,-49.4365,367.8902,87.59273,0.2010748,56.71881,3.871896,0,323.5981
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,75.14736,75.14736,81,0,22.761,75.14736,2.695493,0,0,0,2.025592,0,0,5.852635,5.560003,54.92944,269.3217,7.585595,0,7.585595,375.0865,89.30614,0.2010864,82.6621,1.620473,81,271.3473
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,47.34385,276.1488,1.843059,0,1.843059,376.835,89.72244,0.2010799,0,1.474447,0,277.9918
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,35.43376,35.43376,0,0,0,35.43376,0,0,0,0,0,37.2987,35.43376,0,0,45.50079,277.8075,0,37.2987,-37.2987,337.5187,80.36144,0.2010799,38.97714,0,0,277.8075
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.94379,240.5088,0,0,0,337.5187,80.36144,0.2010799,0,0,0,240.5088
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,59.46725,59.46725,0,0,0,59.46725,0,0,7.105427E-15,0,0,62.5971,59.46725,0,0,86.94379,240.5088,0,62.5971,-62.5971,271.5356,64.6512,0.2010799,65.41397,0,0,240.5088
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.4961,177.9117,0,0,0,271.5356,64.6512,0.2010799,0,0,0,177.9117
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.4961,177.9117,0,0,0,271.5356,64.6512,0.2010799,0,0,0,177.9117
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.714957,3.714957,0,0,0,3.714957,0,0,4.440892E-16,0,0,3.910481,3.714957,0,0,156.4961,177.9117,0,3.910481,-3.910481,267.4136,63.66977,0.2010799,4.086452,0,0,177.9117
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.8411,174.0012,0,0,0,267.4136,63.66977,0.2010799,0,0,0,174.0012
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,57.74316,57.74316,0,0,0,57.74316,0,0,7.105427E-15,0,0,60.78228,57.74316,0,0,160.8411,174.0012,0,60.78228,-60.78228,203.3434,48.415,0.2010799,63.51748,0,0,174.0012
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.377,113.219,0,0,0,203.3434,48.415,0.2010799,0,0,0,113.219
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,105.3617,105.3617,81,0,22.761,105.3617,0,0,0,0,0,25.64388,24.36168,0,0,228.377,113.219,0,25.64388,-25.64388,176.3124,41.97906,0.2010799,115.8979,0,81,113.219
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,50.22648,50.22648,81,0,22.761,50.22648,0,0,0,0,0,0,0,30.77352,29.23484,256.8701,87.57508,29.23484,0,29.23484,204.047,48.58252,0.2011286,55.24913,0,81,87.57508
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,61.2138,61.2138,81,0,22.761,61.2138,2.469141,0,0,0,1.511455,0,0,19.7862,18.79689,227.6353,113.8864,20.30835,0,20.30835,223.3132,53.1697,0.2011617,67.33517,1.209164,81,115.3979
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,59.77621,59.77621,81,0,22.761,59.77621,10.3936,0,0,0,6.212903,0,0,21.22379,20.1626,207.327,132.1639,26.3755,0,26.3755,248.3352,59.12731,0.2012024,65.75384,4.970323,81,138.3768
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,139.4688,139.4688,81,0,22.761,139.4688,8.155811,0,0,3.715671,11.37481,61.5461,58.46879,0,0,180.9515,155.9019,0,50.17128,-50.17128,195.45,46.53563,0.2012024,153.4157,9.09985,81,167.2767
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,0,14.96756,0,0,72.31579,68.7,236.6973,105.7306,83.66756,0,83.66756,274.824,65.43417,0.2011639,0,11.97405,81,120.6982
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,42.65054,42.65054,81,0,22.761,42.65054,149.2708,0,0,0,63.66478,0,0,38.34946,36.43199,153.0298,181.0314,100.0968,0,100.0968,369.7842,88.04368,0.2011103,46.91559,50.93183,81,244.6962
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,35.77312,0,0,88.70612,0,0,0,0,52.93301,271.1185,52.93301,0,52.93301,420.0009,100,0.2009241,0,70.9649,0,359.8246
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,63.30572,63.30572,20.25,0,7.39125,63.30572,140.7101,43.75573,0,0,89.07755,45.32181,43.05572,0,0,0,318.7582,0,0,0,420.0009,100,0.2009241,69.63629,71.26204,81,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,71.54348,71.54348,20.25,0,7.39125,71.54348,80.81464,3.824464,0,0,57.8176,53.99314,51.29348,0,0,0,318.7582,0,0,0,420.0009,100,0.2009241,78.69783,46.25408,81,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,140.621,140.621,81,0,22.761,140.621,42.26345,0,0,4.983154,59.4313,62.759,59.62105,0,0,0,318.7582,0,3.327697,-3.327697,416.4931,99.16483,0.2009241,154.6832,47.54504,81,378.1895
