Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,50.00723,0,0,53.70467,0,0,0,0,3.697441,315.4305,3.697441,0,3.697441,420.0009,100,0.2009112,0,42.96373,0,369.1352
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,17.5885,17.5885,0,0,0,17.5885,158.8584,9.426608,0,0,27.94082,18.51421,17.5885,0,0,0,318.7582,0,0,0,420.0009,100,0.2009112,19.34735,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,60.04842,60.04842,0,0,0,60.04842,13.16848,0,1.421085E-14,0,7.907461,63.20886,60.04842,0,0,0,318.7582,0,55.3014,-55.3014,361.708,86.12079,0.2009112,66.05326,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,61.446,263.4568,4.810355,0,4.810355,366.2715,87.20734,0.2008943,0,3.848284,0,268.2672
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.63564,267.7861,0,0,0,366.2715,87.20734,0.2008943,0,0,0,267.7861
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,79.63203,79.63203,81,0,22.761,79.63203,0,0,0,0,0,0,0,1.367972,1.299573,56.63564,267.7861,1.299573,0,1.299573,367.5044,87.50088,0.2008964,87.59523,0,81,267.7861
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.33607,268.9557,0,0,0,367.5044,87.50088,0.2008964,0,0,0,268.9557
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.33607,268.9557,0,0,0,367.5044,87.50088,0.2008964,0,0,0,268.9557
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,118.1839,118.1839,81,0,22.761,118.1839,0,0,0,0,0,39.14097,37.18392,0,0,55.33607,268.9557,0,39.14097,-39.14097,326.2462,77.67752,0.2008964,130.0023,0,81,268.9557
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,98.82603,229.8148,68.7,0,68.7,391.4208,93.19524,0.200911,0,0,81,229.8148
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,36.11862,36.11862,0,0,0,36.11862,0,0,0,0,0,38.0196,36.11862,0,0,30.12604,291.6448,0,38.0196,-38.0196,351.3446,83.65331,0.200911,39.73048,0,0,291.6448
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,34.34007,34.34007,0,0,0,34.34007,0,0,7.105427E-15,0,0,36.14745,34.34007,0,0,72.37004,253.6252,0,36.14745,-36.14745,313.2419,74.58124,0.200911,37.77408,0,0,253.6252
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,48.94159,48.94159,0,0,0,48.94159,0,0,0,0,0,51.51747,48.94159,0,0,112.5339,217.4778,0,51.51747,-51.51747,258.9377,61.6517,0.200911,53.83575,0,0,217.4778
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.7755,165.9603,0,0,0,258.9377,61.6517,0.200911,0,0,0,165.9603
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,8.192021,8.192021,0,0,0,8.192021,0,0,0,0,0,8.62318,8.192021,0,0,169.7755,165.9603,0,8.62318,-8.62318,249.848,59.48751,0.200911,9.011224,0,0,165.9603
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,26.14411,26.14411,0,0,0,26.14411,0.7579588,0,3.552714E-15,0,0.1981616,27.52011,26.14411,0,0,179.3568,157.3371,0,27.32195,-27.32195,221.0482,52.63041,0.200911,28.75852,0.1585293,0,157.5353
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,49.98358,49.98358,0,0,0,49.98358,1.888152,0,0,0,0.9437661,52.61429,49.98358,0,0,209.7145,130.0152,0,51.67052,-51.67052,166.5826,39.66246,0.200911,54.98193,0.7550129,0,130.9589
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,162.8615,149.7,81,0,22.761,149.7,4.706004,0,13.1615,29.44765,7.044888,72.31579,68.7,0,0,267.1262,78.34462,0,65.2709,-65.2709,97.78107,23.28116,0.200911,179.1476,5.63591,81,85.38951
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,124.0142,108.7055,81,0,22.761,108.7055,14.80146,0,15.30866,39.93849,16.09001,29.16372,27.70554,0,0,339.6494,13.07372,0,13.07372,-13.07372,84.00017,20,0.200911,136.4156,12.872,81,29.16372
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,0,5.170473,0,0,72.31579,68.7,354.1758,0,73.87048,0,73.87048,154.0798,36.6856,0.2009074,0,4.136378,81,5.170473
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,27.58591,27.58591,81,0,22.761,27.58591,134.0251,0,0,0,36.97204,0,0,53.41409,50.74339,280.3053,66.48343,87.71542,0,87.71542,237.294,56.49846,0.2008979,30.3445,29.57763,81,103.4555
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,30.34964,30.34964,81,0,22.761,30.34964,187.6697,0,0,0,56.9571,0,0,50.65036,48.11784,192.5899,145.4273,105.0749,0,105.0749,336.9768,80.23242,0.2008278,33.38461,45.56568,81,202.3844
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,6.852254,6.852254,0,0,0,6.852254,559.8191,0,0,0,38.36022,7.212899,6.852254,0,0,87.51497,239.9948,31.14733,0,31.14733,366.5258,87.26788,0.2007191,7.537479,30.68818,0,278.355
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,72.05376,72.05376,81,0,22.761,72.05376,48.34864,0,0,0,34.83701,0,0,8.94624,8.498929,56.36765,268.0273,43.33594,0,43.33594,407.6379,97.05644,0.2007733,79.25913,27.86961,81,302.8643
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,175.5692,149.7,81,0,22.761,149.7,16.49003,0,25.86918,43.4261,24.68558,72.31579,68.7,0,0,13.0317,307.0297,0,47.63021,-47.63021,357.4312,85.1025,0.2007733,193.1261,19.74846,81,331.7153
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,27.04288,27.04288,0,0,0,27.04288,36.88371,0,0,0,9.974421,28.4662,27.04288,0,0,65.95416,259.3995,0,18.49178,-18.49178,337.9392,80.46155,0.2007733,29.74717,7.979537,0,269.3739
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,86.50058,240.9077,4.311988,0,4.311988,342.0299,81.43552,0.2007583,0,3.44959,0,245.2197
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,142.0993,142.0993,81,0,22.761,142.0993,3.415428,0,2.842171E-14,6.609268,4.853301,64.31509,61.09933,0,0,82.18859,244.7885,0,59.46179,-59.46179,279.3517,66.51217,0.2007583,156.3093,3.882641,81,249.6418
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,28.72619,28.72619,81,0,22.761,28.72619,0,0,0,0,0,0,0,52.27381,49.66012,148.2572,185.3267,49.66012,0,49.66012,326.4634,77.72923,0.2008402,31.59881,0,81,185.3267
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,72.37901,72.37901,81,0,22.761,72.37901,0,0,0,0,0,0,0,8.620984,8.189935,98.59713,230.0208,8.189935,0,8.189935,334.233,79.57914,0.2008538,79.61692,0,81,230.0208
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,191.7246,149.7,81,0,22.761,149.7,0,0,42.02464,61.1971,0,72.31579,68.7,0,0,90.4072,237.3918,0,72.31579,-72.31579,258.0055,61.42976,0.2008538,210.8971,0,81,237.3918
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,103.425,103.425,81,0,22.761,103.425,0,0,0,0,0,23.6053,22.42503,0,0,170.7581,165.076,0,23.6053,-23.6053,233.1233,55.50545,0.2008538,113.7675,0,81,165.076
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,53.39661,53.39661,81,0,22.761,53.39661,0,0,0,0,0,0,0,27.60339,26.22322,196.9862,141.4707,26.22322,0,26.22322,258.0009,61.42866,0.200897,58.73627,0,81,141.4707
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.984573,2.984573,75.30036,0,21.31899,2.984573,0,0,0,0,0,0,0,72.31579,68.7,170.763,165.0716,68.7,0,68.7,323.1754,76.94637,0.2009259,3.283031,0,81,165.0716
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,86.45199,86.45199,81,0,22.761,86.45199,0,0,0,0,0,5.738935,5.451988,0,0,102.063,226.9016,0,5.738935,-5.738935,317.126,75.50605,0.2009259,95.09718,0,81,226.9016
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,102.7122,102.7122,81,0,22.761,102.7122,0,0,0,0,0,22.85496,21.71221,0,0,108.4396,221.1626,0,22.85496,-22.85496,293.0348,69.77005,0.2009259,112.9834,0,81,221.1626
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.9437569,0.9437569,73.25954,0,20.80267,0.9437569,0,0,0,0,0,0,0,72.31579,68.7,133.834,198.3077,68.7,0,68.7,358.2094,85.28777,0.2009449,1.038133,0,81,198.3077
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,15.78617,15.78617,0,0,0,15.78617,0,0,3.552714E-15,0,0,16.61702,15.78617,0,0,65.13396,260.1377,0,16.61702,-16.61702,340.6935,81.11733,0.2009449,17.36479,0,0,260.1377
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,29.35487,29.35487,0,0,0,29.35487,0,0,3.552714E-15,0,0,30.89987,29.35487,0,0,83.59731,243.5206,0,30.89987,-30.89987,308.1221,73.36227,0.2009449,32.29036,0,0,243.5206
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,59.44384,59.44384,0,0,0,59.44384,1.836958,0,0,0,1.091959,62.57246,59.44384,0,0,117.9305,212.6208,0,61.4805,-61.4805,243.316,57.93227,0.2009449,65.38822,0.8735669,0,213.7127
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,145.5396,145.5396,81,0,22.761,145.5396,9.268737,0,0,10.3935,13.48968,67.93637,64.53955,0,0,186.2422,151.1403,0,54.44669,-54.44669,185.9241,44.26757,0.2009449,160.0935,10.79174,81,164.6299
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,39.70791,39.70791,81,0,22.761,39.70791,110.622,0,0,0,43.92567,0,0,41.29209,39.22749,246.7385,96.69358,83.15316,0,83.15316,264.8102,63.04992,0.2009513,43.6787,35.14054,81,140.6193
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,54.62833,54.62833,81,0,22.761,54.62833,83.31884,0,0,0,45.51569,0,0,26.37167,25.05309,163.5853,171.5314,70.56878,0,70.56878,331.7576,78.98975,0.2010012,60.09116,36.41255,81,217.0471
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,52.13101,52.13101,81,0,22.761,52.13101,61.75875,0,0,0,32.19546,0,0,28.86899,27.42554,93.01655,235.0433,59.621,0,59.621,388.319,92.45673,0.2010827,57.34411,25.75637,81,267.2388
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,192.2638,149.7,81,0,22.761,149.7,30.35177,0,42.56383,61.79021,45.4366,72.31579,68.7,0,0,33.39555,288.7022,0,26.8792,-26.8792,359.9859,85.71075,0.2010827,211.4902,36.34927,81,334.1388
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,95.32336,95.32336,81,0,22.761,95.32336,49.13593,0,0,0,46.83802,15.07721,14.32335,0,0,63.26132,261.823,31.7608,0,31.7608,390.1168,92.88477,0.2011188,104.8557,37.47041,81,308.661
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,98.18726,98.18726,66.8876,0,19.19056,98.18726,65.63737,7.105427E-15,0,0,64.44753,32.94701,31.29966,0,0,31.50052,290.4077,31.50052,0,31.50052,420.0009,100,0.2011546,108.006,51.55803,81,354.8553
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,71.89155,71.89155,20.25,0,7.39125,71.89155,80.78298,3.716611,0,0,58.07614,54.35952,51.64155,0,0,0,318.7582,0,0,0,420.0009,100,0.2011546,79.0807,46.46091,81,376.8344
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,52.93654,52.93654,0,0,0,52.93654,92.81489,0,0,0,49.13299,55.72268,52.93654,0,0,0,318.7582,0,6.589683,-6.589683,413.0547,98.34616,0.2011546,58.23019,39.30639,0,367.8912
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,88.19823,88.19823,62.59929,0,18.10562,88.19823,38.85353,1.776357E-15,0,0,34.26813,26.94626,25.59895,0,0,7.321869,312.1685,7.321869,0,7.321869,420.0009,100,0.2011629,97.01805,27.4145,81,346.4367
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,21.05579,0,0,21.05579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011629,0,16.84464,0,339.814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,196.6418,149.7,81,0,22.761,149.7,2.996389,0,46.9418,66.60597,4.485594,72.31579,68.7,0,0,0,318.7582,0,67.83019,-67.83019,348.5015,82.97639,0.2011629,216.306,3.588476,81,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,66.89227,66.89227,81,0,22.761,66.89227,0,0,0,0,0,0,0,14.10773,13.40235,75.36688,250.928,13.40235,0,13.40235,361.2161,86.00367,0.2011847,73.58149,0,81,250.928
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,64.17973,64.17973,81,0,22.761,64.17973,0,0,0,0,0,0,0,16.82027,15.97925,61.96453,262.9901,15.97925,0,15.97925,376.3754,89.61301,0.2012108,70.59771,0,81,262.9901
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,79.4745,79.4745,81,0,22.761,79.4745,0,0,0,0,0,0,0,1.525499,1.449224,45.98528,277.3715,1.449224,0,1.449224,377.7502,89.94035,0.2012131,87.42195,0,81,277.3715
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,68.46119,68.46119,81,0,22.761,68.46119,0,0,0,0,0,0,0,12.53881,11.91187,44.53606,278.6758,11.91187,0,11.91187,389.0508,92.63096,0.2012325,75.30731,0,81,278.6758
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,30.97709,30.97709,0,0,0,30.97709,0,0,3.552714E-15,0,0,32.60746,30.97709,0,0,32.62419,289.3965,0,32.60746,-32.60746,354.6795,84.44734,0.2012325,34.07479,0,0,289.3965
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,66.79996,66.79996,81,0,22.761,66.79996,0,0,0,0,0,0,0,14.20005,13.49004,68.8547,256.789,13.49004,0,13.49004,367.4773,87.49442,0.2012545,73.47995,0,81,256.789
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,65.7276,65.7276,81,0,22.761,65.7276,0,0,0,0,0,0,0,15.2724,14.50878,55.36466,268.93,14.50878,0,14.50878,381.2415,90.77161,0.2012781,72.30036,0,81,268.93
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,49.59782,49.59782,0,0,0,49.59782,0,0,7.105427E-15,0,0,52.20823,49.59782,0,0,40.85588,281.9879,0,52.20823,-52.20823,326.2092,77.66871,0.2012781,54.55761,0,0,281.9879
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,67.96794,67.96794,81,0,22.761,67.96794,0,0,0,0,0,0,0,13.03206,12.38046,98.86503,229.7797,12.38046,0,12.38046,337.9544,80.46516,0.2012982,74.76473,0,81,229.7797
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,87.77621,87.77621,81,0,22.761,87.77621,0,0,0,0,0,7.132846,6.776204,0,0,86.48457,240.9221,0,7.132846,-7.132846,330.4357,78.67501,0.2012982,96.55383,0,81,240.9221
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,17.24893,17.24893,81,0,22.761,17.24893,0,0,0,0,0,0,0,63.75108,60.56352,94.40996,233.7893,60.56352,0,60.56352,387.8913,92.35489,0.2013821,18.97382,0,81,233.7893
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,57.09048,57.09048,0,0,0,57.09048,3.556666,0,0,0,2.030518,60.09524,57.09048,0,0,33.84643,288.2964,0,58.06472,-58.06472,326.6857,77.78216,0.2013821,62.79953,1.624414,0,290.327
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,45.94862,45.94862,0,0,0,45.94862,47.03325,0,7.105427E-15,0,21.61113,48.36697,45.94862,0,0,98.36279,230.2317,0,26.75584,-26.75584,298.4826,71.06714,0.2013821,50.54348,17.2889,0,251.8428
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,39.24827,39.24827,0,0,0,39.24827,126.8486,0,0,0,49.78589,41.31397,39.24827,0,0,128.0915,203.4759,8.471924,0,8.471924,306.5197,72.98074,0.2013528,43.1731,39.82871,0,253.2618
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,144.9385,144.9385,81,0,22.761,144.9385,49.88682,0,0,9.732328,72.3052,67.30367,63.93848,0,0,119.6196,211.1006,5.001536,0,5.001536,311.2646,74.11047,0.2013585,159.4323,57.84416,81,283.4058
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,100.7548,100.7548,81,0,22.761,100.7548,59.82288,0,0,0,60.27441,20.79451,19.75478,0,0,114.618,215.602,39.4799,0,39.4799,348.7185,83.02806,0.2014029,110.8303,48.21953,81,275.8764
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,50.02155,50.02155,0,0,0,50.02155,186.4693,0,0,0,93.27484,52.65427,50.02155,0,0,75.13814,251.1339,40.62058,0,40.62058,387.2546,92.20329,0.2012627,55.02371,74.61987,0,344.4088
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,84.78463,84.78463,45.10058,0,13.67845,84.78463,89.98122,0,0,0,76.29025,41.77268,39.68405,0,0,34.51756,287.6924,34.51756,0,34.51756,420.0009,100,0.2012634,93.26309,61.0322,81,363.9827
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,65.38848,65.38848,20.25,0,7.39125,65.38848,150.3796,50.81673,0,0,98.33092,47.51419,45.13848,0,0,0,318.7582,0,0,0,420.0009,100,0.2012634,71.92732,78.66474,81,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,9.850865,9.850865,0,0,0,9.850865,818.5284,70.26279,0,0,80.63213,10.36933,9.850865,0,0,0,318.7582,0,0,0,420.0009,100,0.2012634,10.83595,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,70.54675,70.54675,20.25,0,7.39125,70.54675,103.4524,20.03838,0,0,72.98233,52.94395,50.29675,0,0,0,318.7582,0,0,0,420.0009,100,0.2012634,77.60143,58.38586,81,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,184.0202,149.7,81,0,22.761,149.7,33.03323,0,34.32023,52.72226,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.2012634,202.4223,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,87.87299,87.87299,81,0,22.761,87.87299,30.59789,0,0,0,26.88728,7.234722,6.872985,0,0,25.40561,295.8932,19.65256,0,19.65256,414.543,98.70052,0.2012855,96.66029,21.50982,81,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,83.81056,83.81056,81,0,22.761,83.81056,5.239174,0,0,0,4.390981,2.958487,2.810562,0,0,5.753053,313.5805,1.432494,0,1.432494,415.902,99.02409,0.2012871,92.19162,3.512785,81,317.9715
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,50.0253,50.0253,0,0,0,50.0253,0,0,7.105427E-15,0,0,52.65821,50.0253,0,0,4.320559,314.8697,0,52.65821,-52.65821,360.3954,85.80825,0.2012871,55.02784,0,0,314.8697
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,133.8441,133.8441,81,0,22.761,133.8441,0,0,0,0,0,55.62534,52.84408,0,0,62.82969,262.2115,0,55.62534,-55.62534,301.7611,71.84774,0.2012871,147.2285,0,81,262.2115
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,41.91476,41.91476,81,0,22.761,41.91476,0,0,0,0,0,0,0,39.08524,37.13098,124.6356,206.5862,37.13098,0,37.13098,336.9866,80.23476,0.2013473,46.10624,0,81,206.5862
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.50465,240.004,0,0,0,336.9866,80.23476,0.2013473,0,0,0,240.004
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,44.23471,44.23471,0,0,0,44.23471,0,0,7.105427E-15,0,0,46.56285,44.23471,0,0,87.50465,240.004,0,46.56285,-46.56285,287.9051,68.54869,0.2013473,48.65818,0,0,240.004
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.2411,193.4412,0,0,0,287.9051,68.54869,0.2013473,0,0,0,193.4412
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,52.98671,52.98671,0,0,0,52.98671,0,0,0,0,0,55.77548,52.98671,0,0,139.2411,193.4412,0,55.77548,-55.77548,229.1126,54.5505,0.2013473,58.28538,0,0,193.4412
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,70.59843,70.59843,81,0,22.761,70.59843,0,0,0,0,0,0,0,10.40157,9.881494,201.2139,137.6657,9.881494,0,9.881494,238.487,56.7825,0.2013633,77.65827,0,81,137.6657
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,59.70056,59.70056,81,0,22.761,59.70056,0,0,0,0,0,0,0,21.29944,20.23447,191.3324,146.5591,20.23447,0,20.23447,257.6831,61.35299,0.201396,65.67062,0,81,146.5591
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,54.65164,54.65164,81,0,22.761,54.65164,0,0,0,0,0,0,0,26.34836,25.03094,171.0979,164.7701,25.03094,0,25.03094,281.4295,67.0069,0.2014364,60.1168,0,81,164.7701
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,28.70628,28.70628,81,0,22.761,28.70628,0,0,0,0,0,0,0,52.29372,49.67903,146.067,187.2979,49.67903,0,49.67903,328.5592,78.22822,0.2015166,31.57691,0,81,187.2979
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,44.6253,44.6253,81,0,22.761,44.6253,4.266112,0,0,0,1.903765,0,0,36.3747,34.55597,96.38797,232.009,36.45973,0,36.45973,363.1479,86.46362,0.2015744,49.08783,1.523012,81,233.9128
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,59.92824,264.8228,9.462883,0,9.462883,372.1252,88.60106,0.2015418,0,7.570307,0,274.2857
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,99.52039,99.52039,81,0,22.761,99.52039,30.54689,0,0,0,30.40038,19.49516,18.5204,0,0,50.46535,273.3394,10.90523,0,10.90523,382.4708,91.0643,0.201554,109.4724,24.32031,81,303.7398
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,67.75365,67.75365,75.21349,0,21.29701,67.75365,46.79846,0,0,0,31.70767,0,0,7.459834,7.086842,39.56012,283.1541,38.79451,0,38.79451,419.2745,99.82706,0.2016008,74.52901,25.36613,81,314.8618
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,68.16763,68.16763,23.09878,0,8.111991,68.16763,70.7176,4.218847E-15,0,0,48.20651,47.4409,45.06885,0,0,0.7656145,318.0692,0.7656145,0,0.7656145,420.0009,100,0.2016017,74.98439,38.56521,81,366.2757
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,88.96967,88.96967,57.68793,0,16.86305,88.96967,37.01052,7.105427E-15,0,0,32.92814,32.92814,31.28173,0,0,0,318.7582,0,0,0,420.0009,100,0.2016017,97.86663,26.34251,81,351.6864
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,58.73597,58.73597,0,0,0,58.73597,61.41335,0,7.105427E-15,0,36.07172,61.82734,58.73597,0,0,0,318.7582,0,25.75561,-25.75561,392.8521,93.53601,0.2016017,64.60957,28.85738,0,354.83
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,28.61735,293.0026,18.04234,0,18.04234,409.9685,97.61136,0.2015397,0,14.43387,0,311.045
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,0,0,0,5.636484,0,0,0,0,10.575,309.2407,5.636484,0,5.636484,415.3157,98.88451,0.2015203,0,4.509187,0,314.8772
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,88.92471,88.92471,75.41048,0,21.34685,88.92471,21.55083,0,0,0,19.16401,14.22549,13.51422,0,0,4.938519,314.3136,4.938519,0,4.938519,420.0009,100,0.2015259,97.81718,15.33121,81,333.4776
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,142.1077,142.1077,81,0,22.761,142.1077,6.098897,0,0,6.618497,8.667004,64.32392,61.10772,0,0,0,318.7582,0,55.65692,-55.65692,361.3333,86.03156,0.2015259,156.3185,6.933603,81,327.4252
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,66.15034,66.15034,81,0,22.761,66.15034,4.636362,0,0,0,3.066969,0,0,14.84966,14.10717,61.84102,263.1013,17.17414,0,17.17414,377.6261,89.9108,0.201552,72.76537,2.453575,81,266.1683
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,44.66687,278.558,4.252377,0,4.252377,381.6603,90.87132,0.2015374,0,3.401901,0,282.8104
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,139.5916,139.5916,81,0,22.761,139.5916,0,0,0,3.850802,0,61.67541,58.59164,0,0,40.4145,282.3852,0,61.67541,-61.67541,316.6487,75.3924,0.2015374,153.5508,0,81,282.3852
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,113.7009,113.7009,81,0,22.761,113.7009,0,0,0,0,0,34.42203,32.70093,0,0,108.9427,220.7098,0,34.42203,-34.42203,280.3647,66.75336,0.2015374,125.071,0,81,220.7098
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,66.44221,66.44221,81,0,22.761,66.44221,0,0,0,0,0,0,0,14.55779,13.8299,147.1894,186.2877,13.8299,0,13.8299,293.4849,69.87721,0.2015596,73.08643,0,81,186.2877
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,43.03043,43.03043,81,0,22.761,43.03043,0,0,0,0,0,0,0,37.96957,36.07109,133.3595,198.7346,36.07109,0,36.07109,327.7049,78.02483,0.2016175,47.33347,0,81,198.7346
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,17.66033,17.66033,81,0,22.761,17.66033,0,-7.105427E-15,0,0,0,0,0,63.33967,60.17268,97.28844,231.1986,60.17268,0,60.17268,384.7897,91.61642,0.2017016,19.42636,0,81,231.1986
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.11576,285.354,0,0,0,384.7897,91.61642,0.2017016,0,0,0,285.354
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,33.85593,33.85593,0,0,0,33.85593,0,0,7.105427E-15,0,0,35.63783,33.85593,0,0,37.11576,285.354,0,35.63783,-35.63783,347.2242,82.67226,0.2017016,37.24153,0,0,285.354
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,45.07633,45.07633,0,0,0,45.07633,0,0,7.105427E-15,0,0,47.44877,45.07633,0,0,76.71334,249.7162,0,47.44877,-47.44877,297.2088,70.76385,0.2017016,49.58396,0,0,249.7162
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,25.39206,25.39206,0,0,0,25.39206,0,0,3.552714E-15,0,0,26.72848,25.39206,0,0,129.4342,202.2674,0,26.72848,-26.72848,269.0345,64.0557,0.2017016,27.93126,0,0,202.2674
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,10.76463,10.76463,0,0,0,10.76463,0,0,1.776357E-15,0,0,11.33119,10.76463,0,0,159.1325,175.539,0,11.33119,-11.33119,257.0904,61.21187,0.2017016,11.84109,0,0,175.539
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,57.78054,57.78054,0,0,0,57.78054,0,0,7.105427E-15,0,0,60.82162,57.78054,0,0,171.7227,164.2078,0,60.82162,-60.82162,192.9787,45.94723,0.2017016,63.5586,0,0,164.2078
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,44.98827,44.98827,0,0,0,44.98827,2.967501,0,0,0,1.335027,47.35607,44.98827,0,0,239.3023,103.3861,0,46.02104,-46.02104,144.4683,34.39714,0.2017016,49.48709,1.068022,0,104.7212
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,107.6146,107.6146,81,0,22.761,107.6146,16.33132,0,0,0,17.57488,28.01535,26.61458,0,0,290.4368,57.36511,0,10.44047,-10.44047,133.4631,31.77686,0.2017016,118.376,14.0599,81,74.93999
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,115.9734,115.9734,81,0,22.761,115.9734,25.42326,0,0,0,29.48423,36.81414,34.97343,0,0,302.0373,46.92464,0,7.329908,-7.329908,125.7367,29.93725,0.2017016,127.5708,23.58738,81,76.40887
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,83.4885,83.4885,81,0,22.761,83.4885,45.74289,0,0,0,38.19006,2.61948,2.488506,0,0,310.1817,39.59473,35.57057,0,35.57057,159.4819,37.9718,0.2017412,91.83736,30.55204,81,77.78479
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,44.09661,44.09661,81,0,22.761,44.09661,99.84941,0,0,0,44.03021,0,0,36.90339,35.05822,274.6111,71.60825,79.08842,0,79.08842,234.5118,55.83602,0.2017602,48.50628,35.22417,81,115.6385
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,21.8989,21.8989,81,0,22.761,21.8989,170.875,0,0,0,37.41974,0,0,59.1011,56.14605,195.5227,142.7878,93.56579,0,93.56579,323.2761,76.97034,0.2017297,24.08879,29.93579,81,180.2076
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,20.45021,20.45021,62.04721,0,17.96595,20.45021,284.4496,0,0,0,58.17054,0,0,41.59701,39.51716,101.9569,226.997,97.6877,0,97.6877,415.9507,99.0357,0.2015951,22.49523,46.53643,81,285.1676
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,30.58681,30.58681,0,0,0,30.58681,180.2658,18.67175,0,0,55.13756,32.19664,30.58681,0,0,4.269167,314.916,4.269167,0,4.269167,420.0009,100,0.2015805,33.64549,44.11005,0,370.0535
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,73.72545,73.72545,20.25,0,7.39125,73.72545,99.68432,17.20277,0,0,73.49271,56.28994,53.47545,0,0,0,318.7582,0,0,0,420.0009,100,0.2015805,81.09799,58.79417,81,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,4.940591,4.940591,0,0,0,4.940591,784.9042,33.57829,0,0,38.77891,5.200622,4.940591,0,0,0,318.7582,0,0,0,420.0009,100,0.2015805,5.43465,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,55.58265,55.58265,0,0,0,55.58265,77.48281,0,0,0,43.067,58.50805,55.58265,0,0,0,318.7582,0,15.44105,-15.44105,403.7245,96.12469,0.2015805,61.14091,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,153.2902,149.7,81,0,22.761,149.7,15.39469,0,3.590232,18.91926,23.04585,72.31579,68.7,0,0,17.15672,303.3172,0,49.26994,-49.26994,351.7895,83.75923,0.2015805,168.6193,18.43668,81,326.363
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,102.8941,102.8941,81,0,22.761,102.8941,2.88304,3.552714E-15,0,0,2.966477,23.04641,21.89409,0,0,71.90111,254.0472,0,20.07993,-20.07993,330.6234,78.71969,0.2015805,113.1835,2.373182,81,257.0137
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,113.6757,113.6757,81,0,22.761,113.6757,0,0,0,0,0,34.39549,32.67572,0,0,94.21214,233.9673,0,34.39549,-34.39549,294.3673,70.08732,0.2015805,125.0433,0,81,233.9673
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,89.56723,89.56723,81,0,22.761,89.56723,0,0,0,0,0,9.018135,8.567228,0,0,132.4294,199.5718,0,9.018135,-9.018135,284.8614,67.82401,0.2015805,98.52395,0,81,199.5718
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,26.77623,26.77623,81,0,22.761,26.77623,0,0,0,0,0,0,0,54.22377,51.51258,142.4495,190.5537,51.51258,0,51.51258,333.7305,79.45948,0.2016626,29.45386,0,81,190.5537
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.93692,236.915,68.7,0,68.7,398.905,94.9772,0.2016758,0,0,81,236.915
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,3.327177,3.327177,0,0,0,3.327177,0,0,0,0,0,3.502292,3.327177,0,0,22.23692,298.745,0,3.502292,-3.502292,395.2133,94.09822,0.2016758,3.659895,0,0,298.745
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,99.70148,99.70148,81,0,22.761,99.70148,0,0,0,0,0,19.68577,18.70148,0,0,26.12836,295.2427,0,19.68577,-19.68577,374.4627,89.1576,0.2016758,109.6716,0,81,295.2427
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,5.413145,5.413145,0,0,0,5.413145,0,0,8.881784E-16,0,0,5.698047,5.413145,0,0,48.00144,275.5569,0,5.698047,-5.698047,368.4564,87.72754,0.2016758,5.954459,0,0,275.5569
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.3326,269.8589,0,0,0,368.4564,87.72754,0.2016758,0,0,0,269.8589
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,69.00076,69.00076,81,0,22.761,69.00076,0,0,0,0,0,0,0,11.99924,11.39928,54.3326,269.8589,11.39928,0,11.39928,379.2707,90.30237,0.201694,75.90083,0,81,269.8589
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,3.457824,3.457824,0,0,0,3.457824,0,0,4.440892E-16,0,0,3.639814,3.457824,0,0,42.93332,280.1182,0,3.639814,-3.639814,375.434,89.38887,0.201694,3.803606,0,0,280.1182
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,49.79469,49.79469,0,0,0,49.79469,0,0,0,0,0,52.41547,49.79469,0,0,46.97756,276.4784,0,52.41547,-52.41547,320.1833,76.23396,0.201694,54.77416,0,0,276.4784
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,105.217,224.063,1.256072,0,1.256072,321.3749,76.51768,0.2016897,0,1.004858,0,225.319
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,10.03554,10.03554,0,0,0,10.03554,185.9156,0,0,0,18.65763,10.56372,10.03554,0,0,103.9609,225.1934,8.093908,0,8.093908,329.0534,78.3459,0.2016621,11.03909,14.92611,0,243.8511
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,18.33199,18.33199,0,0,0,18.33199,256.4401,0,0,0,47.01058,19.29683,18.33199,0,0,95.86699,232.4779,27.71375,0,27.71375,355.345,84.60578,0.2015679,20.16519,37.60847,0,279.4885
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,38.48481,38.48481,0,0,0,38.48481,193.6906,0,0,0,74.54149,40.51033,38.48481,0,0,68.15324,257.4203,34.03115,0,34.03115,387.6298,92.29263,0.2014522,42.33329,59.63319,0,331.9618
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,23.57513,23.57513,0,0,0,23.57513,381.6892,31.04571,0,0,89.98372,24.81592,23.57513,0,0,34.12208,288.0483,34.12208,0,34.12208,420.0009,100,0.2013364,25.93264,71.98698,0,378.0321
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,118.1717,118.1717,49.47169,0,14.78434,118.1717,92.01492,36.4198,0,0,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,129.9889,86.98847,81,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,30.88816,30.88816,0,0,0,30.88816,348.8987,75.25454,0,0,107.7684,32.51385,30.88816,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,33.97698,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.7430041,0.7430041,0,0,0,0.7430041,14590.66,107.6271,0,0,108.4092,0.7821096,0.7430041,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,0.8173046,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,71.57038,71.57038,20.25,0,7.39125,71.57038,146.6479,50.93504,0,0,104.9565,54.02145,51.32038,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,78.72742,83.96519,81,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,34.13817,34.13817,0,0,0,34.13817,234.2065,44.01891,0,0,79.95383,35.93491,34.13817,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,37.55199,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,63.94154,63.94154,39.39092,0,12.2339,63.94154,40.41622,0,0,0,25.84275,25.84275,24.55061,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,70.33569,20.6742,81,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,4.757999,0,0,4.757999,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,0,3.806399,0,323.5162
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,0,0,0,318.7582
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,86.58188,86.58188,81,0,22.761,86.58188,0,0,0,0,0,5.875666,5.581882,0,0,0,318.7582,0,5.875666,-5.875666,413.8073,98.52536,0.2013364,95.24007,0,81,318.7582
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,111.9758,111.9758,81,0,22.761,111.9758,0,0,0,0,0,32.60609,30.97579,0,0,6.528517,312.8826,0,32.60609,-32.60609,379.4375,90.34208,0.2013364,123.1734,0,81,312.8826
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,104.5577,104.5577,81,0,22.761,104.5577,0,0,0,0,0,24.79763,23.55775,0,0,42.75751,280.2765,0,24.79763,-24.79763,353.2985,84.11852,0.2013364,115.0135,0,81,280.2765
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,34.2723,34.2723,0,0,0,34.2723,0,0,0,0,0,36.0761,34.2723,0,0,70.31043,255.4788,0,36.0761,-36.0761,315.271,75.06436,0.2013364,37.69953,0,0,255.4788
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,59.51735,59.51735,0,0,0,59.51735,0,0,7.105427E-15,0,0,62.64984,59.51735,0,0,110.395,219.4027,0,62.64984,-62.64984,249.2322,59.34089,0.2013364,65.46908,0,0,219.4027
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,103.8306,103.8306,81,0,22.761,103.8306,0,0,0,0,0,24.03219,22.83058,0,0,180.0059,156.7529,0,24.03219,-24.03219,223.9001,53.30944,0.2013364,114.2136,0,81,156.7529
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,59.12903,59.12903,81,0,22.761,59.12903,0,0,0,0,0,0,0,21.87097,20.77742,206.7084,132.7207,20.77742,0,20.77742,243.6113,58.00257,0.2013695,65.04193,0,81,132.7207
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,125.3748,125.3748,81,0,22.761,125.3748,0,0,1.421085E-14,0,0,46.7103,44.37479,0,0,185.9309,151.4204,0,46.7103,-46.7103,194.3743,46.2795,0.2013695,137.9123,0,81,151.4204
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,237.8313,104.7101,68.7,0,68.7,259.5488,61.79721,0.201383,0,0,81,104.7101
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,15.93873,15.93873,81,0,22.761,15.93873,0,0,0,0,0,0,0,65.06126,61.8082,169.1313,166.5401,61.8082,0,61.8082,318.1852,75.75824,0.2014608,17.53261,0,81,166.5401
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,104.8093,104.8093,81,0,22.761,104.8093,0.795967,0,1.421085E-14,0,0.8342476,25.06244,23.80932,0,0,107.3231,222.1675,0,24.22819,-24.22819,292.6465,69.6776,0.2014608,115.2902,0.6673981,81,223.0017
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,223.6048,149.7,81,0,22.761,149.7,10.1466,0,73.9048,96.26528,15.18947,72.31579,68.7,0,0,134.2433,197.9393,0,57.12632,-57.12632,232.4301,55.34038,0.2014608,245.9653,12.15157,81,213.1287
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,44.29543,44.29543,81,0,22.761,44.29543,68.09642,0,0,0,30.1636,0,0,36.70457,34.86934,197.717,140.8129,65.03294,0,65.03294,294.1257,70.02979,0.2015276,48.72498,24.13088,81,170.9765
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,41.45678,41.45678,81,0,22.761,41.45678,95.03359,0,0,0,39.39787,0,0,39.54322,37.56606,132.684,199.3426,76.96393,0,76.96393,367.1401,87.41414,0.2015538,45.60246,31.5183,81,238.7405
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,45.76968,45.76968,0,0,0,45.76968,146.6262,0,0,0,67.11034,48.17861,45.76968,0,0,55.7201,268.6101,18.93173,0,18.93173,385.1003,91.69037,0.2014899,50.34665,53.68827,0,335.7205
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,93.21034,93.21034,80.22811,0,22.56571,93.21034,54.12907,1.421085E-14,0,0,50.45389,13.66551,12.98224,0,0,36.78838,285.6487,36.78838,0,36.78838,420.0009,100,0.2015303,102.5314,40.36311,81,336.1026
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,92.15677,0,0,92.15677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015303,0,73.72541,0,410.915
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,54.59252,54.59252,0,0,0,54.59252,133.3564,15.33683,0,0,72.80264,57.46581,54.59252,0,0,0,318.7582,0,0,0,420.0009,100,0.2015303,60.05177,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,40.89125,40.89125,0,0,0,40.89125,157.1626,21.22231,0,0,64.26574,43.04343,40.89125,0,0,0,318.7582,0,0,0,420.0009,100,0.2015303,44.98038,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,27.72037,27.72037,0,0,0,27.72037,174.0652,19.0722,0,0,48.25153,29.17934,27.72037,0,0,0,318.7582,0,0,0,420.0009,100,0.2015303,30.49241,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,98.26678,98.26678,63.40857,0,18.31037,98.26678,37.34004,0,0,0,36.69286,36.69286,34.85821,0,0,0,318.7582,0,0,0,420.0009,100,0.2015303,108.0935,29.35428,81,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015303,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,57.78033,57.78033,0,0,0,57.78033,8.583825,0,7.105427E-15,0,4.959763,60.8214,57.78033,0,0,0,318.7582,0,55.86164,-55.86164,361.1175,85.98019,0.2015303,63.55837,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,106.6158,106.6158,81,0,22.761,106.6158,0,0,0,0,0,26.96397,25.61577,0,0,62.06849,262.8966,0,26.96397,-26.96397,332.695,79.21294,0.2015303,117.2773,0,81,262.8966
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.02845,235.9326,68.7,0,68.7,397.8695,94.73065,0.2015435,0,0,81,235.9326
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,132.3024,132.3024,81,0,22.761,132.3024,0,0,0,0,0,54.00256,51.30243,0,0,23.32845,297.7626,0,54.00256,-54.00256,340.9458,81.17741,0.2015435,145.5327,0,81,297.7626
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.3313,243.7601,0,0,0,340.9458,81.17741,0.2015435,0,0,0,243.7601
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.3313,243.7601,0,0,0,340.9458,81.17741,0.2015435,0,0,0,243.7601
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,91.45557,91.45557,81,0,22.761,91.45557,0,0,0,0,0,11.00586,10.45557,0,0,83.3313,243.7601,0,11.00586,-11.00586,329.3446,78.41523,0.2015435,100.6011,0,81,243.7601
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.56004,232.7542,68.7,0,68.7,394.5192,93.93295,0.2015567,0,0,81,232.7542
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.86003,294.5842,0,0,0,394.5192,93.93295,0.2015567,0,0,0,294.5842
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,33.85805,33.85805,0,0,0,33.85805,0,0,7.105427E-15,0,0,35.64005,33.85805,0,0,26.86003,294.5842,0,35.64005,-35.64005,356.9513,84.98823,0.2015567,37.24385,0,0,294.5842
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,47.123,47.123,0,0,0,47.123,0,0,0,0,0,49.60315,47.123,0,0,66.46009,258.9442,0,49.60315,-49.60315,304.6649,72.53913,0.2015567,51.8353,0,0,258.9442
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,32.29928,32.29928,0,0,0,32.29928,0,0,0,0,0,33.99924,32.29928,0,0,121.5747,209.341,0,33.99924,-33.99924,268.8266,64.00621,0.2015567,35.52921,0,0,209.341
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,45.74876,45.74876,0,0,0,45.74876,2.543371,0,0,0,1.163561,48.15659,45.74876,0,0,159.3516,175.3418,0,46.99303,-46.99303,219.2916,52.21218,0.2015567,50.32364,0.9308485,0,176.5053
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,5.49755,5.49755,0,0,0,5.49755,325.7258,0,0,0,17.90694,5.786895,5.49755,0,0,211.5661,128.3487,12.12004,0,12.12004,230.7897,54.94981,0.2015159,6.047306,14.32555,0,146.2557
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,199.4461,139.2568,49.76918,0,49.76918,278.0049,66.19151,0.2013484,0,39.81535,0,189.026
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,64.9903,64.9903,81,0,22.761,64.9903,124.5923,0,0,0,80.97289,0,0,16.0097,15.20921,149.6769,184.049,96.18211,0,96.18211,369.2512,87.91679,0.2013103,71.48933,64.77831,81,265.0219
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.90289,1.90289,0,0,0,1.90289,4832.118,36.45206,0,0,91.94988,2.003042,1.90289,0,0,53.49478,270.6129,53.49478,0,53.49478,420.0009,100,0.2011309,2.093179,73.55991,0,362.5628
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011309,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,19.74724,19.74724,0,0,0,19.74724,516.2057,81.14982,0,0,101.9364,20.78657,19.74724,0,0,0,318.7582,0,0,0,420.0009,100,0.2011309,21.72196,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,102.3334,102.3334,33.63335,0,10.77724,102.3334,94.63244,24.52476,0,0,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011309,112.5667,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,61.70559,61.70559,0,0,0,61.70559,142.218,22.80323,0,0,87.75648,64.95325,61.70559,0,0,0,318.7582,0,0,0,420.0009,100,0.2011309,67.87615,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,8.244449,8.244449,0,0,0,8.244449,745.9457,52.82074,0,0,61.49911,8.678367,8.244449,0,0,0,318.7582,0,0,0,420.0009,100,0.2011309,9.068893,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,152.1921,149.7,81,0,22.761,149.7,35.07493,0,2.492136,17.71135,52.50717,72.31579,68.7,0,0,0,318.7582,0,19.80862,-19.80862,399.1207,95.02856,0.2011309,167.4113,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,74.77393,74.77393,65.39198,0,18.81217,74.77393,42.6423,1.065814E-14,0,0,31.88533,9.875751,9.381963,0,0,22.00958,298.9496,22.00958,0,22.00958,420.0009,100,0.2011551,82.25133,25.50826,81,330.8349
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,132.3463,132.3463,81,0,22.761,132.3463,3.489395,0,0,0,4.618084,54.0487,51.34627,0,0,0,318.7582,0,49.43062,-49.43062,367.8964,87.59421,0.2011551,145.5809,3.694467,81,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,123.8804,123.8804,81,0,22.761,123.8804,0,0,0,0,0,45.13731,42.88045,0,0,54.92291,269.3276,0,45.13731,-45.13731,320.3175,76.26591,0.2011551,136.2685,0,81,269.3276
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,66.89048,66.89048,81,0,22.761,66.89048,0,0,0,0,0,0,0,14.10952,13.40404,105.0755,224.1903,13.40404,0,13.40404,333.0337,79.29357,0.2011762,73.57953,0,81,224.1903
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,91.67144,236.2539,68.7,0,68.7,398.2082,94.81129,0.2011898,0,0,81,236.2539
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97144,298.0839,0,0,0,398.2082,94.81129,0.2011898,0,0,0,298.0839
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.97144,298.0839,0,0,0,398.2082,94.81129,0.2011898,0,0,0,298.0839
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,14.4341,14.4341,0,0,0,14.4341,0,0,1.776357E-15,0,0,15.1938,14.4341,0,0,22.97144,298.0839,0,15.1938,-15.1938,382.1926,90.99805,0.2011898,15.87752,0,0,298.0839
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,48.6568,48.6568,0,0,0,48.6568,0,0,7.105427E-15,0,0,51.21768,48.6568,0,0,39.85343,282.8901,0,51.21768,-51.21768,328.2044,78.14375,0.2011898,53.52248,0,0,282.8901
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,148.4569,148.4569,81,0,22.761,148.4569,0,0,0,13.60255,0,71.00723,67.45686,0,0,96.76197,231.6725,0,71.00723,-71.00723,253.3562,60.32278,0.2011898,163.3026,0,81,231.6725
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,79.023,79.023,81,0,22.761,79.023,0,0,0,0,0,0,0,1.976998,1.878148,175.6589,160.6652,1.878148,0,1.878148,255.138,60.74701,0.2011928,86.9253,0,81,160.6652
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,19.63106,19.63106,81,0,22.761,19.63106,0,0,0,0,0,0,0,61.36894,58.3005,173.7807,162.3556,58.3005,0,58.3005,310.4467,73.91573,0.2012816,21.59416,0,81,162.3556
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,46.39864,46.39864,81,0,22.761,46.39864,0,0,0,0,0,0,0,34.60136,32.87129,115.4802,214.826,32.87129,0,32.87129,341.6311,81.34058,0.2013332,51.0385,0,81,214.826
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,64.43481,64.43481,81,0,22.761,64.43481,1.384235,0,0,0,0.8919291,0,0,16.5652,15.73694,82.60895,244.4102,16.62887,0,16.62887,357.4066,85.09665,0.2013589,70.87828,0.7135432,81,245.3021
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,26.16858,26.16858,0,0,0,26.16858,89.14338,0,0,0,23.32755,27.54587,26.16858,0,0,65.98008,259.3762,0,4.218317,-4.218317,352.9601,84.03796,0.2013589,28.78543,18.66204,0,282.7037
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,135.7963,135.7963,81,0,22.761,135.7963,39.14587,0,0,0,53.15865,57.68034,54.79632,0,0,70.6671,255.1578,0,4.521686,-4.521686,348.1939,82.90314,0.2013589,149.3759,42.52692,81,308.3165
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,91.83827,91.83827,81,0,22.761,91.83827,74.89667,0,0,0,68.78381,11.40871,10.83827,0,0,75.69119,250.6362,57.3751,0,57.3751,402.6247,95.86282,0.2014214,101.0221,55.02705,81,319.42
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,34.33755,34.33755,0,0,0,34.33755,245.5588,29.85799,0,0,84.31887,36.14479,34.33755,0,0,18.3161,302.2737,18.3161,0,18.3161,420.0009,100,0.2013602,37.7713,67.45509,0,386.5926
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,87.90134,87.90134,20.25,0,7.39125,87.90134,115.1392,29.99698,0,0,101.2089,71.21194,67.65134,0,0,0,318.7582,0,0,0,420.0009,100,0.2013602,96.69147,80.96713,81,419.9671
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,83.13795,83.13795,20.25,0,7.39125,83.13795,139.6416,49.89734,0,0,116.0952,66.19784,62.88795,0,0,0,318.7582,0,0,0,420.0009,100,0.2013602,91.45174,92.87614,81,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,53.24172,53.24172,0,0,0,53.24172,183.3344,41.56646,0,0,97.61037,56.04392,53.24172,0,0,0,318.7582,0,0,0,420.0009,100,0.2013602,58.5659,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013602,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,71.55624,71.55624,20.25,0,7.39125,71.55624,110.6273,25.15419,0,0,79.16076,54.00657,51.30624,0,0,0,318.7582,0,0,0,420.0009,100,0.2013602,78.71186,63.32861,81,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013602,0,33.49234,0,360.6237
