Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,39.99284,39.99284,0,0,0,39.99284,52.96352,0,7.105427E-15,0,21.18161,42.09772,39.99284,0,0,0,318.7582,0,20.91611,-20.91611,397.9533,94.7506,0.2013602,43.99212,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,98.47097,98.47097,81,0,22.761,98.47097,5.173574,1.065814E-14,0,0,5.094468,18.39049,17.47097,0,0,23.24012,297.8421,0,13.29602,-13.29602,383.9381,91.41364,0.2013602,108.3181,4.075575,81,302.9366
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,44.95819,44.95819,0,0,0,44.95819,0,0,7.105427E-15,0,0,47.32441,44.95819,0,0,38.01348,284.5461,0,47.32441,-47.32441,334.0538,79.53645,0.2013602,49.45401,0,0,284.5461
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.59616,237.2217,0,0,0,334.0538,79.53645,0.2013602,0,0,0,237.2217
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,52.57409,52.57409,0,0,0,52.57409,0,0,7.105427E-15,0,0,55.34114,52.57409,0,0,90.59616,237.2217,0,55.34114,-55.34114,275.7191,65.64727,0.2013602,57.8315,0,0,237.2217
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,40.18588,40.18588,0,0,0,40.18588,0,0,0,0,0,42.30093,40.18588,0,0,152.0863,181.8805,0,42.30093,-42.30093,231.13,55.03084,0.2013602,44.20447,0,0,181.8805
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,47.11644,47.11644,0,0,0,47.11644,0,0,7.105427E-15,0,0,49.59625,47.11644,0,0,199.0874,139.5796,0,49.59625,-49.59625,178.851,42.58348,0.2013602,51.82808,0,0,139.5796
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,39.45134,39.45134,0,0,0,39.45134,0,0,7.105427E-15,0,0,41.52773,39.45134,0,0,254.1943,89.98336,0,41.52773,-41.52773,135.0769,32.1611,0.2013602,43.39648,0,0,89.98336
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.3362,48.45564,0,0,0,135.0769,32.1611,0.2013602,0,0,0,48.45564
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,50.39979,50.39979,81,0,22.761,50.39979,0,0,0,0,0,0,0,30.60021,29.0702,300.3362,48.45564,29.0702,0,29.0702,162.6553,38.72738,0.2014058,55.43977,0,81,48.45564
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,46.68954,46.68954,81,0,22.761,46.68954,0,0,0,0,0,0,0,34.31046,32.59493,271.266,74.61881,32.59493,0,32.59493,193.5776,46.08981,0.2014568,51.3585,0,81,74.61881
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,110.0057,110.0057,81,0,22.761,110.0057,0,0,0,0,0,30.53232,29.0057,0,0,238.6711,103.9543,0,30.53232,-30.53232,161.3937,38.42699,0.2014568,121.0063,0,81,103.9543
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,55.09909,55.09909,81,0,22.761,55.09909,0,0,0,0,0,0,0,25.90091,24.60586,272.5959,73.42194,24.60586,0,24.60586,184.7369,43.98488,0.2014952,60.609,0,81,73.42194
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.899886,2.899886,75.21568,0,21.29757,2.899886,23.9719,0,0,0,0.6951579,0,0,72.31579,68.7,247.99,95.56721,69.39516,0,69.39516,250.5709,59.65961,0.2015195,3.189875,0.5561264,81,96.26237
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,71.43015,71.43015,81,0,22.761,71.43015,8.266708,0,0,0,5.904922,0,0,9.569844,9.091352,178.5949,158.0229,14.99627,0,14.99627,264.7976,63.04692,0.2015401,78.57317,4.723938,81,163.9278
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,64.11076,64.11076,81,0,22.761,64.11076,20.04362,0,0,0,12.85012,0,0,16.88924,16.04478,163.5986,171.5195,28.89489,0,28.89489,292.2097,69.5736,0.201579,70.52184,10.28009,81,184.3696
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,72.31579,0,20.56389,0,0,0,0,0,12.74247,0,0,72.31579,68.7,134.7037,197.5249,81.44247,0,81.44247,369.4728,87.96954,0.2015496,0,10.19397,81,210.2674
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,52.77999,52.77999,0,0,0,52.77999,59.25703,0,0,0,31.27586,55.55789,52.77999,0,0,53.26122,270.8231,0,24.28203,-24.28203,343.8773,81.87538,0.2015496,58.05799,25.02069,0,302.099
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,80.24126,246.5411,42.08218,0,42.08218,383.8,91.38076,0.2014098,0,33.66575,0,288.6233
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.71716,3.71716,0,0,0,3.71716,755.2889,0,0,0,28.0753,3.9128,3.71716,0,0,38.15907,284.4151,24.1625,0,24.1625,406.7225,96.8385,0.2013296,4.088876,22.46024,0,312.4904
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,38.56721,38.56721,0,0,0,38.56721,33.51846,0,0,0,12.92713,40.59706,38.56721,0,0,13.99657,306.1613,0,27.66992,-27.66992,377.5559,89.89407,0.2013296,42.42393,10.34171,0,319.0884
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,90.38448,90.38448,81,0,22.761,90.38448,30.58232,0,0,0,27.64167,9.878397,9.384478,0,0,44.74093,278.4914,17.76327,0,17.76327,394.4076,93.90638,0.2013488,99.42293,22.11334,81,306.1331
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,26.97766,294.4783,20.19491,0,20.19491,413.5662,98.46793,0.2012819,0,16.15593,0,314.6732
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,9.441945,0,0,16.2247,0,0,0,0,6.782751,312.6537,6.782751,0,6.782751,420.0009,100,0.2012594,0,12.97976,0,328.8784
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,106.3378,106.3378,81,0,22.761,106.3378,5.714561,0,1.421085E-14,0,6.076737,26.67134,25.33777,0,0,0,318.7582,0,20.5946,-20.5946,398.2922,94.83129,0.2012594,116.9715,4.86139,81,324.835
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,40.07537,40.07537,0,0,0,40.07537,12.54495,0,0,0,5.027434,42.1846,40.07537,0,0,22.88289,298.1636,0,37.15717,-37.15717,359.1251,85.50581,0.2012594,44.08291,4.021947,0,303.1911
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,95.2384,95.2384,81,0,22.761,95.2384,0,0,0,0,0,14.9878,14.23841,0,0,64.16864,261.0064,0,14.9878,-14.9878,343.3266,81.74426,0.2012594,104.7622,0,81,261.0064
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,27.48305,27.48305,0,0,0,27.48305,0,0,0,0,0,28.92952,27.48305,0,0,80.82175,246.0187,0,28.92952,-28.92952,312.8322,74.48371,0.2012594,30.23135,0,0,246.0187
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,161.2514,149.7,81,0,22.761,149.7,0,0,11.55146,27.6766,0,72.31579,68.7,0,0,112.9657,217.0891,0,72.31579,-72.31579,236.6047,56.33433,0.2012594,177.3766,0,81,217.0891
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,46.91676,46.91676,81,0,22.761,46.91676,0,0,0,0,0,0,0,34.08324,32.37907,193.3165,144.7733,32.37907,0,32.37907,267.3221,63.64801,0.2013098,51.60844,0,81,144.7733
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,160.9375,173.9145,68.7,0,68.7,332.4967,79.16573,0.2013231,0,0,81,173.9145
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,87.47306,87.47306,81,0,22.761,87.47306,0,0,0,0,0,6.813749,6.473062,0,0,92.23746,235.7445,0,6.813749,-6.813749,325.3144,77.45565,0.2013231,96.22037,0,81,235.7445
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,94.01805,94.01805,81,0,22.761,94.01805,0,0,0,0,0,13.70321,13.01805,0,0,99.8083,228.9308,0,13.70321,-13.70321,310.8699,74.0165,0.2013231,103.4199,0,81,228.9308
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,68.06402,68.06402,81,0,22.761,68.06402,0,0,0,0,0,0,0,12.93598,12.28918,115.0341,215.2276,12.28918,0,12.28918,322.5285,76.79234,0.2013422,74.87042,0,81,215.2276
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,108.0606,108.0606,81,0,22.761,108.0606,0,0,0,0,0,28.48483,27.06059,0,0,102.7449,226.2878,0,28.48483,-28.48483,292.5028,69.64339,0.2013422,118.8666,0,81,226.2878
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,91.23016,91.23016,81,0,22.761,91.23016,0,0,0,0,0,10.76859,10.23016,0,0,134.3947,197.803,0,10.76859,-10.76859,281.1517,66.94076,0.2013422,100.3532,0,81,197.803
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,13.52564,13.52564,81,0,22.761,13.52564,0,1.421085E-14,0,0,0,0,0,67.47437,64.10065,146.3598,187.0344,64.10065,0,64.10065,341.963,81.41959,0.2014107,14.8782,0,81,187.0344
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,4.301785,4.301785,0,0,0,4.301785,26.50226,8.881784E-16,0,0,1.14007,4.528194,4.301785,0,0,82.25916,244.725,0,3.388124,-3.388124,338.3915,80.56925,0.2014107,4.731963,0.9120561,0,245.8651
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,58.81894,58.81894,0,0,0,58.81894,30.037,0,7.105427E-15,0,17.66745,61.91467,58.81894,0,0,86.02374,241.3369,0,44.24723,-44.24723,291.7509,69.46436,0.2014107,64.70083,14.13396,0,259.0043
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,33.53412,33.53412,0,0,0,33.53412,121.7826,0,0,0,40.83873,35.29908,33.53412,0,0,135.1873,197.0896,5.539649,0,5.539649,297.0063,70.71563,0.2013924,36.88754,32.67098,0,237.9284
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,70.15199,70.15199,81,0,22.761,70.15199,69.17735,0,0,0,48.52929,0,0,10.84801,10.30561,129.6477,202.0753,58.8349,0,58.8349,352.8219,84.00506,0.2014606,77.16718,38.82343,81,250.6046
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,85.76137,85.76137,68.96879,0,19.7171,85.76137,103.1807,0,0,0,88.48917,17.67639,16.79257,0,0,70.81277,255.0267,70.81277,0,70.81277,420.0009,100,0.2014513,94.3375,70.79134,81,343.5159
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,82.94012,0,0,82.94012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014513,0,66.3521,0,401.6984
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,84.06855,84.06855,20.25,0,7.39125,84.06855,109.5472,24.91732,0,0,92.09474,67.17742,63.81855,0,0,0,318.7582,0,0,0,420.0009,100,0.2014513,92.47541,73.67579,81,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,54.04349,54.04349,0,0,0,54.04349,180.9299,40.89293,0,0,97.78081,56.88789,54.04349,0,0,0,318.7582,0,0,0,420.0009,100,0.2014513,59.44784,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,116.2937,116.2937,50.54557,0,15.05603,116.2937,59.51186,0,0,0,69.20853,69.20853,65.7481,0,0,0,318.7582,0,0,0,420.0009,100,0.2014513,127.923,55.36682,81,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,62.59586,62.59586,21.01839,0,7.585654,62.59586,69.91797,0,0,0,43.76576,43.76576,41.57747,0,0,0,318.7582,0,0,0,420.0009,100,0.2014513,68.85545,35.01261,81,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,27.61165,27.61165,0,0,0,27.61165,132.118,7.415053,0,0,36.47995,29.06489,27.61165,0,0,0,318.7582,0,0,0,420.0009,100,0.2014513,30.37281,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,48.08635,48.08635,0,0,0,48.08635,44.79197,0,0,0,21.53883,50.61721,48.08635,0,0,0,318.7582,0,29.07839,-29.07839,389.3495,92.70208,0.2014513,52.89499,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,83.35554,83.35554,81,0,22.761,83.35554,6.240038,0,0,0,5.201417,2.479512,2.355536,0,0,32.30932,289.6798,2.721906,0,2.721906,391.9318,93.31689,0.2014542,91.69109,4.161134,81,294.8813
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,172.7519,149.7,81,0,22.761,149.7,0,0,23.05189,40.32708,0,72.31579,68.7,0,0,29.58741,292.1295,0,72.31579,-72.31579,315.7042,75.16752,0.2014542,190.0271,0,81,292.1295
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,77.20834,77.20834,81,0,22.761,77.20834,0,0,0,0,0,0,0,3.791656,3.602074,109.9383,219.8138,3.602074,0,3.602074,319.1215,75.98115,0.2014598,84.92918,0,81,219.8138
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,18.07195,18.07195,81,0,22.761,18.07195,0,0,0,0,0,0,0,62.92805,59.78165,106.3362,223.0556,59.78165,0,59.78165,375.8353,89.48441,0.2015421,19.87915,0,81,223.0556
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.55457,276.8591,0,0,0,375.8353,89.48441,0.2015421,0,0,0,276.8591
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,2.252344,2.252344,0,0,0,2.252344,0,0,0,0,0,2.370888,2.252344,0,0,46.55457,276.8591,0,2.370888,-2.370888,373.3362,88.88938,0.2015421,2.477578,0,0,276.8591
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,102.0707,102.0707,81,0,22.761,102.0707,0,0,0,0,0,22.1797,21.07071,0,0,49.18889,274.4882,0,22.1797,-22.1797,349.9567,83.32286,0.2015421,112.2778,0,81,274.4882
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,57.18113,57.18113,0,0,0,57.18113,0,0,7.105427E-15,0,0,60.19066,57.18113,0,0,73.833,252.3085,0,60.19066,-60.19066,286.5102,68.21657,0.2015421,62.89924,0,0,252.3085
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,35.04071,35.04071,0,0,0,35.04071,0,0,0,0,0,36.88496,35.04071,0,0,140.7115,192.1179,0,36.88496,-36.88496,247.63,58.95941,0.2015421,38.54479,0,0,192.1179
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,8.822288,8.822288,0,0,0,8.822288,0,0,1.776357E-15,0,0,9.286618,8.822288,0,0,181.6948,155.2329,0,9.286618,-9.286618,237.841,56.62871,0.2015421,9.704516,0,0,155.2329
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,64.83706,64.83706,81,0,22.761,64.83706,0,0,0,0,0,0,0,16.16294,15.35479,192.0133,145.9463,15.35479,0,15.35479,252.4079,60.097,0.2015658,71.32077,0,81,145.9463
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,57.42687,57.42687,81,0,22.761,57.42687,0,0,0,0,0,0,0,23.57313,22.39447,176.6585,159.7656,22.39447,0,22.39447,273.6531,65.15538,0.2016004,63.16956,0,81,159.7656
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,23.25494,23.25494,81,0,22.761,23.25494,5.964108,0,0,0,1.38695,0,0,57.74506,54.8578,154.264,179.9206,56.24475,0,56.24475,327.0116,77.85975,0.2016864,25.58044,1.10956,81,181.3076
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,98.01926,230.5409,79.06949,0,79.06949,402.0235,95.71969,0.201665,0,8.295591,81,240.9104
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,14.3476,0,0,33.29737,0,0,0,0,18.94977,301.7034,18.94977,0,18.94977,420.0009,100,0.2016027,0,26.63789,0,335.0008
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,72.87661,72.87661,20.25,0,7.39125,72.87661,81.24809,3.814421,0,0,59.21085,55.39643,52.62661,0,0,0,318.7582,0,0,0,420.0009,100,0.2016027,80.16427,47.36868,81,377.9691
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,77.88965,77.88965,20.25,0,7.39125,77.88965,110.4206,25.33293,0,0,86.00625,60.67332,57.63965,0,0,0,318.7582,0,0,0,420.0009,100,0.2016027,85.67862,68.805,81,404.7645
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,73.03132,73.03132,20.25,0,7.39125,73.03132,120.3764,32.3532,0,0,87.91248,55.55928,52.78131,0,0,0,318.7582,0,0,0,420.0009,100,0.2016027,80.33445,70.32998,81,406.6707
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,50.61121,50.61121,0,0,0,50.61121,109.178,1.981349,0,0,55.25631,53.27496,50.61121,0,0,0,318.7582,0,0,0,420.0009,100,0.2016027,55.67233,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,68.68243,68.68243,20.25,0,7.39125,68.68243,100.4943,18.04039,0,0,69.0219,50.98151,48.43243,0,0,0,318.7582,0,0,0,420.0009,100,0.2016027,75.55067,55.21752,81,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,30.3423,30.3423,0,0,0,30.3423,272.8402,50.84673,0,0,82.78599,31.93926,30.3423,0,0,0,318.7582,0,0,0,420.0009,100,0.2016027,33.37653,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016027,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016027,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016027,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,9.827417,9.827417,0,0,0,9.827417,52.48917,0,0,0,5.158329,10.34465,9.827417,0,0,0,318.7582,0,5.186321,-5.186321,414.534,98.69837,0.2016027,10.81016,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,114.695,114.695,81,0,22.761,114.695,0,0,0,0,0,35.46841,33.69499,0,0,5.762578,313.5719,0,35.46841,-35.46841,377.147,89.79672,0.2016027,126.1645,0,81,313.5719
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,113.5579,113.5579,81,0,22.761,113.5579,0,0,1.421085E-14,0,0,34.2715,32.55792,0,0,45.17193,278.1035,0,34.2715,-34.2715,341.0217,81.19547,0.2016027,124.9137,0,81,278.1035
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,42.28937,42.28937,0,0,0,42.28937,0,0,7.105427E-15,0,0,44.51513,42.28937,0,0,83.25137,243.832,0,44.51513,-44.51513,294.0986,70.02334,0.2016027,46.51831,0,0,243.832
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,17.72191,17.72191,0,0,0,17.72191,0,0,3.552714E-15,0,0,18.65464,17.72191,0,0,132.7126,199.3169,0,18.65464,-18.65464,274.4349,65.34151,0.2016027,19.4941,0,0,199.3169
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,29.34697,29.34697,0,0,0,29.34697,0,0,3.552714E-15,0,0,30.89155,29.34697,0,0,153.44,180.6622,0,30.89155,-30.89155,241.8723,57.58854,0.2016027,32.28167,0,0,180.6622
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.773898,2.773898,0,0,0,2.773898,0,0,0,0,0,2.919893,2.773898,0,0,187.7639,149.7707,0,2.919893,-2.919893,238.7945,56.85572,0.2016027,3.051288,0,0,149.7707
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,52.91038,52.91038,0,0,0,52.91038,0,0,7.105427E-15,0,0,55.69514,52.91038,0,0,191.0083,146.8508,0,55.69514,-55.69514,180.0867,42.87769,0.2016027,58.20142,0,0,146.8508
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,24.6772,24.6772,0,0,0,24.6772,0,0,0,0,0,25.976,24.6772,0,0,252.8917,91.15565,0,25.976,-25.976,152.7056,36.35839,0.2016027,27.14492,0,0,91.15565
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,21.35498,21.35498,0,0,0,21.35498,0,0,0,0,0,22.47892,21.35498,0,0,281.754,65.17966,0,22.47892,-22.47892,129.0107,30.71677,0.2016027,23.49048,0,0,65.17966
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,43.61459,43.61459,81,0,22.761,43.61459,0,0,0,0,0,0,0,37.38541,35.51614,306.7306,42.70073,35.51614,0,35.51614,162.7043,38.73903,0.2016573,47.97605,0,81,42.70073
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,24.49863,24.49863,81,0,22.761,24.49863,0,0,0,0,0,0,0,56.50137,53.6763,271.2144,74.66526,53.6763,0,53.6763,213.6261,50.86325,0.2017397,26.9485,0,81,74.66526
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,132.6165,132.6165,81,0,22.761,132.6165,0.5102538,0,0,0,0.676681,54.33321,51.61655,0,0,217.5381,122.9739,0,53.65653,-53.65653,157.0671,37.39686,0.2017397,145.8782,0.5413448,81,123.6506
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,50.42943,50.42943,81,0,22.761,50.42943,15.27227,0,0,0,7.701719,0,0,30.57057,29.04204,277.1565,69.3174,36.74376,0,36.74376,191.9253,45.69641,0.2017924,55.47237,6.161375,81,77.01912
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,91.56246,91.56246,81,0,22.761,91.56246,15.24153,0,0,0,13.95552,11.11838,10.56246,0,0,240.4127,102.3868,2.837135,0,2.837135,194.6169,46.33725,0.2017954,100.7187,11.16442,81,116.3423
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,31.22857,31.22857,81,0,22.761,31.22857,48.52525,0,0,0,15.15374,0,0,49.77143,47.28286,237.5756,104.9402,62.4366,0,62.4366,253.8494,60.44022,0.2018683,34.35143,12.12299,81,120.0939
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,94.06258,94.06258,81,0,22.761,94.06258,21.7887,0,0,0,20.49501,13.75008,13.06258,0,0,175.139,161.1331,6.744929,0,6.744929,260.2482,61.96374,0.2018754,103.4688,16.39601,81,181.6281
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,87.16335,87.16335,81,0,22.761,87.16335,56.9666,0,0,0,49.654,6.487728,6.163342,0,0,168.3941,167.2036,43.16627,0,43.16627,301.1993,71.71398,0.2019211,95.87968,39.72319,81,216.8576
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,5.905549,5.905549,78.22134,0,22.058,5.905549,751.4601,0,0,0,44.37784,0,0,72.31579,68.7,125.2278,206.0532,113.0778,0,113.0778,408.4744,97.25562,0.2018151,6.496104,35.50227,81,250.4311
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,7.826766,7.826766,0,0,0,7.826766,765.465,39.5225,0,0,59.91115,8.2387,7.826766,0,0,12.14994,307.8233,12.14994,0,12.14994,420.0009,100,0.2017753,8.609442,47.92892,0,367.7344
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,53.63616,0,0,53.63616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017753,0,42.90892,0,372.3944
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,24.89373,24.89373,0,0,0,24.89373,130.5801,6.302339,0,0,32.50627,26.20393,24.89373,0,0,0,318.7582,0,0,0,420.0009,100,0.2017753,27.38311,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,27.13144,27.13144,0,0,0,27.13144,118.8076,3.674806,0,0,32.23421,28.55941,27.13144,0,0,0,318.7582,0,0,0,420.0009,100,0.2017753,29.84458,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,100.0071,100.0071,81,0,22.761,100.0071,12.41356,0,0,0,12.41444,20.00749,19.00712,0,0,0,318.7582,0,7.593046,-7.593046,411.9971,98.09435,0.2017753,110.0078,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,8.436718,311.1652,4.425485,0,4.425485,416.1955,99.09396,0.2017609,0,3.540388,0,315.5907
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,3.121506,3.121506,0,0,0,3.121506,0,0,4.440892E-16,0,0,3.285796,3.121506,0,0,4.011233,315.1481,0,3.285796,-3.285796,412.7319,98.26931,0.2017609,3.433657,0,0,315.1481
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,44.53899,44.53899,0,0,0,44.53899,0,0,0,0,0,46.88315,44.53899,0,0,7.662117,311.8623,0,46.88315,-46.88315,363.3127,86.50286,0.2017609,48.99289,0,0,311.8623
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,8.545216,8.545216,0,0,0,8.545216,0,0,0,0,0,8.994964,8.545216,0,0,59.75451,264.9792,0,8.994964,-8.994964,353.8312,84.24536,0.2017609,9.399736,0,0,264.9792
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,30.69286,30.69286,0,0,0,30.69286,0,0,0,0,0,32.30827,30.69286,0,0,69.74891,255.9842,0,32.30827,-32.30827,319.7753,76.13683,0.2017609,33.76214,0,0,255.9842
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,110.6198,110.6198,81,0,22.761,110.6198,0,0,0,0,0,31.1787,29.61976,0,0,105.647,223.6759,0,31.1787,-31.1787,286.9101,68.31178,0.2017609,121.6817,0,81,223.6759
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,111.7989,111.7989,81,0,22.761,111.7989,0,0,0,0,0,32.41986,30.79887,0,0,140.29,192.4972,0,32.41986,-32.41986,252.7365,60.17525,0.2017609,122.9788,0,81,192.4972
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,176.3121,160.0774,68.7,0,68.7,317.9111,75.69296,0.2017734,0,0,81,160.0774
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,18.67678,18.67678,81,0,22.761,18.67678,0,0,0,0,0,0,0,62.32322,59.20706,107.6121,221.9074,59.20706,0,59.20706,374.0798,89.06644,0.2018565,20.54446,0,81,221.9074
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,6.570499,6.570499,0,0,0,6.570499,0,0,0,0,0,6.916315,6.570499,0,0,48.405,275.1937,0,6.916315,-6.916315,366.7894,87.33064,0.2018565,7.227549,0,0,275.1937
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.08979,268.2774,0,0,0,366.7894,87.33064,0.2018565,0,0,0,268.2774
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,66.41636,66.41636,81,0,22.761,66.41636,0,0,0,0,0,0,0,14.58364,13.85446,56.08979,268.2774,13.85446,0,13.85446,379.9329,90.46003,0.2018775,73.05799,0,81,268.2774
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,77.901,77.901,81,0,22.761,77.901,2.247356,0,0,0,1.750713,0,0,3.098998,2.944048,42.23533,280.7464,4.694761,0,4.694761,384.3867,91.52047,0.2018839,85.6911,1.40057,81,282.4971
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,76.1087,76.1087,81,0,22.761,76.1087,26.05217,0,0,0,19.82796,0,0,4.891306,4.646741,37.54057,284.9717,24.4747,0,24.4747,407.6055,97.04873,0.2019118,83.71957,15.86237,81,304.7997
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,142.4976,142.4976,81,0,22.761,142.4976,18.93779,0,0,7.047357,26.9859,64.73431,61.4976,0,0,13.06586,306.999,0,37.74842,-37.74842,367.8152,87.57486,0.2019118,156.7474,21.58872,81,333.9848
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,10.11656,10.11656,0,0,0,10.11656,556.8473,0,0,0,56.33376,10.649,10.11656,0,0,55.00855,269.2505,45.68476,0,45.68476,411.1555,97.89397,0.2017628,11.12821,45.06701,0,325.5843
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,89.81268,0,0,99.13647,0,0,0,0,9.323792,310.3668,9.323792,0,9.323792,420.0009,100,0.2017324,0,79.30917,0,409.5033
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,110.0057,110.0057,41.30567,0,12.71834,110.0057,103.6397,41.69374,0,0,114.0095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2017324,121.0062,91.20762,81,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,12.23848,12.23848,0,0,0,12.23848,831.9015,88.92947,0,0,101.8121,12.88261,12.23848,0,0,0,318.7582,0,0,0,420.0009,100,0.2017324,13.46233,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,89.62798,89.62798,20.92798,0,7.562779,89.62798,93.44379,11.43599,0,0,83.75178,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2017324,98.59078,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,96.14018,96.14018,27.44018,0,9.210366,96.14018,76.39352,1.129079,0,0,73.44487,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2017324,105.7542,58.75589,81,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,107.8485,107.8485,39.14853,0,12.17258,107.8485,67.20212,0.1607012,0,0,72.47649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2017324,118.6334,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,73.72305,73.72305,34.91977,0,11.1027,73.72305,55.40406,0,0,0,40.84556,40.84556,38.80328,0,0,0,318.7582,0,0,0,420.0009,100,0.2017324,81.09536,32.67645,81,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,11.84755,11.84755,0,0,0,11.84755,207.1676,12.07319,0,0,24.5443,12.47111,11.84755,0,0,0,318.7582,0,0,0,420.0009,100,0.2017324,13.03231,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,143.4027,143.4027,81,0,22.761,143.4027,3.647708,0,0,8.042954,5.230912,65.68703,62.40269,0,0,0,318.7582,0,60.45613,-60.45613,356.2745,84.82709,0.2017324,157.743,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.17347,258.3021,0,0,0,356.2745,84.82709,0.2017324,0,0,0,258.3021
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,74.80444,74.80444,81,0,22.761,74.80444,0,0,0,0,0,0,0,6.195563,5.885785,67.17347,258.3021,5.885785,0,5.885785,361.8582,86.15655,0.2017413,82.28488,0,81,258.3021
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,55.62086,55.62086,0,0,0,55.62086,0,0,7.105427E-15,0,0,58.54828,55.62086,0,0,61.28769,263.5993,0,58.54828,-58.54828,300.1429,71.46246,0.2017413,61.18295,0,0,263.5993
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,70.50365,70.50365,81,0,22.761,70.50365,0,0,0,0,0,0,0,10.49636,9.971539,126.3413,205.051,9.971539,0,9.971539,309.6028,73.7148,0.2017565,77.55401,0,81,205.051
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,37.09742,37.09742,81,0,22.761,37.09742,0,0,0,0,0,0,0,43.90258,41.70745,116.3698,214.0254,41.70745,0,41.70745,349.1699,83.13553,0.2018199,40.80716,0,81,214.0254
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,51.46639,51.46639,0,0,0,51.46639,0,0,7.105427E-15,0,0,54.17514,51.46639,0,0,74.66234,251.5621,0,54.17514,-54.17514,292.0643,69.53899,0.2018199,56.61303,0,0,251.5621
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.8569,197.387,0,0,0,292.0643,69.53899,0.2018199,0,0,0,197.387
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,9.178976,9.178976,0,0,0,9.178976,0,0,1.776357E-15,0,0,9.66208,9.178976,0,0,134.8569,197.387,0,9.66208,-9.66208,281.8796,67.11405,0.2018199,10.09687,0,0,197.387
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,44.43073,44.43073,0,0,0,44.43073,0,0,0,0,0,46.76919,44.43073,0,0,145.5926,187.7249,0,46.76919,-46.76919,232.5805,55.37621,0.2018199,48.8738,0,0,187.7249
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,83.82373,83.82373,81,0,22.761,83.82373,0,0,0,0,0,2.972351,2.823734,0,0,197.5583,140.9557,0,2.972351,-2.972351,229.4474,54.63022,0.2018199,92.20611,0,81,140.9557
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,50.63139,50.63139,81,0,22.761,50.63139,0,0,0,0,0,0,0,30.36861,28.85018,200.861,137.9834,28.85018,0,28.85018,256.8171,61.1468,0.2018637,55.69453,0,81,137.9834
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,3.368204,3.368204,75.68399,0,21.41605,3.368204,47.3759,0,0,0,1.595717,0,0,72.31579,68.7,172.0108,163.9485,70.29572,0,70.29572,323.5055,77.02496,0.2018861,3.705024,1.276573,81,165.5442
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,38.76,38.76,81,0,22.761,38.76,24.45612,0,0,0,9.479191,0,0,42.24,40.128,101.7151,227.2147,49.60719,0,49.60719,370.567,88.23005,0.2019568,42.636,7.583353,81,236.6938
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,52.10788,271.8611,28.31628,0,28.31628,397.4301,94.62604,0.2018648,0,22.65302,0,300.1774
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,70.74726,70.74726,68.09693,0,19.49652,70.74726,37.57237,3.552714E-15,0,0,26.58143,2.789824,2.650332,0,0,23.7916,297.3458,23.7916,0,23.7916,420.0009,100,0.2018897,77.82199,21.26514,81,323.9272
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,90.63973,90.63973,55.99639,0,16.43509,90.63973,40.23255,0,0,0,36.46667,36.46667,34.64334,0,0,0,318.7582,0,0,0,420.0009,100,0.2018897,99.7037,29.17334,81,355.2249
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,137.0102,137.0102,81,0,22.761,137.0102,28.26946,0,2.842171E-14,1.011251,38.73205,58.95813,56.01023,0,0,0,318.7582,0,20.22608,-20.22608,398.6807,94.92378,0.2018897,150.7113,30.98564,81,357.4903
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,0,0,0,0,16.11099,0,0,38.58441,0,0,0,0,22.47343,298.5321,22.47343,0,22.47343,420.0009,100,0.2018168,0,30.86753,0,337.1165
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,42.13968,0,0,42.13968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018168,0,33.71174,0,360.8979
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,116.7281,116.7281,78.63256,0,22.16204,116.7281,34.35383,0,0,0,40.10058,40.10058,38.09555,0,0,0,318.7582,0,0,0,420.0009,100,0.2018168,128.4009,32.08047,81,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,79.2499,79.2499,62.06982,0,17.97166,79.2499,22.81933,0,0,0,18.0843,18.0843,17.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.2018168,87.17489,14.46744,81,336.8425
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,42.01598,42.01598,0,0,0,42.01598,40.55494,0,0,0,17.03956,44.22735,42.01598,0,0,0,318.7582,0,27.1878,-27.1878,391.3424,93.17657,0.2018168,46.21758,13.63165,0,335.7978
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,71.85429,71.85429,81,0,22.761,71.85429,23.2053,0,0,0,16.674,0,0,9.145713,8.688427,30.20866,291.5704,25.36243,0,25.36243,415.4033,98.90535,0.2018474,79.03972,13.3392,81,308.2444
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0.4137539,0,0,5.259987,0,0,0,0,4.846233,314.3966,4.846233,0,4.846233,420.0009,100,0.2018317,0,4.20799,0,319.6566
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,102.8473,102.8473,81,0,22.761,102.8473,0,0,0,0,0,22.99716,21.84731,0,0,0,318.7582,0,22.99716,-22.99716,395.7597,94.22831,0.2018317,113.132,0,81,318.7582
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,59.87713,59.87713,0,0,0,59.87713,0,0,0,0,0,63.02856,59.87713,0,0,25.5524,295.761,0,63.02856,-63.02856,329.3218,78.40979,0.2018317,65.86485,0,0,295.761
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,50.76895,50.76895,0,0,0,50.76895,0,0,0,0,0,53.441,50.76895,0,0,95.58414,232.7325,0,53.441,-53.441,272.99,64.99749,0.2018317,55.84585,0,0,232.7325
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,10.28043,10.28043,0,0,0,10.28043,0,0,1.776357E-15,0,0,10.8215,10.28043,0,0,154.963,179.2915,0,10.8215,-10.8215,261.5831,62.28157,0.2018317,11.30847,0,0,179.2915
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,16.49073,16.49073,0,0,0,16.49073,0,0,0,0,0,17.35866,16.49073,0,0,166.9869,168.47,0,17.35866,-17.35866,243.2855,57.92501,0.2018317,18.1398,0,0,168.47
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.2743,151.1113,0,0,0,243.2855,57.92501,0.2018317,0,0,0,151.1113
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,34.7844,34.7844,0,0,0,34.7844,0,0,7.105427E-15,0,0,36.61516,34.7844,0,0,186.2743,151.1113,0,36.61516,-36.61516,204.6897,48.73555,0.2018317,38.26284,0,0,151.1113
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,47.54994,47.54994,0,0,0,47.54994,0,0,0,0,0,50.05257,47.54994,0,0,226.9578,114.4962,0,50.05257,-50.05257,151.9297,36.17367,0.2018317,52.30493,0,0,114.4962
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.5718,64.44362,0,0,0,151.9297,36.17367,0.2018317,0,0,0,64.44362
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,19.53951,19.53951,0,0,0,19.53951,0,0,3.552714E-15,0,0,20.56791,19.53951,0,0,282.5718,64.44362,0,20.56791,-20.56791,130.2492,31.01166,0.2018317,21.49346,0,0,64.44362
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,5.512788,5.512788,0,0,0,5.512788,0,0,8.881784E-16,0,0,5.802935,5.512788,0,0,305.425,43.87571,0,5.802935,-5.802935,124.1324,29.55527,0.2018317,6.064067,0,0,43.87571
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,62.9509,62.9509,81,0,22.761,62.9509,1.749776,0,0,0,1.1015,0,0,18.04909,17.14664,311.8727,38.07277,18.24814,0,18.24814,141.4441,33.6771,0.2018587,69.24599,0.8812001,81,39.17427
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,27.81167,27.81167,81,0,22.761,27.81167,82.95029,0,0,0,23.06986,0,0,53.18833,50.52891,293.6246,54.4961,73.59877,0,73.59877,211.266,50.30133,0.2018944,30.59284,18.45589,81,77.56596
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,220.0258,120.735,103.2714,0,103.2714,309.2379,73.62791,0.2017948,0,27.65711,81,155.3064
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,49.25414,49.25414,81,0,22.761,49.25414,56.88921,0,0,0,28.02029,0,0,31.74586,30.15857,116.7544,213.6792,58.17886,0,58.17886,364.4312,86.76916,0.2018695,54.17955,22.41623,81,241.6995
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,21.94459,21.94459,0,0,0,21.94459,356.1238,0,0,0,78.14989,23.09956,21.94459,0,0,58.57557,266.0402,55.05032,0,55.05032,416.6565,99.20373,0.2016918,24.13904,62.51991,0,344.1901
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,156.2627,149.7,81,0,22.761,149.7,72.70506,32.99844,6.562716,22.18899,108.8395,72.31579,68.7,0,0,3.525242,315.5855,3.525242,0,3.525242,420.0009,100,0.2016804,171.889,87.07157,81,424.425
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,12.79473,12.79473,0,0,0,12.79473,812.6863,90.51292,0,0,103.9811,13.46814,12.79473,0,0,0,318.7582,0,0,0,420.0009,100,0.2016804,14.07421,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016804,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,49.62554,49.62554,0,0,0,49.62554,63.59689,0,0,0,31.5603,52.23742,49.62554,0,0,0,318.7582,0,20.67711,-20.67711,398.2053,94.81059,0.2016804,54.5881,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,50.80175,50.80175,0,0,0,50.80175,80.40477,0,7.105427E-15,0,40.84703,53.47552,50.80175,0,0,22.97457,298.0811,0,12.6285,-12.6285,384.8936,91.64116,0.2016804,55.88192,32.67762,0,338.9281
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,59.26992,59.26992,0,0,0,59.26992,60.72089,0,7.105427E-15,0,35.98922,62.38939,59.26992,0,0,37.00623,285.4526,0,26.40017,-26.40017,357.0654,85.01541,0.2016804,65.19691,28.79138,0,321.4418
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,58.84339,58.84339,0,0,0,58.84339,39.30719,0,0,0,23.12968,61.94041,58.84339,0,0,66.33975,259.0525,0,38.81072,-38.81072,316.1553,75.27493,0.2016804,64.72772,18.50375,0,282.1821
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,75.83816,75.83816,81,0,22.761,75.83816,6.789471,0,0,0,5.149009,0,0,5.161842,4.90375,109.4628,220.2417,10.05276,0,10.05276,325.6922,77.54561,0.2016932,83.42197,4.119207,81,225.3907
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.41002,229.2892,68.7,0,68.7,390.8668,93.06333,0.2017056,0,0,81,229.2892
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,40.99009,40.99009,0,0,0,40.99009,0,0,0,0,0,43.14746,40.99009,0,0,30.71002,291.1192,0,43.14746,-43.14746,345.3853,82.23444,0.2017056,45.0891,0,0,291.1192
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.65164,247.9717,0,0,0,345.3853,82.23444,0.2017056,0,0,0,247.9717
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.65164,247.9717,0,0,0,345.3853,82.23444,0.2017056,0,0,0,247.9717
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.65164,247.9717,0,0,0,345.3853,82.23444,0.2017056,0,0,0,247.9717
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,53.46911,53.46911,0,0,0,53.46911,0,0,7.105427E-15,0,0,56.28328,53.46911,0,0,78.65164,247.9717,0,56.28328,-56.28328,286.0576,68.1088,0.2017056,58.81602,0,0,247.9717
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,36.84748,36.84748,0,0,0,36.84748,0,0,7.105427E-15,0,0,38.78682,36.84748,0,0,141.1886,191.6885,0,38.78682,-38.78682,245.1727,58.37432,0.2017056,40.53223,0,0,191.6885
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.2851,152.9017,0,0,0,245.1727,58.37432,0.2017056,0,0,0,152.9017
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,19.81833,19.81833,0,0,0,19.81833,0,0,3.552714E-15,0,0,20.8614,19.81833,0,0,184.2851,152.9017,0,20.8614,-20.8614,223.1828,53.13866,0.2017056,21.80017,0,0,152.9017
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,17.34986,17.34986,0,0,0,17.34986,0,0,3.552714E-15,0,0,18.26302,17.34986,0,0,207.4644,132.0402,0,18.26302,-18.26302,203.9319,48.55512,0.2017056,19.08485,0,0,132.0402
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,68.47646,68.47646,81,0,22.761,68.47646,0,0,0,0,0,0,0,12.52353,11.89736,227.7567,113.7772,11.89736,0,11.89736,215.2187,51.24245,0.2017235,75.32411,0,81,113.7772
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,106.7513,106.7513,81,0,22.761,106.7513,1.547602,3.552714E-15,0,0,1.652084,27.10658,25.75125,0,0,215.8593,124.4848,0,25.45449,-25.45449,188.3873,44.85404,0.2017235,117.4264,1.321667,81,126.1369
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,104.6232,104.6232,81,0,22.761,104.6232,11.77252,0,0,0,12.31679,24.86654,23.62322,0,0,244.1421,99.03036,0,12.54976,-12.54976,175.1587,41.70438,0.2017235,115.0855,9.853432,81,111.3471
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,132.4743,132.4743,81,0,22.761,132.4743,28.29277,0,0,0,37.48064,54.18347,51.47429,0,0,258.0862,86.4806,0,16.70283,-16.70283,157.5524,37.5124,0.2017235,145.7217,29.98451,81,123.9612
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,47.58681,47.58681,81,0,22.761,47.58681,46.71186,0,0,0,22.22869,0,0,33.41319,31.74253,276.645,69.77778,53.97122,0,53.97122,208.754,49.70323,0.2017944,52.34549,17.78295,81,92.00646
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,7.896627,7.896627,80.21242,0,22.56174,7.896627,229.421,0,0,0,18.11652,0,0,72.31579,68.7,222.6737,118.3519,86.81652,0,86.81652,291.1154,69.31305,0.2017839,8.68629,14.49321,81,136.4684
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,79.12276,79.12276,81,0,22.761,79.12276,26.62031,0,0,0,21.06273,0,0,1.877236,1.783374,135.8572,196.4867,22.8461,0,22.8461,312.7891,74.47344,0.2018084,87.03504,16.85018,81,217.5495
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,51.73399,51.73399,81,0,22.761,51.73399,44.76399,0,0,0,23.1582,0,0,29.26601,27.80271,113.0111,217.0482,50.96091,0,50.96091,361.1349,85.98431,0.2018741,56.90739,18.52656,81,240.2064
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,105.1387,105.1387,81,0,22.761,105.1387,53.56124,0,0,0,56.31357,25.40912,24.13866,0,0,62.05019,262.9131,30.90445,0,30.90445,390.4534,92.9649,0.2019062,115.6525,45.05086,81,319.2266
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,0,0,0,28.53511,0,0,0,0,31.14574,290.7271,28.53511,0,28.53511,417.5242,99.41032,0.2018145,0,22.82809,0,319.2622
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,78.29085,78.29085,55.79812,0,16.38493,78.29085,33.57632,5.329071E-15,0,0,26.28719,23.67655,22.49273,0,0,2.610634,316.4087,2.610634,0,2.610634,420.0009,100,0.2018173,86.11993,21.02975,81,342.6958
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,87.11095,87.11095,69.22436,0,19.78176,87.11095,21.61381,1.065814E-14,0,0,18.82799,18.82799,17.88659,0,0,0,318.7582,0,0,0,420.0009,100,0.2018173,95.82204,15.06239,81,337.5862
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,4.15159,4.15159,0,0,0,4.15159,270.8491,6.874449,0,0,11.24454,4.370095,4.15159,0,0,0,318.7582,0,0,0,420.0009,100,0.2018173,4.56675,8.995635,0,330.0028
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,23.94376,23.94376,0,0,0,23.94376,13.2462,0,3.552714E-15,0,3.171638,25.20396,23.94376,0,0,0,318.7582,0,22.03233,-22.03233,396.7767,94.47046,0.2018173,26.33814,2.53731,0,321.9299
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,72.61822,72.61822,81,0,22.761,72.61822,0,0,0,0,0,0,0,8.381782,7.962693,24.48036,296.7259,7.962693,0,7.962693,404.3308,96.26904,0.2018292,79.88004,0,81,296.7259
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,30.12096,30.12096,0,0,0,30.12096,0,0,0,0,0,31.70628,30.12096,0,0,16.51767,303.8923,0,31.70628,-31.70628,370.9095,88.3116,0.2018292,33.13306,0,0,303.8923
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,3.406937,3.406937,0,0,0,3.406937,0,0,4.440892E-16,0,0,3.58625,3.406937,0,0,51.74686,272.186,0,3.58625,-3.58625,367.1292,87.41154,0.2018292,3.747631,0,0,272.186
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,60.36235,60.36235,0,0,0,60.36235,0,0,0,0,0,63.53931,60.36235,0,0,55.73159,268.5998,0,63.53931,-63.53931,300.1529,71.46484,0.2018292,66.39858,0,0,268.5998
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,11.06771,11.06771,0,0,0,11.06771,0,0,0,0,0,11.65022,11.06771,0,0,126.3308,205.0605,0,11.65022,-11.65022,287.8725,68.54093,0.2018292,12.17448,0,0,205.0605
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,28.47728,28.47728,0,0,0,28.47728,0,0,3.552714E-15,0,0,29.97609,28.47728,0,0,139.2755,193.4103,0,29.97609,-29.97609,256.2749,61.01772,0.2018292,31.32501,0,0,193.4103
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,25.87903,25.87903,0,0,0,25.87903,0,0,3.552714E-15,0,0,27.24109,25.87903,0,0,172.5823,163.4342,0,27.24109,-27.24109,227.5603,54.18091,0.2018292,28.46693,0,0,163.4342
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,69.42065,69.42065,81,0,22.761,69.42065,0,0,0,0,0,0,0,11.57935,11.00039,202.8502,136.1931,11.00039,0,11.00039,237.9962,56.66564,0.2018456,76.36271,0,81,136.1931
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,53.97739,53.97739,81,0,22.761,53.97739,0,0,0,0,0,0,0,27.02261,25.67148,191.8498,146.0934,25.67148,0,25.67148,262.3503,62.46423,0.201884,59.37513,0,81,146.0934
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,79.0919,79.0919,81,0,22.761,79.0919,0,0,0,0,0,0,0,1.908103,1.812698,166.1783,169.1978,1.812698,0,1.812698,264.0699,62.87367,0.2018867,87.00108,0,81,169.1978
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,84.25596,84.25596,81,0,22.761,84.25596,0,0,0,0,0,3.427322,3.255956,0,0,164.3656,170.8292,0,3.427322,-3.427322,260.4572,62.0135,0.2018867,92.68155,0,81,170.8292
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,10.61007,10.61007,81,0,22.761,10.61007,2.817345,0,0,0,0.2989223,0,0,70.38993,66.87043,168.1737,167.4019,67.16936,0,67.16936,324.1797,77.18549,0.2019425,11.67108,0.2391379,81,167.7008
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,50.89735,50.89735,81,0,22.761,50.89735,8.194664,0,0,0,4.170867,0,0,30.10264,28.59751,101.0044,227.8543,32.76838,0,32.76838,355.2665,84.58709,0.2019895,55.98709,3.336694,81,232.0252
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,32.08088,32.08088,0,0,0,32.08088,46.96549,0,0,0,15.06694,33.76935,32.08088,0,0,68.23598,257.3458,0,18.7024,-18.7024,335.5524,79.89328,0.2019895,35.28897,12.05355,0,272.4128
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,252.8261,149.7,81,0,22.761,149.7,6.759882,0,103.1261,128.4088,10.11954,72.31579,68.7,0,0,89.01643,238.6434,0,62.19625,-62.19625,269.9918,64.28364,0.2019895,278.1088,8.095634,81,248.763
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,78.94321,78.94321,81,0,22.761,78.94321,23.06623,0,0,0,18.20922,0,0,2.056785,1.953945,158.1234,176.4472,20.16317,0,20.16317,289.1203,68.83803,0.2020112,86.83754,14.56738,81,194.6564
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,159.35,149.7,81,0,22.761,149.7,11.944,0,9.650031,25.58503,17.88016,72.31579,68.7,0,0,137.9602,194.594,0,54.43563,-54.43563,231.7401,55.17611,0.2020112,175.285,14.30413,81,212.4742
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,198.4442,140.1584,91.81891,0,91.81891,318.8472,75.91584,0.2019492,0,18.49513,81,163.2773
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,61.20294,61.20294,81,0,22.761,61.20294,62.44649,0,0,0,38.21909,0,0,19.79706,18.80721,106.6253,222.7954,57.02629,0,57.02629,372.9471,88.79675,0.2020165,67.32323,30.57527,81,261.0145
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,23.50491,23.50491,0,0,0,23.50491,67.02824,0,3.552714E-15,0,15.75492,24.74201,23.50491,0,0,49.59904,274.1191,0,8.987084,-8.987084,363.4738,86.54122,0.2020165,25.8554,12.60394,0,289.874
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,132.5821,132.5821,81,0,22.761,132.5821,19.38225,0,0,0,25.69739,54.29693,51.58208,0,0,59.58469,265.132,0,28.59954,-28.59954,333.3273,79.36348,0.2020165,145.8403,20.55791,81,290.8294
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,67.42043,67.42043,81,0,22.761,67.42043,8.285998,0,0,0,5.586455,0,0,13.57958,12.9006,91.36195,236.5325,18.48705,0,18.48705,350.8656,83.53927,0.2020415,74.16247,4.469164,81,242.1189
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,68.97609,68.97609,81,0,22.761,68.97609,14.09504,0,0,0,9.722207,0,0,12.02391,11.42272,72.87491,253.1708,21.14492,0,21.14492,370.9255,88.31541,0.2020684,75.8737,7.777765,81,262.893
