Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,60.93362,60.93362,0,0,0,60.93362,8.315186,0,7.105427E-15,0,5.066744,64.14065,60.93362,0,0,51.72998,272.2012,0,59.07391,-59.07391,308.6561,73.4894,0.2020684,67.02698,4.053395,0,277.268
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.7594577,0.7594577,0,0,0,0.7594577,0,0,0,0,0,0.7994292,0.7594577,0,0,117.3677,213.1273,0,0.7994292,-0.7994292,307.8134,73.28876,0.2020684,0.8354034,0,0,213.1273
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,119.523,119.523,81,0,22.761,119.523,0,0,0,0,0,40.55056,38.52303,0,0,118.2559,212.3279,0,40.55056,-40.55056,265.0694,63.11163,0.2020684,131.4753,0,81,212.3279
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,163.3121,171.7773,68.7,0,68.7,330.2439,78.62935,0.2020803,0,0,81,171.7773
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,6.239638,6.239638,78.55543,0,22.14252,6.239638,0,0,0,0,0,0,0,72.31579,68.7,94.61208,233.6073,68.7,0,68.7,395.4185,94.14707,0.2021199,6.863602,0,81,233.6073
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,26.45951,26.45951,0,0,0,26.45951,0,0,3.552714E-15,0,0,27.85211,26.45951,0,0,25.91208,295.4373,0,27.85211,-27.85211,366.0598,87.15691,0.2021199,29.10546,0,0,295.4373
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,14.59587,14.59587,0,0,0,14.59587,0,0,1.776357E-15,0,0,15.36408,14.59587,0,0,56.85888,267.5852,0,15.36408,-15.36408,349.8646,83.30093,0.2021199,16.05546,0,0,267.5852
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,31.15076,31.15076,0,0,0,31.15076,0,0,3.552714E-15,0,0,32.79027,31.15076,0,0,73.93007,252.2212,0,32.79027,-32.79027,315.3006,75.07143,0.2021199,34.26583,0,0,252.2212
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,20.28556,20.28556,0,0,0,20.28556,0,0,3.552714E-15,0,0,21.35322,20.28556,0,0,110.3637,219.4309,0,21.35322,-21.35322,292.7924,69.71233,0.2021199,22.31411,0,0,219.4309
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,56.91675,56.91675,0,0,0,56.91675,0,0,0,0,0,59.91237,56.91675,0,0,134.0895,198.0777,0,59.91237,-59.91237,229.6392,54.67589,0.2021199,62.60843,0,0,198.0777
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,109.9532,109.9532,81,0,22.761,109.9532,0,0,0,0,0,30.47707,28.95321,0,0,200.6588,138.1653,0,30.47707,-30.47707,197.5135,47.02694,0.2021199,120.9485,0,81,138.1653
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,47.95222,47.95222,81,0,22.761,47.95222,0,0,0,0,0,0,0,33.04778,31.39539,234.5222,107.6882,31.39539,0,31.39539,227.2978,54.11842,0.2021663,52.74744,0,81,107.6882
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,11.72313,11.72313,81,0,22.761,11.72313,4.97112,0,0,0,0.5827708,0,0,69.27687,65.81303,203.1268,135.9441,66.3958,0,66.3958,290.2864,69.11568,0.2022239,12.89544,0.4662166,81,136.5269
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,28.68686,28.68686,81,0,22.761,28.68686,11.0462,0,0,0,3.168809,0,0,52.31314,49.69748,136.731,195.7003,52.86629,0,52.86629,340.4398,81.05693,0.2023004,31.55555,2.535048,81,198.8691
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,59.73832,59.73832,0,0,0,59.73832,14.80588,0,0,0,8.844782,62.88244,59.73832,0,0,83.86472,243.28,0,54.03766,-54.03766,283.4791,67.49489,0.2023004,65.71215,7.075826,0,252.1248
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,55.26692,55.26692,0,0,0,55.26692,61.68919,0,7.105427E-15,0,34.09372,58.1757,55.26692,0,0,143.9066,189.2423,0,24.08199,-24.08199,258.0945,61.45094,0.2023004,60.79361,27.27497,0,223.336
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,72.03219,72.03219,81,0,22.761,72.03219,59.83444,0,0,0,43.10006,0,0,8.967814,8.519423,170.6643,165.1603,51.61948,0,51.61948,307.065,73.11057,0.2023569,79.2354,34.48005,81,208.2604
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,101.1374,101.1374,81,0,22.761,101.1374,27.8598,0,0,0,28.17668,21.19728,20.13741,0,0,119.0449,211.6179,6.979407,0,6.979407,313.6862,74.68705,0.202364,111.2512,22.54135,81,239.7945
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,17.92295,17.92295,81,0,22.761,17.92295,191.6773,0,0,0,34.35422,0,0,63.07705,59.9232,112.0654,217.8993,94.27743,0,94.27743,403.1256,95.9821,0.2023326,19.71524,27.48338,81,252.2536
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,92.81642,92.81642,81,0,22.761,92.81642,24.78994,0,0,0,23.00913,12.43834,11.81642,0,0,17.78802,302.749,10.5708,0,10.5708,413.154,98.3698,0.2023433,102.0981,18.40731,81,325.7581
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,72.48734,72.48734,51.50685,0,15.29923,72.48734,40.42355,1.776357E-15,0,0,29.30195,22.08473,20.98049,0,0,7.217223,312.2627,7.217223,0,7.217223,420.0009,100,0.2023506,79.73607,23.44156,81,341.5647
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,40.85189,40.85189,0,0,0,40.85189,84.90548,0,0,0,34.68549,43.00199,40.85189,0,0,0,318.7582,0,8.316497,-8.316497,411.2345,97.91277,0.2023506,44.93708,27.7484,0,353.4437
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,78.89133,78.89133,70.01178,0,19.98098,78.89133,23.56082,3.552714E-15,0,0,18.58745,9.346897,8.879552,0,0,9.240552,310.4417,9.240552,0,9.240552,420.0009,100,0.20236,86.78047,14.86996,81,329.0292
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,5.689803,0,0,5.689803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20236,0,4.551842,0,324.448
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,16.29978,16.29978,0,0,0,16.29978,28.88619,0,0,0,4.708385,17.15766,16.29978,0,0,0,318.7582,0,12.44928,-12.44928,406.8781,96.87556,0.20236,17.92976,3.766708,0,323.4666
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,29.05155,29.05155,0,0,0,29.05155,0,0,3.552714E-15,0,0,30.58058,29.05155,0,0,13.83253,306.309,0,30.58058,-30.58058,374.6434,89.20063,0.20236,31.95671,0,0,306.309
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,104.1506,104.1506,81,0,22.761,104.1506,0,0,0,0,0,24.36907,23.15061,0,0,47.81096,275.7284,0,24.36907,-24.36907,348.9561,83.08463,0.20236,114.5657,0,81,275.7284
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.8877,251.3593,0,0,0,348.9561,83.08463,0.20236,0,0,0,251.3593
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,26.86125,26.86125,0,0,0,26.86125,0,0,0,0,0,28.275,26.86125,0,0,74.8877,251.3593,0,28.275,-28.275,319.1517,75.98834,0.20236,29.54737,0,0,251.3593
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,97.82624,97.82624,81,0,22.761,97.82624,0,0,0,0,0,17.71183,16.82624,0,0,106.3044,223.0843,0,17.71183,-17.71183,300.4818,71.54313,0.20236,107.6089,0,81,223.0843
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,67.79284,67.79284,81,0,22.761,67.79284,0,0,0,0,0,0,0,13.20716,12.5468,125.9842,205.3725,12.5468,0,12.5468,312.3847,74.37716,0.2023784,74.57213,0,81,205.3725
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,54.30484,54.30484,81,0,22.761,54.30484,0,0,0,0,0,0,0,26.69517,25.36041,113.4374,216.6646,25.36041,0,25.36041,336.4437,80.10548,0.2024156,59.73532,0,81,216.6646
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.544587,1.544587,0,0,0,1.544587,0,0,2.220446E-16,0,0,1.625881,1.544587,0,0,88.07697,239.489,0,1.625881,-1.625881,334.7299,79.69743,0.2024156,1.699045,0,0,239.489
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.88351,237.8631,0,0,0,334.7299,79.69743,0.2024156,0,0,0,237.8631
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,25.05779,25.05779,0,0,0,25.05779,0,0,0,0,0,26.37663,25.05779,0,0,89.88351,237.8631,0,26.37663,-26.37663,306.9265,73.07758,0.2024156,27.56357,0,0,237.8631
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,71.73804,71.73804,81,0,22.761,71.73804,0,0,0,0,0,0,0,9.261963,8.798864,119.1909,211.4865,8.798864,0,8.798864,315.2738,75.06504,0.2024285,78.91184,0,81,211.4865
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,46.83892,46.83892,81,0,22.761,46.83892,2.502513,0,0,0,1.17215,0,0,34.16108,32.45302,110.392,219.4054,33.62517,0,33.62517,347.1734,82.66018,0.2024773,51.52282,0.9377203,81,220.5776
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,160.0583,149.7,81,0,22.761,149.7,13.477,0,10.35832,26.36415,20.17507,72.31579,68.7,0,0,76.76682,249.6681,0,52.14072,-52.14072,292.2123,69.57422,0.2024773,176.0641,16.14006,81,269.8431
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,21.66418,21.66418,81,0,22.761,21.66418,237.8758,0,0,0,51.53383,0,0,59.33582,56.36903,134.701,197.5274,107.9029,0,107.9029,394.5779,93.94694,0.2024026,23.8306,41.22706,81,249.0612
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,0,0,0,0,50.71343,0,0,77.51153,0,0,0,0,26.7981,294.64,26.7981,0,26.7981,420.0009,100,0.2023178,0,62.00922,0,372.1515
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,44.35707,44.35707,0,0,0,44.35707,218.8242,50.37236,0,0,97.06402,46.69166,44.35707,0,0,0,318.7582,0,0,0,420.0009,100,0.2023178,48.79278,77.65121,0,415.8222
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,66.22992,66.22992,20.25,0,7.39125,66.22992,145.3021,47.83354,0,0,96.23345,48.39991,45.97992,0,0,0,318.7582,0,0,0,420.0009,100,0.2023178,72.85291,76.98676,81,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,82.99654,82.99654,20.25,0,7.39125,82.99654,107.5846,23.24249,0,0,89.29147,66.04899,62.74654,0,0,0,318.7582,0,0,0,420.0009,100,0.2023178,91.2962,71.43318,81,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,90.85171,90.85171,41.3298,0,12.72444,90.85171,57.37737,0,0,0,52.12832,52.12832,49.5219,0,0,0,318.7582,0,0,0,420.0009,100,0.2023178,99.93687,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,82.07484,82.07484,20.25,0,7.39125,82.07484,109.2576,24.59422,0,0,89.673,65.07879,61.82485,0,0,0,318.7582,0,0,0,420.0009,100,0.2023178,90.28233,71.7384,81,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,72.56316,72.56316,20.25,0,7.39125,72.56316,101.1555,18.33517,0,0,73.40166,55.06649,52.31317,0,0,0,318.7582,0,0,0,420.0009,100,0.2023178,79.81948,58.72132,81,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,179.6194,149.7,81,0,22.761,149.7,31.98061,0,29.91936,47.88129,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.2023178,197.5813,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.2022319,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,244.3726,149.7,81,0,22.761,149.7,3.458371,0,94.6726,119.1099,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.2022319,268.8098,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,105.4893,105.4893,81,0,22.761,105.4893,0,0,0,0,0,25.77819,24.48928,0,0,74.59845,251.6196,0,25.77819,-25.77819,322.0579,76.68031,0.2022319,116.0382,0,81,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,113.3009,113.3009,81,0,22.761,113.3009,0,0,0,0,0,34.001,32.30095,0,0,103.2409,225.8414,0,34.001,-34.001,286.2177,68.14694,0.2022319,124.6311,0,81,225.8414
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,87.19458,87.19458,81,0,22.761,87.19458,0,0,0,0,0,6.520615,6.194584,0,0,141.0198,191.8404,0,6.520615,-6.520615,279.3444,66.51044,0.2022319,95.91404,0,81,191.8404
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,41.64336,41.64336,81,0,22.761,41.64336,0,0,0,0,0,0,0,39.35664,37.3888,148.2649,185.3198,37.3888,0,37.3888,314.8145,74.95569,0.2022866,45.8077,0,81,185.3198
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,21.07601,21.07601,81,0,22.761,21.07601,0,0,0,0,0,0,0,59.92399,56.92779,110.8761,218.9697,56.92779,0,56.92779,368.821,87.81434,0.2023698,23.18361,0,81,218.9697
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,67.68125,67.68125,81,0,22.761,67.68125,0,0,0,0,0,0,0,13.31875,12.65281,53.94831,270.2047,12.65281,0,12.65281,380.8245,90.67232,0.2023883,74.44938,0,81,270.2047
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,35.48608,35.48608,0,0,0,35.48608,0,0,7.105427E-15,0,0,37.35377,35.48608,0,0,41.29551,281.5923,0,37.35377,-37.35377,341.4502,81.29749,0.2023883,39.03469,0,0,281.5923
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.7997,244.2385,0,0,0,341.4502,81.29749,0.2023883,0,0,0,244.2385
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,37.10898,37.10898,0,0,0,37.10898,0,0,0,0,0,39.06209,37.10898,0,0,82.7997,244.2385,0,39.06209,-39.06209,300.2751,71.49393,0.2023883,40.81988,0,0,244.2385
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,43.96236,43.96236,0,0,0,43.96236,0,0,0,0,0,46.27617,43.96236,0,0,126.202,205.1764,0,46.27617,-46.27617,251.4957,59.87982,0.2023883,48.35859,0,0,205.1764
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.62,158.9002,0,0,0,251.4957,59.87982,0.2023883,0,0,0,158.9002
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,126.4154,126.4154,81,0,22.761,126.4154,0.732955,0,0,0,0.926568,47.80568,45.41539,0,0,177.62,158.9002,0,46.87911,-46.87911,202.0808,48.11438,0.2023883,139.0569,0.7412544,81,159.8268
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,105.3048,105.3048,81,0,22.761,105.3048,15.58193,3.552714E-15,0,0,16.40853,25.58404,24.30484,0,0,229.7079,112.0211,0,9.175513,-9.175513,192.409,45.81157,0.2023883,115.8353,13.12682,81,128.4297
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,229.3236,149.7,81,0,22.761,149.7,28.73747,0,79.62356,102.5559,43.02,72.31579,68.7,0,0,239.9029,102.8456,0,29.29579,-29.29579,161.5285,38.45909,0.2023883,252.2559,34.416,81,145.8656
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,91.56278,91.56278,81,0,22.761,91.56278,81.48707,0,0,0,74.61182,11.11871,10.56278,0,0,272.4538,73.54984,63.49311,0,63.49311,221.7634,52.80069,0.2024428,100.7191,59.68946,81,148.1617
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,43.44174,43.44174,81,0,22.761,43.44174,223.0445,0,0,0,96.89439,0,0,37.55826,35.68035,208.9607,130.6936,132.5747,0,132.5747,347.5348,82.74622,0.2022908,47.78591,77.51552,81,227.588
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,95.92567,95.92567,75.24578,0,21.30518,95.92567,102.3232,0,0,0,98.15422,21.7683,20.67989,0,0,76.38592,250.0109,76.38592,0,76.38592,420.0009,100,0.2022605,105.5182,78.52338,81,348.1651
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,7.991565,7.991565,0,0,0,7.991565,1290.42,94.71259,0,0,103.1248,8.412173,7.991565,0,0,0,318.7582,0,0,0,420.0009,100,0.2022605,8.790721,82.49981,0,421.883
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,118.726,118.726,50.02602,0,14.92458,118.726,94.05521,39.35222,0,0,111.668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2022605,130.5986,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,82.20627,82.20627,20.25,0,7.39125,82.20627,107.4223,23.09076,0,0,88.30788,65.21712,61.95627,0,0,0,318.7582,0,0,0,420.0009,100,0.2022605,90.4269,70.6463,81,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,73.19882,73.19882,20.25,0,7.39125,73.19882,82.57903,4.711276,0,0,60.44688,55.7356,52.94882,0,0,0,318.7582,0,0,0,420.0009,100,0.2022605,80.51871,48.3575,81,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,40.07654,40.07654,0,0,0,40.07654,127.8396,9.047876,0,0,51.23371,42.18583,40.07654,0,0,0,318.7582,0,0,0,420.0009,100,0.2022605,44.08419,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,157.044,149.7,81,0,22.761,149.7,18.76327,0,7.343978,23.04838,28.08861,72.31579,68.7,0,0,0,318.7582,0,44.22718,-44.22718,373.3813,88.90013,0.2022605,172.7484,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,218.0599,149.7,81,0,22.761,149.7,3.472572,0,68.35992,90.16591,5.19844,72.31579,68.7,0,0,49.14131,274.531,0,67.11735,-67.11735,302.6334,72.05543,0.2022605,239.8659,4.158752,81,279.7295
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.7161,207.4137,68.7,0,68.7,367.808,87.57314,0.202272,0,0,81,207.4137
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,20.78804,20.78804,0,0,0,20.78804,0,0,3.552714E-15,0,0,21.88214,20.78804,0,0,55.01614,269.2437,0,21.88214,-21.88214,344.7421,82.0813,0.202272,22.86684,0,0,269.2437
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,31.88343,31.88343,0,0,0,31.88343,0,0,0,0,0,33.56151,31.88343,0,0,79.32964,247.3616,0,33.56151,-33.56151,309.3652,73.65823,0.202272,35.07178,0,0,247.3616
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,51.35015,51.35015,0,0,0,51.35015,0,0,7.105427E-15,0,0,54.05279,51.35015,0,0,116.6202,213.8,0,54.05279,-54.05279,252.3886,60.09239,0.202272,56.48516,0,0,213.8
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,64.08789,64.08789,81,0,22.761,64.08789,0,0,0,0,0,0,0,16.91211,16.0665,176.6789,159.7473,16.0665,0,16.0665,267.6306,63.72144,0.2022953,70.49668,0,81,159.7473
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,22.31684,22.31684,81,0,22.761,22.31684,0,0,0,0,0,0,0,58.68316,55.749,160.6124,174.2071,55.749,0,55.749,320.5187,76.31383,0.2023763,24.54853,0,81,174.2071
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,5.804523,5.804523,78.12032,0,22.03244,5.804523,0,0,0,0,0,0,0,72.31579,68.7,104.8634,224.3812,68.7,0,68.7,385.6933,91.83154,0.2024129,6.384975,0,81,224.3812
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,33.54498,33.54498,0,0,0,33.54498,0,0,0,0,0,35.31051,33.54498,0,0,36.16336,286.2112,0,35.31051,-35.31051,348.4727,82.96953,0.2024129,36.89948,0,0,286.2112
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,36.73664,36.73664,0,0,0,36.73664,0,0,0,0,0,38.67015,36.73664,0,0,75.39725,250.9007,0,38.67015,-38.67015,307.7108,73.26433,0.2024129,40.41031,0,0,250.9007
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,32.4466,32.4466,0,0,0,32.4466,0,0,0,0,0,34.15432,32.4466,0,0,118.3641,212.2305,0,34.15432,-34.15432,271.709,64.69249,0.2024129,35.69126,0,0,212.2305
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,46.16369,46.16369,0,0,0,46.16369,0,0,7.105427E-15,0,0,48.59335,46.16369,0,0,156.3133,178.0762,0,48.59335,-48.59335,220.4871,52.49683,0.2024129,50.78006,0,0,178.0762
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,210.3059,129.4829,1.489381,0,1.489381,221.9001,52.83324,0.2024083,0,1.191504,0,130.9723
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,84.2028,84.2028,81,0,22.761,84.2028,23.01675,0,0,0,19.38074,3.371362,3.202794,0,0,208.8166,130.8233,16.00938,0,16.00938,237.0879,56.44938,0.2024243,92.62307,15.5046,81,150.2041
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,85.38007,85.38007,81,0,22.761,85.38007,30.08907,0,0,0,25.69007,4.610606,4.380075,0,0,192.8072,145.2318,21.07947,0,21.07947,257.0856,61.21074,0.2024454,93.91808,20.55206,81,170.9218
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,84.6152,84.6152,81,0,22.761,84.6152,46.70139,0,0,0,39.51647,3.805467,3.615193,0,0,171.7277,164.2033,35.71101,0,35.71101,290.9641,69.27702,0.2024811,93.07671,31.61318,81,203.7198
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,60.07005,60.07005,81,0,22.761,60.07005,78.62762,0,0,0,47.23165,0,0,20.92995,19.88346,136.0167,196.3432,67.1151,0,67.1151,354.635,84.43674,0.202535,66.07705,37.78532,81,243.5748
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,16.22084,16.22084,0,0,0,16.22084,407.6987,0,0,0,66.13216,17.07457,16.22084,0,0,68.9016,256.7468,49.05759,0,49.05759,401.1751,95.5177,0.2023815,17.84292,52.90572,0,322.8789
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,53.03581,53.03581,0,0,0,53.03581,195.6061,28.0701,0,0,103.7413,55.82717,53.03581,0,0,19.84402,300.8986,19.84402,0,19.84402,420.0009,100,0.2023195,58.33939,82.99303,0,404.6399
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,126.2054,126.2054,57.50537,0,16.81686,126.2054,75.35407,22.7851,0,0,95.10088,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2023195,138.8259,76.08071,81,413.8591
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,177.8188,149.7,81,0,22.761,149.7,32.1087,0,28.11879,45.90067,48.06672,72.31579,68.7,0,0,0,318.7582,0,24.24907,-24.24907,394.4401,93.91412,0.2023195,195.6007,38.45337,81,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,57.10471,57.10471,0,0,0,57.10471,71.27443,0,0,0,40.70105,60.11022,57.10471,0,0,26.94341,294.5092,0,19.40916,-19.40916,373.981,89.04292,0.2023195,62.81518,32.56084,0,335.2102
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,42.43803,42.43803,0,0,0,42.43803,80.7619,0,0,0,34.27376,44.67161,42.43803,0,0,48.50915,275.1,0,10.39785,-10.39785,363.0207,86.43333,0.2023195,46.68183,27.419,0,309.3737
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,52.80211,52.80211,0,0,0,52.80211,52.37913,0,7.105427E-15,0,27.65729,55.58117,52.80211,0,0,60.06232,264.7021,0,27.92388,-27.92388,333.5864,79.42516,0.2023195,58.08232,22.12583,0,292.3594
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,91.08885,236.7783,4.949774,0,4.949774,338.2821,80.54321,0.202304,0,3.959819,0,241.728
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,92.92236,92.92236,81,0,22.761,92.92236,0,0,0,0,0,12.54986,11.92236,0,0,86.13908,241.233,0,12.54986,-12.54986,325.0534,77.39352,0.202304,102.2146,0,81,241.233
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,85.9379,85.9379,81,0,22.761,85.9379,0,0,0,0,0,5.197786,4.937897,0,0,100.0834,228.6832,0,5.197786,-5.197786,319.5745,76.08901,0.202304,94.53168,0,81,228.6832
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,80.34871,80.34871,81,0,22.761,80.34871,0,0,0,0,0,0,0,0.6512873,0.6187229,105.8587,223.4854,0.6187229,0,0.6187229,320.1614,76.22877,0.2023049,88.38358,0,81,223.4854
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,12.89899,12.89899,81,0,22.761,12.89899,0,0,0,0,0,0,0,68.10101,64.69596,105.24,224.0423,64.69596,0,64.69596,381.5374,90.84206,0.2023665,14.18889,0,81,224.0423
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,121.7776,121.7776,81,0,22.761,121.7776,0,0,0,0,0,42.92376,40.77757,0,0,40.544,282.2686,0,42.92376,-42.92376,336.2918,80.06932,0.2023665,133.9553,0,81,282.2686
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,1.105663,1.105663,0,0,0,1.105663,0,0,2.220446E-16,0,0,1.163856,1.105663,0,0,88.23707,239.3449,0,1.163856,-1.163856,335.065,79.77722,0.2023665,1.21623,0,0,239.3449
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,17.94593,17.94593,0,0,0,17.94593,0,0,0,0,0,18.89045,17.94593,0,0,89.53024,238.181,0,18.89045,-18.89045,315.1527,75.03621,0.2023665,19.74052,0,0,238.181
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,26.59557,26.59557,0,0,0,26.59557,0,0,3.552714E-15,0,0,27.99534,26.59557,0,0,110.5196,219.2906,0,27.99534,-27.99534,285.643,68.01011,0.2023665,29.25513,0,0,219.2906
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,30.88913,30.88913,0,0,0,30.88913,0,0,3.552714E-15,0,0,32.51487,30.88913,0,0,141.6256,191.2952,0,32.51487,-32.51487,251.3694,59.84973,0.2023665,33.97804,0,0,191.2952
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,68.69198,68.69198,81,0,22.761,68.69198,0,1.776357E-15,0,0,0,0,0,12.30802,11.69262,177.7532,158.7803,11.69262,0,11.69262,262.4619,62.49081,0.2023834,75.56118,0,81,158.7803
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,34.36805,34.36805,81,0,22.761,34.36805,0,0,0,0,0,0,0,46.63195,44.30035,166.0606,169.3037,44.30035,0,44.30035,304.489,72.49722,0.2024472,37.80486,0,81,169.3037
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,51.33215,51.33215,81,0,22.761,51.33215,2.967781,0,0,0,1.523426,0,0,29.66785,28.18446,121.7602,209.174,29.70789,0,29.70789,332.6723,79.20753,0.2024893,56.46536,1.218741,81,210.6974
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,119.8332,119.8332,81,0,22.761,119.8332,12.67228,0,1.421085E-14,0,15.18561,40.8771,38.83325,0,0,92.05235,235.9111,0,25.69149,-25.69149,305.5911,72.75964,0.2024893,131.8166,12.14849,81,251.0967
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,69.02262,69.02262,81,0,22.761,69.02262,52.8147,0,0,0,36.45409,0,0,11.97738,11.37851,120.5984,210.2196,47.8326,0,47.8326,350.9691,83.5639,0.2025419,75.92488,29.16327,81,246.6737
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,5.920063,5.920063,0,0,0,5.920063,797.1683,0,0,0,47.19286,6.231645,5.920063,0,0,72.76585,253.269,40.96122,0,40.96122,389.8283,92.81608,0.2024143,6.512069,37.75429,0,300.4618
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,18.29217,0,0,50.09681,0,0,0,0,31.80464,290.1341,31.80464,0,31.80464,420.0009,100,0.2023153,0,40.07745,0,340.2309
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,8.376552,8.376552,0,0,0,8.376552,671.6008,47.43957,0,0,56.25699,8.817423,8.376552,0,0,0,318.7582,0,0,0,420.0009,100,0.2023153,9.214207,45.00559,0,375.0152
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,114.8278,114.8278,52.98374,0,15.67289,114.8278,56.69272,0,0,0,65.09901,65.09901,61.84406,0,0,0,318.7582,0,0,0,420.0009,100,0.2023153,126.3106,52.0792,81,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023153,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,36.40882,36.40882,0,0,0,36.40882,157.3325,18.95784,0,0,57.28291,38.32507,36.40882,0,0,0,318.7582,0,0,0,420.0009,100,0.2023153,40.0497,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,9.522056,9.522056,0,0,0,9.522056,141.2528,3.42695,0,0,13.45017,10.02322,9.522056,0,0,0,318.7582,0,0,0,420.0009,100,0.2023153,10.47426,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,65.17921,65.17921,36.17863,0,11.42119,65.17921,46.83538,3.552714E-15,0,0,30.52694,30.52694,29.00059,0,0,0,318.7582,0,0,0,420.0009,100,0.2023153,71.69714,24.42155,81,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,9.352702,0,0,9.352702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023153,0,7.482162,0,328.1109
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,39.53163,39.53163,0,0,0,39.53163,13.29853,0,0,0,5.257124,41.61224,39.53163,0,0,0,318.7582,0,36.35512,-36.35512,381.6792,90.87582,0.2023153,43.48479,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,35.47408,35.47408,0,0,0,35.47408,0,0,0,0,0,37.34113,35.47408,0,0,40.39458,282.4031,0,37.34113,-37.34113,342.3182,81.50417,0.2023153,39.02148,0,0,282.4031
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,190.1383,149.7,81,0,22.761,149.7,0,0,40.43829,59.45212,0,72.31579,68.7,0,0,81.88473,245.062,0,72.31579,-72.31579,266.0906,63.35479,0.2023153,209.1521,0,81,245.062
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,29.46131,29.46131,81,0,22.761,29.46131,0,0,0,0,0,0,0,51.53869,48.96175,162.2356,172.7462,48.96175,0,48.96175,312.5398,74.4141,0.2023857,32.40744,0,81,172.7462
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,22.1227,22.1227,81,0,22.761,22.1227,0,0,0,0,0,0,0,58.8773,55.93344,113.2738,216.8118,55.93344,0,55.93344,365.603,87.04815,0.202466,24.33496,0,81,216.8118
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,30.06758,30.06758,0,0,0,30.06758,0,0,3.552714E-15,0,0,31.65008,30.06758,0,0,57.34041,267.1519,0,31.65008,-31.65008,332.2408,79.1048,0.202466,33.07434,0,0,267.1519
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,97.23945,97.23945,81,0,22.761,97.23945,0,0,0,0,0,17.09416,16.23945,0,0,92.50716,235.5018,0,17.09416,-17.09416,314.222,74.81461,0.202466,106.9634,0,81,235.5018
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,101.1784,101.1784,81,0,22.761,101.1784,0,0,0,0,0,21.24043,20.17841,0,0,111.5007,218.4076,0,21.24043,-21.24043,291.8326,69.48382,0.202466,111.2962,0,81,218.4076
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,87.89994,87.89994,81,0,22.761,87.89994,0,0,0,0,0,7.263096,6.899941,0,0,135.1012,197.1672,0,7.263096,-7.263096,284.1767,67.66097,0.202466,96.68993,0,81,197.1672
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,60.19988,60.19988,81,0,22.761,60.19988,0,0,0,0,0,0,0,20.80012,19.76011,143.1713,189.9041,19.76011,0,19.76011,302.9228,72.12432,0.2024943,66.21987,0,81,189.9041
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,68.46388,68.46388,81,0,22.761,68.46388,0,0,0,0,0,0,0,12.53612,11.90931,123.4111,207.6882,11.90931,0,11.90931,314.2209,74.81435,0.2025114,75.31027,0,81,207.6882
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.5018,218.4066,68.7,0,68.7,379.3954,90.33207,0.2025225,0,0,81,218.4066
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,5.05966,5.05966,0,0,0,5.05966,14.82634,0,0,0,0.7501622,5.325958,5.05966,0,0,42.80184,280.2366,0,4.575796,-4.575796,374.5721,89.18366,0.2025225,5.565626,0.6001298,0,280.9867
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,50.71862,50.71862,0,0,0,50.71862,12.21196,0,0,0,6.193737,53.38803,50.71862,0,0,47.88605,275.6608,0,47.19429,-47.19429,324.825,77.33913,0.2025225,55.79049,4.954989,0,281.8545
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,49.42198,49.42198,0,0,0,49.42198,35.30995,0,0,0,17.45087,52.02314,49.42198,0,0,100.3242,228.4665,0,34.57226,-34.57226,288.3826,68.66239,0.2025225,54.36418,13.9607,0,245.9174
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,150.2812,149.7,81,0,22.761,149.7,20.41544,0,0.5811827,15.6093,30.56191,72.31579,68.7,0,0,138.7378,193.8942,0,41.75388,-41.75388,244.3702,58.18326,0.2025225,165.3093,24.44953,81,224.4561
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,80.27733,80.27733,81,0,22.761,80.27733,44.71372,-1.110223E-16,0,0,35.89499,0,0,0.7226698,0.6865363,185.131,152.1404,36.58152,0,36.58152,279.0745,66.44617,0.202559,88.30506,28.71599,81,188.0353
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,59.94196,59.94196,81,0,22.761,59.94196,83.2493,0,0,0,49.90126,0,0,21.05804,20.00514,148.5495,185.0637,69.90639,0,69.90639,345.3935,82.23638,0.2026036,65.93616,39.92101,81,234.965
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,122.6732,122.6732,81,0,22.761,122.6732,34.55866,0,0,0,42.39421,43.86652,41.67319,0,0,78.64305,247.9795,0,1.472309,-1.472309,343.8416,81.86687,0.2026036,134.9405,33.91537,81,290.3737
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,23.53995,23.53995,0,0,0,23.53995,285.6554,0,0,0,67.24313,24.77889,23.53995,0,0,80.27895,246.5072,42.46424,0,42.46424,384.1266,91.45854,0.202472,25.89395,53.79451,0,313.7503
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,124.7873,124.7873,81,0,22.761,124.7873,28.50312,0,0,0,35.56826,46.09187,43.78728,0,0,37.81471,284.725,0,10.52361,-10.52361,373.0338,88.81739,0.202472,137.266,28.45461,81,320.2932
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,51.76587,51.76587,0,0,0,51.76587,29.42238,7.105427E-15,0,0,15.23075,54.49039,51.76587,0,0,49.50761,274.2014,0,39.25964,-39.25964,331.6505,78.96425,0.202472,56.94246,12.1846,0,289.4321
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,65.89068,65.89068,81,0,22.761,65.89068,3.580462,0,0,0,2.35919,0,0,15.10932,14.35386,93.12943,234.9417,16.71305,0,16.71305,347.5059,82.73933,0.2024949,72.47974,1.887352,81,237.3009
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,133.3159,133.3159,81,0,22.761,133.3159,8.639192,0,0,0,11.51741,55.06934,52.31587,0,0,76.41638,249.9835,0,43.55192,-43.55192,301.5981,71.80894,0.2024949,146.6475,9.213931,81,261.5009
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,40.73566,40.73566,81,0,22.761,40.73566,10.25998,0,0,0,4.17947,0,0,40.26434,38.25113,124.8074,206.4316,42.43059,0,42.43059,341.8513,81.39301,0.2025536,44.80922,3.343575,81,210.611
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,129.4645,129.4645,81,0,22.761,129.4645,0,0,0,0,0,51.01524,48.46447,0,0,82.37682,244.6191,0,51.01524,-51.01524,288.0765,68.58952,0.2025536,142.4109,0,81,244.6191
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,42.94258,42.94258,81,0,22.761,42.94258,0,0,0,0,0,0,0,38.05742,36.15454,139.0604,193.6039,36.15454,0,36.15454,322.3758,76.75598,0.2026052,47.23684,0,81,193.6039
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,232.0861,149.7,81,0,22.761,149.7,0,0,82.38612,105.5947,0,72.31579,68.7,0,0,102.9059,226.1429,0,72.31579,-72.31579,246.1482,58.6066,0.2026052,255.2947,0,81,226.1429
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,124.1303,124.1303,81,0,22.761,124.1303,0,0,1.421085E-14,0,0,45.40036,43.13034,0,0,183.2567,153.8271,0,45.40036,-45.40036,198.2921,47.2123,0.2026052,136.5434,0,81,153.8271
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,76.39143,76.39143,81,0,22.761,76.39143,0,0,0,0,0,0,0,4.608567,4.378139,233.7016,108.4268,4.378139,0,4.378139,202.4455,48.20122,0.2026114,84.03058,0,81,108.4268
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,3.008704,3.008704,75.32449,0,21.3251,3.008704,0,0,0,0,0,0,0,72.31579,68.7,229.3234,112.3671,68.7,0,68.7,267.6201,63.71893,0.2026352,3.309574,0,81,112.3671
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,114.4268,114.4268,81,0,22.761,114.4268,0,0,0,0,0,35.18615,33.42684,0,0,160.6234,174.1971,0,35.18615,-35.18615,230.5306,54.88813,0.2026352,125.8695,0,81,174.1971
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,74.66601,74.66601,81,0,22.761,74.66601,0,8.881784E-16,0,0,0,0,0,6.333994,6.017294,199.7192,139.011,6.017294,0,6.017294,236.2391,56.2473,0.2026438,82.13261,0,81,139.011
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,91.48928,91.48928,81,0,22.761,91.48928,0,0,0,0,0,11.04135,10.48928,0,0,193.7019,144.4265,0,11.04135,-11.04135,224.6005,53.4762,0.2026438,100.6382,0,81,144.4265
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,74.28992,74.28992,81,0,22.761,74.28992,0,0,0,0,0,0,0,6.710085,6.374581,205.97,133.3852,6.374581,0,6.374581,230.648,54.91607,0.2026529,81.7189,0,81,133.3852
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,85.15167,85.15167,81,0,22.761,85.15167,0,0,0,0,0,4.370185,4.151676,0,0,199.5955,139.1223,0,4.370185,-4.370185,226.0414,53.81927,0.2026529,93.66684,0,81,139.1223
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,89.47546,89.47546,81,0,22.761,89.47546,1.578963,0,0,0,1.412785,8.921538,8.475461,0,0,204.4512,134.7521,0,7.508754,-7.508754,218.1265,51.93477,0.2026529,98.423,1.130228,81,136.1649
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,71.47194,71.47194,81,0,22.761,71.47194,22.52762,0,0,0,16.10092,0,0,9.528061,9.051658,212.7943,127.2434,25.15258,0,25.15258,241.9883,57.61615,0.2026816,78.61913,12.88074,81,143.3443
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,44.55424,44.55424,81,0,22.761,44.55424,67.9881,0,0,0,30.29159,0,0,36.44576,34.62347,187.6417,149.8807,64.91505,0,64.91505,303.5721,72.27893,0.2027413,49.00967,24.23327,81,180.1723
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,72.31579,0,20.56389,0,0,0,0,0,48.94603,0,0,72.31579,68.7,122.7266,208.3042,117.646,0,117.646,415.1809,98.85241,0.2026011,0,39.15683,81,257.2503
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,83.16708,83.16708,42.24577,0,12.95618,83.16708,57.90232,1.776357E-15,0,0,48.15567,43.07505,40.9213,0,0,5.080612,314.1857,5.080612,0,5.080612,420.0009,100,0.2026061,91.48378,38.52453,81,362.3413
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,95.09586,95.09586,50.24948,0,14.98112,95.09586,49.64119,7.105427E-15,0,0,47.20671,47.20671,44.84638,0,0,0,318.7582,0,0,0,420.0009,100,0.2026061,104.6054,37.76537,81,365.9649
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,21.35805,21.35805,0,0,0,21.35805,246.5768,30.18183,0,0,52.66398,22.48215,21.35805,0,0,0,318.7582,0,0,0,420.0009,100,0.2026061,23.49385,42.13119,0,371.4222
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2026061,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,75.81871,75.81871,29.21367,0,9.65906,75.81871,64.70425,7.105427E-15,0,0,49.05793,49.05793,46.60504,0,0,0,318.7582,0,0,0,420.0009,100,0.2026061,83.40058,39.24635,81,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,58.68118,58.68118,0,0,0,58.68118,34.22347,0,7.105427E-15,0,20.08274,61.76966,58.68118,0,0,0,318.7582,0,41.68692,-41.68692,376.059,89.53767,0.2026061,64.54929,16.06619,0,338.841
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,6.219016,6.219016,0,0,0,6.219016,329.7961,0,0,0,20.51007,6.546333,6.219016,0,0,46.3188,277.0713,13.96374,0,13.96374,389.3061,92.69175,0.2025631,6.840918,16.40806,0,297.5814
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,64.44152,64.44152,81,0,22.761,64.44152,17.85846,0,0,0,11.50827,0,0,16.55848,15.73055,32.35506,289.6387,27.23882,0,27.23882,415.1472,98.84436,0.2025967,70.88567,9.206613,81,301.1469
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,151.643,149.7,81,0,22.761,149.7,3.237869,0,1.943003,17.1073,4.84709,72.31579,68.7,0,0,5.116242,314.1536,0,67.4687,-67.4687,344.0289,81.91148,0.2025967,166.8073,3.877672,81,319.0007
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,117.6751,117.6751,81,0,22.761,117.6751,0,0,1.421085E-14,0,0,38.60532,36.67506,0,0,80.08147,246.6849,0,38.60532,-38.60532,303.3353,72.22255,0.2025967,129.4426,0,81,246.6849
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,100.533,100.533,81,0,22.761,100.533,0,0,0,0,0,20.56109,19.53303,0,0,122.9763,208.0796,0,20.56109,-20.56109,281.662,67.06225,0.2025967,110.5863,0,81,208.0796
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,49.4553,49.4553,81,0,22.761,49.4553,0,-3.552714E-15,0,0,0,0,0,31.5447,29.96747,145.8219,187.5185,29.96747,0,29.96747,310.0916,73.8312,0.2026392,54.40083,0,81,187.5185
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,115.8545,214.4892,68.7,0,68.7,375.2662,89.34892,0.20265,0,0,81,214.4892
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,10.61972,10.61972,0,0,0,10.61972,0,0,0,0,0,11.17865,10.61972,0,0,47.15445,276.3192,0,11.17865,-11.17865,363.4829,86.54337,0.20265,11.68169,0,0,276.3192
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,92.11392,92.11392,81,0,22.761,92.11392,0,0,0,0,0,11.69887,11.11392,0,0,59.57517,265.1406,0,11.69887,-11.69887,351.1512,83.60725,0.20265,101.3253,0,81,265.1406
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,104.372,104.372,81,0,22.761,104.372,0,0,0,0,0,24.60208,23.37198,0,0,72.57391,253.4417,0,24.60208,-24.60208,325.2183,77.43278,0.20265,114.8092,0,81,253.4417
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,43.42441,43.42441,81,0,22.761,43.42441,0,0,0,0,0,0,0,37.57559,35.69681,99.90956,228.8396,35.69681,0,35.69681,359.0833,85.49585,0.2027005,47.76685,0,81,228.8396
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,9.284293,9.284293,0,0,0,9.284293,0,0,1.776357E-15,0,0,9.772941,9.284293,0,0,64.21275,260.9668,0,9.772941,-9.772941,348.7817,83.04309,0.2027005,10.21272,0,0,260.9668
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,23.95098,23.95098,0,0,0,23.95098,0,0,0,0,0,25.21156,23.95098,0,0,75.07157,251.1938,0,25.21156,-25.21156,322.2064,76.71565,0.2027005,26.34608,0,0,251.1938
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,6.340668,6.340668,0,0,0,6.340668,0,0,0,0,0,6.674387,6.340668,0,0,103.0844,225.9823,0,6.674387,-6.674387,315.171,75.04056,0.2027005,6.974734,0,0,225.9823
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,61.60733,61.60733,0,0,0,61.60733,0.9103395,0,7.105427E-15,0,0.5608358,64.84982,61.60733,0,0,110.5004,219.3079,0,64.28899,-64.28899,247.4044,58.9057,0.2027005,67.76806,0.4486687,0,219.8687
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,64.50571,64.50571,81,0,22.761,64.50571,24.543,0,0,0,15.83164,0,0,16.49429,15.66958,181.9326,155.0189,31.50122,0,31.50122,277.2891,66.02108,0.2027381,70.95628,12.66531,81,170.8505
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,74.46958,74.46958,81,0,22.761,74.46958,54.88673,0,0,0,40.87392,0,0,6.530416,6.203895,150.4314,183.37,47.07782,0,47.07782,321.951,76.65485,0.2027867,81.91654,32.69913,81,224.2439
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,72.12416,72.12416,81,0,22.761,72.12416,82.63514,0,0,0,59.5999,0,0,8.87584,8.432048,103.3536,225.74,68.03194,0,68.03194,386.4918,92.02168,0.2028363,79.33658,47.67992,81,285.3399
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,29.04991,29.04991,0,0,0,29.04991,246.2723,5.64141,0,0,71.54189,30.57886,29.04991,0,0,35.32162,286.9688,35.32162,0,35.32162,420.0009,100,0.202728,31.9549,57.23351,0,358.5107
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,28.26665,28.26665,0,0,0,28.26665,331.7424,64.01809,0,0,93.77245,29.75437,28.26665,0,0,0,318.7582,0,0,0,420.0009,100,0.202728,31.09331,75.01797,0,412.5307
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,97.86298,0,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.202728,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,49.16027,49.16027,0,0,0,49.16027,177.2073,35.36792,0,0,87.11558,51.74766,49.16027,0,0,0,318.7582,0,0,0,420.0009,100,0.202728,54.0763,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.202728,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,87.34447,87.34447,27.04475,0,9.110322,87.34447,72.67019,7.105427E-15,0,0,63.4734,63.4734,60.29973,0,0,0,318.7582,0,0,0,420.0009,100,0.202728,96.07893,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,75.55012,75.55012,48.99864,0,14.66466,75.55012,36.99388,0,0,0,27.94892,27.94892,26.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.202728,83.10513,22.35914,81,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,130.9855,130.9855,81,0,22.761,130.9855,17.62424,0,0,0,23.0852,52.61637,49.98556,0,0,0,318.7582,0,29.53117,-29.53117,388.8723,92.58845,0.202728,144.0841,18.46816,81,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,90.08843,90.08843,81,0,22.761,90.08843,5.81735,0,0,0,5.24076,9.566772,9.088433,0,0,32.81242,289.2271,0,4.326012,-4.326012,384.3122,91.50273,0.202728,99.09727,4.192608,81,294.4678
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,108.4077,108.4077,81,0,22.761,108.4077,0,0,0,0,0,28.85019,27.40768,0,0,37.61909,284.901,0,28.85019,-28.85019,353.9015,84.26208,0.202728,119.2485,0,81,284.901
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,115.3076,115.3076,81,0,22.761,115.3076,0,0,1.421085E-14,0,0,36.11323,34.30757,0,0,69.67487,256.0508,0,36.11323,-36.11323,315.8348,75.19861,0.202728,126.8383,0,81,256.0508
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,138.8161,138.8161,81,0,22.761,138.8161,0,0,0,2.997697,0,60.85904,57.81609,0,0,109.8007,219.9376,0,60.85904,-60.85904,251.6837,59.92457,0.202728,152.6977,0,81,219.9376
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,13.99791,13.99791,81,0,22.761,13.99791,0,0,0,0,0,0,0,67.00209,63.65199,177.4218,159.0786,63.65199,0,63.65199,312.0693,74.30206,0.202791,15.3977,0,81,159.0786
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,21.68305,21.68305,81,0,22.761,21.68305,0,0,0,0,0,0,0,59.31695,56.3511,113.7698,216.3654,56.3511,0,56.3511,365.5286,87.03046,0.2028702,23.85135,0,81,216.3654
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,20.67854,20.67854,0,0,0,20.67854,0,0,0,0,0,21.76688,20.67854,0,0,57.41874,267.0814,0,21.76688,-21.76688,342.5843,81.56754,0.2028702,22.74639,0,0,267.0814
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,100.8624,100.8624,81,0,22.761,100.8624,0,0,0,0,0,20.90777,19.86238,0,0,81.60416,245.3145,0,20.90777,-20.90777,320.5456,76.32023,0.2028702,110.9486,0,81,245.3145
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,44.94038,44.94038,81,0,22.761,44.94038,0,0,0,0,0,0,0,36.05962,34.25664,104.835,224.4067,34.25664,0,34.25664,353.0443,84.058,0.2029183,49.43442,0,81,224.4067
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,50.40181,50.40181,0,0,0,50.40181,0,0,7.105427E-15,0,0,53.05454,50.40181,0,0,70.57838,255.2377,0,53.05454,-53.05454,297.1199,70.74269,0.2029183,55.44199,0,0,255.2377
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,18.81137,18.81137,0,0,0,18.81137,0,0,0,0,0,19.80144,18.81137,0,0,129.5279,202.1831,0,19.80144,-19.80144,276.2473,65.77305,0.2029183,20.69251,0,0,202.1831
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,90.09996,90.09996,81,0,22.761,90.09996,0,0,0,0,0,9.578906,9.099961,0,0,151.5295,182.3817,0,9.578906,-9.578906,266.1503,63.36899,0.2029183,99.10995,0,81,182.3817
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,53.83901,53.83901,81,0,22.761,53.83901,2.266398,0,0,0,1.220206,0,0,27.16099,25.80294,162.1727,172.8028,27.02315,0,27.02315,291.7867,69.47289,0.2029557,59.22291,0.9761652,81,174.023
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,106.2789,106.2789,81,0,22.761,106.2789,13.65376,0,0,0,14.51107,26.60936,25.27889,0,0,135.1496,197.1236,0,12.09829,-12.09829,279.034,66.43653,0.2029557,116.9068,11.60886,81,211.6347
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,29.04897,29.04897,81,0,22.761,29.04897,136.6362,0,0,0,39.69142,0,0,51.95103,49.35348,148.5921,185.0253,89.0449,0,89.0449,363.5094,86.54968,0.2029407,31.95387,31.75314,81,224.7168
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,47.62297,47.62297,0,0,0,47.62297,145.6894,0,0,0,69.38161,50.12945,47.62297,0,0,59.54721,265.1657,19.25216,0,19.25216,381.7736,90.89829,0.2028819,52.38527,55.50529,0,334.5473
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,29.04577,0,0,69.34082,0,0,0,0,40.29505,282.4927,40.29505,0,40.29505,420.0009,100,0.2027588,0,55.47266,0,351.8335
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,54.02942,0,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2027588,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,97.88663,97.88663,51.70655,0,15.34976,97.88663,49.66011,0,0,0,48.61061,48.61061,46.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.2027588,107.6753,38.88849,81,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2027588,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,6.764342,6.764342,0,0,0,6.764342,562.1403,30.90473,0,0,38.02509,7.12036,6.764342,0,0,0,318.7582,0,0,0,420.0009,100,0.2027588,7.440776,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,55.90881,55.90881,0,0,0,55.90881,66.45208,0,0,0,37.15257,58.85138,55.90881,0,0,0,318.7582,0,21.69881,-21.69881,397.1283,94.55416,0.2027588,61.49969,29.72205,0,355.9108
