Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,134.2741,134.2741,81,0,22.761,134.2741,12.37279,7.105427E-15,0,0,16.61346,56.07801,53.27411,0,0,24.10979,297.0594,0,39.46455,-39.46455,355.529,84.64959,0.2027588,147.7015,13.29077,81,313.6729
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,85.63976,85.63976,81,0,22.761,85.63976,13.23579,0,0,0,11.3351,4.883964,4.639766,0,0,67.9593,257.5948,6.451135,0,6.451135,361.6491,86.10675,0.2027651,94.20374,9.068079,81,268.93
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,143.949,143.949,81,0,22.761,143.949,3.199656,0,0,8.643886,4.605873,66.26209,62.94899,0,0,61.50816,263.4009,0,61.65622,-61.65622,296.6577,70.63264,0.2027651,158.3439,3.684698,81,268.0067
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,56.95135,56.95135,81,0,22.761,56.95135,0,0,0,0,0,0,0,24.04865,22.84622,130.0151,201.7447,22.84622,0,22.84622,318.3315,75.79308,0.2027971,62.64648,0,81,201.7447
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.1688,222.3063,68.7,0,68.7,383.5061,91.31079,0.2028077,0,0,81,222.3063
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,90.06613,90.06613,81,0,22.761,90.06613,0,0,0,0,0,9.5433,9.066134,0,0,38.46885,284.1363,0,9.5433,-9.5433,373.4466,88.91567,0.2028077,99.07275,0,81,284.1363
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,60.32489,60.32489,0,0,0,60.32489,0,0,7.105427E-15,0,0,63.49989,60.32489,0,0,49.07251,274.593,0,63.49989,-63.49989,306.5118,72.97886,0.2028077,66.35738,0,0,274.593
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,8.051272,8.051272,0,0,0,8.051272,0,0,1.776357E-15,0,0,8.475024,8.051272,0,0,119.6279,211.0931,0,8.475024,-8.475024,297.5783,70.85184,0.2028077,8.8564,0,0,211.0931
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,58.99634,58.99634,0,0,0,58.99634,0,0,0,0,0,62.10141,58.99634,0,0,129.0446,202.6181,0,62.10141,-62.10141,232.1177,55.26601,0.2028077,64.89597,0,0,202.6181
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,38.61217,38.61217,0,0,0,38.61217,0,0,0,0,0,40.6444,38.61217,0,0,198.0462,140.5166,0,40.6444,-40.6444,189.2748,45.06533,0.2028077,42.47339,0,0,140.5166
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,76.47448,76.47448,81,0,22.761,76.47448,0,0,0,0,0,0,0,4.52552,4.299244,243.2066,99.87225,4.299244,0,4.299244,193.3534,46.03643,0.2028137,84.12193,0,81,99.87225
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,134.705,134.705,81,0,22.761,134.705,0,0,0,0,0,56.53156,53.70498,0,0,238.9074,103.7416,0,56.53156,-56.53156,133.7639,31.84848,0.2028137,148.1755,0,81,103.7416
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,47.63081,47.63081,81,0,22.761,47.63081,0,0,0,0,0,0,0,33.36919,31.70074,301.7202,47.21001,31.70074,0,31.70074,163.8378,39.00893,0.202858,52.39389,0,81,47.21001
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,270.0195,75.74068,68.7,0,68.7,229.0124,54.52665,0.2028685,0,0,81,75.74068
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,14.27437,14.27437,81,0,22.761,14.27437,7.122755,0,0,0,1.016729,0,0,66.72562,63.38934,201.3195,137.5707,64.40607,0,64.40607,290.1134,69.07447,0.2029286,15.70181,0.8133829,81,138.5874
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,69.74515,69.74515,81,0,22.761,69.74515,16.7126,0,0,0,11.65623,0,0,11.25485,10.69211,136.9134,195.5361,22.34834,0,22.34834,311.3148,74.12244,0.2029547,76.71967,9.324986,81,207.1924
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,7.886668,7.886668,80.20246,0,22.55922,7.886668,154.5305,0,0,0,12.18731,0,0,72.31579,68.7,114.5651,215.6496,80.88731,0,80.88731,388.0513,92.39298,0.2029613,8.675335,9.749846,81,227.837
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,157.727,149.7,81,0,22.761,149.7,12.34042,0,8.026996,23.79969,18.4736,72.31579,68.7,0,0,33.67778,288.4482,0,53.84219,-53.84219,331.2967,78.88,0.2029613,173.4997,14.77888,81,306.9218
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,95.15372,95.15372,81,0,22.761,95.15372,28.38415,0,0,0,27.00857,14.89865,14.15372,0,0,93.50243,234.606,12.10992,0,12.10992,342.7851,81.61534,0.2029729,104.6691,21.60686,81,261.6146
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,0,0,0,0,0,0,0,11.54225,0,0,0,0,81.39251,245.505,11.54225,0,11.54225,353.7351,84.22247,0.2029378,0,9.2338,0,257.0472
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,81.5953,81.5953,81,0,22.761,81.5953,34.7857,0,0,0,28.3835,0.6266298,0.5952983,0,0,69.85026,255.893,27.75687,0,27.75687,380.0675,90.49209,0.2029644,89.75483,22.7068,81,284.2765
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,117.1641,117.1641,81,0,22.761,117.1641,22.97587,0,0,0,26.91947,38.0675,36.16413,0,0,42.09339,280.8742,0,11.14803,-11.14803,368.3165,87.69423,0.2029644,128.8805,21.53558,81,307.7936
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,0,0,0,51.1713,0,0,0,0,54.48009,269.7261,51.1713,0,51.1713,416.8618,99.25262,0.2028093,0,40.93704,0,320.8975
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,16.91237,16.91237,0,0,0,16.91237,222.4027,16.50228,0,0,37.61356,17.8025,16.91237,0,0,3.308788,315.7803,3.308788,0,3.308788,420.0009,100,0.2027992,18.60361,30.09085,0,353.3939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2027992,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2027992,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,79.68215,79.68215,74.70586,0,21.16858,79.68215,6.573873,9.769963E-15,0,0,5.238204,5.238204,4.976294,0,0,0,318.7582,0,0,0,420.0009,100,0.2027992,87.65037,4.190563,81,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,32.65543,32.65543,0,0,0,32.65543,0,0,0,0,0,34.37414,32.65543,0,0,0,318.7582,0,34.37414,-34.37414,383.7673,91.37299,0.2027992,35.92098,0,0,318.7582
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,121.3991,121.3991,81,0,22.761,121.3991,0,0,0,0,0,42.52537,40.3991,0,0,38.19349,284.3841,0,42.52537,-42.52537,338.9417,80.70023,0.2027992,133.539,0,81,284.3841
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,116.3871,116.3871,81,0,22.761,116.3871,0,0,0,0,0,37.24961,35.38713,0,0,85.4439,241.8587,0,37.24961,-37.24961,299.6771,71.35155,0.2027992,128.0258,0,81,241.8587
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,36.6869,36.6869,81,0,22.761,36.6869,0,-7.105427E-15,0,0,0,0,0,44.3131,42.09745,126.8324,204.6091,42.09745,0,42.09745,339.6142,80.86037,0.2028577,40.35559,0,81,204.6091
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,101.9708,101.9708,81,0,22.761,101.9708,0,0,0,0,0,22.07449,20.97076,0,0,84.73492,242.4968,0,22.07449,-22.07449,316.3457,75.32025,0.2028577,112.1678,0,81,242.4968
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,131.5736,131.5736,81,0,22.761,131.5736,0,0,0,0,0,53.23535,50.57358,0,0,109.2621,220.4223,0,53.23535,-53.23535,260.2307,61.95957,0.2028577,144.7309,0,81,220.4223
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,28.24416,28.24416,81,0,22.761,28.24416,0,0,0,0,0,0,0,52.75584,50.11805,168.4125,167.187,50.11805,0,50.11805,307.7769,73.28006,0.2029273,31.06857,0,81,167.187
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,21.44767,21.44767,81,0,22.761,21.44767,0,0,0,0,0,0,0,59.55233,56.57471,118.2945,212.2932,56.57471,0,56.57471,361.4483,86.05896,0.2030057,23.59244,0,81,212.2932
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,82.45565,82.45565,81,0,22.761,82.45565,0,0,0,0,0,1.532262,1.455649,0,0,61.71975,263.2104,0,1.532262,-1.532262,359.8332,85.6744,0.2030057,90.70121,0,81,263.2104
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.42226,261.6782,0,0,0,359.8332,85.6744,0.2030057,0,0,0,261.6782
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,33.85225,33.85225,0,0,0,33.85225,0,0,7.105427E-15,0,0,35.63395,33.85225,0,0,63.42226,261.6782,0,35.63395,-35.63395,322.2717,76.73121,0.2030057,37.23748,0,0,261.6782
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,22.0085,22.0085,0,0,0,22.0085,1.767178,0,3.552714E-15,0,0.3889295,23.16684,22.0085,0,0,103.0155,226.0442,0,22.77791,-22.77791,298.2617,71.01455,0.2030057,24.20935,0.3111436,0,226.4332
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,81.11061,81.11061,81,0,22.761,81.11061,8.543872,0,0,0,6.929986,0.1164296,0.1106081,0,0,128.3243,203.2663,6.813557,0,6.813557,304.7256,72.55357,0.2030122,89.22167,5.543989,81,210.1963
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,205.564,149.7,81,0,22.761,149.7,7.830029,0,55.86404,76.42044,11.72155,72.31579,68.7,0,0,121.5108,209.3985,0,60.59424,-60.59424,240.8537,57.346,0.2030122,226.1204,9.377242,81,221.1201
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,17.23158,17.23158,81,0,22.761,17.23158,110.2907,0,0,0,19.00482,0,0,63.76842,60.58,188.8377,148.8043,79.58482,0,79.58482,316.3545,75.32234,0.203026,18.95473,15.20386,81,167.8091
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,72.31579,0,20.56389,0,0,0,0,0,14.46858,0,0,72.31579,68.7,109.2529,220.4306,83.16859,0,83.16859,395.2551,94.10817,0.2029925,0,11.57487,81,234.8992
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,61.52966,61.52966,0,0,0,61.52966,17.21439,0,0,0,10.59195,64.76806,61.52966,0,0,26.0843,295.2823,0,54.17611,-54.17611,338.1485,80.51138,0.2029925,67.68262,8.473562,0,305.8743
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,89.23937,89.23937,81,0,22.761,89.23937,10.43417,0,0,0,9.311387,8.67302,8.239369,0,0,86.27998,241.1062,0.6383668,0,0.6383668,338.7541,80.65557,0.2029931,98.16331,7.44911,81,250.4176
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,104.1606,104.1606,81,0,22.761,104.1606,20.39124,3.552714E-15,0,0,21.23965,24.37962,23.16064,0,0,85.64161,241.6808,0,3.139974,-3.139974,335.4442,79.86752,0.2029931,114.5767,16.99172,81,262.9204
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,115.5473,115.5473,81,0,22.761,115.5473,10.70703,0,0,0,12.37169,36.36562,34.54734,0,0,89.13046,238.5408,0,23.99393,-23.99393,310.1524,73.84567,0.2029931,127.1021,9.897352,81,250.9125
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,72.31579,0,20.56389,0,0,0,0,0,14.08038,0,0,72.31579,68.7,115.7904,214.5469,82.78038,0,82.78038,388.6848,92.54382,0.2029609,0,11.2643,81,228.6273
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,40.85234,40.85234,0,0,0,40.85234,18.88297,0,0,0,7.714136,43.00246,40.85234,0,0,33.01001,289.0492,0,35.28833,-35.28833,351.4876,83.68736,0.2029609,44.93757,6.171309,0,296.7633
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,131.2048,131.2048,81,0,22.761,131.2048,4.658837,0,0,0,6.112619,52.8472,50.20484,0,0,72.21926,253.7609,0,46.73458,-46.73458,302.2251,71.95821,0.2029609,144.3253,4.890096,81,259.8735
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,22.25583,22.25583,81,0,22.761,22.25583,23.67966,0,0,0,5.270103,0,0,58.74417,55.80696,124.1466,207.0263,61.07707,0,61.07707,360.1678,85.75408,0.2030304,24.48141,4.216083,81,212.2964
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,6.378887,6.378887,0,0,0,6.378887,0,0,8.881784E-16,0,0,6.714618,6.378887,0,0,63.0695,261.9957,0,6.714618,-6.714618,353.09,84.06889,0.2030304,7.016776,0,0,261.9957
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.53019,255.2811,0,0,0,353.09,84.06889,0.2030304,0,0,0,255.2811
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.53019,255.2811,0,0,0,353.09,84.06889,0.2030304,0,0,0,255.2811
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.53019,255.2811,0,0,0,353.09,84.06889,0.2030304,0,0,0,255.2811
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,81.73097,81.73097,81,0,22.761,81.73097,0,0,0,0,0,0.769445,0.7309728,0,0,70.53019,255.2811,0,0.769445,-0.769445,352.279,83.87578,0.2030304,89.90407,0,81,255.2811
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,107.9311,107.9311,81,0,22.761,107.9311,0,0,0,0,0,28.34849,26.93107,0,0,71.38513,254.5116,0,28.34849,-28.34849,322.397,76.76104,0.2030304,118.7242,0,81,254.5116
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,36.4651,36.4651,81,0,22.761,36.4651,0,0,0,0,0,0,0,44.5349,42.30816,102.8835,226.1631,42.30816,0,42.30816,362.5341,86.31747,0.2030887,40.1116,0,81,226.1631
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,40.41928,40.41928,0,0,0,40.41928,0,0,0,0,0,42.54661,40.41928,0,0,60.57529,264.2404,0,42.54661,-42.54661,317.686,75.63937,0.2030887,44.4612,0,0,264.2404
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,59.20536,59.20536,0,0,0,59.20536,0,0,7.105427E-15,0,0,62.32143,59.20536,0,0,107.8493,221.6939,0,62.32143,-62.32143,251.9935,59.99832,0.2030887,65.12589,0,0,221.6939
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,29.32896,29.32896,0,0,0,29.32896,0,0,3.552714E-15,0,0,30.87259,29.32896,0,0,177.0953,159.3724,0,30.87259,-30.87259,219.4509,52.25011,0.2030887,32.26186,0,0,159.3724
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.3982,128.4998,0,0,0,219.4509,52.25011,0.2030887,0,0,0,128.4998
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,211.3982,128.4998,0.6501261,0,0.6501261,220.0677,52.39695,0.2030867,0,0.5201009,0,129.15
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,92.59808,92.59808,81,0,22.761,92.59808,5.393645,5.329071E-15,0,0,4.994412,12.2085,11.59808,0,0,210.7481,129.0849,0,7.214092,-7.214092,212.4633,50.58641,0.2030867,101.8579,3.995529,81,134.0794
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,92.43258,92.43258,81,0,22.761,92.43258,6.402775,3.552714E-15,0,0,5.918251,12.03429,11.43258,0,0,218.7637,121.8709,0,6.116043,-6.116043,206.0164,49.05144,0.2030867,101.6758,4.734601,81,127.7891
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,101.9806,101.9806,81,0,22.761,101.9806,10.78565,0,1.421085E-14,0,10.99927,22.08481,20.98057,0,0,225.5593,115.7548,0,11.08554,-11.08554,194.3313,46.26926,0.2030867,112.1786,8.799414,81,126.7541
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,150.6082,149.7,81,0,22.761,149.7,4.118302,0,0.9082534,15.96908,6.165098,72.31579,68.7,0,0,237.8766,104.6693,0,66.15069,-66.15069,124.6023,29.66716,0.2030867,165.6691,4.932078,81,110.8344
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,311.3774,38.51858,72.63411,0,72.63411,193.5091,46.0735,0.203085,0,3.147288,81,42.45269
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,109.4406,109.4406,81,0,22.761,109.4406,6.682659,0,0,0,7.313539,29.93742,28.44055,0,0,238.7433,103.8893,0,22.62388,-22.62388,169.6614,40.3955,0.203085,120.3846,5.850831,81,111.2028
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,263.8809,81.2654,82.12401,0,82.12401,247.5711,58.94538,0.2030548,0,10.73921,81,94.68941
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,41.80648,41.80648,81,0,22.761,41.80648,38.18496,0,0,0,15.96379,0,0,39.19352,37.23384,181.7569,155.177,53.19763,0,53.19763,298.0388,70.96148,0.203121,45.98713,12.77103,81,171.1408
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,58.40972,58.40972,81,0,22.761,58.40972,13.91306,0,0,0,8.126578,0,0,22.59028,21.46077,128.5593,203.0549,29.58735,0,29.58735,326.1078,77.64456,0.2031581,64.25069,6.501262,81,211.1815
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,149.9603,149.7,81,0,22.761,149.7,4.838993,0,0.2602491,15.25627,7.243972,72.31579,68.7,0,0,98.97193,229.6835,0,65.07182,-65.07182,257.5161,61.31324,0.2031581,164.9563,5.795177,81,236.9275
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,171.274,164.6117,75.21928,0,75.21928,328.8754,78.3035,0.2031486,0,5.215426,81,171.131
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,100.725,100.725,81,0,22.761,100.725,5.020555,0,0,0,5.056952,20.76312,19.72497,0,0,96.05466,232.309,0,15.70617,-15.70617,312.3196,74.36166,0.2031486,110.7975,4.045562,81,237.366
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,197.9435,149.7,81,0,22.761,149.7,0,0,48.24347,68.03781,0,72.31579,68.7,0,0,113.506,216.6029,0,72.31579,-72.31579,236.0921,56.21229,0.2031486,217.7378,0,81,216.6029
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,28.51696,28.51696,81,0,22.761,28.51696,0,0,0,0,0,0,0,52.48304,49.85889,193.8568,144.2871,49.85889,0,49.85889,283.3924,67.47424,0.2032168,31.36866,0,81,144.2871
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,81.69017,81.69017,81,0,22.761,81.69017,0,0,0,0,0,0.7264972,0.6901723,0,0,143.998,189.1601,0,0.7264972,-0.7264972,282.6266,67.29191,0.2032168,89.85919,0,81,189.1601
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,33.88115,33.88115,81,0,22.761,33.88115,0,0,0,0,0,0,0,47.11885,44.76291,144.8052,188.4336,44.76291,0,44.76291,325.0924,77.4028,0.2032779,37.26927,0,81,188.4336
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,70.92384,70.92384,81,0,22.761,70.92384,0,0,0,0,0,0,0,10.07616,9.572351,100.0423,228.7202,9.572351,0,9.572351,334.1735,79.56497,0.203291,78.01623,0,81,228.7202
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,76.91487,76.91487,81,0,22.761,76.91487,0,0,0,0,0,0,0,4.085126,3.88087,90.46992,237.3353,3.88087,0,3.88087,337.8553,80.44157,0.2032963,84.60636,0,81,237.3353
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,38.37082,38.37082,0,0,0,38.37082,0,0,7.105427E-15,0,0,40.39034,38.37082,0,0,86.58905,240.8281,0,40.39034,-40.39034,295.2801,70.30464,0.2032963,42.2079,0,0,240.8281
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,90.61296,90.61296,81,0,22.761,90.61296,0,0,0,0,0,10.11891,9.612965,0,0,131.4672,200.4377,0,10.11891,-10.11891,284.6138,67.76506,0.2032963,99.67426,0,81,200.4377
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,39.30642,39.30642,81,0,22.761,39.30642,0,0,0,0,0,0,0,41.69358,39.60891,142.7104,190.3188,39.60891,0,39.60891,322.1901,76.71178,0.2033503,43.23706,0,81,190.3188
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.1015,225.9668,68.7,0,68.7,387.3647,92.2295,0.2033601,0,0,81,225.9668
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,15.37859,15.37859,0,0,0,15.37859,0,0,3.552714E-15,0,0,16.18799,15.37859,0,0,34.40154,287.7968,0,16.18799,-16.18799,370.3011,88.16674,0.2033601,16.91645,0,0,287.7968
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,98.91192,98.91192,81,0,22.761,98.91192,0.1268812,0,0,0,0.1255006,18.85465,17.91192,0,0,52.38819,271.6089,0,18.72915,-18.72915,350.5588,83.46621,0.2033601,108.8031,0.1004005,81,271.7343
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,145.2745,145.2745,81,0,22.761,145.2745,1.999882,0,0,10.10191,2.905318,67.65733,64.27446,0,0,73.19836,252.8797,0,64.75201,-64.75201,282.3042,67.21514,0.2033601,159.8019,2.324255,81,255.785
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,135.5031,135.5031,81,0,22.761,135.5031,3.132175,0,0,0,4.244193,57.37164,54.50306,0,0,145.145,188.1277,0,53.12744,-53.12744,226.3029,53.88154,0.2033601,149.0534,3.395354,81,192.3719
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,104.7977,104.7977,81,0,22.761,104.7977,11.01207,0,0,0,11.5404,25.05025,23.79774,0,0,204.1755,135.0003,0,13.50985,-13.50985,212.0623,50.49092,0.2033601,115.2775,9.232322,81,146.5406
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,136.3625,136.3625,81,0,22.761,136.3625,13.23526,0,0,0.2987407,18.04793,58.27631,55.36249,0,0,219.1865,121.4904,0,40.22838,-40.22838,169.6579,40.39465,0.2033601,149.9987,14.43834,81,139.5383
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,263.8847,81.26202,88.08934,0,88.08934,253.2267,60.29196,0.203312,0,15.51147,81,100.6514
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,99.74647,99.74647,81,0,22.761,99.74647,14.65494,7.105427E-15,0,0,14.61779,19.73313,18.74647,0,0,175.7953,160.5424,0,5.115339,-5.115339,247.8347,59.00815,0.203312,109.7211,11.69423,81,175.1602
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,31.92308,31.92308,81,0,22.761,31.92308,23.21973,0,0,0,7.412454,0,0,49.07692,46.62307,181.479,155.4271,54.03553,0,54.03553,299.0973,71.2135,0.2033823,35.11539,5.929963,81,162.8396
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,34.10645,34.10645,81,0,22.761,34.10645,7.639478,0,0,0,2.605555,0,0,46.89355,44.54887,127.4435,204.0591,47.15442,0,47.15442,343.8319,81.86458,0.2034452,37.5171,2.084444,81,206.6646
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,80.28909,246.498,6.783357,0,6.783357,350.2672,83.39678,0.203425,0,5.426686,0,253.2814
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,46.36837,46.36837,0,0,0,46.36837,8.038185,0,7.105427E-15,0,3.727176,48.80882,46.36837,0,0,73.50573,252.6031,0,45.08164,-45.08164,302.7469,72.08247,0.203425,51.00521,2.981741,0,256.3302
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,65.09055,65.09055,81,0,22.761,65.09055,3.566923,0,0,0,2.321729,0,0,15.90945,15.11398,123.5964,207.5214,17.43571,0,17.43571,319.2879,76.02078,0.2034476,71.5996,1.857384,81,209.8432
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,72.31579,0,20.56389,0,0,0,0,0,5.219855,0,0,72.31579,68.7,106.1607,223.2136,73.91985,0,73.91985,389.4145,92.71754,0.2034417,0,4.175884,81,228.4334
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,74.38238,74.38238,81,0,22.761,74.38238,0,0,0,0,0,0,0,6.617626,6.286745,32.24088,289.7414,6.286745,0,6.286745,395.3786,94.13757,0.2034502,81.82061,0,81,289.7414
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.95413,295.3995,0,0,0,395.3786,94.13757,0.2034502,0,0,0,295.3995
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,69.59895,69.59895,81,0,22.761,69.59895,0,0,0,0,0,0,0,11.40105,10.831,25.95413,295.3995,10.831,0,10.831,405.6538,96.58404,0.2034649,76.55885,0,81,295.3995
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,17.76792,17.76792,0,0,0,17.76792,0,0,0,0,0,18.70308,17.76792,0,0,15.12313,305.1474,0,18.70308,-18.70308,385.939,91.89005,0.2034649,19.54471,0,0,305.1474
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,46.47139,46.47139,0,0,0,46.47139,0,0,0,0,0,48.91725,46.47139,0,0,35.90432,286.4443,0,48.91725,-48.91725,334.3757,79.61311,0.2034649,51.11853,0,0,286.4443
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,65.36029,65.36029,81,0,22.761,65.36029,0,0,0,0,0,0,0,15.63971,14.85772,90.25682,237.5271,14.85772,0,14.85772,348.471,82.96912,0.203485,71.89632,0,81,237.5271
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,25.17621,25.17621,0,0,0,25.17621,0,0,3.552714E-15,0,0,26.50128,25.17621,0,0,75.3991,250.899,0,26.50128,-26.50128,320.5362,76.31799,0.203485,27.69383,0,0,250.899
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,60.6748,60.6748,0,0,0,60.6748,0,0,7.105427E-15,0,0,63.86821,60.6748,0,0,104.845,224.3978,0,63.86821,-63.86821,253.2132,60.28873,0.203485,66.74228,0,0,224.3978
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,89.10509,89.10509,81,0,22.761,89.10509,0,0,0,0,0,8.53167,8.105086,0,0,175.8096,160.5295,0,8.53167,-8.53167,244.22,58.1475,0.203485,98.01559,0,81,160.5295
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,25.68834,25.68834,81,0,22.761,25.68834,0,0,0,0,0,0,0,55.31166,52.54607,185.2893,151.9979,52.54607,0,52.54607,294.0696,70.01643,0.2035561,28.25718,0,81,151.9979
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,74.82664,74.82664,81,0,22.761,74.82664,0,0,0,0,0,0,0,6.173355,5.864687,132.7432,199.2893,5.864687,0,5.864687,299.6333,71.34113,0.203564,82.30931,0,81,199.2893
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,98.04321,98.04321,81,0,22.761,98.04321,1.498552,7.105427E-15,0,0,1.469228,17.94022,17.04321,0,0,126.8785,204.5676,0,16.47099,-16.47099,282.2714,67.20734,0.203564,107.8475,1.175382,81,206.0368
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,36.41967,36.41967,81,0,22.761,36.41967,47.75617,0,0,0,17.39264,0,0,44.58033,42.35131,145.1796,188.0966,59.74395,0,59.74395,338.9495,80.70209,0.2036359,40.06164,13.91411,81,205.4892
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,39.06073,39.06073,0,0,0,39.06073,65.69872,7.105427E-15,0,0,25.6624,41.11656,39.06073,0,0,85.43566,241.8661,0,15.45416,-15.45416,322.6593,76.8235,0.2036359,42.9668,20.52992,0,267.5285
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,107.3645,107.3645,81,0,22.761,107.3645,43.83717,0,0,0,47.06554,27.75207,26.36447,0,0,102.6069,226.412,19.31347,0,19.31347,340.9817,81.18596,0.2036538,118.1009,37.65244,81,273.4775
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,119.884,119.884,81,0,22.761,119.884,45.90927,0,0,0,55.03785,40.93049,38.88397,0,0,83.29348,243.7941,14.10736,0,14.10736,354.3651,84.37248,0.2036668,131.8724,44.03028,81,298.8319
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,32.40078,32.40078,0,0,0,32.40078,204.3747,0,0,0,66.21899,34.10608,32.40078,0,0,69.18612,256.4907,32.11291,0,32.11291,384.8301,91.62603,0.2035713,35.64085,52.97519,0,322.7097
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,52.64392,52.64392,0,0,0,52.64392,144.938,0,0,0,76.30107,55.41466,52.64392,0,0,37.07321,285.3923,20.88641,0,20.88641,404.6447,96.34378,0.2035092,57.90831,61.04086,0,361.6934
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,149.8082,149.7,81,0,22.761,149.7,43.39737,0,0.1082327,15.08906,64.96586,72.31579,68.7,0,0,16.1868,304.1901,0,7.349928,-7.349928,396.8972,94.49915,0.2035092,164.7891,51.97269,81,369.156
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,93.96532,93.96532,63.73678,0,18.39341,93.96532,59.78046,3.552714E-15,0,0,56.1729,31.81951,30.22854,0,0,24.35338,296.8402,24.35338,0,24.35338,420.0009,100,0.2035318,103.3618,44.93832,81,353.0131
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,83.93159,83.93159,43.08065,0,13.1674,83.93159,51.23338,0,0,0,43.001,43.001,40.85094,0,0,0,318.7582,0,0,0,420.0009,100,0.2035318,92.32475,34.40079,81,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,54.81198,54.81198,0,0,0,54.81198,37.15334,0,7.105427E-15,0,20.36448,57.69682,54.81198,0,0,0,318.7582,0,37.33234,-37.33234,380.6491,90.63055,0.2035318,60.29318,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,76.01685,76.01685,81,0,22.761,76.01685,31.53362,0,0,0,23.97086,0,0,4.983155,4.733997,41.48038,281.4259,28.70486,0,28.70486,407.8809,97.11431,0.2035604,83.61853,19.17669,81,305.3967
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,151.5176,149.7,81,0,22.761,149.7,3.470317,0,1.817639,16.9694,5.195065,72.31579,68.7,0,0,12.77552,307.2603,0,67.12073,-67.12073,337.1295,80.26876,0.2035604,166.6694,4.156052,81,312.4553
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.35411,240.1395,0,0,0,337.1295,80.26876,0.2035604,0,0,0,240.1395
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,70.64482,70.64482,81,0,22.761,70.64482,0,0,0,0,0,0,0,10.35518,9.837422,87.35411,240.1395,9.837422,0,9.837422,346.4621,82.4908,0.2035737,77.7093,0,81,240.1395
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,59.47269,59.47269,0,0,0,59.47269,0,0,0,0,0,62.60283,59.47269,0,0,77.51669,248.9932,0,62.60283,-62.60283,280.4729,66.77912,0.2035737,65.41996,0,0,248.9932
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,63.5503,63.5503,81,0,22.761,63.5503,0,0,0,0,0,0,0,17.4497,16.57722,147.0754,186.3904,16.57722,0,16.57722,296.1994,70.52353,0.203596,69.90533,0,81,186.3904
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,33.1073,33.1073,81,0,22.761,33.1073,0,0,0,0,0,0,0,47.8927,45.49807,130.4982,201.3099,45.49807,0,45.49807,339.3627,80.80048,0.2036572,36.41803,0,81,201.3099
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.0001,242.2581,0,0,0,339.3627,80.80048,0.2036572,0,0,0,242.2581
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.0001,242.2581,0,0,0,339.3627,80.80048,0.2036572,0,0,0,242.2581
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,5.262085,5.262085,0,0,0,5.262085,0,0,0,0,0,5.539037,5.262085,0,0,85.0001,242.2581,0,5.539037,-5.539037,333.524,79.41032,0.2036572,5.788293,0,0,242.2581
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.15459,236.7191,0,0,0,333.524,79.41032,0.2036572,0,0,0,236.7191
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.15459,236.7191,0,0,0,333.524,79.41032,0.2036572,0,0,0,236.7191
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,71.20246,71.20246,81,0,22.761,71.20246,0,0,0,0,0,0,0,9.797542,9.307665,91.15459,236.7191,9.307665,0,9.307665,342.354,81.5127,0.2036697,78.3227,0,81,236.7191
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,33.82583,33.82583,0,0,0,33.82583,2.089458,0,0,0,0.7067766,35.60614,33.82583,0,0,81.84692,245.096,0,34.89936,-34.89936,305.5669,72.75388,0.2036697,37.20841,0.5654213,0,245.8028
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,96.72675,96.72675,81,0,22.761,96.72675,22.41161,0,0,0,21.67802,16.55447,15.72674,0,0,120.624,210.1966,5.123554,0,5.123554,310.4275,73.91116,0.2036745,106.3994,17.34242,81,231.8747
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,70.89366,0,20.2041,0,0,0,0,0,48.15145,0,0,70.89366,67.34898,115.5004,214.8078,115.5004,0,115.5004,420.0009,100,0.2035393,0,38.52116,81,262.9593
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,70.97958,70.97958,20.25,0,7.39125,70.97958,102.7607,19.53952,0,0,72.93909,53.39956,50.72958,0,0,0,318.7582,0,0,0,420.0009,100,0.2035393,78.07755,58.35127,81,391.6973
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,73.80724,73.80724,20.25,0,7.39125,73.80724,111.4967,25.91661,0,0,82.29265,56.37604,53.55724,0,0,0,318.7582,0,0,0,420.0009,100,0.2035393,81.18797,65.83412,81,401.0509
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,30.26185,30.26185,0,0,0,30.26185,357.2319,76.25038,0,0,108.105,31.85458,30.26185,0,0,0,318.7582,0,0,0,420.0009,100,0.2035393,33.28803,86.48396,0,426.8632
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,93.05081,93.05081,24.35081,0,8.428755,93.05081,122.9137,42.05636,0,0,114.3721,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2035393,102.3559,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,127.7562,127.7562,59.05622,0,17.20922,127.7562,89.4119,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2035393,140.5318,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,12.2297,12.2297,0,0,0,12.2297,715.5311,74.63396,0,0,87.50733,12.87337,12.2297,0,0,0,318.7582,0,0,0,420.0009,100,0.2035393,13.45267,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,102.0068,102.0068,33.90522,0,10.84602,102.0068,70.27559,0,0,0,71.68589,71.68589,68.10159,0,0,0,318.7582,0,0,0,420.0009,100,0.2035393,112.2075,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2035393,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,43.91145,43.91145,0,0,0,43.91145,58.59146,0,0,0,25.72836,46.22258,43.91145,0,0,0,318.7582,0,20.49422,-20.49422,398.398,94.85648,0.2035393,48.3026,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,63.42889,63.42889,80.17471,0,22.5522,63.42889,8.110135,0,0,0,5.144169,0,0,16.74582,15.90853,22.77135,298.264,21.0527,0,21.0527,418.3704,99.61179,0.2035655,69.77178,4.115335,81,303.4082
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.71865,317.2114,0,0,0,418.3704,99.61179,0.2035655,0,0,0,317.2114
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,18.49378,18.49378,0,0,0,18.49378,0,0,3.552714E-15,0,0,19.46714,18.49378,0,0,1.71865,317.2114,0,19.46714,-19.46714,397.8502,94.72605,0.2035655,20.34316,0,0,317.2114
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,45.11787,45.11787,0,0,0,45.11787,0,0,7.105427E-15,0,0,47.4925,45.11787,0,0,23.34881,297.7443,0,47.4925,-47.4925,347.7887,82.80667,0.2035655,49.62966,0,0,297.7443
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,57.20324,57.20324,0,0,0,57.20324,0,0,7.105427E-15,0,0,60.21394,57.20324,0,0,76.11825,250.2518,0,60.21394,-60.21394,284.3177,67.69455,0.2035655,62.92356,0,0,250.2518
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,4.605224,4.605224,0,0,0,4.605224,0,0,8.881784E-16,0,0,4.847605,4.605224,0,0,143.0226,190.0379,0,4.847605,-4.847605,279.2079,66.47793,0.2035655,5.065747,0,0,190.0379
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,22.68636,22.68636,0,0,0,22.68636,0,0,3.552714E-15,0,0,23.88038,22.68636,0,0,148.4088,185.1903,0,23.88038,-23.88038,254.0357,60.48457,0.2035655,24.955,0,0,185.1903
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,140.5102,140.5102,81,0,22.761,140.5102,0,0,0,4.861214,0,62.64231,59.51019,0,0,174.9426,161.3099,0,62.64231,-62.64231,188.0049,44.76299,0.2035655,154.5612,0,81,161.3099
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,33.52509,33.52509,81,0,22.761,33.52509,0,0,0,0,0,0,0,47.47491,45.10117,244.5452,98.66757,45.10117,0,45.10117,230.7916,54.95028,0.203626,36.87759,0,81,98.66757
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,69.90497,69.90497,81,0,22.761,69.90497,0,0,0,0,0,0,0,11.09503,10.54028,199.444,139.2586,10.54028,0,10.54028,240.791,57.33109,0.2036401,76.89546,0,81,139.2586
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,188.9037,148.7449,68.7,0,68.7,305.9656,72.8488,0.2036495,0,0,81,148.7449
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,13.72159,13.72159,81,0,22.761,13.72159,0,0,0,0,0,0,0,67.27841,63.91449,120.2037,210.5749,63.91449,0,63.91449,366.6002,87.28558,0.2037084,15.09375,0,81,210.5749
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,66.44069,66.44069,81,0,22.761,66.44069,2.083672,0,0,0,1.384406,0,0,14.55931,13.83135,56.28923,268.0979,15.21575,0,15.21575,381.0351,90.72247,0.2037282,73.08475,1.107525,81,269.4823
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,17.28167,17.28167,0,0,0,17.28167,102.7891,0,3.552714E-15,0,17.76367,18.19123,17.28167,0,0,41.07348,281.7921,0,0.4275591,-0.4275591,380.5844,90.61516,0.2037282,19.00984,14.21094,0,299.5558
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,92.01561,92.01561,81,0,22.761,92.01561,42.03766,0,0,0,38.68121,11.59538,11.01561,0,0,41.54854,281.3645,27.08583,0,27.08583,406.2803,96.73322,0.203753,101.2172,30.94497,81,320.0457
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,48.23114,48.23114,0,0,0,48.23114,129.6529,0,0,0,62.53306,50.76962,48.23114,0,0,14.46271,305.7418,11.76344,0,11.76344,417.4401,99.3903,0.2037183,53.05425,50.02645,0,368.2748
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,49.73325,49.73325,0,0,0,49.73325,80.81402,0,0,0,40.19144,52.35079,49.73325,0,0,2.69927,316.3289,0,12.15935,-12.15935,404.623,96.33862,0.2037183,54.70657,32.15315,0,356.5203
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,15.75447,15.75447,0,0,0,15.75447,273.1407,10.23855,0,0,43.03186,16.58365,15.75447,0,0,16.20966,304.1695,16.20966,0,16.20966,420.0009,100,0.2036704,17.32991,34.42549,0,347.2014
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,47.14682,47.14682,0,0,0,47.14682,172.5109,31.70517,0,0,81.3334,49.62823,47.14682,0,0,0,318.7582,0,0,0,420.0009,100,0.2036704,51.8615,65.06673,0,400.0916
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,21.90298,21.90298,0,0,0,21.90298,390.8679,62.55593,0,0,85.61169,23.05576,21.90298,0,0,0,318.7582,0,0,0,420.0009,100,0.2036704,24.09327,68.48936,0,404.3699
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,49.7577,49.7577,0,0,0,49.7577,153.6583,24.0803,0,0,76.45683,52.37652,49.7577,0,0,0,318.7582,0,0,0,420.0009,100,0.2036704,54.73347,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,9.341852,9.341852,0,0,0,9.341852,544.9272,41.07277,0,0,50.90629,9.833529,9.341852,0,0,0,318.7582,0,0,0,420.0009,100,0.2036704,10.27604,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,26.45664,26.45664,0,0,0,26.45664,116.5586,2.988404,0,0,30.8375,27.84909,26.45664,0,0,0,318.7582,0,0,0,420.0009,100,0.2036704,29.1023,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,58.76969,58.76969,0,0,0,58.76969,25.89142,0,7.105427E-15,0,15.21631,61.86283,58.76969,0,0,0,318.7582,0,46.64653,-46.64653,370.8311,88.29294,0.2036704,64.64666,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,44.85666,44.85666,0,0,0,44.85666,11.35,0,7.105427E-15,0,5.091231,47.21753,44.85666,0,0,51.82947,272.1117,0,42.1263,-42.1263,326.4261,77.72034,0.2036704,49.34232,4.072985,0,277.2029
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,75.41344,75.41344,81,0,22.761,75.41344,0,-8.881784E-16,0,0,0,0,0,5.586557,5.30723,98.63647,229.9854,5.30723,0,5.30723,331.4609,78.91911,0.2036775,82.95479,0,81,229.9854
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,88.74659,88.74659,81,0,22.761,88.74659,0,0,0,0,0,8.154303,7.746587,0,0,93.32925,234.7619,0,8.154303,-8.154303,322.8655,76.8726,0.2036775,97.62125,0,81,234.7619
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.3896,226.6076,68.7,0,68.7,388.0401,92.39031,0.2036868,0,0,81,226.6076
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.68958,288.4376,0,0,0,388.0401,92.39031,0.2036868,0,0,0,288.4376
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.68958,288.4376,0,0,0,388.0401,92.39031,0.2036868,0,0,0,288.4376
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,98.63783,98.63783,81,0,22.761,98.63783,0,0,0,0,0,18.56613,17.63782,0,0,33.68958,288.4376,0,18.56613,-18.56613,368.4697,87.7307,0.2036868,108.5016,0,81,288.4376
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.31861,269.8715,0,0,0,368.4697,87.7307,0.2036868,0,0,0,269.8715
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,10.92097,10.92097,0,0,0,10.92097,0,0,0,0,0,11.49576,10.92097,0,0,54.31861,269.8715,0,11.49576,-11.49576,356.3521,84.84557,0.2036868,12.01307,0,0,269.8715
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,27.45292,27.45292,0,0,0,27.45292,0,0,3.552714E-15,0,0,28.8978,27.45292,0,0,67.09168,258.3757,0,28.8978,-28.8978,325.8911,77.59297,0.2036868,30.19821,0,0,258.3757
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,37.42717,37.42717,0,0,0,37.42717,0,0,0,0,0,39.39702,37.42717,0,0,99.20036,229.4779,0,39.39702,-39.39702,284.363,67.70535,0.2036868,41.16989,0,0,229.4779
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.687029,2.687029,0,0,0,2.687029,0,0,0,0,0,2.828451,2.687029,0,0,142.9748,190.0809,0,2.828451,-2.828451,281.3816,66.99548,0.2036868,2.955731,0,0,190.0809
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,138.1021,138.1021,81,0,22.761,138.1021,0.8564799,0,0,2.212349,1.182817,60.10751,57.10213,0,0,146.1176,187.2524,0,58.92469,-58.92469,219.2695,52.20692,0.2036868,151.9124,0.9462537,81,188.4353
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,24.98989,24.98989,81,0,22.761,24.98989,64.6062,0,0,0,16.14502,0,0,56.01011,53.2096,211.5894,128.3277,69.35462,0,69.35462,285.0651,67.8725,0.2037295,27.48889,12.91602,81,144.4728
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,205.1703,149.7,81,0,22.761,149.7,16.98552,0,55.47029,75.98731,25.42732,72.31579,68.7,0,0,142.2348,190.7469,0,46.88847,-46.88847,235.6403,56.10471,0.2037295,225.6873,20.34186,81,216.1742
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,120.2729,120.2729,81,0,22.761,120.2729,21.19109,0,0,0,25.48714,41.33992,39.27293,0,0,194.3331,143.8584,0,15.85278,-15.85278,218.93,52.12608,0.2037295,132.3002,20.38971,81,169.3456
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,114.9858,114.9858,81,0,22.761,114.9858,24.99833,0,0,0,28.74452,35.77449,33.98577,0,0,211.9473,128.0056,0,7.029972,-7.029972,211.5197,50.36174,0.2037295,126.4843,22.99562,81,156.7502
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,0,42.74297,0,0,72.31579,68.7,219.7584,120.9757,111.443,0,111.443,317.2438,75.53409,0.2036131,0,34.19438,81,163.7186
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,66.01559,66.01559,81,0,22.761,66.01559,92.17717,0,0,0,60.8513,0,0,14.98441,14.23519,108.3154,221.2744,75.08649,0,75.08649,388.4771,92.49436,0.2036389,72.61714,48.68104,81,282.1256
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,56.30194,56.30194,0,0,0,56.30194,84.48938,0,7.105427E-15,0,47.56916,59.26521,56.30194,0,0,33.22893,288.8522,0,11.69604,-11.69604,376.1484,89.55897,0.2036389,61.93214,38.05533,0,336.4214
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,42.51632,42.51632,0,0,0,42.51632,78.32987,0,0,0,33.30298,44.75402,42.51632,0,0,46.22453,277.1562,0,11.45104,-11.45104,364.0779,86.68505,0.2036389,46.76796,26.64239,0,310.4591
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,99.58424,99.58424,81,0,22.761,99.58424,39.82912,0,0,0,39.66352,19.56236,18.58424,0,0,58.94791,265.7051,20.10116,0,20.10116,383.1476,91.22543,0.2036572,109.5427,31.73082,81,305.3686
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,32.82624,32.82624,0,0,0,32.82624,83.26649,0,7.105427E-15,0,27.33326,34.55394,32.82624,0,0,38.84674,283.7961,0,7.220681,-7.220681,375.5363,89.41323,0.2036572,36.10886,21.8666,0,311.1294
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,123.6135,123.6135,81,0,22.761,123.6135,15.34799,0,1.421085E-14,0,18.97219,44.85631,42.61349,0,0,46.86972,276.5755,0,25.88412,-25.88412,348.252,82.91699,0.2036572,135.9748,15.17775,81,295.5477
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,97.58812,97.58812,81,0,22.761,97.58812,5.24004,0,0,0,5.113656,17.46118,16.58812,0,0,75.62986,250.6914,0,12.34752,-12.34752,335.2366,79.81808,0.2036572,107.3469,4.090925,81,255.805
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,36.69538,36.69538,81,0,22.761,36.69538,0,0,0,0,0,0,0,44.30462,42.08938,89.34933,238.3438,42.08938,0,42.08938,375.1661,89.32509,0.2037131,40.36493,0,81,238.3438
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,66.37489,66.37489,81,0,22.761,66.37489,0,0,0,0,0,0,0,14.62512,13.89386,47.25994,276.2243,13.89386,0,13.89386,388.347,92.46339,0.2037316,73.01237,0,81,276.2243
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.36608,288.7288,0,0,0,388.347,92.46339,0.2037316,0,0,0,288.7288
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.5999136,0.5999136,0,0,0,0.5999136,0,0,1.110223E-16,0,0,0.631488,0.5999136,0,0,33.36608,288.7288,0,0.631488,-0.631488,387.6813,92.3049,0.2037316,0.659905,0,0,288.7288
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.576174,1.576174,0,0,0,1.576174,0,0,2.220446E-16,0,0,1.659131,1.576174,0,0,34.06773,288.0973,0,1.659131,-1.659131,385.9325,91.8885,0.2037316,1.733791,0,0,288.0973
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,48.41123,48.41123,0,0,0,48.41123,0,0,0,0,0,50.95919,48.41123,0,0,35.91121,286.4381,0,50.95919,-50.95919,332.2168,79.09908,0.2037316,53.25235,0,0,286.4381
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,2.115311,2.115311,0,0,0,2.115311,0,0,4.440892E-16,0,0,2.226643,2.115311,0,0,92.53253,235.4789,0,2.226643,-2.226643,329.8697,78.54025,0.2037316,2.326842,0,0,235.4789
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,81.08538,81.08538,81,0,22.761,81.08538,0,0,0,0,0,0.0898747,0.08538097,0,0,95.00658,233.2523,0,0.0898747,-0.0898747,329.7749,78.51768,0.2037316,89.19392,0,81,233.2523
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,54.75734,54.75734,81,0,22.761,54.75734,0,0,0,0,0,0,0,26.24266,24.93053,95.10645,233.1624,24.93053,0,24.93053,353.4261,84.14891,0.2037647,60.23307,0,81,233.1624
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,65.56023,65.56023,81,0,22.761,65.56023,0,0,0,0,0,0,0,15.43977,14.66779,70.17591,255.5999,14.66779,0,14.66779,367.3412,87.46202,0.2037841,72.11625,0,81,255.5999
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,45.73233,45.73233,0,0,0,45.73233,0,0,0,0,0,48.13929,45.73233,0,0,55.50813,268.8009,0,48.13929,-48.13929,316.5979,75.38031,0.2037841,50.30556,0,0,268.8009
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,123.1942,123.1942,81,0,22.761,123.1942,1.066044,0,0,0,1.313304,44.41494,42.19419,0,0,108.9962,220.6616,0,43.10164,-43.10164,271.1648,64.56293,0.2037841,135.5136,1.050644,81,221.9749
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,63.20543,63.20543,81,0,22.761,63.20543,29.06769,0,0,0,18.37236,0,0,17.79458,16.90485,156.8869,177.56,35.27721,0,35.27721,304.6317,72.53122,0.2038233,69.52596,14.69789,81,195.9323
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,121.6097,209.3095,105.4975,0,105.4975,404.7154,96.36062,0.2037246,0,29.43798,81,246.1069
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,22.55049,22.55049,0,0,0,22.55049,202.8316,5.889914,0,0,45.73952,23.73736,22.55049,0,0,16.11225,304.2572,16.11225,0,16.11225,420.0009,100,0.2036775,24.80554,36.59162,0,349.9967
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,128.9572,128.9572,81,0,22.761,128.9572,12.94972,0,0,0,16.69959,50.4813,47.95723,0,0,0,318.7582,0,33.7817,-33.7817,384.3918,91.52168,0.2036775,141.853,13.35968,81,335.4578
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,49.68217,49.68217,0,0,0,49.68217,47.05937,0,7.105427E-15,0,23.38012,52.29702,49.68217,0,0,37.53522,284.9765,0,28.9169,-28.9169,353.9107,84.26428,0.2036775,54.65039,18.70409,0,308.3566
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.742089,4.742089,0,0,0,4.742089,1145.808,0,0,0,54.33522,4.991673,4.742089,0,0,69.66512,256.0596,49.34355,0,49.34355,400.7221,95.40984,0.2035332,5.216298,43.46818,0,310.3948
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,158.8577,149.7,81,0,22.761,149.7,48.35442,0,9.157665,25.04343,72.38657,72.31579,68.7,0,0,20.32157,300.4688,0.07078499,0,0.07078499,400.7893,95.42583,0.2035331,174.7434,57.90926,81,372.8554
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,101.2469,101.2469,41.89457,0,12.86732,101.2469,81.70811,3.552714E-15,0,0,82.72694,62.47616,59.35236,0,0,20.25078,300.5325,20.25078,0,20.25078,420.0009,100,0.2035116,111.3716,66.18156,81,383.2595
