Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,57.89925,57.89925,0,0,0,57.89925,59.25803,0,7.105427E-15,0,34.30996,60.94658,57.89925,0,0,0,318.7582,0,26.63663,-26.63663,391.9234,93.3149,0.2035116,63.68918,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,60.34291,60.34291,0,0,0,60.34291,42.68758,0,0,0,25.75892,63.51885,60.34291,0,0,29.59625,292.1216,0,37.75992,-37.75992,352.1209,83.83814,0.2035116,66.3772,20.60714,0,317.8805
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,115.9025,115.9025,81,0,22.761,115.9025,17.30713,0,0,0,20.0594,36.73949,34.90252,0,0,71.55172,254.3617,0,16.68009,-16.68009,334.5385,79.65188,0.2035116,127.4928,16.04752,81,274.4211
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,72.31579,0,20.56389,0,0,0,0,0,4.990216,0,0,72.31579,68.7,90.08516,237.6816,73.69022,0,73.69022,404.4472,96.29677,0.2035064,0,3.992172,81,242.6718
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,5.203149,5.203149,0,0,0,5.203149,0,0,8.881784E-16,0,0,5.476999,5.203149,0,0,16.39494,304.0028,0,5.476999,-5.476999,398.674,94.92218,0.2035064,5.723464,0,0,304.0028
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,141.0029,141.0029,81,0,22.761,141.0029,0,0,0,5.403136,0,63.1609,60.00285,0,0,22.4805,298.5258,0,63.1609,-63.1609,332.0965,79.07045,0.2035064,155.1031,0,81,298.5258
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,214.5647,149.7,81,0,22.761,149.7,0,0,64.86472,86.32119,0,72.31579,68.7,0,0,92.65927,235.3649,0,72.31579,-72.31579,255.869,60.92107,0.2035064,236.0212,0,81,235.3649
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,173.0101,163.0491,68.7,0,68.7,321.0435,76.43879,0.2035158,0,0,81,163.0491
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,7.532996,7.532996,79.84879,0,22.46974,7.532996,0,0,0,0,0,0,0,72.31579,68.7,104.3102,224.8791,68.7,0,68.7,386.2181,91.9565,0.2035555,8.286296,0,81,224.8791
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,61.72007,61.72007,0,0,0,61.72007,0,0,7.105427E-15,0,0,64.96849,61.72007,0,0,35.61015,286.7091,0,64.96849,-64.96849,317.7353,75.65111,0.2035555,67.89207,0,0,286.7091
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,115.1069,115.1069,81,0,22.761,115.1069,0,0,1.421085E-14,0,0,35.90202,34.10692,0,0,107.7974,221.7406,0,35.90202,-35.90202,279.8912,66.64064,0.2035555,126.6176,0,81,221.7406
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,148.219,148.219,81,0,22.761,148.219,0,0,0,13.34086,0,70.75681,67.21896,0,0,147.6885,185.8386,0,70.75681,-70.75681,205.307,48.88253,0.2035555,163.0409,0,81,185.8386
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,226.3072,115.0818,68.7,0,68.7,270.4816,64.40025,0.2035648,0,0,81,115.0818
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,67.37481,67.37481,81,0,22.761,67.37481,0,0,0,0,0,0,0,13.62519,12.94393,157.6072,176.9118,12.94393,0,12.94393,282.7613,67.32397,0.2035819,74.1123,0,81,176.9118
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,13.94605,13.94605,81,0,22.761,13.94605,0,0,0,0,0,0,0,67.05396,63.70126,144.6632,188.5613,63.70126,0,63.70126,343.1936,81.71259,0.2036405,15.34065,0,81,188.5613
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,144.7749,144.7749,81,0,22.761,144.7749,0.3101845,0,0,9.552337,0.4490692,67.13142,63.77485,0,0,80.96198,245.8924,0,66.68235,-66.68235,272.9042,64.97706,0.2036405,159.2523,0.3592553,81,246.3415
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,12.0246,12.0246,81,0,22.761,12.0246,154.417,0,0,0,18.56803,0,0,68.9754,65.52663,155.0535,179.2101,84.09466,0,84.09466,352.6834,83.97207,0.2036399,13.22706,14.85442,81,197.7781
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,133.1205,133.1205,81,0,22.761,133.1205,27.5035,0,0,0,36.6128,54.86369,52.12051,0,0,70.95882,254.8953,0,18.25089,-18.25089,333.4453,79.39157,0.2036399,146.4326,29.29024,81,291.5081
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,44.85178,44.85178,77.17618,0,21.79357,44.85178,127.5577,0,0,0,57.21191,0,0,32.32439,30.70818,91.23759,236.6444,87.92009,0,87.92009,416.8536,99.25066,0.2036128,49.33696,45.76953,81,293.8563
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,77.00392,0,0,80.32143,0,0,0,0,3.317504,315.7725,3.317504,0,3.317504,420.0009,100,0.2036032,0,64.25714,0,396.0939
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,148.2306,148.2306,79.53064,0,22.38925,148.2306,56.07826,10.80938,0,13.35371,83.12517,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036032,163.0537,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036032,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,199.375,149.7,81,0,22.761,149.7,75.42694,40.59835,49.67504,69.61255,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2036032,219.3125,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2036032,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,44.99653,44.99653,0,0,0,44.99653,134.7516,13.26879,0,0,60.63356,47.36477,44.99653,0,0,0,318.7582,0,0,0,420.0009,100,0.2036032,49.49618,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,116.5473,116.5473,80.99667,0,22.76016,116.5473,32.10859,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.2036032,128.202,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,62.02972,62.02972,0,0,0,62.02972,36.02954,0,7.105427E-15,0,22.34902,65.29444,62.02972,0,0,0,318.7582,0,42.94542,-42.94542,374.7324,89.22182,0.2036032,68.2327,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,96.90595,96.90595,81,0,22.761,96.90595,5.148809,0,0,0,4.989503,16.74311,15.90596,0,0,47.71714,275.8128,0,11.75361,-11.75361,362.343,86.27197,0.2036032,106.5965,3.991602,81,280.8023
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,78.23184,78.23184,81,0,22.761,78.23184,0,0,0,0,0,0,0,2.768157,2.629749,60.7767,264.0592,2.629749,0,2.629749,364.8378,86.86597,0.2036066,86.05503,0,81,264.0592
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.14695,266.426,0,0,0,364.8378,86.86597,0.2036066,0,0,0,266.426
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,91.20797,91.20797,81,0,22.761,91.20797,0,0,0,0,0,10.74523,10.20797,0,0,58.14695,266.426,0,10.74523,-10.74523,353.5113,84.1692,0.2036066,100.3288,0,81,266.426
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,59.89265,59.89265,0,0,0,59.89265,0,0,7.105427E-15,0,0,63.0449,59.89265,0,0,70.0861,255.6807,0,63.0449,-63.0449,287.0562,68.34657,0.2036066,65.88192,0,0,255.6807
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,63.312,63.312,81,0,22.761,63.312,0,0,0,0,0,0,0,17.68799,16.80359,140.136,192.6358,16.80359,0,16.80359,302.9975,72.14211,0.2036287,69.6432,0,81,192.6358
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,124.6199,124.6199,81,0,22.761,124.6199,0,0,0,0,0,45.91572,43.61993,0,0,123.3324,207.7591,0,45.91572,-45.91572,254.5981,60.61846,0.2036287,137.0819,0,81,207.7591
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,33.44468,33.44468,81,0,22.761,33.44468,0,0,0,0,0,0,0,47.55532,45.17755,174.3499,161.8434,45.17755,0,45.17755,297.4572,70.82301,0.203688,36.78915,0,81,161.8434
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,41.79682,41.79682,81,0,22.761,41.79682,0,0,0,0,0,0,0,39.20318,37.24302,129.1723,202.5032,37.24302,0,37.24302,332.7891,79.23534,0.2037368,45.9765,0,81,202.5032
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,117.3787,117.3787,81,0,22.761,117.3787,0,0,0,0,0,38.2934,36.37873,0,0,91.92928,236.0219,0,38.2934,-38.2934,292.4243,69.62469,0.2037368,129.1166,0,81,236.0219
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,48.22969,48.22969,81,0,22.761,48.22969,0,0,0,0,0,0,0,32.77031,31.1318,134.4775,197.7285,31.1318,0,31.1318,321.9585,76.65663,0.2037776,53.05265,0,81,197.7285
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,12.17873,12.17873,81,0,22.761,12.17873,0,0,0,0,0,0,0,68.82127,65.3802,103.3457,225.7471,65.3802,0,65.3802,383.9836,91.42448,0.2038309,13.3966,0,81,225.7471
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,104.5895,104.5895,81,0,22.761,104.5895,0.3304873,0,0,0,0.3456549,24.83104,23.58949,0,0,37.9655,284.5893,0,24.48538,-24.48538,358.1737,85.27929,0.2038309,115.0484,0.2765239,81,284.9349
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,103.7316,103.7316,81,0,22.761,103.7316,9.177732,3.552714E-15,0,0,9.520206,23.92798,22.73158,0,0,65.17148,260.1039,0,14.40777,-14.40777,342.9866,81.66331,0.2038309,114.1047,7.616165,81,269.6241
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,80.69808,80.69808,81,0,22.761,80.69808,34.06511,0,0,0,27.48989,0,0,0.3019191,0.2868232,81.18011,245.6961,27.77671,0,27.77671,369.3379,87.93742,0.203856,88.76789,21.99191,81,273.186
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,65.38311,65.38311,81,0,22.761,65.38311,11.20654,0,0,0,7.327185,0,0,15.61689,14.83604,53.40341,270.6952,22.16323,0,22.16323,390.3638,92.94357,0.2038819,71.92142,5.861748,81,278.0223
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,129.4496,129.4496,81,0,22.761,129.4496,10.07667,0,0,0,13.04421,50.99962,48.44964,0,0,31.24018,290.6421,0,37.95541,-37.95541,350.3553,83.41776,0.2038819,142.3946,10.43537,81,303.6863
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,78.60944,78.60944,81,0,22.761,78.60944,71.02901,0,0,0,55.83551,0,0,2.390566,2.271037,73.41286,252.6866,58.10654,0,58.10654,405.48,96.54266,0.2039349,86.47038,44.6684,81,308.5222
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,156.1324,149.7,81,0,22.761,149.7,52.27683,0,6.432413,22.04565,78.25842,72.31579,68.7,0,0,15.30632,304.9825,5.942629,0,5.942629,411.1177,97.88496,0.2039177,171.7457,62.60674,81,383.241
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,53.31596,53.31596,0,0,0,53.31596,168.6756,24.44527,0,0,89.93102,56.12206,53.31596,0,0,9.363689,310.3309,9.363689,0,9.363689,420.0009,100,0.2038906,58.64755,71.94481,0,400.2619
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,68.22282,0,0,68.22282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2038906,0,54.57826,0,386.981
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,62.57125,62.57125,20.90046,0,7.555815,62.57125,70.10248,0,0,0,43.864,43.864,41.6708,0,0,0,318.7582,0,0,0,420.0009,100,0.2038906,68.82838,35.0912,81,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,71.18378,71.18378,32.36701,0,10.45685,71.18378,57.40037,0,0,0,40.85975,40.85975,38.81676,0,0,0,318.7582,0,0,0,420.0009,100,0.2038906,78.30215,32.6878,81,359.618
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,156.9506,149.7,81,0,22.761,149.7,11.1293,0,7.25064,22.94571,16.66057,72.31579,68.7,0,0,0,318.7582,0,55.65522,-55.65522,361.3351,86.03199,0.2038906,172.6457,13.32845,81,335.4188
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,184.0044,149.7,81,0,22.761,149.7,2.804445,1.421085E-14,34.3044,52.70484,4.198254,72.31579,68.7,0,0,61.83913,263.103,0,68.11754,-68.11754,289.5329,68.93626,0.2038906,202.4048,3.358603,81,267.3013
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,130.8747,130.8747,81,0,22.761,130.8747,0,0,0,0,0,52.49973,49.87474,0,0,137.5253,194.9855,0,52.49973,-52.49973,234.1933,55.7602,0.2038906,143.9622,0,81,194.9855
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,92.49983,92.49983,81,0,22.761,92.49983,0,0,0,0,0,12.10509,11.49983,0,0,195.8583,142.4857,0,12.10509,-12.10509,221.4334,52.72214,0.2038906,101.7498,0,81,142.4857
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,136.5665,136.5665,81,0,22.761,136.5665,0,0,0,0.5231002,0,58.491,55.56646,0,0,209.3084,130.3807,0,58.491,-58.491,159.7785,38.04243,0.2038906,150.2231,0,81,130.3807
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,70.99297,70.99297,81,0,22.761,70.99297,0,0,0,0,0,0,0,10.00703,9.506676,274.2984,71.88965,9.506676,0,9.506676,168.7973,40.18976,0.203903,78.09227,0,81,71.88965
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,140.0369,140.0369,81,0,22.761,140.0369,0,0,0,4.340558,0,62.14407,59.03687,0,0,264.7917,80.44566,0,62.14407,-62.14407,103.2917,24.59322,0.203903,154.0406,0,81,80.44566
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,333.8407,18.30158,68.7,0,68.7,168.4663,40.11094,0.2039119,0,0,81,18.30158
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,96.83609,96.83609,81,0,22.761,96.83609,0,0,0,0,0,16.66957,15.83609,0,0,265.1407,80.13158,0,16.66957,-16.66957,150.895,35.92731,0.2039119,106.5197,0,81,80.13158
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,3.402089,3.402089,75.71788,0,21.42462,3.402089,0,0,0,0,0,0,0,72.31579,68.7,283.6624,63.46201,68.7,0,68.7,216.0695,51.44503,0.2039343,3.742298,0,81,63.46201
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,65.20546,65.20546,81,0,22.761,65.20546,0,0,0,0,0,0,0,15.79454,15.00481,214.9625,125.292,15.00481,0,15.00481,230.3044,54.83426,0.2039538,71.72601,0,81,125.292
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,86.29057,86.29057,81,0,22.761,86.29057,0,0,0,0,0,5.569014,5.290563,0,0,199.9576,138.7963,0,5.569014,-5.569014,224.4341,53.43658,0.2039538,94.91962,0,81,138.7963
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,206.1454,133.2273,68.7,0,68.7,289.6086,68.9543,0.2039627,0,0,81,133.2273
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,78.21568,78.21568,81,0,22.761,78.21568,1.636257,0,0,0,1.279809,0,0,2.78432,2.645104,137.4454,195.0573,3.924914,0,3.924914,293.3322,69.84085,0.2039672,86.03725,1.023847,81,196.3371
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,89.20242,89.20242,81,0,22.761,89.20242,20.8686,0,0,0,18.6153,8.634118,8.202413,0,0,133.5205,198.5898,9.981179,0,9.981179,302.8011,72.09536,0.2039761,98.12265,14.89224,81,217.205
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,23.78003,23.78003,81,0,22.761,23.78003,137.4966,0,0,0,32.69672,0,0,57.21997,54.35897,123.5393,207.5728,87.05569,0,87.05569,385.3894,91.7592,0.2039666,26.15803,26.15738,81,240.2695
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,139.9134,139.9134,81,0,22.761,139.9134,44.87786,0,0,4.204734,62.79014,62.0141,58.91339,0,0,36.48365,285.9229,0.7760379,0,0.7760379,386.1256,91.93449,0.2039672,153.9047,50.23211,81,348.7131
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,42.18263,42.18263,0,0,0,42.18263,219.0225,12.27907,0,0,92.38946,44.40277,42.18263,0,0,35.70761,286.6214,35.70761,0,35.70761,420.0009,100,0.2038645,46.40089,73.91157,0,379.0108
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,1.062758,1.062758,0,0,0,1.062758,8818.296,92.59849,0,0,93.71719,1.118693,1.062758,0,0,0,318.7582,0,0,0,420.0009,100,0.2038645,1.169034,74.97375,0,412.4754
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,136.1678,136.1678,67.46776,0,19.33734,136.1678,64.62188,15.67838,0,0.08453591,87.99416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2038645,149.7845,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,109.7937,109.7937,56.37353,0,16.5305,109.7937,51.21584,0,1.421085E-14,0,56.23177,56.23177,53.42019,0,0,0,318.7582,0,0,0,420.0009,100,0.2038645,120.7731,44.98542,81,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,85.93871,85.93871,34.65951,0,11.03686,85.93871,62.81,7.105427E-15,0,0,53.9781,53.9781,51.2792,0,0,0,318.7582,0,0,0,420.0009,100,0.2038645,94.53258,43.18248,81,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,95.88017,95.88017,40.26759,0,12.4557,95.88017,61.05491,0,0,0,58.53955,58.53955,55.61257,0,0,0,318.7582,0,0,0,420.0009,100,0.2038645,105.4682,46.83164,81,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,57.08709,57.08709,0,0,0,57.08709,92.42515,0,0,0,52.76282,60.09167,57.08709,0,0,0,318.7582,0,7.328848,-7.328848,412.2755,98.16065,0.2038645,62.79579,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,134.5448,134.5448,81,0,22.761,134.5448,20.75952,0,0,0,27.93084,56.36291,53.54477,0,0,8.143164,311.4294,0,28.43207,-28.43207,382.3055,91.02494,0.2038645,147.9992,22.34468,81,339.3602
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,68.58958,68.58958,81,0,22.761,68.58958,7.142432,0,0,0,4.898964,0,0,12.41042,11.7899,39.73435,282.9973,16.68886,0,16.68886,398.138,94.79456,0.2038842,75.44854,3.919171,81,287.8963
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,94.83766,94.83766,81,0,22.761,94.83766,0,0,0,0,0,14.56596,13.83766,0,0,23.04549,298.0173,0,14.56596,-14.56596,382.7841,91.13889,0.2038842,104.3214,0,81,298.0173
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,62.06177,62.06177,0,0,0,62.06177,0,0,7.105427E-15,0,0,65.32819,62.06177,0,0,39.22989,283.4513,0,65.32819,-65.32819,313.9221,74.74322,0.2038842,68.26795,0,0,283.4513
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,47.95781,47.95781,0,0,0,47.95781,0,0,0,0,0,50.48191,47.95781,0,0,111.8168,218.1231,0,50.48191,-50.48191,260.7095,62.07358,0.2038842,52.75359,0,0,218.1231
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,110.8944,110.8944,81,0,22.761,110.8944,0,0,0,0,0,31.46775,29.89437,0,0,167.9078,167.6412,0,31.46775,-31.46775,227.5396,54.17599,0.2038842,121.9838,0,81,167.6412
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.378825,2.378825,74.69462,0,21.16574,2.378825,0,0,0,0,0,0,0,72.31579,68.7,202.8719,136.1735,68.7,0,68.7,292.7142,69.69371,0.2039025,2.616708,0,81,136.1735
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,32.83956,32.83956,81,0,22.761,32.83956,0,7.105427E-15,0,0,0,0,0,48.16044,45.75242,134.1719,198.0035,45.75242,0,45.75242,336.1187,80.02811,0.2039617,36.12352,0,81,198.0035
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,95.41326,95.41326,81,0,22.761,95.41326,0,0,0,0,0,15.17185,14.41326,0,0,88.41952,239.1807,0,15.17185,-15.17185,320.1262,76.22037,0.2039617,104.9546,0,81,239.1807
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,70.70657,70.70657,81,0,22.761,70.70657,0,0,0,0,0,0,0,10.29343,9.778761,105.2771,224.0088,9.778761,0,9.778761,329.4031,78.42916,0.2039744,77.77722,0,81,224.0088
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,24.46448,24.46448,81,0,22.761,24.46448,0,0,0,0,0,0,0,56.53552,53.70874,95.49837,232.8097,53.70874,0,53.70874,380.3557,90.56071,0.2040438,26.91093,0,81,232.8097
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,28.75368,28.75368,0,0,0,28.75368,0,0,0,0,0,30.26704,28.75368,0,0,41.78963,281.1476,0,30.26704,-30.26704,348.4515,82.96447,0.2040438,31.62905,0,0,281.1476
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,19.83562,19.83562,0,0,0,19.83562,0,0,0,0,0,20.8796,19.83562,0,0,75.41967,250.8805,0,20.8796,-20.8796,326.4424,77.72424,0.2040438,21.81919,0,0,250.8805
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,66.82228,66.82228,81,0,22.761,66.82228,0,0,0,0,0,0,0,14.17772,13.46884,98.61922,230.0009,13.46884,0,13.46884,339.2201,80.76653,0.2040612,73.50451,0,81,230.0009
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,162.6474,149.7,81,0,22.761,149.7,2.7205,0,12.94737,29.21211,4.072588,72.31579,68.7,0,0,85.15039,242.1229,0,68.2432,-68.2432,267.2854,63.63926,0.2040612,178.9121,3.25807,81,246.1955
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,130.2453,130.2453,81,0,22.761,130.2453,9.501037,0,0,0,12.37466,51.83721,49.24535,0,0,160.9762,173.8797,0,39.46255,-39.46255,225.6882,53.73519,0.2040612,143.2699,9.899727,81,186.2543
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,83.79044,83.79044,81,0,22.761,83.79044,13.27796,0,0,0,11.12566,2.937301,2.790437,0,0,204.8235,134.4171,8.188357,0,8.188357,233.4564,55.58475,0.2040685,92.16948,8.900527,81,145.5428
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,45.52425,45.52425,81,0,22.761,45.52425,34.74705,0,0,0,15.81833,0,0,35.47575,33.70196,196.6351,141.7866,49.52029,0,49.52029,280.4355,66.77022,0.2041259,50.07668,12.65467,81,157.605
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,44.54166,44.54166,81,0,22.761,44.54166,45.12185,0,0,0,20.09802,0,0,36.45834,34.63543,147.1148,186.3549,54.73344,0,54.73344,332.3602,79.13322,0.2041883,48.99582,16.07841,81,206.4529
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,109.064,109.064,81,0,22.761,109.064,15.02362,0,0,0,16.38536,29.54107,28.06401,0,0,92.38136,235.615,0,13.1557,-13.1557,318.4929,75.83148,0.2041883,119.9704,13.10829,81,252.0004
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,38.14093,38.14093,81,0,22.761,38.14093,66.50014,0,0,0,25.36377,0,0,42.85907,40.71611,106.9988,222.4593,66.07989,0,66.07989,381.1817,90.75738,0.2042386,41.95502,20.29102,81,247.8231
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,17.48015,17.48015,0,0,0,17.48015,116.0569,0,0,0,20.28692,18.40016,17.48015,0,0,40.91892,281.9312,1.886758,0,1.886758,382.9717,91.18355,0.2042332,19.22817,16.22954,0,302.2181
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,6.755757,6.755757,0,0,0,6.755757,315.9021,0,0,0,21.34158,7.111323,6.755757,0,0,39.03216,283.6293,14.23025,0,14.23025,396.4717,94.39783,0.2041924,7.431333,17.07326,0,304.9709
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,137.8801,137.8801,81,0,22.761,137.8801,6.730583,0,0,1.968086,9.280132,59.87377,56.88008,0,0,24.80191,296.4365,0,50.59364,-50.59364,343.1413,81.70015,0.2041924,151.6681,7.424106,81,305.7166
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,108.6578,108.6578,81,0,22.761,108.6578,10.70617,0,0,0,11.63309,29.11343,27.65776,0,0,81.01706,245.8429,0,17.48034,-17.48034,324.7154,77.31304,0.2041924,119.5235,9.30647,81,257.476
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,179.5267,149.7,81,0,22.761,149.7,3.249035,0,29.82669,47.77936,4.863805,72.31579,68.7,0,0,100.4397,228.3625,0,67.45198,-67.45198,253.6148,60.38435,0.2041924,197.4794,3.891044,81,233.2263
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,108.967,108.967,81,0,22.761,108.967,0,0,0,0,0,29.43894,27.967,0,0,175.3863,160.9106,0,29.43894,-29.43894,222.5834,52.99594,0.2041924,119.8637,0,81,160.9106
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,208.0963,131.4716,68.7,0,68.7,287.758,68.51366,0.204201,0,0,81,131.4716
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,34.31953,34.31953,81,0,22.761,34.31953,0,0,0,0,0,0,0,46.68047,44.34645,139.3962,193.3016,44.34645,0,44.34645,329.8287,78.53048,0.2042579,37.75148,0,81,193.3016
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.0498,233.2134,68.7,0,68.7,395.0032,94.0482,0.2042663,0,0,81,233.2134
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,56.03665,56.03665,0,0,0,56.03665,0,0,7.105427E-15,0,0,58.98594,56.03665,0,0,26.3498,295.0434,0,58.98594,-58.98594,332.8266,79.24426,0.2042663,61.64031,0,0,295.0434
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,49.86031,49.86031,0,0,0,49.86031,0,0,7.105427E-15,0,0,52.48453,49.86031,0,0,91.88973,236.0575,0,52.48453,-52.48453,277.503,66.07202,0.2042663,54.84634,0,0,236.0575
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,24.65371,24.65371,0,0,0,24.65371,0,0,3.552714E-15,0,0,25.95127,24.65371,0,0,150.2059,183.5729,0,25.95127,-25.95127,250.148,59.55893,0.2042663,27.11908,0,0,183.5729
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.0406,157.6217,0,0,0,250.148,59.55893,0.2042663,0,0,0,157.6217
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,4.565639,4.565639,0,0,0,4.565639,0,0,8.881784E-16,0,0,4.805935,4.565639,0,0,179.0406,157.6217,0,4.805935,-4.805935,245.0821,58.35276,0.2042663,5.022202,0,0,157.6217
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,43.66253,43.66253,0,0,0,43.66253,0,0,7.105427E-15,0,0,45.96055,43.66253,0,0,184.3806,152.8157,0,45.96055,-45.96055,196.6354,46.81786,0.2042663,48.02878,0,0,152.8157
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.4478,106.8552,0,0,0,196.6354,46.81786,0.2042663,0,0,0,106.8552
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,39.13454,39.13454,0,0,0,39.13454,0,0,0,0,0,41.19426,39.13454,0,0,235.4478,106.8552,0,41.19426,-41.19426,153.2128,36.47918,0.2042663,43.048,0,0,106.8552
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,29.33318,29.33318,0,0,0,29.33318,23.78762,0,0,0,6.977667,30.87703,29.33318,0,0,281.2192,65.66092,0,23.89937,-23.89937,128.0207,30.48106,0.2042663,32.2665,5.582133,0,72.63858
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,5.280343,5.280343,0,0,0,5.280343,295.8015,0,0,0,15.61934,5.558256,5.280343,0,0,307.7741,41.76155,10.06108,0,10.06108,137.5655,32.75362,0.2042376,5.808377,12.49547,0,57.38089
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,96.53297,96.53297,81,0,22.761,96.53297,40.19527,0,0,0,38.80169,16.3505,15.53297,0,0,297.713,50.81652,22.45119,0,22.45119,158.8646,37.82482,0.2042573,106.1863,31.04135,81,89.61821
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,91.73283,91.73283,81,0,22.761,91.73283,73.44219,0,0,0,67.37061,11.29772,10.73284,0,0,275.2618,71.0226,56.07288,0,56.07288,212.06,50.49037,0.2043065,100.9061,53.89648,81,138.3932
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44552,0,0,72.31579,68.7,219.1889,121.4882,105.1455,0,105.1455,311.8098,74.24027,0.204211,0,29.15641,81,157.9337
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,166.2338,149.7,81,0,22.761,149.7,36.07971,0,16.53385,33.15723,54.01133,72.31579,68.7,0,0,114.0434,216.1192,0,18.30446,-18.30446,292.5152,69.64633,0.204211,182.8572,43.20906,81,270.1305
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,72.31579,0,20.56389,0,0,0,0,0,31.93303,0,0,72.31579,68.7,134.3817,197.8147,100.633,0,100.633,387.984,92.37697,0.2041286,0,25.54643,81,229.7477
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,0,0,0,23.19501,0,0,0,0,33.74867,288.3844,23.19501,0,23.19501,409.9888,97.61617,0.2040627,0,18.55601,0,311.5794
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,127.2885,127.2885,81,0,22.761,127.2885,34.98367,0,0,0,44.53018,48.72472,46.28848,0,0,10.55366,309.2599,0,4.194535,-4.194535,405.5673,96.56345,0.2040627,140.0173,35.62414,81,353.7901
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,111.7327,111.7327,81,0,22.761,111.7327,25.53604,0,1.421085E-14,0,28.5321,32.35019,30.73268,0,0,15.21426,305.0654,0,3.818081,-3.818081,401.5427,95.60522,0.2040627,122.9059,22.82568,81,333.5975
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,0,0,0,6.376651,0,0,0,0,19.45657,301.2473,6.376651,0,6.376651,407.5921,97.04556,0.2040446,0,5.10132,0,307.624
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,61.98824,61.98824,0,0,0,61.98824,2.963863,0,1.421085E-14,0,1.837247,65.25079,61.98824,0,0,13.07992,306.9863,0,63.41354,-63.41354,340.7484,81.13041,0.2040446,68.18707,1.469797,0,308.8235
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,111.9288,111.9288,81,0,22.761,111.9288,0,0,0,0,0,32.55663,30.9288,0,0,83.5394,243.5728,0,32.55663,-32.55663,306.4307,72.95954,0.2040446,123.1217,0,81,243.5728
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.835151,2.835151,75.15094,0,21.28119,2.835151,0,0,0,0,0,0,0,72.31579,68.7,119.7134,211.0161,68.7,0,68.7,371.6053,88.47726,0.2040643,3.118666,0,81,211.0161
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,51.96908,51.96908,0,0,0,51.96908,0,0,7.105427E-15,0,0,54.70429,51.96908,0,0,51.01344,272.8461,0,54.70429,-54.70429,313.9419,74.74791,0.2040643,57.16599,0,0,272.8461
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,15.90519,15.90519,0,0,0,15.90519,0,0,0,0,0,16.74231,15.90519,0,0,111.796,218.1418,0,16.74231,-16.74231,296.2939,70.54603,0.2040643,17.49571,0,0,218.1418
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,75.47415,75.47415,81,0,22.761,75.47415,0,0,0,0,0,0,0,5.525845,5.249553,130.3986,201.3995,5.249553,0,5.249553,301.2741,71.73178,0.204071,83.02157,0,81,201.3995
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,34.18517,34.18517,81,0,22.761,34.18517,0,-7.105427E-15,0,0,0,0,0,46.81483,44.47409,125.149,206.1241,44.47409,0,44.47409,343.4659,81.77744,0.2041278,37.60369,0,81,206.1241
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.486735,1.486735,0,0,0,1.486735,0,0,2.220446E-16,0,0,1.564984,1.486735,0,0,80.67491,246.1508,0,1.564984,-1.564984,341.8163,81.38466,0.2041278,1.635408,0,0,246.1508
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,84.51292,84.51292,81,0,22.761,84.51292,0,0,0,0,0,3.697808,3.512917,0,0,82.41378,244.5858,0,3.697808,-3.697808,337.9184,80.45661,0.2041278,92.96421,0,81,244.5858
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,29.85064,29.85064,0,0,0,29.85064,0,0,0,0,0,31.42172,29.85064,0,0,86.52245,240.888,0,31.42172,-31.42172,304.797,72.57057,0.2041278,32.8357,0,0,240.888
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,38.98661,38.98661,0,0,0,38.98661,0,0,7.105427E-15,0,0,41.03854,38.98661,0,0,121.4355,209.4663,0,41.03854,-41.03854,261.5386,62.27097,0.2041278,42.88527,0,0,209.4663
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,67.61774,67.61774,81,0,22.761,67.61774,0,0,0,0,0,0,0,13.38225,12.71314,167.0339,168.4277,12.71314,0,12.71314,273.5994,65.14257,0.204144,74.37952,0,81,168.4277
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,61.68964,61.68964,81,0,22.761,61.68964,0,0,0,0,0,0,0,19.31036,18.34484,154.3207,179.8696,18.34484,0,18.34484,291.0028,69.28624,0.2041674,67.8586,0,81,179.8696
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,16.39491,16.39491,81,0,22.761,16.39491,104.2331,0,0,0,17.08893,0,0,64.60509,61.37484,135.9759,196.3799,78.46376,0,78.46376,365.4401,87.00936,0.204182,18.0344,13.67114,81,213.4689
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,88.50115,88.50115,81,0,22.761,88.50115,39.9914,0,0,0,35.39285,7.895948,7.501151,0,0,57.51211,266.9973,27.4969,0,27.4969,391.5259,93.22027,0.204206,97.35126,28.31428,81,302.3902
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,49.35727,49.35727,0,0,0,49.35727,140.1517,0,0,0,69.17507,51.95502,49.35727,0,0,30.01521,291.7445,17.22005,0,17.22005,407.8623,97.10987,0.2041572,54.293,55.34006,0,360.9196
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,4.962658,4.962658,0,0,0,4.962658,1345.023,48.72988,0,0,66.74889,5.22385,4.962658,0,0,12.79516,307.2426,12.79516,0,12.79516,420.0009,100,0.204121,5.458924,53.39911,0,373.9915
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,134.5703,134.5703,65.87029,0,18.93318,134.5703,74.92645,28.51294,0,0,100.8287,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.204121,148.0273,80.66299,81,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,34.3671,34.3671,0,0,0,34.3671,321.8486,74.43415,0,0,110.61,36.1759,34.3671,0,0,0,318.7582,0,0,0,420.0009,100,0.204121,37.80381,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,53.70164,53.70164,0,0,0,53.70164,171.4053,35.51944,0,0,92.04749,56.52805,53.70164,0,0,0,318.7582,0,0,0,420.0009,100,0.204121,59.07181,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,82.28609,82.28609,20.25,0,7.39125,82.28609,112.9835,27.66858,0,0,92.96973,65.30115,62.03609,0,0,0,318.7582,0,0,0,420.0009,100,0.204121,90.51469,74.37578,81,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,18.14997,18.14997,0,0,0,18.14997,374.0843,48.79097,0,0,67.8962,19.10523,18.14997,0,0,0,318.7582,0,0,0,420.0009,100,0.204121,19.96497,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,187.3703,149.7,81,0,22.761,149.7,37.31174,0,37.67025,56.40728,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.204121,206.1073,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,65.14855,65.14855,52.49086,0,15.54819,65.14855,48.52432,0,0,0,31.61289,13.32388,12.65769,0,0,18.28901,302.2981,18.28901,0,18.28901,420.0009,100,0.204137,71.66341,25.29031,81,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,139.8221,139.8221,81,0,22.761,139.8221,3.417169,0,0,4.104362,4.777959,61.91805,58.82215,0,0,0,318.7582,0,57.14009,-57.14009,359.7699,85.65932,0.204137,153.8044,3.822367,81,323.5362
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,62.86065,62.86065,81,0,22.761,62.86065,0,0,0,0,0,0,0,18.13935,17.23238,63.48899,261.6181,17.23238,0,17.23238,376.118,89.55172,0.2041589,69.14671,0,81,261.6181
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,60.9316,60.9316,0,0,0,60.9316,0,0,1.421085E-14,0,0,64.13853,60.9316,0,0,46.25661,277.1273,0,64.13853,-64.13853,308.51,73.45462,0.2041589,67.02477,0,0,277.1273
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,51.99581,51.99581,0,0,0,51.99581,0,0,0,0,0,54.73243,51.99581,0,0,117.5216,212.9888,0,54.73243,-54.73243,250.817,59.71821,0.2041589,57.19539,0,0,212.9888
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,31.40762,31.40762,0,0,0,31.40762,0,0,0,0,0,33.06066,31.40762,0,0,178.3354,158.2563,0,33.06066,-33.06066,215.968,51.42085,0.2041589,34.54839,0,0,158.2563
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,25.27547,25.27547,0,0,0,25.27547,0,0,3.552714E-15,0,0,26.60575,25.27547,0,0,215.0695,125.1957,0,26.60575,-26.60575,187.9231,44.7435,0.2041589,27.80301,0,0,125.1957
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,59.64382,59.64382,0,0,0,59.64382,0,0,7.105427E-15,0,0,62.78297,59.64382,0,0,244.6315,98.58991,0,62.78297,-62.78297,121.744,28.98661,0.2041589,65.60821,0,0,98.58991
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,30.66799,30.66799,0,0,0,30.66799,0,0,3.552714E-15,0,0,32.28209,30.66799,0,0,314.3903,35.80694,0,32.28209,-32.28209,87.71568,20.88464,0.2041589,33.73479,0,0,35.80694
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,350.2593,3.524846,0,0,0,87.71568,20.88464,0.2041589,0,0,0,3.524846
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,44.04294,44.04294,81,0,22.761,44.04294,0,0,0,0,0,0,0,36.95706,35.1092,350.2593,3.524846,35.1092,0,35.1092,121.0232,28.81499,0.2042035,48.44724,0,81,3.524846
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,75.69892,75.69892,81,0,22.761,75.69892,0,0,0,0,0,0,0,5.301075,5.036022,315.1501,35.12313,5.036022,0,5.036022,125.8008,29.95251,0.2042099,83.26881,0,81,35.12313
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,49.90846,49.90846,81,0,22.761,49.90846,0,-3.552714E-15,0,0,0,0,0,31.09154,29.53696,310.1141,39.65555,29.53696,0,29.53696,153.822,36.62421,0.2042474,54.8993,0,81,39.65555
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,10.53025,10.53025,81,0,22.761,10.53025,0,0,0,0,0,0,0,70.46976,66.94627,280.5771,66.23882,66.94627,0,66.94627,217.3328,51.7458,0.2042945,11.58327,0,81,66.23882
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,213.6309,126.4905,89.09708,0,89.09708,301.8577,71.87074,0.2042453,0,16.31767,81,146.8875
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,105.2144,105.2144,81,0,22.761,105.2144,45.70876,0,0,0,48.09217,25.48879,24.21435,0,0,124.5338,206.6778,22.60338,0,22.60338,323.3012,76.97632,0.2042649,115.7358,38.47374,81,254.77
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,148.735,148.735,81,0,22.761,148.735,47.04039,0,2.842171E-14,13.90846,69.9655,71.29996,67.73496,0,0,101.9304,227.0209,0,1.334457,-1.334457,321.8945,76.6414,0.2042649,163.6085,55.9724,81,296.9864
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,99.72105,99.72105,81,0,22.761,99.72105,84.44022,0,0,0,84.20468,19.70638,18.72106,0,0,103.4131,225.6864,64.4983,0,64.4983,383.083,91.21005,0.2042769,109.6932,67.36374,81,309.8911
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,51.55977,51.55977,0,0,0,51.55977,159.8919,0,0,0,82.43987,54.27344,51.55977,0,0,38.91482,283.7349,28.16643,0,28.16643,409.804,97.57219,0.2041976,56.71575,65.9519,0,366.1748
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,158.7849,149.7,81,0,22.761,149.7,63.12088,11.42777,9.084926,24.96342,94.49195,72.31579,68.7,0,0,10.74839,309.0847,10.74839,0,10.74839,420.0009,100,0.2041673,174.6634,75.59356,81,403.5766
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,20.67864,20.67864,0,0,0,20.67864,435.4191,68.27174,0,0,90.03873,21.76699,20.67864,0,0,0,318.7582,0,0,0,420.0009,100,0.2041673,22.7465,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,34.32921,34.32921,0,0,0,34.32921,296.7162,65.72433,0,0,101.8603,36.13601,34.32921,0,0,0,318.7582,0,0,0,420.0009,100,0.2041673,37.76213,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,77.59171,77.59171,22.29747,0,7.909259,77.59171,75.01376,0,0,0,58.20446,58.20446,55.29424,0,0,0,318.7582,0,0,0,420.0009,100,0.2041673,85.35088,46.56357,81,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,60.62445,60.62445,0,0,0,60.62445,64.70084,0,0,0,39.22453,63.81521,60.62445,0,0,0,318.7582,0,24.59068,-24.59068,394.08,93.82838,0.2041673,66.6869,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,176.7897,149.7,81,0,22.761,149.7,17.77269,0,27.08975,44.76872,26.60572,72.31579,68.7,0,0,27.32298,294.1675,0,45.71007,-45.71007,345.8973,82.35635,0.2041673,194.4687,21.28458,81,320.7733
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,78.11195,248.4575,4.65492,0,4.65492,350.3134,83.40778,0.2041542,0,3.723936,0,253.1124
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,66.11895,66.11895,81,0,22.761,66.11895,0,0,0,0,0,0,0,14.88105,14.137,73.45702,252.6469,14.137,0,14.137,363.7249,86.601,0.2041721,72.73085,0,81,252.6469
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.32003,265.3702,0,0,0,363.7249,86.601,0.2041721,0,0,0,265.3702
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,74.09657,74.09657,81,0,22.761,74.09657,0,0,0,0,0,0,0,6.903439,6.558267,59.32003,265.3702,6.558267,0,6.558267,369.9466,88.08236,0.2041804,81.50622,0,81,265.3702
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.76176,271.2726,0,0,0,369.9466,88.08236,0.2041804,0,0,0,271.2726
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,42.70433,42.70433,0,0,0,42.70433,0,0,7.105427E-15,0,0,44.95193,42.70433,0,0,52.76176,271.2726,0,44.95193,-44.95193,322.5631,76.8006,0.2041804,46.97477,0,0,271.2726
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,47.72073,47.72073,0,0,0,47.72073,0,0,0,0,0,50.23235,47.72073,0,0,102.7084,226.3207,0,50.23235,-50.23235,269.6136,64.19359,0.2041804,52.4928,0,0,226.3207
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,60.68933,60.68933,0,0,0,60.68933,0,0,7.105427E-15,0,0,63.8835,60.68933,0,0,158.5221,176.0884,0,63.8835,-63.8835,202.2745,48.1605,0.2041804,66.75826,0,0,176.0884
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,22.89464,22.89464,0,0,0,22.89464,0,0,0,0,0,24.09962,22.89464,0,0,229.5037,112.2049,0,24.09962,-24.09962,176.8712,42.11212,0.2041804,25.1841,0,0,112.2049
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.2811,88.10524,0,0,0,176.8712,42.11212,0.2041804,0,0,0,88.10524
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.2811,88.10524,0,0,0,176.8712,42.11212,0.2041804,0,0,0,88.10524
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,22.37957,22.37957,0,0,0,22.37957,0,0,3.552714E-15,0,0,23.55744,22.37957,0,0,256.2811,88.10524,0,23.55744,-23.55744,152.0395,36.19981,0.2041804,24.61752,0,0,88.10524
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,11.10084,11.10084,0,0,0,11.10084,0,0,0,0,0,11.68509,11.10084,0,0,282.456,64.54781,0,11.68509,-11.68509,139.7224,33.26716,0.2041804,12.21092,0,0,64.54781
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,79.57915,79.57915,81,0,22.761,79.57915,7.963081,0,0,0,6.336953,0,0,1.420844,1.349802,295.4395,52.86271,7.686755,0,7.686755,147.0146,35.00342,0.2041876,87.53707,5.069562,81,59.19966
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,25.80913,25.80913,81,0,22.761,25.80913,41.33966,0,0,0,10.66941,0,0,55.19087,52.43133,287.7527,59.78079,63.10073,0,63.10073,206.8773,49.25639,0.2042453,28.39004,8.535525,81,70.4502
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,72.31579,0,20.56389,0,0,0,0,0,23.64535,0,0,72.31579,68.7,224.652,116.5714,92.34535,0,92.34535,294.4838,70.11504,0.2041872,0,18.91628,81,140.2168
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,72.31579,0,20.56389,0,0,0,0,0,39.68246,0,0,72.31579,68.7,132.3066,199.6823,108.3825,0,108.3825,397.3044,94.59609,0.2040843,0,31.74597,81,239.3647
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,30.15628,30.15628,0,0,0,30.15628,171.3132,0,0,0,51.66171,31.74346,30.15628,0,0,23.92416,297.2265,19.91825,0,19.91825,416.2005,99.09516,0.2040284,33.17191,41.32937,0,348.8882
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,42.88283,0,0,46.88874,0,0,0,0,4.00591,315.1529,4.00591,0,4.00591,420.0009,100,0.2040172,0,37.51099,0,362.0417
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,44.18341,0,0,44.18341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2040172,0,35.34673,0,362.9416
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,39.02415,39.02415,0,0,0,39.02415,56.10731,0,0,0,21.8954,41.07805,39.02415,0,0,0,318.7582,0,19.18265,-19.18265,399.7805,95.18565,0.2040172,42.92657,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,83.20182,83.20182,75.74125,0,21.43054,83.20182,35.05608,0,0,0,29.1673,7.853237,7.460575,0,0,21.31406,299.5756,21.31406,0,21.31406,420.0009,100,0.2040357,91.522,23.33384,81,328.7429
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,156.9068,149.7,81,0,22.761,149.7,6.367023,0,7.206849,22.89753,9.531434,72.31579,68.7,0,0,0,318.7582,0,62.78436,-62.78436,353.8203,84.24277,0.2040357,172.5975,7.625147,81,328.2897
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,62.43211,62.43211,0,0,0,62.43211,24.07122,0,7.105427E-15,0,15.02817,65.718,62.43211,0,0,69.7604,255.9739,0,50.68983,-50.68983,300.3885,71.52094,0.2040357,68.67532,12.02254,0,271.002
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,65.40527,65.40527,81,0,22.761,65.40527,5.500538,0,0,0,3.597641,0,0,15.59474,14.815,126.0824,205.284,18.41264,0,18.41264,317.8563,75.67992,0.2040575,71.94579,2.878113,81,208.8817
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,18.65279,18.65279,81,0,22.761,18.65279,0,0,0,0,0,0,0,62.34721,59.22985,107.6698,221.8554,59.22985,0,59.22985,374.0467,89.05856,0.2041259,20.51807,0,81,221.8554
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,14.89336,14.89336,0,0,0,14.89336,0,0,1.776357E-15,0,0,15.67722,14.89336,0,0,48.43994,275.1623,0,15.67722,-15.67722,357.5215,85.12399,0.2041259,16.38269,0,0,275.1623
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,84.63631,84.63631,81,0,22.761,84.63631,0,0,0,0,0,3.827698,3.636313,0,0,65.85907,259.4851,0,3.827698,-3.827698,353.4867,84.16333,0.2041259,93.09995,0,81,259.4851
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,40.90873,40.90873,0,0,0,40.90873,0,0,7.105427E-15,0,0,43.06182,40.90873,0,0,70.11207,255.6574,0,43.06182,-43.06182,308.0956,73.35593,0.2041259,44.9996,0,0,255.6574
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,26.83343,26.83343,0,0,0,26.83343,0,0,3.552714E-15,0,0,28.24571,26.83343,0,0,117.9585,212.5955,0,28.24571,-28.24571,278.322,66.267,0.2041259,29.51677,0,0,212.5955
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,89.89834,89.89834,81,0,22.761,89.89834,0,0,0,0,0,9.366672,8.898338,0,0,149.3427,184.3498,0,9.366672,-9.366672,268.4486,63.91621,0.2041259,98.88818,0,81,184.3498
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,159.7501,174.9832,68.7,0,68.7,333.6232,79.43393,0.2041343,0,0,81,174.9832
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,91.05007,236.8132,68.7,0,68.7,398.7977,94.95164,0.2041427,0,0,81,236.8132
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,74.5407,74.5407,81,0,22.761,74.5407,0,8.881784E-16,0,0,0,0,0,6.459306,6.136341,22.35007,298.6432,6.136341,0,6.136341,404.6191,96.3377,0.2041504,81.99477,0,81,298.6432
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.21373,304.1659,0,0,0,404.6191,96.3377,0.2041504,0,0,0,304.1659
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.458313,2.458313,0,0,0,2.458313,0,0,4.440892E-16,0,0,2.587698,2.458313,0,0,16.21373,304.1659,0,2.587698,-2.587698,401.8915,95.68826,0.2041504,2.704144,0,0,304.1659
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,106.2179,106.2179,81,0,22.761,106.2179,0,0,0,0,0,26.54515,25.21789,0,0,19.08895,301.5782,0,26.54515,-26.54515,373.9104,89.02612,0.2041504,116.8397,0,81,301.5782
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,93.52396,93.52396,81,0,22.761,93.52396,13.25072,1.776357E-15,0,0,12.3926,13.18311,12.52396,0,0,48.58356,275.033,0,0.7905114,-0.7905114,373.0771,88.82771,0.2041504,102.8764,9.914081,81,287.4256
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,28.17243,28.17243,0,0,0,28.17243,142.3527,0,0,0,40.10423,29.65519,28.17243,0,0,49.46191,274.2425,10.44903,0,10.44903,382.99,91.1879,0.2041212,30.98968,32.08338,0,314.3467
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,129.4412,129.4412,81,0,22.761,129.4412,37.51867,0,0,0,48.56461,50.99071,48.44117,0,0,39.01287,283.6466,0,2.426105,-2.426105,380.4326,90.57902,0.2041212,142.3853,38.85168,81,332.2112
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,104.614,104.614,78.4976,0,22.12789,104.614,66.14746,0,0,0,69.19952,27.49097,26.11642,0,0,41.70855,281.2205,41.70855,0,41.70855,420.0009,100,0.2041571,115.0754,55.35961,81,350.42
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,30.03772,30.03772,0,0,0,30.03772,223.6063,35.54758,0,0,67.16622,31.61865,30.03772,0,0,0,318.7582,0,0,0,420.0009,100,0.2041571,33.04148,53.73298,0,385.9244
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,86.97362,86.97362,20.25,0,7.39125,86.97362,87.50904,5.874393,0,0,76.10978,70.23538,66.72362,0,0,0,318.7582,0,0,0,420.0009,100,0.2041571,95.67097,60.88782,81,394.868
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,183.4551,149.7,81,0,22.761,149.7,40.17043,0,33.7551,52.10061,60.13513,72.31579,68.7,0,0,0,318.7582,0,12.18066,-12.18066,407.1613,96.94297,0.2041571,201.8006,48.1081,81,378.8933
