Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,117.4349,117.4349,61.71902,0,17.88291,117.4349,61.46586,0,0,0,72.1824,58.64833,55.71591,0,0,13.53407,306.5776,13.53407,0,13.53407,420.0009,100,0.2041687,129.1784,57.74592,81,378.7599
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,79.18797,79.18797,20.25,0,7.39125,79.18797,90.96479,9.993203,0,0,72.03316,62.03996,58.93797,0,0,0,318.7582,0,0,0,420.0009,100,0.2041687,87.10676,57.62653,81,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,87.21726,87.21726,42.61852,0,13.05048,87.21726,53.82655,0,1.421085E-14,0,46.94604,46.94604,44.59874,0,0,0,318.7582,0,0,0,420.0009,100,0.2041687,95.93899,37.55684,81,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,7.098484,7.098484,0,0,0,7.098484,276.2087,12.13455,0,0,19.60663,7.472088,7.098484,0,0,0,318.7582,0,0,0,420.0009,100,0.2041687,7.808332,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,146.4163,146.4163,81,0,22.761,146.4163,3.127084,0,0,11.35788,4.578559,68.85921,65.41625,0,0,0,318.7582,0,64.28065,-64.28065,352.2431,83.86723,0.2041687,161.0579,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,31.83754,31.83754,0,0,0,31.83754,0,0,7.105427E-15,0,0,33.5132,31.83754,0,0,71.42295,254.4776,0,33.5132,-33.5132,316.9171,75.45629,0.2041687,35.02129,0,0,254.4776
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,32.15168,32.15168,0,0,0,32.15168,0,0,7.105427E-15,0,0,33.84387,32.15168,0,0,108.6598,220.9644,0,33.84387,-33.84387,281.2425,66.96236,0.2041687,35.36684,0,0,220.9644
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,55.84071,55.84071,0,0,0,55.84071,0,0,0,0,0,58.7797,55.84071,0,0,146.2641,187.1205,0,58.7797,-58.7797,219.2832,52.21019,0.2041687,61.42479,0,0,187.1205
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,65.40742,65.40742,81,0,22.761,65.40742,0,0,0,0,0,0,0,15.59258,14.81295,211.5749,128.3408,14.81295,0,14.81295,233.336,55.55609,0.2041873,71.94817,0,81,128.3408
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,32.23018,32.23018,81,0,22.761,32.23018,0,0,0,0,0,0,0,48.76982,46.33133,196.762,141.6725,46.33133,0,46.33133,277.2898,66.02125,0.2042454,35.4532,0,81,141.6725
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,117.7212,117.7212,81,0,22.761,117.7212,0,0,1.421085E-14,0,0,38.6539,36.72121,0,0,150.4306,183.3707,0,38.6539,-38.6539,236.545,56.32013,0.2042454,129.4933,0,81,183.3707
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,103.3373,103.3373,81,0,22.761,103.3373,0,0,0,0,0,23.51297,22.33733,0,0,193.3794,144.7168,0,23.51297,-23.51297,211.7602,50.41899,0.2042454,113.6711,0,81,144.7168
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,38.04205,38.04205,81,0,22.761,38.04205,0,0,0,0,0,0,0,42.95795,40.81005,219.5049,121.2038,40.81005,0,40.81005,250.476,59.63702,0.2042964,41.84626,0,81,121.2038
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,47.8795,47.8795,81,0,22.761,47.8795,0,0,0,0,0,0,0,33.1205,31.46448,178.6949,157.9328,31.46448,0,31.46448,280.3258,66.7441,0.2043358,52.66745,0,81,157.9328
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,109.6968,109.6968,81,0,22.761,109.6968,0,0,0,0,0,30.20713,28.69677,0,0,147.2304,186.2509,0,30.20713,-30.20713,248.4847,59.1629,0.2043358,120.6665,0,81,186.2509
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,9.125496,9.125496,81,0,22.761,9.125496,0,0,0,0,0,0,0,71.8745,68.28078,180.7939,156.0437,68.28078,0,68.28078,313.2615,74.58593,0.2043784,10.03805,0,81,156.0437
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,91.15882,91.15882,81,0,22.761,91.15882,0,0,0,0,0,10.6935,10.15882,0,0,112.5131,217.4964,0,10.6935,-10.6935,301.9896,71.90214,0.2043784,100.2747,0,81,217.4964
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,124.3948,206.8029,89.16322,0,89.16322,386.5772,92.04202,0.2043296,0,16.37057,81,227.2661
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,70.11277,70.11277,55.30593,0,16.2604,70.11277,72.47996,0,0,0,50.81771,15.58615,14.80684,0,0,35.23156,287.0498,35.23156,0,35.23156,420.0009,100,0.2043596,77.12405,40.65417,81,337.8675
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,17.73923,17.73923,0,0,0,17.73923,349.4482,43.31655,0,0,61.98943,18.67287,17.73923,0,0,0,318.7582,0,0,0,420.0009,100,0.2043596,19.51315,49.59154,0,380.7477
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,161.7311,149.7,81,0,22.761,149.7,62.21201,20.81558,12.03113,28.20424,93.13137,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2043596,177.9042,74.5051,81,411.8896
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,88.03049,0,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2043596,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,14.52935,14.52935,0,0,0,14.52935,702.9296,86.83704,0,0,102.1311,15.29405,14.52935,0,0,0,318.7582,0,0,0,420.0009,100,0.2043596,15.98228,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,10.57551,10.57551,0,0,0,10.57551,851.989,78.97009,0,0,90.10221,11.13212,10.57551,0,0,0,318.7582,0,0,0,420.0009,100,0.2043596,11.63307,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,125.0013,125.0013,56.30127,0,16.51222,125.0013,59.42606,1.967533,0,0,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2043596,137.5014,59.42666,81,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,140.5451,140.5451,77.55854,0,21.89031,140.5451,47.17463,0,0,4.899589,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.2043596,154.5996,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,38.16261,38.16261,0,0,0,38.16261,114.1306,3.384029,0,0,43.55519,40.17116,38.16261,0,0,0,318.7582,0,0,0,420.0009,100,0.2043596,41.97887,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2043596,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,28.4913,28.4913,0,0,0,28.4913,13.36079,0,0,0,3.806662,29.99084,28.4913,0,0,0,318.7582,0,26.18418,-26.18418,392.4003,93.42845,0.2043596,31.34043,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,14.43587,14.43587,0,0,0,14.43587,0,0,1.776357E-15,0,0,15.19566,14.43587,0,0,29.09353,292.574,0,15.19566,-15.19566,376.3827,89.61474,0.2043596,15.87946,0,0,292.574
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.9776,277.3784,0,0,0,376.3827,89.61474,0.2043596,0,0,0,277.3784
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,14.52972,14.52972,0,0,0,14.52972,0,0,1.776357E-15,0,0,15.29444,14.52972,0,0,45.9776,277.3784,0,15.29444,-15.29444,360.2609,85.77624,0.2043596,15.98269,0,0,277.3784
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,23.97427,23.97427,0,0,0,23.97427,0,0,0,0,0,25.23607,23.97427,0,0,62.97142,262.084,0,25.23607,-25.23607,333.6598,79.44263,0.2043596,26.3717,0,0,262.084
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,49.87783,49.87783,0,0,0,49.87783,0,0,7.105427E-15,0,0,52.50298,49.87783,0,0,91.01151,236.8479,0,52.50298,-52.50298,278.3167,66.26576,0.2043596,54.86562,0,0,236.8479
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,96.11359,96.11359,81,0,22.761,96.11359,0,0,0,0,0,15.90905,15.1136,0,0,149.3481,184.3449,0,15.90905,-15.90905,261.5471,62.273,0.2043596,105.725,0,81,184.3449
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,56.11231,56.11231,81,0,22.761,56.11231,0,0,0,0,0,0,0,24.88769,23.64331,167.0249,168.4358,23.64331,0,23.64331,283.9771,67.61347,0.2043891,61.72354,0,81,168.4358
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,14.09525,14.09525,81,0,22.761,14.09525,0,0,0,0,0,0,0,66.90475,63.55951,143.3816,189.7148,63.55951,0,63.55951,344.275,81.97007,0.2044447,15.50477,0,81,189.7148
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,64.43857,64.43857,81,0,22.761,64.43857,0,0,0,0,0,0,0,16.56143,15.73336,79.82205,246.9184,15.73336,0,15.73336,359.201,85.52387,0.2044642,70.88242,0,81,246.9184
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,26.51802,26.51802,0,0,0,26.51802,0,0,3.552714E-15,0,0,27.91371,26.51802,0,0,64.08869,261.0784,0,27.91371,-27.91371,329.7773,78.51826,0.2044642,29.16982,0,0,261.0784
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,51.09057,51.09057,0,0,0,51.09057,0,0,7.105427E-15,0,0,53.77954,51.09057,0,0,95.10392,233.1647,0,53.77954,-53.77954,273.0887,65.021,0.2044642,56.19962,0,0,233.1647
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,19.08461,19.08461,0,0,0,19.08461,0,0,3.552714E-15,0,0,20.08906,19.08461,0,0,154.859,179.3851,0,20.08906,-20.08906,251.913,59.97916,0.2044642,20.99307,0,0,179.3851
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,103.1356,103.1356,81,0,22.761,103.1356,14.49911,0,1.421085E-14,0,14.95375,23.30061,22.13557,0,0,177.1801,159.2961,0,8.34686,-8.34686,243.1146,57.88432,0.2044642,113.4491,11.963,81,174.2498
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,42.10891,42.10891,81,0,22.761,42.10891,35.18582,0,0,0,14.81636,0,0,38.89109,36.94654,186.4544,150.9492,51.76291,0,51.76291,292.2212,69.57635,0.2045227,46.31979,11.85309,81,165.7656
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,98.82677,98.82677,81,0,22.761,98.82677,15.28889,0,0,0,15.10952,18.76502,17.82677,0,0,134.6915,197.5358,0,3.655503,-3.655503,288.368,68.65891,0.2045227,108.7094,12.08762,81,212.6454
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,82.13885,82.13885,81,0,22.761,82.13885,70.40622,0,0,0,57.83086,1.198793,1.138853,0,0,138.7532,193.8803,56.63207,0,56.63207,342.0939,81.45077,0.2045708,90.35274,46.26469,81,251.7112
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,76.74267,76.74267,81,0,22.761,76.74267,79.00763,0,0,0,60.63256,0,0,4.257329,4.044462,82.12113,244.8492,64.67702,0,64.67702,403.4519,96.05978,0.204623,84.41694,48.50605,81,305.4818
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,51.31113,51.31113,0,0,0,51.31113,130.9698,0,0,0,67.20211,54.01171,51.31113,0,0,17.44411,303.0585,13.19039,0,13.19039,415.9654,99.03918,0.2045864,56.44224,53.76168,0,370.2607
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,40.87296,40.87296,0,0,0,40.87296,224.4213,44.44973,0,0,91.72761,43.02416,40.87296,0,0,4.25371,314.9299,4.25371,0,4.25371,420.0009,100,0.2045746,44.96025,73.38209,0,406.6575
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,24.17101,24.17101,0,0,0,24.17101,128.5745,5.634595,0,0,31.07776,25.44317,24.17101,0,0,0,318.7582,0,0,0,420.0009,100,0.2045746,26.58811,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,252.0432,149.7,81,0,22.761,149.7,8.468431,0,102.3432,127.5475,12.67724,72.31579,68.7,0,0,0,318.7582,0,59.63855,-59.63855,357.1363,85.03228,0.2045746,277.2475,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,216.1223,149.7,81,0,22.761,149.7,11.63348,0,66.42227,88.0345,17.41533,72.31579,68.7,0,0,66.26505,259.1197,0,54.90046,-54.90046,299.2661,71.25369,0.2045746,237.7345,13.93226,81,276.535
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,40.23838,40.23838,81,0,22.761,40.23838,46.68806,0,0,0,18.78652,0,0,40.76162,38.72355,127.2656,204.2192,57.51006,0,57.51006,353.825,84.24387,0.2046384,44.26221,15.02921,81,223.0057
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,69.45959,69.45959,81,0,22.761,69.45959,6.252547,-1.776357E-15,0,0,4.342994,0,0,11.54041,10.96339,69.75551,255.9783,15.30638,0,15.30638,368.3459,87.70123,0.2046556,76.40555,3.474395,81,260.3213
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.44912,269.754,0,0,0,368.3459,87.70123,0.2046556,0,0,0,269.754
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,99.53378,99.53378,81,0,22.761,99.53378,0,0,0,0,0,19.50924,18.53378,0,0,54.44912,269.754,0,19.50924,-19.50924,347.7813,82.80491,0.2046556,109.4872,0,81,269.754
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,185.421,149.7,81,0,22.761,149.7,0,0,35.72102,54.26311,0,72.31579,68.7,0,0,76.12606,250.2448,0,72.31579,-72.31579,271.5538,64.65553,0.2046556,203.9631,0,81,250.2448
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.65767,43.65767,81,0,22.761,43.65767,0,0,0,0,0,0,0,37.34233,35.47521,156.4769,177.929,35.47521,0,35.47521,305.2085,72.66855,0.2046994,48.02344,0,81,177.929
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,61.81747,61.81747,81,0,22.761,61.81747,0,0,0,0,0,0,0,19.18252,18.2234,121.0017,209.8567,18.2234,0,18.2234,322.4968,76.78479,0.2047219,67.99922,0,81,209.8567
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,117.1521,117.1521,81,0,22.761,117.1521,0,0,0,0,0,38.0548,36.15206,0,0,102.7783,226.2577,0,38.0548,-38.0548,282.3835,67.23402,0.2047219,128.8673,0,81,226.2577
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,31.72674,31.72674,81,0,22.761,31.72674,0,0,0,0,0,0,0,49.27326,46.8096,145.0614,188.2029,46.8096,0,46.8096,326.791,77.80722,0.2047797,34.89941,0,81,188.2029
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,98.25184,230.3316,68.7,0,68.7,391.9655,93.32494,0.2047873,0,0,81,230.3316
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,96.64381,96.64381,81,0,22.761,96.64381,0,0,0,0,0,16.46716,15.64381,0,0,29.55184,292.1616,0,16.46716,-16.46716,374.6076,89.19211,0.2047873,106.3082,0,81,292.1616
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,41.54875,41.54875,0,0,0,41.54875,0,0,7.105427E-15,0,0,43.73552,41.54875,0,0,47.84869,275.6944,0,43.73552,-43.73552,328.5063,78.21563,0.2047873,45.70362,0,0,275.6944
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.44371,231.9589,0,0,0,328.5063,78.21563,0.2047873,0,0,0,231.9589
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.44371,231.9589,0,0,0,328.5063,78.21563,0.2047873,0,0,0,231.9589
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,173.5816,149.7,81,0,22.761,149.7,7.557758,0,23.88162,41.23978,11.31396,72.31579,68.7,0,0,96.44371,231.9589,0,61.00183,-61.00183,264.2047,62.90576,0.2047873,190.9398,9.051171,81,243.2729
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,47.47683,47.47683,81,0,22.761,47.47683,45.31866,0,0,0,21.51586,0,0,33.52317,31.84702,164.2235,170.9571,53.36287,0,53.36287,314.8292,74.95918,0.2048446,52.22451,17.21269,81,192.4729
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,110.1472,110.1472,81,0,22.761,110.1472,31.8674,0,0,0,35.10106,30.6813,29.14724,0,0,110.8606,218.9836,4.419755,0,4.419755,319.0222,75.9575,0.2048483,121.162,28.08085,81,254.0847
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,48.09239,48.09239,81,0,22.761,48.09239,126.1726,0,0,0,60.67941,0,0,32.90761,31.26223,106.4409,222.9614,91.94164,0,91.94164,406.2456,96.72496,0.2048247,52.90163,48.54353,81,283.6408
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,147.3378,147.3378,81,0,22.761,147.3378,37.6049,0,0,12.37163,55.40625,69.82931,66.33784,0,0,14.49925,305.7089,0,14.42306,-14.42306,391.0424,93.10515,0.2048247,162.0716,44.325,81,361.1151
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,69.24973,69.24973,45.11621,0,13.6824,69.24973,80.7636,3.552714E-15,0,0,55.92857,25.4037,24.13352,0,0,30.52487,291.2858,30.52487,0,30.52487,420.0009,100,0.2048346,76.17471,44.74286,81,347.2144
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,75.69855,75.69855,20.25,0,7.39125,75.69855,89.90417,9.689257,0,0,68.05614,58.36689,55.44854,0,0,0,318.7582,0,0,0,420.0009,100,0.2048346,83.2684,54.44492,81,386.8144
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,159.0394,149.7,81,0,22.761,149.7,51.35628,4.564561,9.339416,25.24336,76.88035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2048346,174.9434,61.50428,81,395.6386
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,67.47514,67.47514,20.25,0,7.39125,67.47514,80.66402,4.717484,0,0,54.42816,49.71067,47.22514,0,0,0,318.7582,0,0,0,420.0009,100,0.2048346,74.22266,43.54253,81,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,25.98417,0,0,25.98417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2048346,0,20.78733,0,344.7424
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,75.41257,75.41257,61.73595,0,17.8872,75.41257,19.09023,3.552714E-15,0,0,14.39644,14.39644,13.67661,0,0,0,318.7582,0,0,0,420.0009,100,0.2048346,82.95383,11.51715,81,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,55.05311,55.05311,0,0,0,55.05311,6.42814,0,7.105427E-15,0,3.538891,57.95065,55.05311,0,0,0,318.7582,0,54.41175,-54.41175,362.6458,86.34407,0.2048346,60.55842,2.831113,0,322.2971
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,97.89361,97.89361,81,0,22.761,97.89361,0,0,0,0,0,17.78275,16.89361,0,0,60.4575,264.3465,0,17.78275,-17.78275,343.9012,81.88107,0.2048346,107.683,0,81,264.3465
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,93.8568,93.8568,81,0,22.761,93.8568,0,0,0,0,0,13.53347,12.8568,0,0,80.21611,246.5637,0,13.53347,-13.53347,329.6356,78.48451,0.2048346,103.2425,0,81,246.5637
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,88.82288,88.82288,81,0,22.761,88.82288,0,0,0,0,0,8.234605,7.822875,0,0,95.2533,233.0303,0,8.234605,-8.234605,320.9556,76.41785,0.2048346,97.70516,0,81,233.0303
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,13.18805,13.18805,81,0,22.761,13.18805,0,0,0,0,0,0,0,67.81195,64.42136,104.4029,224.7957,64.42136,0,64.42136,382.071,90.96912,0.2048869,14.50685,0,81,224.7957
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,11.88786,11.88786,0,0,0,11.88786,0,0,1.776357E-15,0,0,12.51354,11.88786,0,0,39.98151,282.7749,0,12.51354,-12.51354,368.8806,87.82854,0.2048869,13.07665,0,0,282.7749
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,56.42039,56.42039,0,0,0,56.42039,0,0,7.105427E-15,0,0,59.38988,56.42039,0,0,53.88544,270.2613,0,59.38988,-59.38988,306.2782,72.92323,0.2048869,62.06242,0,0,270.2613
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,23.69211,23.69211,0,0,0,23.69211,0,0,3.552714E-15,0,0,24.93906,23.69211,0,0,119.8742,210.8714,0,24.93906,-24.93906,279.9901,66.66418,0.2048869,26.06132,0,0,210.8714
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,31.17804,31.17804,0,0,0,31.17804,0,0,3.552714E-15,0,0,32.81899,31.17804,0,0,147.5843,185.9324,0,32.81899,-32.81899,245.3959,58.42747,0.2048869,34.29585,0,0,185.9324
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,46.84555,46.84555,0,0,0,46.84555,0,0,7.105427E-15,0,0,49.3111,46.84555,0,0,184.0498,153.1134,0,49.3111,-49.3111,193.4174,46.05167,0.2048869,51.5301,0,0,153.1134
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,30.38938,30.38938,0,0,0,30.38938,0,0,3.552714E-15,0,0,31.98882,30.38938,0,0,238.8399,103.8023,0,31.98882,-31.98882,159.6982,38.02331,0.2048869,33.42831,0,0,103.8023
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,13.58599,13.58599,0,0,0,13.58599,0,0,1.776357E-15,0,0,14.30104,13.58599,0,0,274.3831,71.81348,0,14.30104,-14.30104,144.6236,34.43412,0.2048869,14.94458,0,0,71.81348
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.2731,57.51244,0,0,0,144.6236,34.43412,0.2048869,0,0,0,57.51244
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,68.04107,68.04107,81,0,22.761,68.04107,22.11141,0,0,0,15.04484,0,0,12.95893,12.31099,290.2731,57.51244,27.35583,0,27.35583,170.5756,40.61316,0.2049146,74.84518,12.03587,81,72.55728
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,61.21747,61.21747,81,0,22.761,61.21747,59.78439,0,0,0,36.59849,0,0,19.78253,18.7934,262.9173,82.13268,55.39189,0,55.39189,223.125,53.12489,0.2049682,67.33922,29.27879,81,118.7312
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,72.31579,0,20.56389,0,0,0,0,0,67.11581,0,0,72.31579,68.7,207.5254,131.9854,135.8158,0,135.8158,351.9712,83.80249,0.2047909,0,53.69265,81,199.1012
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,109.0728,109.0728,81,0,22.761,109.0728,90.21774,0,0,0,98.40305,29.55035,28.07283,0,0,71.70956,254.2196,68.8527,0,68.8527,417.2906,99.3547,0.2047549,119.9801,78.72244,81,352.6227
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,7.115666,7.115666,0,0,0,7.115666,1619.701,104.9055,0,0,115.2525,7.490175,7.115666,0,0,2.856863,316.187,2.856863,0,2.856863,420.0009,100,0.2047471,7.827233,92.20202,0,431.4396
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,87.15363,87.15363,20.25,0,7.39125,87.15363,135.2945,47.4892,0,0,117.9141,70.42487,66.90363,0,0,0,318.7582,0,0,0,420.0009,100,0.2047471,95.869,94.33126,81,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,38.72196,38.72196,0,0,0,38.72196,318.0251,82.38561,0,0,123.1456,40.75996,38.72196,0,0,0,318.7582,0,0,0,420.0009,100,0.2047471,42.59416,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,117.6828,117.6828,48.9828,0,14.66065,117.6828,94.00236,38.30882,0,0,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2047471,129.4511,88.49969,81,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,130.6932,130.6932,61.99321,0,17.95228,130.6932,70.51656,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2047471,143.7625,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,9.33635,9.33635,0,0,0,9.33635,645.7415,50.46095,0,0,60.28869,9.827737,9.33635,0,0,0,318.7582,0,0,0,420.0009,100,0.2047471,10.26999,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,145.6529,145.6529,81,0,22.761,145.6529,14.7568,0,0,10.51815,21.4937,68.05564,64.65286,0,0,0,318.7582,0,46.56194,-46.56194,370.9202,88.31416,0.2047471,160.2182,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,166.9863,149.7,81,0,22.761,149.7,2.299074,0,17.28629,33.98492,3.441714,72.31579,68.7,0,0,51.73549,272.1963,0,68.87408,-68.87408,298.3206,71.02857,0.2047471,183.6849,2.753371,81,275.638
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,117.5379,117.5379,81,0,22.761,117.5379,0,0,0,0,0,38.4609,36.53786,0,0,128.2622,203.3222,0,38.4609,-38.4609,257.7792,61.37589,0.2047471,129.2916,0,81,203.3222
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,44.30299,44.30299,81,0,22.761,44.30299,0,0,0,0,0,0,0,36.69701,34.86216,170.9966,164.8613,34.86216,0,34.86216,290.8524,69.25043,0.2047897,48.73329,0,81,164.8613
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.1344,196.2372,68.7,0,68.7,356.0269,84.76815,0.2047973,0,0,81,196.2372
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,21.0058,21.0058,0,0,0,21.0058,0,0,0,0,0,22.11137,21.0058,0,0,67.43442,258.0673,0,22.11137,-22.11137,332.7195,79.21877,0.2047973,23.10638,0,0,258.0673
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,18.28128,18.28128,0,0,0,18.28128,0,0,0,0,0,19.24345,18.28128,0,0,92.00262,235.9559,0,19.24345,-19.24345,312.4351,74.38917,0.2047973,20.10941,0,0,235.9559
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,57.94947,57.94947,0,0,0,57.94947,0,0,7.105427E-15,0,0,60.99944,57.94947,0,0,113.3842,216.7124,0,60.99944,-60.99944,248.1361,59.0799,0.2047973,63.74441,0,0,216.7124
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,49.82875,49.82875,0,0,0,49.82875,0,0,7.105427E-15,0,0,52.45131,49.82875,0,0,181.1614,155.713,0,52.45131,-52.45131,192.8475,45.91599,0.2047973,54.81162,0,0,155.713
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,30.31534,30.31534,0,0,0,30.31534,0,0,0,0,0,31.91088,30.31534,0,0,239.4406,103.2617,0,31.91088,-31.91088,159.2105,37.90719,0.2047973,33.34687,0,0,103.2617
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,274.8972,71.35078,0,0,0,159.2105,37.90719,0.2047973,0,0,0,71.35078
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,114.6327,114.6327,81,0,22.761,114.6327,0,0,1.421085E-14,0,0,35.40284,33.63269,0,0,274.8972,71.35078,0,35.40284,-35.40284,121.8926,29.022,0.2047973,126.096,0,81,71.35078
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,32.87779,32.87779,81,0,22.761,32.87779,0,0,0,0,0,0,0,48.12221,45.7161,314.2336,35.94795,45.7161,0,45.7161,165.2627,39.34819,0.2048531,36.16557,0,81,35.94795
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,56.96782,56.96782,81,0,22.761,56.96782,0,0,0,0,0,0,0,24.03218,22.83057,268.5175,77.09244,22.83057,0,22.83057,186.9217,44.50508,0.2048809,62.6646,0,81,77.09244
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,66.42912,66.42912,81,0,22.761,66.42912,16.73357,0,0,0,11.11596,0,0,14.57089,13.84234,245.687,97.63995,24.95831,0,24.95831,210.5992,50.14258,0.204907,73.07202,8.892771,81,108.7559
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,11.54648,11.54648,81,0,22.761,11.54648,144.659,0,0,0,16.70302,0,0,69.45352,65.98085,220.7287,120.1024,82.68386,0,82.68386,289.04,68.81892,0.2049088,12.70112,13.36241,81,136.8054
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,72.31579,0,20.56389,0,0,0,0,0,36.71442,0,0,72.31579,68.7,138.0448,194.5179,105.4144,0,105.4144,389.045,92.62956,0.2048158,0,29.37153,81,231.2323
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,113.8305,113.8305,81,0,22.761,113.8305,25.30913,0,0,0,28.80951,34.55841,32.83049,0,0,32.63039,289.3909,0,5.748901,-5.748901,382.9851,91.18674,0.2048158,125.2135,23.04761,81,318.2004
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,56.19329,56.19329,0,0,0,56.19329,84.03475,0,7.105427E-15,0,47.22189,59.15083,56.19329,0,0,39.01805,283.642,0,11.92894,-11.92894,370.4109,88.19289,0.2048158,61.81261,37.77751,0,330.8639
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,86.41889,86.41889,81,0,22.761,86.41889,52.4845,0,0,0,45.35652,5.704096,5.418891,0,0,52.27243,271.713,39.65243,0,39.65243,408.0284,97.14944,0.2048488,95.06078,36.28522,81,317.0695
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,13.38477,13.38477,0,0,0,13.38477,110.3689,0,0,0,14.77262,14.08923,13.38477,0,0,12.62001,307.4002,0.6833937,0,0.6833937,408.6768,97.3038,0.2048469,14.72325,11.8181,0,322.1729
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,104.8314,104.8314,81,0,22.761,104.8314,5.324042,0,0,0,5.581265,25.08563,23.83135,0,0,11.93661,308.0153,0,19.50437,-19.50437,388.1174,92.40871,0.2048469,115.3145,4.465013,81,313.5965
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,40.07182,40.07182,0,0,0,40.07182,46.9385,0,0,0,18.80911,42.18086,40.07182,0,0,33.60813,288.5109,0,23.37175,-23.37175,363.4814,86.54301,0.2048469,44.079,15.04729,0,307.32
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,59.57674,265.1392,27.00166,0,27.00166,389.0974,92.64205,0.2047731,0,21.60133,0,292.1408
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,130.2912,130.2912,81,0,22.761,130.2912,15.41038,0,0,0,20.07837,51.88545,49.29118,0,0,32.57508,289.4406,0,31.80708,-31.80708,355.5698,84.65931,0.2047731,143.3203,16.0627,81,309.519
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,63.538,63.538,81,0,22.761,63.538,6.572005,0,0,0,4.175721,0,0,17.462,16.5889,67.91628,257.6336,20.76462,0,20.76462,375.2689,89.34955,0.2047968,69.8918,3.340576,81,261.8093
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,122.3942,122.3942,81,0,22.761,122.3942,0,0,0,0,0,43.57282,41.39418,0,0,47.15166,276.3217,0,43.57282,-43.57282,329.3391,78.4139,0.2047968,134.6336,0,81,276.3217
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.56591,232.7489,68.7,0,68.7,394.5136,93.93163,0.2048043,0,0,81,232.7489
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,29.06252,29.06252,0,0,0,29.06252,0,0,0,0,0,30.59213,29.06252,0,0,26.86591,294.5789,0,30.59213,-30.59213,362.2667,86.25379,0.2048043,31.96878,0,0,294.5789
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,133.7769,133.7769,81,0,22.761,133.7769,0,0,0,0,0,55.55466,52.77692,0,0,60.85717,263.9868,0,55.55466,-55.55466,303.7069,72.31103,0.2048043,147.1546,0,81,263.9868
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,63.14098,63.14098,81,0,22.761,63.14098,0,0,0,0,0,0,0,17.85902,16.96607,122.5846,208.4321,16.96607,0,16.96607,319.8023,76.14326,0.2048249,69.45508,0,81,208.4321
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,89.96298,89.96298,81,0,22.761,89.96298,0,0,0,0,0,9.434721,8.962985,0,0,105.6185,223.7016,0,9.434721,-9.434721,309.8573,73.77539,0.2048249,98.95928,0,81,223.7016
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,57.20365,57.20365,81,0,22.761,57.20365,0,-3.552714E-15,0,0,0,0,0,23.79635,22.60653,116.1015,214.2669,22.60653,0,22.60653,331.3037,78.88168,0.2048523,62.92402,0,81,214.2669
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,102.1508,102.1508,81,0,22.761,102.1508,0,0,0,0,0,22.26404,21.15084,0,0,93.49499,234.6127,0,22.26404,-22.26404,307.8354,73.29398,0.2048523,112.3659,0,81,234.6127
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,59.50885,59.50885,81,0,22.761,59.50885,0,0,0,0,0,0,0,21.49115,20.41659,118.2328,212.3487,20.41659,0,20.41659,327.2042,77.90561,0.2048771,65.45973,0,81,212.3487
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,91.05199,91.05199,81,0,22.761,91.05199,0,0,0,0,0,10.58104,10.05199,0,0,97.81622,230.7236,0,10.58104,-10.58104,316.0508,75.25005,0.2048771,100.1572,0,81,230.7236
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,18.92142,18.92142,81,0,22.761,18.92142,0,0,0,0,0,0,0,62.07858,58.97466,109.5729,220.1426,58.97466,0,58.97466,371.9991,88.57104,0.2049435,20.81356,0,81,220.1426
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,101.2935,101.2935,81,0,22.761,101.2935,0,0,0,0,0,21.36155,20.29347,0,0,50.59827,273.2198,0,21.36155,-21.36155,349.4821,83.20985,0.2049435,111.4228,0,81,273.2198
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,25.1511,25.1511,0,0,0,25.1511,82.59601,0,0,0,20.77381,26.47484,25.1511,0,0,74.33333,251.8582,0,5.701038,-5.701038,343.4726,81.77904,0.2049435,27.66621,16.61904,0,272.632
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,101.2027,101.2027,81,0,22.761,101.2027,45.62018,0,0,0,46.16885,21.266,20.2027,0,0,80.66781,246.1572,24.90286,0,24.90286,367.0976,87.40401,0.2049641,111.323,36.93508,81,292.326
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,5.155858,5.155858,0,0,0,5.155858,1453.119,13.7286,0,0,74.92077,5.427219,5.155858,0,0,55.76496,268.5698,55.76496,0,55.76496,420.0009,100,0.2048122,5.671444,59.93661,0,343.4905
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,96.50342,0,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2048122,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,51.2937,51.2937,0,0,0,51.2937,182.5025,39.61889,0,0,93.61226,53.99336,51.2937,0,0,0,318.7582,0,0,0,420.0009,100,0.2048122,56.42307,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,163.6637,149.7,81,0,22.761,149.7,76.85686,42.73893,13.96374,30.33011,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2048122,180.0301,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2048122,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2048122,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2048122,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,44.70729,44.70729,0,0,0,44.70729,89.19374,0,0,0,39.8761,47.0603,44.70729,0,0,0,318.7582,0,7.184201,-7.184201,412.428,98.19695,0.2048122,49.17801,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,18.97995,18.97995,0,0,0,18.97995,70.67965,0,0,0,13.41496,19.97889,18.97995,0,0,7.982445,311.574,0,6.563932,-6.563932,405.509,96.54958,0.2048122,20.87794,10.73197,0,324.989
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,188.9013,149.7,81,0,22.761,149.7,2.657088,0,39.20133,58.09146,3.977661,72.31579,68.7,0,0,15.2757,305.0101,0,68.33813,-68.33813,333.4743,79.39849,0.2048122,207.7915,3.182129,81,308.9878
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,114.6791,114.6791,81,0,22.761,114.6791,0,0,0,0,0,35.45172,33.67913,0,0,91.20695,236.672,0,35.45172,-35.45172,296.1049,70.50103,0.2048122,126.147,0,81,236.672
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,115.9463,115.9463,81,0,22.761,115.9463,0,0,1.421085E-14,0,0,36.78558,34.9463,0,0,130.5977,201.2202,0,36.78558,-36.78558,257.3295,61.26881,0.2048122,127.5409,0,81,201.2202
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,102.0382,102.0382,81,0,22.761,102.0382,0,0,0,0,0,22.1455,21.03823,0,0,171.4706,164.4347,0,22.1455,-22.1455,233.9861,55.71087,0.2048122,112.2421,0,81,164.4347
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,46.62563,46.62563,81,0,22.761,46.62563,0,0,0,0,0,0,0,34.37437,32.65566,196.0767,142.2892,32.65566,0,32.65566,264.966,63.08702,0.2048517,51.28819,0,81,142.2892
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,163.4211,171.6793,68.7,0,68.7,330.1405,78.60474,0.2048592,0,0,81,171.6793
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.72107,233.5093,68.7,0,68.7,395.3151,94.12245,0.2048666,0,0,81,233.5093
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,45.85696,45.85696,0,0,0,45.85696,0,0,0,0,0,48.27048,45.85696,0,0,26.02107,295.3393,0,48.27048,-48.27048,344.4335,82.00782,0.2048666,50.44266,0,0,295.3393
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,99.04266,99.04266,81,0,22.761,99.04266,0,0,0,0,0,18.99227,18.04266,0,0,79.65494,247.0688,0,18.99227,-18.99227,324.4139,77.24126,0.2048666,108.9469,0,81,247.0688
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,65.11701,65.11701,81,0,22.761,65.11701,0,0,0,0,0,0,0,15.88299,15.08884,100.7575,228.0765,15.08884,0,15.08884,338.7285,80.64947,0.2048848,71.62872,0,81,228.0765
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,78.32956,78.32956,81,0,22.761,78.32956,0,0,0,0,0,0,0,2.670444,2.536921,85.66862,241.6565,2.536921,0,2.536921,341.1352,81.2225,0.2048879,86.16251,0,81,241.6565
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,25.93011,25.93011,0,0,0,25.93011,0,0,3.552714E-15,0,0,27.29485,25.93011,0,0,83.13171,243.9397,0,27.29485,-27.29485,312.3639,74.3722,0.2048879,28.52312,0,0,243.9397
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,122.7826,122.7826,81,0,22.761,122.7826,0,0,1.421085E-14,0,0,43.98168,41.78259,0,0,113.4593,216.6448,0,43.98168,-43.98168,266.0031,63.33395,0.2048879,135.0609,0,81,216.6448
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,12.13497,12.13497,81,0,22.761,12.13497,28.33126,0,0,0,3.437989,0,0,68.86504,65.42178,162.3279,172.6632,68.85977,0,68.85977,331.3292,78.88776,0.2049272,13.34846,2.750391,81,176.1012
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,22.11744,22.11744,81,0,22.761,22.11744,27.57363,0,0,0,6.098581,0,0,58.88256,55.93843,93.46808,234.6369,62.03701,0,62.03701,390.1827,92.90046,0.2049849,24.32919,4.878865,81,240.7355
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,42.83274,42.83274,0,0,0,42.83274,32.41036,0,0,0,13.88224,45.08709,42.83274,0,0,31.43107,290.4703,0,31.20485,-31.20485,357.2899,85.06886,0.2049849,47.11601,11.10579,0,304.3525
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,65.00883,65.00883,81,0,22.761,65.00883,16.75089,0,0,0,10.88956,0,0,15.99117,15.19161,66.10313,259.2654,26.08117,0,26.08117,382.0327,90.95998,0.2050122,71.50971,8.711648,81,270.155
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,40.02195,282.7385,6.940847,0,6.940847,388.6173,92.52776,0.2049933,0,5.552678,0,289.6793
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,33.0811,288.9852,15.41773,0,15.41773,403.2439,96.01026,0.2049516,0,12.33419,0,304.403
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,43.24833,43.24833,0,0,0,43.24833,97.94415,0,7.105427E-15,0,42.3592,45.52455,43.24833,0,0,17.66337,302.8612,0,3.16535,-3.16535,399.9073,95.21584,0.2049516,47.57316,33.88736,0,345.2204
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,50.37603,50.37603,0,0,0,50.37603,59.44043,0,0,0,29.94373,53.02739,50.37603,0,0,21.18042,299.6958,0,23.08367,-23.08367,375.575,89.42244,0.2049516,55.41363,23.95498,0,329.6396
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,191.7506,149.7,81,0,22.761,149.7,11.04232,0,42.05062,61.22569,16.53035,72.31579,68.7,0,0,46.82895,276.6122,0,55.78543,-55.78543,316.772,75.42175,0.2049516,210.9257,13.22428,81,293.1425
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,77.80676,77.80676,81,0,22.761,77.80676,16.57201,0,0,0,12.89414,0,0,3.193238,3.033576,108.8128,220.8267,15.92772,0,15.92772,331.8824,79.01945,0.2049658,85.58744,10.31531,81,233.7209
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,46.09013,46.09013,81,0,22.761,46.09013,31.25353,0,0,0,14.40479,0,0,34.90987,33.16437,92.88504,235.1617,47.56917,0,47.56917,377.0104,89.76421,0.2050174,50.69915,11.52384,81,249.5665
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,139.8151,139.8151,81,0,22.761,139.8151,2.841542,0,2.842171E-14,4.096636,3.972905,61.91066,58.81512,0,0,45.31588,277.9739,0,57.93775,-57.93775,315.9387,75.22334,0.2050174,153.7966,3.178324,81,281.9468
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,29.752,29.752,81,0,22.761,29.752,0,0,0,0,0,0,0,51.248,48.6856,109.6912,220.0362,48.6856,0,48.6856,362.1259,86.22028,0.2050759,32.7272,0,81,220.0362
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,53.62898,53.62898,0,0,0,53.62898,0,0,0,0,0,56.45156,53.62898,0,0,61.00556,263.8532,0,56.45156,-56.45156,302.6207,72.05241,0.2050759,58.99187,0,0,263.8532
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,87.41443,87.41443,81,0,22.761,87.41443,0,0,0,0,0,6.752027,6.414426,0,0,123.7295,207.4017,0,6.752027,-6.752027,295.5034,70.35783,0.2050759,96.15587,0,81,207.4017
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,131.2318,200.6496,68.7,0,68.7,360.678,85.87554,0.2050831,0,0,81,200.6496
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,46.9297,46.9297,0,0,0,46.9297,0,0,0,0,0,49.39968,46.9297,0,0,62.53176,262.4796,0,49.39968,-49.39968,308.6062,73.47751,0.2050831,51.62267,0,0,262.4796
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,133.1777,133.1777,81,0,22.761,133.1777,0,0,0,0,0,54.9239,52.17771,0,0,117.4203,213.08,0,54.9239,-54.9239,250.7113,59.69305,0.2050831,146.4955,0,81,213.08
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,17.30515,17.30515,81,0,22.761,17.30515,0,0,0,0,0,0,0,63.69485,60.51011,178.4469,158.1561,60.51011,0,60.51011,308.1162,73.36086,0.2051446,19.03567,0,81,158.1561
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,84.65213,84.65213,81,0,22.761,84.65213,0,0,0,0,0,3.844344,3.652127,0,0,117.9367,212.6152,0,3.844344,-3.844344,304.0639,72.39603,0.2051446,93.11734,0,81,212.6152
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,43.73956,43.73956,81,0,22.761,43.73956,0,0,0,0,0,0,0,37.26044,35.39742,122.2082,208.7708,35.39742,0,35.39742,337.6449,80.39147,0.2051869,48.11352,0,81,208.7708
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,29.20108,29.20108,0,0,0,29.20108,0,0,3.552714E-15,0,0,30.73798,29.20108,0,0,86.81082,240.6285,0,30.73798,-30.73798,305.2442,72.67704,0.2051869,32.12119,0,0,240.6285
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,23.39087,23.39087,0,0,0,23.39087,0,0,3.552714E-15,0,0,24.62197,23.39087,0,0,120.9641,209.8905,0,24.62197,-24.62197,279.2903,66.49757,0.2051869,25.72996,0,0,209.8905
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.3219,185.2685,0,0,0,279.2903,66.49757,0.2051869,0,0,0,185.2685
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,60.62879,60.62879,0,0,0,60.62879,1.542176,0,7.105427E-15,0,0.9350027,63.81977,60.62879,0,0,148.3219,185.2685,0,62.88477,-62.88477,213.004,50.71513,0.2051869,66.69167,0.7480022,0,186.2035
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,97.84885,97.84885,81,0,22.761,97.84885,9.543674,0,0,0,9.338375,17.73563,16.84885,0,0,218.1938,122.3838,0,8.397252,-8.397252,204.1525,48.60764,0.2051869,107.6337,7.4707,81,131.7221
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,96.58855,96.58855,81,0,22.761,96.58855,8.883257,0,0,0,8.580209,16.40899,15.58854,0,0,227.5241,113.9865,0,7.828786,-7.828786,195.9002,46.64282,0.2051869,106.2474,6.864167,81,122.5667
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,56.53333,56.53333,81,0,22.761,56.53333,47.17864,0,0,0,26.67166,0,0,24.46667,23.24333,236.2228,106.1577,49.91499,0,49.91499,243.2538,57.91745,0.2052364,62.18667,21.33733,81,132.8294
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,119.8512,119.8512,81,0,22.761,119.8512,18.63988,7.105427E-15,0,0,22.34011,40.89597,38.85117,0,0,186.3078,151.0812,0,18.55586,-18.55586,223.6942,53.26041,0.2052364,131.8363,17.87209,81,173.4213
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,206.9254,132.5254,75.37825,0,75.37825,295.2043,70.28658,0.2052254,0,5.342601,81,139.2036
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,25.50532,25.50532,81,0,22.761,25.50532,80.87943,0,0,0,20.62856,0,0,55.49467,52.71994,131.5472,200.3658,73.3485,0,73.3485,364.7888,86.85429,0.205252,28.05586,16.50285,81,220.9943
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,44.51428,44.51428,0,0,0,44.51428,54.74487,0,0,0,24.36929,46.85714,44.51428,0,0,58.19866,266.3794,0,22.48785,-22.48785,341.0845,81.21043,0.205252,48.96571,19.49543,0,290.7487
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,81.01069,81.01069,81,0,22.761,81.01069,15.15466,0,0,0,12.27689,0.01125438,0.01069166,0,0,83.18516,243.8916,12.26564,0,12.26564,352.7207,83.98094,0.205262,89.11176,9.821514,81,256.1685
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,61.62791,61.62791,0,0,0,61.62791,33.83579,1.421085E-14,0,0,20.85229,64.87148,61.62791,0,0,70.91952,254.9307,0,44.01919,-44.01919,306.3204,72.93327,0.205262,67.7907,16.68183,0,275.783
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,69.67461,69.67461,81,0,22.761,69.67461,21.98298,-1.776357E-15,0,0,15.31656,0,0,11.32539,10.75912,119.8297,210.9115,26.07568,0,26.07568,331.0579,78.82316,0.2052872,76.64207,12.25324,81,226.228
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,72.31579,0,20.56389,0,0,0,0,0,3.92023,0,0,72.31579,68.7,93.75406,234.3796,72.62023,0,72.62023,399.9515,95.22636,0.2052837,0,3.136184,81,238.2998
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,25.04888,25.04888,0,0,0,25.04888,0,0,3.552714E-15,0,0,26.36725,25.04888,0,0,21.13383,299.7378,0,26.36725,-26.36725,372.158,88.60887,0.2052837,27.55377,0,0,299.7378
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,68.95207,68.95207,81,0,22.761,68.95207,0,1.776357E-15,0,0,0,0,0,12.04793,11.44553,50.43077,273.3705,11.44553,0,11.44553,383.0162,91.19415,0.2052973,75.84727,0,81,273.3705
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,115.5076,115.5076,81,0,22.761,115.5076,0,0,0,0,0,36.32383,34.50764,0,0,38.98523,283.6715,0,36.32383,-36.32383,344.7275,82.07782,0.2052973,127.0584,0,81,283.6715
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,98.08066,98.08066,81,0,22.761,98.08066,0,0,0,0,0,17.97964,17.08066,0,0,79.34505,247.3477,0,17.97964,-17.97964,325.7753,77.5654,0.2052973,107.8887,0,81,247.3477
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,54.50653,54.50653,81,0,22.761,54.50653,0,0,0,0,0,0,0,26.49347,25.16879,99.32243,229.368,25.16879,0,25.16879,349.6525,83.25043,0.2053272,59.95718,0,81,229.368
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.15363,252.02,0,0,0,349.6525,83.25043,0.2053272,0,0,0,252.02
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,22.47528,22.47528,0,0,0,22.47528,0,0,3.552714E-15,0,0,23.65818,22.47528,0,0,74.15363,252.02,0,23.65818,-23.65818,324.7146,77.31285,0.2053272,24.7228,0,0,252.02
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,18.03022,18.03022,0,0,0,18.03022,0,0,0,0,0,18.97918,18.03022,0,0,100.4405,228.3618,0,18.97918,-18.97918,304.7088,72.54957,0.2053272,19.83324,0,0,228.3618
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,69.33972,69.33972,81,0,22.761,69.33972,0,-1.776357E-15,0,0,0,0,0,11.66028,11.07726,121.5285,209.3826,11.07726,0,11.07726,315.2176,75.05167,0.2053403,76.2737,0,81,209.3826
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,34.98592,34.98592,81,0,22.761,34.98592,0,0,0,0,0,0,0,46.01408,43.71337,110.4512,219.3521,43.71337,0,43.71337,356.6878,84.92549,0.2053922,38.48452,0,81,219.3521
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.654935,3.654935,0,0,0,3.654935,0,0,4.440892E-16,0,0,3.8473,3.654935,0,0,66.73785,258.6942,0,3.8473,-3.8473,352.6324,83.95992,0.2053922,4.020429,0,0,258.6942
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,54.56237,54.56237,0,0,0,54.56237,0,0,0,0,0,57.43407,54.56237,0,0,71.01263,254.8469,0,57.43407,-57.43407,292.0915,69.54546,0.2053922,60.01861,0,0,254.8469
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,134.8283,197.4128,20.60631,0,20.60631,311.6404,74.19994,0.2053368,0,16.48505,0,218.0191
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,114.222,215.9585,33.23322,0,33.23322,343.1682,81.70654,0.2052474,0,26.58657,0,249.1917
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,22.73954,22.73954,0,0,0,22.73954,249.2358,0,0,0,56.67509,23.93636,22.73954,0,0,80.98874,245.8684,32.73873,0,32.73873,374.2269,89.10146,0.2051595,25.0135,45.34007,0,302.5435
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,78.94204,78.94204,51.42756,0,15.27917,78.94204,97.80926,0,0,0,77.21262,28.96262,27.51448,0,0,48.25001,275.3332,48.25001,0,48.25001,420.0009,100,0.2051446,86.83624,61.7701,81,352.5458
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,146.0567,146.0567,77.35666,0,21.83923,146.0567,56.54482,10.27169,0,10.96232,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051446,160.6623,66.06998,81,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2051446,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2051446,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,10.58184,10.58184,0,0,0,10.58184,1028.214,97.66511,0,0,108.8039,11.13878,10.58184,0,0,0,318.7582,0,0,0,420.0009,100,0.2051446,11.64002,87.04311,0,427.5621
