Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,49.5091,49.5091,0,0,0,49.5091,176.5535,35.29521,0,0,87.41006,52.11485,49.5091,0,0,0,318.7582,0,0,0,420.0009,100,0.2051446,54.46001,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,118.0255,118.0255,58.90896,0,17.17197,118.0255,52.72415,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.2051446,129.8281,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,11.88846,11.88846,0,0,0,11.88846,220.5545,13.70637,0,0,26.22053,12.51417,11.88846,0,0,0,318.7582,0,0,0,420.0009,100,0.2051446,13.0773,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,136.0867,136.0867,81,0,22.761,136.0867,2.827892,0,0,0,3.848386,57.98604,55.08673,0,0,0,318.7582,0,54.13765,-54.13765,362.9348,86.41286,0.2051446,149.6954,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,11.38256,11.38256,0,0,0,11.38256,0,0,1.776357E-15,0,0,11.98164,11.38256,0,0,60.15295,264.6206,0,11.98164,-11.98164,350.305,83.40578,0.2051446,12.52081,0,0,264.6206
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,19.23155,19.23155,0,0,0,19.23155,0,0,0,0,0,20.24374,19.23155,0,0,73.46588,252.6389,0,20.24374,-20.24374,328.9662,78.32513,0.2051446,21.1547,0,0,252.6389
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,16.31535,16.31535,0,0,0,16.31535,0,0,0,0,0,17.17405,16.31535,0,0,95.95892,232.3952,0,17.17405,-17.17405,310.8632,74.01489,0.2051446,17.94688,0,0,232.3952
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,88.1849,88.1849,81,0,22.761,88.1849,0,0,0,0,0,7.56305,7.184897,0,0,115.0412,215.2211,0,7.56305,-7.56305,302.891,72.11677,0.2051446,97.00339,0,81,215.2211
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,46.41626,46.41626,81,0,22.761,46.41626,0,0,0,0,0,0,0,34.58374,32.85455,123.4446,207.6581,32.85455,0,32.85455,334.0596,79.53784,0.2051836,51.05788,0,81,207.6581
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,32.915,32.915,81,0,22.761,32.915,0,0,0,0,0,0,0,48.085,45.68075,90.59003,237.2272,45.68075,0,45.68075,377.3961,89.85605,0.2052377,36.2065,0,81,237.2272
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,27.51048,27.51048,0,0,0,27.51048,0,0,3.552714E-15,0,0,28.9584,27.51048,0,0,44.90928,278.3399,0,28.9584,-28.9584,346.8713,82.58824,0.2052377,30.26153,0,0,278.3399
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,42.73824,42.73824,0,0,0,42.73824,0,0,7.105427E-15,0,0,44.98761,42.73824,0,0,77.08528,249.3815,0,44.98761,-44.98761,299.4502,71.29752,0.2052377,47.01206,0,0,249.3815
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,108.6085,108.6085,81,0,22.761,108.6085,0,0,0,0,0,29.06153,27.60845,0,0,127.0715,204.3939,0,29.06153,-29.06153,268.8167,64.00384,0.2052377,119.4693,0,81,204.3939
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,73.75416,73.75416,81,0,22.761,73.75416,0,0,0,0,0,0,0,7.245844,6.883552,159.3621,175.3323,6.883552,0,6.883552,275.347,65.55867,0.2052459,81.12957,0,81,175.3323
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,1.03825,1.03825,73.35404,0,20.82657,1.03825,0,0,0,0,0,0,0,72.31579,68.7,152.4786,181.5275,68.7,0,68.7,340.5215,81.07639,0.2052567,1.142075,0,81,181.5275
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,63.32119,63.32119,81,0,22.761,63.32119,0,0,0,0,0,0,0,17.67881,16.79487,83.77856,243.3575,16.79487,0,16.79487,356.4545,84.86996,0.2052766,69.65331,0,81,243.3575
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,53.5006,53.5006,0,0,0,53.5006,34.01608,0,7.105427E-15,0,18.1988,56.31641,53.5006,0,0,66.9837,258.4729,0,38.11761,-38.11761,316.275,75.30343,0.2052766,58.85065,14.55904,0,276.6717
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,109.3366,220.3553,32.3912,0,32.3912,347.004,82.61984,0.2051898,0,25.91296,0,252.7465
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,29.32638,29.32638,0,0,0,29.32638,126.2679,0,0,0,37.02982,30.86987,29.32638,0,0,76.9454,249.5074,6.159944,0,6.159944,352.8479,84.01123,0.2051733,32.25902,29.62385,0,286.5372
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.57622,1.57622,0,0,0,1.57622,3466.18,0,0,0,54.63462,1.659179,1.57622,0,0,70.78545,255.0513,52.97544,0,52.97544,403.1048,95.97713,0.2050317,1.733842,43.7077,0,309.6859
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,27.84521,27.84521,0,0,0,27.84521,257.0737,24.46197,0,0,71.58273,29.31075,27.84521,0,0,17.81001,302.7292,17.81001,0,17.81001,420.0009,100,0.2049841,30.62973,57.26618,0,374.312
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049841,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,111.5155,111.5155,73.15186,0,20.77542,111.5155,36.21271,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.2049841,122.6671,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,182.251,149.7,81,0,22.761,149.7,49.18263,1.310605,32.55101,50.77612,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2049841,200.4761,58.90112,81,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,81.10971,81.10971,33.21077,0,10.67032,81.10971,62.16264,0,0,0,50.41994,50.41994,47.89894,0,0,0,318.7582,0,0,0,420.0009,100,0.2049841,89.22068,40.33595,81,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049841,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2049841,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,80.1375,80.1375,76.64702,0,21.65969,80.1375,4.584869,6.217249E-15,0,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.2049841,88.15126,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,90.71423,90.71423,81,0,22.761,90.71423,0,0,0,0,0,10.22551,9.714237,0,0,0,318.7582,0,10.22551,-10.22551,409.2222,97.43366,0.2049841,99.78566,0,81,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,41.53408,41.53408,0,0,0,41.53408,0,0,0,0,0,43.72009,41.53408,0,0,11.36168,308.5327,0,43.72009,-43.72009,363.1372,86.46106,0.2049841,45.68749,0,0,308.5327
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,122.4478,122.4478,81,0,22.761,122.4478,0,0,1.421085E-14,0,0,43.62925,41.44778,0,0,59.93956,264.8126,0,43.62925,-43.62925,317.1479,75.51126,0.2049841,134.6926,0,81,264.8126
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,84.51313,84.51313,81,0,22.761,84.51313,0,0,0,0,0,3.698028,3.513127,0,0,108.4165,221.1834,0,3.698028,-3.698028,313.2498,74.58315,0.2049841,92.96444,0,81,221.1834
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,97.992,97.992,81,0,22.761,97.992,0,0,0,0,0,17.88632,16.992,0,0,112.5254,217.4854,0,17.88632,-17.88632,294.396,70.09415,0.2049841,107.7912,0,81,217.4854
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,19.26972,19.26972,81,0,22.761,19.26972,0,0,0,0,0,0,0,61.73028,58.64377,132.3991,199.599,58.64377,0,58.64377,350.0304,83.3404,0.2050499,21.19669,0,81,199.599
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,15.03187,15.03187,0,0,0,15.03187,0,0,0,0,0,15.82302,15.03187,0,0,73.75534,252.3784,0,15.82302,-15.82302,333.3515,79.36923,0.2050499,16.53505,0,0,252.3784
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.33647,236.5554,0,0,0,333.3515,79.36923,0.2050499,0,0,0,236.5554
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,69.74592,69.74592,81,0,22.761,69.74592,0,0,0,0,0,0,0,11.25408,10.69138,91.33647,236.5554,10.69138,0,10.69138,343.4942,81.78416,0.2050626,76.72051,0,81,236.5554
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,77.57678,77.57678,81,0,22.761,77.57678,0,0,0,0,0,0,0,3.423222,3.25206,80.64509,246.1776,3.25206,0,3.25206,346.5794,82.51873,0.2050664,85.33446,0,81,246.1776
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,65.92141,65.92141,81,0,22.761,65.92141,0,0,0,0,0,0,0,15.07859,14.32466,77.39303,249.1045,14.32466,0,14.32466,360.1689,85.75433,0.2050834,72.51355,0,81,249.1045
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,32.97798,32.97798,0,0,0,32.97798,0,0,7.105427E-15,0,0,34.71366,32.97798,0,0,63.06837,261.9967,0,34.71366,-34.71366,323.5775,77.04211,0.2050834,36.27578,0,0,261.9967
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,167.5014,149.7,81,0,22.761,149.7,9.186464,0,17.80145,34.55159,13.75214,72.31579,68.7,0,0,101.6391,227.283,0,58.56365,-58.56365,261.846,62.34417,0.2050834,184.2516,11.00171,81,241.0352
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,34.85741,34.85741,81,0,22.761,34.85741,108.0655,0,0,0,37.66885,0,0,46.14259,43.83546,166.7098,168.7194,81.50431,0,81.50431,339.1678,80.75407,0.2050881,38.34315,30.13508,81,206.3882
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,16.5509,16.5509,0,0,0,16.5509,267.8956,0,0,0,44.33913,17.422,16.5509,0,0,85.20551,242.0733,26.91713,0,26.91713,364.7036,86.83402,0.2050163,18.20599,35.47131,0,286.4124
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,0,0,0,50.32284,0,0,0,0,58.28838,266.2987,50.32284,0,50.32284,412.4441,98.20078,0.2048823,0,40.25827,0,316.6215
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,125.4957,125.4957,56.79572,0,16.63732,125.4957,71.66068,9.64975,0,0,89.93108,72.31579,68.7,0,0,7.965541,311.5892,7.965541,0,7.965541,420.0009,100,0.2048611,138.0453,71.94486,81,401.5203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2048611,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,134.7111,134.7111,66.01107,0,18.9688,134.7111,66.55711,17.344,0,0,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2048611,148.1822,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,24.63924,24.63924,0,0,0,24.63924,242.1194,33.72033,0,0,59.65637,25.93604,24.63924,0,0,0,318.7582,0,0,0,420.0009,100,0.2048611,27.10316,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,43.99037,43.99037,0,0,0,43.99037,52.0242,0,7.105427E-15,0,22.88564,46.30565,43.99037,0,0,0,318.7582,0,23.42001,-23.42001,395.314,94.12218,0.2048611,48.38941,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,59.18537,59.18537,0,0,0,59.18537,10.09754,0,0,0,5.976269,62.30039,59.18537,0,0,26.02224,295.3382,0,56.32412,-56.32412,335.9431,79.98631,0.2048611,65.1039,4.781015,0,301.3145
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,9.146872,9.146872,0,0,0,9.146872,89.52299,0,0,0,8.188553,9.628285,9.146872,0,0,88.60459,239.0141,0,1.439733,-1.439733,334.4255,79.62497,0.2048611,10.06156,6.550842,0,247.2026
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,155.7483,149.7,81,0,22.761,149.7,0.7549848,0,6.048259,21.62309,1.130212,72.31579,68.7,0,0,90.2043,237.5744,0,71.18558,-71.18558,259.3893,61.75924,0.2048611,171.3231,0.9041698,81,238.7046
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,61.03244,61.03244,81,0,22.761,61.03244,0,0,0,0,0,0,0,19.96756,18.96918,169.2994,166.3888,18.96918,0,18.96918,277.3851,66.04394,0.2048835,67.13569,0,81,166.3888
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,161.3441,149.7,81,0,22.761,149.7,0,0,11.64408,27.77849,0,72.31579,68.7,0,0,150.3302,183.461,0,72.31579,-72.31579,201.1575,47.89456,0.2048835,177.4785,0,81,183.461
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,45.68507,45.68507,81,0,22.761,45.68507,0,0,0,0,0,0,0,35.31493,33.54918,230.6811,111.1452,33.54918,0,33.54918,232.9851,55.47253,0.2049231,50.25358,0,81,111.1452
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,107.0193,107.0193,81,0,22.761,107.0193,0,0,0,0,0,27.38873,26.01929,0,0,197.1319,141.3395,0,27.38873,-27.38873,204.1148,48.59867,0.2049231,117.7212,0,81,141.3395
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,66.05729,66.05729,81,0,22.761,66.05729,0,0,0,0,0,0,0,14.94271,14.19557,227.5638,113.9508,14.19557,0,14.19557,217.5819,51.80512,0.2049399,72.66302,0,81,113.9508
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,80.77469,80.77469,81,0,22.761,80.77469,0,0,0,0,0,0,0,0.2253103,0.2140448,213.3683,126.7268,0.2140448,0,0.2140448,217.785,51.85347,0.2049402,88.85216,0,81,126.7268
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,24.85971,24.85971,81,0,22.761,24.85971,0,0,0,0,0,0,0,56.14029,53.33327,213.1542,126.9194,53.33327,0,53.33327,268.3814,63.9002,0.2050031,27.34568,0,81,126.9194
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,159.8209,174.9194,68.7,0,68.7,333.5559,79.41792,0.2050102,0,0,81,174.9194
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,3.22046,3.22046,75.53625,0,21.37867,3.22046,0,0,0,0,0,0,0,72.31579,68.7,91.12093,236.7494,68.7,0,68.7,398.7305,94.93564,0.2050291,3.542506,0,81,236.7494
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,52.69627,52.69627,0,0,0,52.69627,0,0,7.105427E-15,0,0,55.46975,52.69627,0,0,22.42093,298.5794,0,55.46975,-55.46975,340.2602,81.01418,0.2050291,57.96589,0,0,298.5794
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,52.61805,52.61805,0,0,0,52.61805,0,0,7.105427E-15,0,0,55.38742,52.61805,0,0,84.05399,243.1096,0,55.38742,-55.38742,281.8767,67.11338,0.2050291,57.87986,0,0,243.1096
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.972964,1.972964,0,0,0,1.972964,0,0,0,0,0,2.076804,1.972964,0,0,145.5956,187.7222,0,2.076804,-2.076804,279.6876,66.59216,0.2050291,2.17026,0,0,187.7222
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,45.34579,45.34579,0,0,0,45.34579,50.2877,0,7.105427E-15,0,22.80336,47.73241,45.34579,0,0,147.9031,185.6454,0,24.92906,-24.92906,253.4101,60.33561,0.2050291,49.88037,18.24269,0,208.4488
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,40.93847,40.93847,0,0,0,40.93847,108.9547,0,0,0,44.60438,43.09312,40.93847,0,0,175.6021,160.7164,1.511254,0,1.511254,254.8438,60.67697,0.2050251,45.03231,35.6835,0,205.3207
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,52.68568,52.68568,0,0,0,52.68568,91.40247,0,0,0,48.15601,55.45861,52.68568,0,0,174.0908,162.0765,0,7.302595,-7.302595,247.1462,58.84421,0.2050251,57.95424,38.52481,0,210.2325
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,182.2048,154.7739,41.14595,0,41.14595,286.1806,68.13811,0.2049159,0,32.91676,0,195.9198
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,29.445,29.445,0,0,0,29.445,238.3246,0,0,0,70.17466,30.99473,29.445,0,0,141.0589,191.8052,39.17993,0,39.17993,323.35,76.98794,0.2048121,32.3895,56.13973,0,261.9799
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,40.59349,40.59349,0,0,0,40.59349,137.8904,0,0,0,55.97453,42.72999,40.59349,0,0,101.8789,227.0672,13.24455,0,13.24455,335.9149,79.97957,0.204777,44.65284,44.77963,0,283.0417
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,19.13946,19.13946,0,0,0,19.13946,328.6644,0,0,0,62.90458,20.1468,19.13946,0,0,88.6344,238.9873,42.75778,0,42.75778,376.4785,89.63755,0.2046639,21.0534,50.32366,0,301.8918
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,68.71746,68.71746,62.21188,0,18.00761,68.71746,76.72663,0,0,0,52.72459,6.847977,6.505578,0,0,45.87662,277.4693,45.87662,0,45.87662,420.0009,100,0.204695,75.58921,42.17968,81,330.1939
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,36.02612,36.02612,0,0,0,36.02612,201.8533,34.79769,0,0,72.71992,37.92223,36.02612,0,0,0,318.7582,0,0,0,420.0009,100,0.204695,39.62873,58.17594,0,391.4781
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,26.58126,26.58126,0,0,0,26.58126,128.1455,6.082421,0,0,34.06269,27.98027,26.58126,0,0,0,318.7582,0,0,0,420.0009,100,0.204695,29.23939,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204695,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204695,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,102.063,102.063,81,0,22.761,102.063,0,0,0,0,0,22.17157,21.06299,0,0,0,318.7582,0,22.17157,-22.17157,396.6299,94.43552,0.204695,112.2693,0,81,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,89.90971,89.90971,81,0,22.761,89.90971,0,0,0,0,0,9.378647,8.909715,0,0,24.63508,296.5867,0,9.378647,-9.378647,386.744,92.08172,0.204695,98.90069,0,81,296.5867
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,28.70952,28.70952,0,0,0,28.70952,0,0,3.552714E-15,0,0,30.22054,28.70952,0,0,35.0558,287.208,0,30.22054,-30.22054,354.8887,84.49715,0.204695,31.58047,0,0,287.208
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,57.17098,57.17098,0,0,0,57.17098,0,0,7.105427E-15,0,0,60.17998,57.17098,0,0,68.63418,256.9875,0,60.17998,-60.17998,291.4535,69.39355,0.204695,62.88808,0,0,256.9875
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,45.27983,45.27983,0,0,0,45.27983,0,0,7.105427E-15,0,0,47.66298,45.27983,0,0,135.5008,196.8075,0,47.66298,-47.66298,241.2123,57.43138,0.204695,49.80782,0,0,196.8075
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,61.32739,61.32739,0,0,0,61.32739,0,0,1.421085E-14,0,0,64.55515,61.32739,0,0,188.4597,149.1445,0,64.55515,-64.55515,173.1652,41.22972,0.204695,67.46013,0,0,149.1445
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,38.66984,38.66984,0,0,0,38.66984,0,0,7.105427E-15,0,0,40.70509,38.66984,0,0,260.1877,84.58936,0,40.70509,-40.70509,130.2582,31.01381,0.204695,42.53682,0,0,84.58936
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,51.08749,51.08749,81,0,22.761,51.08749,0,0,0,0,0,0,0,29.91251,28.41689,305.4155,43.88426,28.41689,0,28.41689,157.2169,37.43251,0.2047284,56.19624,0,81,43.88426
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,10.08888,10.08888,81,0,22.761,10.08888,0,0,0,0,0,0,0,70.91112,67.36556,276.9986,69.45946,67.36556,0,67.36556,221.1255,52.64881,0.2047708,11.09777,0,81,69.45946
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,93.28561,93.28561,81,0,22.761,93.28561,0,0,0,0,0,12.93222,12.28561,0,0,209.6331,130.0885,0,12.93222,-12.93222,207.4937,49.40316,0.2047708,102.6142,0,81,130.0885
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,3.795631,3.795631,76.11142,0,21.52419,3.795631,0,0,0,0,0,0,0,72.31579,68.7,224.0022,117.1562,68.7,0,68.7,272.6682,64.92088,0.2047919,4.175194,0,81,117.1562
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,155.3022,178.9863,69.87455,0,69.87455,338.9571,80.7039,0.2047961,0,0.9396383,81,180.1608
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,19.94415,19.94415,0,0,0,19.94415,45.78786,0,0,0,9.132002,20.99385,19.94415,0,0,85.42765,241.8733,0,11.86185,-11.86185,326.4536,77.72688,0.2047961,21.93857,7.305601,0,251.0053
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,81.23085,81.23085,81,0,22.761,81.23085,10.83147,0,0,0,8.798492,0.2430042,0.230854,0,0,98.60748,230.0115,8.555489,0,8.555489,334.57,79.65937,0.2048029,89.35394,7.038794,81,238.81
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,175.4444,149.7,81,0,22.761,149.7,6.055042,0,25.74437,43.2888,9.064397,72.31579,68.7,0,0,90.05199,237.7114,0,63.25139,-63.25139,267.8972,63.78492,0.2048029,192.9888,7.251518,81,246.7758
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,79.90018,79.90018,81,0,22.761,79.90018,31.24542,0,0,0,24.96514,0,0,1.099823,1.044832,160.3313,174.46,26.00998,0,26.00998,292.5724,69.65997,0.2048242,87.8902,19.97211,81,199.4252
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,25.35835,25.35835,81,0,22.761,25.35835,133.0899,0,0,0,33.74941,0,0,55.64165,52.85957,134.3213,197.869,86.60898,0,86.60898,374.7369,89.2229,0.2048157,27.89418,26.99953,81,231.6184
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,14.87796,14.87796,0,0,0,14.87796,242.1289,0,0,0,36.02384,15.66101,14.87796,0,0,47.71236,275.8171,20.36283,0,20.36283,394.0548,93.82238,0.2047621,16.36575,28.81907,0,311.8409
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,60.40279,60.40279,0,0,0,60.40279,26.50955,0,7.105427E-15,0,16.01251,63.58188,60.40279,0,0,27.34953,294.1436,0,47.56937,-47.56937,343.9123,81.88371,0.2047621,66.44306,12.81001,0,310.1562
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.38615,1.38615,0,0,0,1.38615,2221.486,0,0,0,30.79313,1.459106,1.38615,0,0,80.20439,246.5743,29.33403,0,29.33403,371.741,88.50958,0.2046849,1.524765,24.6345,0,277.3674
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,45.47127,45.47127,0,0,0,45.47127,58.42152,0,7.105427E-15,0,26.56501,47.86449,45.47127,0,0,50.87036,272.9749,0,21.29948,-21.29948,349.2893,83.16396,0.2046849,50.01839,21.25201,0,299.5399
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,19.17505,19.17505,0,0,0,19.17505,76.04285,0,0,0,14.58125,20.18426,19.17505,0,0,74.53646,251.6754,0,5.603006,-5.603006,343.3833,81.75776,0.2046849,21.09255,11.665,0,266.2567
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,12.93365,12.93365,0,0,0,12.93365,104.6319,0,0,0,13.53273,13.61437,12.93365,0,0,80.76202,246.0724,0,0.08163957,-0.08163957,343.2972,81.73727,0.2046849,14.22702,10.82618,0,259.6051
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,79.0513,79.0513,81,0,22.761,79.0513,4.364285,0,0,0,3.450024,0,0,1.9487,1.851265,80.85273,245.9908,5.301289,0,5.301289,348.3264,82.9347,0.2046898,86.95643,2.760019,81,249.4408
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,7.222188,7.222188,0,0,0,7.222188,0,0,0,0,0,7.602304,7.222188,0,0,75.55145,250.7619,0,7.602304,-7.602304,340.3129,81.02673,0.2046898,7.944407,0,0,250.7619
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,56.00897,56.00897,0,0,0,56.00897,0,0,0,0,0,58.95681,56.00897,0,0,83.99844,243.1596,0,58.95681,-58.95681,278.167,66.2301,0.2046898,61.60987,0,0,243.1596
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,73.03875,73.03875,81,0,22.761,73.03875,0,0,0,0,0,0,0,7.961247,7.563185,149.506,184.2028,7.563185,0,7.563185,285.342,67.93845,0.2046987,80.34263,0,81,184.2028
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,51.93283,51.93283,81,0,22.761,51.93283,0,0,0,0,0,0,0,29.06716,27.61381,141.9428,191.0097,27.61381,0,27.61381,311.5388,74.17576,0.204731,57.12612,0,81,191.0097
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,99.41952,99.41952,81,0,22.761,99.41952,0,0,0,0,0,19.38896,18.41951,0,0,114.329,215.8621,0,19.38896,-19.38896,291.101,69.30963,0.204731,109.3615,0,81,215.8621
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,135.8723,196.4731,68.7,0,68.7,356.2756,84.82735,0.2047383,0,0,81,196.4731
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,123.5688,123.5688,81,0,22.761,123.5688,0,0,0,0,0,44.80931,42.56884,0,0,67.17231,258.3031,0,44.80931,-44.80931,309.0424,73.58138,0.2047383,135.9257,0,81,258.3031
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,90.57812,90.57812,81,0,22.761,90.57812,0,0,0,0,0,10.08224,9.578127,0,0,116.9604,213.4938,0,10.08224,-10.08224,298.4148,71.051,0.2047383,99.63594,0,81,213.4938
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,52.988,52.988,81,0,22.761,52.988,0,0,0,0,0,0,0,28.012,26.6114,128.1629,203.4116,26.6114,0,26.6114,323.6606,77.0619,0.2047695,58.2868,0,81,203.4116
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,89.69812,89.69812,81,0,22.761,89.69812,0,0,0,0,0,9.155912,8.698117,0,0,101.5515,227.3619,0,9.155912,-9.155912,314.0094,74.764,0.2047695,98.66793,0,81,227.3619
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,72.96053,72.96053,81,0,22.761,72.96053,0,0,0,0,0,0,0,8.039474,7.6375,111.7247,218.2059,7.6375,0,7.6375,321.255,76.48914,0.2047784,80.25658,0,81,218.2059
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,37.01721,37.01721,81,0,22.761,37.01721,2.913372,0,0,0,1.078449,0,0,43.98279,41.78365,104.0872,225.0797,42.8621,0,42.8621,361.9176,86.17068,0.2048281,40.71893,0.8627592,81,226.1582
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,73.33632,73.33632,81,0,22.761,73.33632,9.654602,0,0,0,7.080329,0,0,7.66368,7.280496,61.22515,263.6556,14.36083,0,14.36083,375.5414,89.41445,0.2048422,80.66995,5.664264,81,270.7359
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,158.1481,149.7,81,0,22.761,149.7,10.28542,0,8.448076,24.26288,15.39727,72.31579,68.7,0,0,46.86432,276.5803,0,56.91852,-56.91852,315.544,75.12939,0.2048422,173.9629,12.31781,81,291.9776
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,98.44968,98.44968,81,0,22.761,98.44968,51.94186,0,0,0,51.1366,18.36809,17.44968,0,0,110.1071,219.6618,32.76851,0,32.76851,346.631,82.53102,0.2048683,108.2946,40.90928,81,270.7984
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,185.7744,149.7,81,0,22.761,149.7,29.14708,0,36.07443,54.65187,43.63317,72.31579,68.7,0,0,77.33862,249.1535,0,28.68261,-28.68261,316.3969,75.33244,0.2048683,204.3519,34.90654,81,292.7867
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,37.31467,37.31467,81,0,22.761,37.31467,28.16883,0,0,0,10.51111,0,0,43.68533,41.50106,109.2082,220.4709,52.01217,0,52.01217,365.7399,87.08076,0.2049251,41.04614,8.408885,81,230.982
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,55.73608,55.73608,0,0,0,55.73608,42.5412,0,7.105427E-15,0,23.7108,58.66956,55.73608,0,0,57.19601,267.2818,0,34.95876,-34.95876,328.8902,78.30703,0.2049251,61.30968,18.96864,0,290.9926
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,77.92743,77.92743,81,0,22.761,77.92743,45.46654,4.440892E-16,0,0,35.4309,0,0,3.072572,2.918944,96.03908,232.3231,38.34985,0,38.34985,365.272,86.96935,0.2049566,85.72017,28.34472,81,267.754
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,69.1137,69.1137,81,0,22.761,69.1137,55.4259,0,0,0,38.30689,0,0,11.8863,11.29198,57.68923,266.8379,49.59887,0,49.59887,412.3257,98.17258,0.2050002,76.02507,30.64551,81,305.1448
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,24.19153,24.19153,0,0,0,24.19153,152.7322,3.393126,0,0,36.94825,25.46477,24.19153,0,0,8.090359,311.4769,8.090359,0,8.090359,420.0009,100,0.204979,26.61068,29.5586,0,348.4251
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,30.26721,0,0,30.26721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.204979,0,24.21377,0,349.0255
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,46.81693,46.81693,0,0,0,46.81693,24.53993,0,0,0,11.48884,49.28098,46.81693,0,0,0,318.7582,0,37.79213,-37.79213,380.1644,90.51516,0.204979,51.49862,9.191073,0,330.2471
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,88.41193,88.41193,81,0,22.761,88.41193,3.794639,3.552714E-15,0,0,3.354913,7.802031,7.41193,0,0,41.99126,280.9661,0,4.447118,-4.447118,375.4767,89.39905,0.204979,97.25312,2.683931,81,284.321
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,139.134,139.134,81,0,22.761,139.134,0,0,0,3.347454,0,61.19374,58.13405,0,0,46.9325,276.519,0,61.19374,-61.19374,310.9729,74.04102,0.204979,153.0475,0,81,276.519
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,50.87351,50.87351,81,0,22.761,50.87351,0,0,0,0,0,0,0,30.12649,28.62017,114.9255,215.3252,28.62017,0,28.62017,338.1244,80.50564,0.2050122,55.96086,0,81,215.3252
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,8.369365,8.369365,0,0,0,8.369365,0,0,1.776357E-15,0,0,8.809858,8.369365,0,0,86.30537,241.0834,0,8.809858,-8.809858,328.838,78.29459,0.2050122,9.206302,0,0,241.0834
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.09411,232.2735,0,0,0,328.838,78.29459,0.2050122,0,0,0,232.2735
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,73.62473,73.62473,81,0,22.761,73.62473,0,0,0,0,0,0,0,7.375269,7.006505,96.09411,232.2735,7.006505,0,7.006505,335.4849,79.8772,0.2050204,80.98721,0,81,232.2735
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,18.37979,18.37979,81,0,22.761,18.37979,0,0,0,0,0,0,0,62.6202,59.4892,89.0876,238.5794,59.4892,0,59.4892,391.9213,93.31441,0.2050827,20.21777,0,81,238.5794
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59841,292.1197,0,0,0,391.9213,93.31441,0.2050827,0,0,0,292.1197
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,136.0138,136.0138,81,0,22.761,136.0138,0,0,0,0,0,57.90928,55.01382,0,0,29.59841,292.1197,0,57.90928,-57.90928,330.8796,78.78069,0.2050827,149.6152,0,81,292.1197
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.94205,234.2104,68.7,0,68.7,396.0541,94.29841,0.2050897,0,0,81,234.2104
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.40377,38.40377,0,0,0,38.40377,0,0,0,0,0,40.42502,38.40377,0,0,25.24206,296.0404,0,40.42502,-40.42502,353.4424,84.15279,0.2050897,42.24415,0,0,296.0404
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,41.22246,41.22246,0,0,0,41.22246,0,0,7.105427E-15,0,0,43.39206,41.22246,0,0,70.15875,255.6154,0,43.39206,-43.39206,307.7032,73.26251,0.2050897,45.3447,0,0,255.6154
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,118.3721,212.2233,0.8752444,0,0.8752444,308.5335,73.46021,0.2050874,0,0.7001955,0,213.0985
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,134.9065,134.9065,81,0,22.761,134.9065,7.917529,0,0,0,10.68126,56.74366,53.90648,0,0,117.4969,213.011,0,46.0624,-46.0624,259.9795,61.89975,0.2050874,148.3971,8.545008,81,223.6923
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,130.9153,130.9153,81,0,22.761,130.9153,23.02234,0,0,0,30.13976,52.54242,49.9153,0,0,168.6774,166.9486,0,22.40267,-22.40267,236.365,56.27726,0.2050874,144.0068,24.11181,81,197.0884
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,127.2405,127.2405,81,0,22.761,127.2405,35.93401,7.105427E-15,0,0,45.7226,48.67418,46.24047,0,0,193.5692,144.5459,0,2.951585,-2.951585,233.2537,55.53649,0.2050874,139.9645,36.57808,81,190.2685
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,41.85869,41.85869,81,0,22.761,41.85869,150.2649,0,0,0,62.89893,0,0,39.14131,37.18424,196.8487,141.5944,100.0832,0,100.0832,328.201,78.14293,0.2050434,46.04456,50.31915,81,204.4933
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,4.210557,4.210557,22.99655,0,8.086127,4.210557,1874.309,3.552714E-15,0,0,78.91888,0,0,18.78599,17.84669,96.76556,231.6692,96.76556,0,96.76556,420.0009,100,0.2048008,4.631613,63.1351,81,310.5881
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,56.51634,56.51634,0,0,0,56.51634,57.13571,0,0,0,32.29101,59.49089,56.51634,0,0,0,318.7582,0,27.19987,-27.19987,391.3297,93.17354,0.2048008,62.16798,25.83281,0,351.0492
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,19.98555,19.98555,0,0,0,19.98555,228.2022,0,0,0,45.60746,21.03742,19.98555,0,0,30.22208,291.5583,24.57004,0,24.57004,414.6388,98.72334,0.2047367,21.9841,36.48596,0,337.1658
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,37.7296,37.7296,0,0,0,37.7296,109.642,0,0,0,41.36748,39.71537,37.7296,0,0,5.652047,313.6714,1.65211,0,1.65211,416.2062,99.09651,0.2047324,41.50256,33.09398,0,355.0388
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,17.28731,17.28731,0,0,0,17.28731,195.0057,11.51412,0,0,33.71123,18.19717,17.28731,0,0,3.999936,315.1583,3.999936,0,3.999936,420.0009,100,0.204722,19.01604,26.96898,0,348.8695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,29.06849,29.06849,0,0,0,29.06849,89.22528,0,0,0,25.93645,30.59841,29.06849,0,0,0,318.7582,0,4.661969,-4.661969,415.0867,98.82996,0.204722,31.97534,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,150.8642,149.7,81,0,22.761,149.7,18.55558,0,1.164189,16.25061,27.77771,72.31579,68.7,0,0,5.179965,314.0963,0,44.53808,-44.53808,368.1394,87.65207,0.204722,165.9506,22.22217,81,341.874
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,53.98491,53.98491,0,0,0,53.98491,6.335186,0,0,0,3.420044,56.82622,53.98491,0,0,54.66672,269.5582,0,53.40618,-53.40618,311.8444,74.24851,0.204722,59.3834,2.736036,0,272.9782
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,116.3764,116.3764,81,0,22.761,116.3764,0,0,1.421085E-14,0,0,37.23829,35.37637,0,0,114.0069,216.152,0,37.23829,-37.23829,272.5918,64.90268,0.204722,128.014,0,81,216.152
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,42.61682,42.61682,81,0,22.761,42.61682,0,0,0,0,0,0,0,38.38318,36.46402,155.3828,178.9137,36.46402,0,36.46402,307.1846,73.13905,0.2047643,46.8785,0,81,178.9137
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,46.0499,46.0499,81,0,22.761,46.0499,0,0,0,0,0,0,0,34.9501,33.20259,118.9188,211.7313,33.20259,0,33.20259,338.6833,80.63873,0.2048028,50.65489,0,81,211.7313
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,71.79655,71.79655,81,0,22.761,71.79655,0,0,0,0,0,0,0,9.203445,8.743273,85.71618,241.6137,8.743273,0,8.743273,346.9779,82.61363,0.2048129,78.97621,0,81,241.6137
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.9729,249.4826,0,0,0,346.9779,82.61363,0.2048129,0,0,0,249.4826
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.9729,249.4826,0,0,0,346.9779,82.61363,0.2048129,0,0,0,249.4826
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.9729,249.4826,0,0,0,346.9779,82.61363,0.2048129,0,0,0,249.4826
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,34.41534,34.41534,0,0,0,34.41534,0,0,7.105427E-15,0,0,36.22667,34.41534,0,0,76.9729,249.4826,0,36.22667,-36.22667,308.7917,73.52168,0.2048129,37.85688,0,0,249.4826
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.2248,213.2559,0,0,0,308.7917,73.52168,0.2048129,0,0,0,213.2559
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,69.32936,69.32936,81,0,22.761,69.32936,0,0,0,0,0,0,0,11.67064,11.08711,117.2248,213.2559,11.08711,0,11.08711,319.3098,76.02599,0.2048257,76.2623,0,81,213.2559
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,19.97445,19.97445,81,0,22.761,19.97445,0,0,0,0,0,0,0,61.02555,57.97427,106.1377,223.2343,57.97427,0,57.97427,374.3091,89.12103,0.2048918,21.9719,0,81,223.2343
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,48.16339,275.4112,0.6398274,0,0.6398274,374.916,89.26554,0.2048901,0,0.511862,0,276.051
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,136.4621,136.4621,81,0,22.761,136.4621,1.212161,0,0,0.4082542,1.65414,58.3811,55.46205,0,0,47.52356,275.987,0,56.72696,-56.72696,315.1206,75.02856,0.2048901,150.1083,1.323312,81,277.6412
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,132.5918,132.5918,81,0,22.761,132.5918,3.196694,0,0,0,4.238553,54.30711,51.59176,0,0,110.5535,219.2601,0,50.06856,-50.06856,262.3437,62.46265,0.2048901,145.8509,3.390842,81,223.4986
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,79.60654,79.60654,81,0,22.761,79.60654,7.622299,0,0,0,6.067848,0,0,1.393465,1.323792,166.1853,169.1915,7.39164,0,7.39164,269.356,64.13225,0.2048965,87.56719,4.854279,81,175.2593
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,0,12.53601,0,0,72.31579,68.7,158.7936,175.844,81.23601,0,81.23601,346.4232,82.48156,0.204871,0,10.02881,81,188.38
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,34.80945,34.80945,0,0,0,34.80945,54.26654,0,0,0,18.88988,36.64153,34.80945,0,0,77.55761,248.9564,0,17.75164,-17.75164,327.7114,78.02636,0.204871,38.29039,15.11191,0,267.8463
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,13.97513,13.97513,0,0,0,13.97513,131.5689,0,0,0,18.38694,14.71067,13.97513,0,0,97.28165,231.2047,3.676267,0,3.676267,331.199,78.85674,0.2048614,15.37265,14.70955,0,249.5917
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,133.616,133.616,81,0,22.761,133.616,6.171854,0,0,0,8.246585,55.38527,52.61601,0,0,93.60538,234.5134,0,47.13869,-47.13869,281.5104,67.02616,0.2048614,146.9776,6.597268,81,242.76
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,46.55126,46.55126,81,0,22.761,46.55126,9.530995,0,0,0,4.436798,0,0,34.44874,32.7263,145.9817,187.3747,37.1631,0,37.1631,316.7664,75.42043,0.2049027,51.20639,3.549439,81,191.8115
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,78.43025,78.43025,81,0,22.761,78.43025,17.76634,0,0,0,13.93419,0,0,2.569749,2.441262,108.8186,220.8215,16.37545,0,16.37545,332.3016,79.11926,0.2049165,86.27328,11.14735,81,234.7557
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,41.00658,41.00658,81,0,22.761,41.00658,23.86755,0,0,0,9.787267,0,0,39.99342,37.99374,92.44315,235.5594,47.78101,0,47.78101,377.6306,89.91187,0.204968,45.10724,7.829813,81,245.3466
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,147.0315,147.0315,81,0,22.761,147.0315,2.232936,0,0,12.03462,3.283118,69.50681,66.03147,0,0,44.66214,278.5623,0,66.22369,-66.22369,307.8247,73.29145,0.204968,161.7346,2.626494,81,281.8454
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,30.78601,30.78601,81,0,22.761,30.78601,10.16001,0,0,0,3.127861,0,0,50.21399,47.70329,118.244,212.3386,50.83115,0,50.83115,356.0474,84.77301,0.2050253,33.86461,2.502288,81,215.4665
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,101.487,101.487,81,0,22.761,101.487,0,0,0,0,0,21.56526,20.487,0,0,67.41287,258.0866,0,21.56526,-21.56526,333.3156,79.36069,0.2050253,111.6357,0,81,258.0866
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,91.40765,91.40765,81,0,22.761,91.40765,0,0,0,0,0,10.95542,10.40765,0,0,91.37428,236.5214,0,10.95542,-10.95542,321.7675,76.61117,0.2050253,100.5484,0,81,236.5214
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,128.1296,128.1296,81,0,22.761,128.1296,0,0,0,0,0,49.6101,47.1296,0,0,103.547,225.5659,0,49.6101,-49.6101,269.4739,64.16033,0.2050253,140.9426,0,81,225.5659
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,158.6693,175.9559,68.7,0,68.7,334.6485,79.67805,0.2050323,0,0,81,175.9559
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,60.61854,60.61854,81,0,22.761,60.61854,0,0,0,0,0,0,0,20.38146,19.36239,89.96931,237.7858,19.36239,0,19.36239,353.0172,84.05155,0.2050546,66.68039,0,81,237.7858
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.60692,255.212,0,0,0,353.0172,84.05155,0.2050546,0,0,0,255.212
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,44.76567,44.76567,0,0,0,44.76567,0,0,7.105427E-15,0,0,47.12176,44.76567,0,0,70.60692,255.212,0,47.12176,-47.12176,303.3466,72.22522,0.2050546,49.24224,0,0,255.212
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,8.797703,8.797703,0,0,0,8.797703,0,0,1.776357E-15,0,0,9.260739,8.797703,0,0,122.9644,208.0902,0,9.260739,-9.260739,293.5849,69.90102,0.2050546,9.677473,0,0,208.0902
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,18.17428,18.17428,0,0,0,18.17428,0,0,0,0,0,19.13083,18.17428,0,0,133.2541,198.8295,0,19.13083,-19.13083,273.4192,65.09968,0.2050546,19.99171,0,0,198.8295
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,40.84515,40.84515,0,0,0,40.84515,0,0,0,0,0,42.9949,40.84515,0,0,154.5106,179.6987,0,42.9949,-42.9949,228.0986,54.30908,0.2050546,44.92967,0,0,179.6987
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,4.496867,4.496867,0,0,0,4.496867,0,0,8.881784E-16,0,0,4.733544,4.496867,0,0,202.2827,136.7038,0,4.733544,-4.733544,223.109,53.12109,0.2050546,4.946553,0,0,136.7038
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,53.90387,53.90387,0,0,0,53.90387,0.8757046,0,0,0,0.4720387,56.74091,53.90387,0,0,207.5422,131.9702,0,56.26888,-56.26888,163.7964,38.99907,0.2050546,59.29425,0.3776309,0,132.4423
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,12.25183,12.25183,0,0,0,12.25183,20.02996,0,1.776357E-15,0,2.454037,12.89667,12.25183,0,0,270.0632,75.70135,0,10.44263,-10.44263,152.7889,36.37824,0.2050546,13.47702,1.96323,0,78.1554
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,104.7493,104.7493,81,0,22.761,104.7493,7.135936,3.552714E-15,0,0,7.474843,24.99926,23.7493,0,0,281.6661,65.25873,0,17.52442,-17.52442,134.3165,31.98007,0.2050546,115.2242,5.979874,81,72.73357
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,98.26483,98.26483,81,0,22.761,98.26483,13.4554,3.552714E-15,0,0,13.22193,18.17351,17.26483,0,0,301.1377,47.73431,0,4.95158,-4.95158,129.0971,30.73735,0.2050546,108.0913,10.57754,81,60.95623
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,16.13239,16.13239,81,0,22.761,16.13239,22.53814,0,0,0,3.63594,0,0,64.86761,61.62423,306.6394,42.78273,65.26017,0,65.26017,191.0084,45.47809,0.2051013,17.74562,2.908752,81,46.41867
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,16.42437,16.42437,81,0,22.761,16.42437,43.26802,0,0,0,7.106502,0,0,64.57563,61.34685,241.3793,101.5169,68.45335,0,68.45335,255.9489,60.94009,0.2051396,18.06681,5.685201,81,108.6234
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,72.71976,72.71976,81,0,22.761,72.71976,28.44572,0,0,0,20.68566,0,0,8.280232,7.866221,172.9259,163.1249,28.55188,0,28.55188,283.0356,67.3893,0.2051648,79.99174,16.54853,81,183.8106
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,54.3502,54.3502,81,0,22.761,54.3502,44.03379,0,0,0,23.93246,0,0,26.64979,25.3173,144.374,188.8216,49.24976,0,49.24976,329.758,78.51366,0.2052124,59.78522,19.14596,81,212.754
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,130.2194,130.2194,81,0,22.761,130.2194,19.80682,7.105427E-15,0,0,25.79232,51.80987,49.21938,0,0,95.12428,233.1464,0,26.01755,-26.01755,302.3331,71.98393,0.2052124,143.2413,20.63386,81,258.9387
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,77.36781,77.36781,81,0,22.761,77.36781,29.66416,0,0,0,22.95051,0,0,3.63219,3.450581,124.0327,207.1288,26.40109,0,26.40109,327.3794,77.94732,0.2052343,85.10459,18.36041,81,230.0793
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,79.21486,79.21486,81,0,22.761,79.21486,11.84312,0,0,0,9.381509,0,0,1.785142,1.695885,97.63158,230.8898,11.07739,0,11.07739,337.8883,80.44944,0.2052435,87.13634,7.505207,81,240.2713
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,75.42194,75.42194,81,0,22.761,75.42194,16.20995,0,0,0,12.22586,0,0,5.57806,5.299157,86.55418,240.8595,17.52501,0,17.52501,354.514,84.40793,0.2052591,82.96413,9.780684,81,253.0853
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,17.30279,17.30279,0,0,0,17.30279,15.35884,0,0,0,2.657509,18.21347,17.30279,0,0,69.02917,256.632,0,15.55596,-15.55596,338.1166,80.50379,0.2052591,19.03307,2.126007,0,259.2895
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.31357,241.076,0,0,0,338.1166,80.50379,0.2052591,0,0,0,241.076
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,128.1935,128.1935,81,0,22.761,128.1935,0,0,0,0,0,49.67741,47.19353,0,0,86.31357,241.076,0,49.67741,-49.67741,285.752,68.03606,0.2052591,141.0129,0,81,241.076
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,78.11829,78.11829,81,0,22.761,78.11829,0,0,0,0,0,0,0,2.881715,2.737629,141.5107,191.3986,2.737629,0,2.737629,288.3492,68.65443,0.2052622,85.93011,0,81,191.3986
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,138.7731,193.8625,68.7,0,68.7,353.5237,84.17214,0.2052689,0,0,81,193.8625
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,11.54569,11.54569,0,0,0,11.54569,0,0,1.776357E-15,0,0,12.15335,11.54569,0,0,70.07305,255.6925,0,12.15335,-12.15335,340.713,81.12197,0.2052689,12.70025,0,0,255.6925
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,108.2035,108.2035,81,0,22.761,108.2035,0,0,0,0,0,28.63523,27.20347,0,0,83.57677,243.5391,0,28.63523,-28.63523,310.5287,73.93527,0.2052689,119.0238,0,81,243.5391
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,88.73886,88.73886,81,0,22.761,88.73886,0,0,0,0,0,8.14617,7.738861,0,0,115.3937,214.9039,0,8.14617,-8.14617,301.942,71.89079,0.2052689,97.61275,0,81,214.9039
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,33.46809,33.46809,81,0,22.761,33.46809,0,0,0,0,0,0,0,47.53191,45.15531,124.445,206.7577,45.15531,0,45.15531,344.78,82.09032,0.2053205,36.8149,0,81,206.7577
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,22.26678,22.26678,0,0,0,22.26678,0,0,0,0,0,23.43872,22.26678,0,0,79.2897,247.3975,0,23.43872,-23.43872,320.0735,76.20781,0.2053205,24.49346,0,0,247.3975
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,58.59919,58.59919,0,0,0,58.59919,0,0,0,0,0,61.68336,58.59919,0,0,105.3327,223.9588,0,61.68336,-61.68336,255.0535,60.7269,0.2053205,64.45911,0,0,223.9588
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,52.52779,52.52779,0,0,0,52.52779,0,0,7.105427E-15,0,0,55.29241,52.52779,0,0,173.8698,162.2754,0,55.29241,-55.29241,196.7702,46.84995,0.2053205,57.78057,0,0,162.2754
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,235.3058,106.983,1.307743,0,1.307743,198.0108,47.14533,0.2053171,0,1.046195,0,108.2908
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,29.75797,29.75797,0,0,0,29.75797,65.89702,0,3.552714E-15,0,19.60962,31.32418,29.75797,0,0,233.998,108.16,0,11.71456,-11.71456,185.6626,44.20528,0.2053171,32.73376,15.68769,0,127.7696
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,112.0888,112.0888,81,0,22.761,112.0888,42.11424,0,0,0,47.20534,32.72504,31.08879,0,0,247.0142,96.44542,14.4803,0,14.4803,199.3998,47.47604,0.2053283,123.2977,37.76427,81,143.6508
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,30.09415,30.09415,81,0,22.761,30.09415,206.8225,0,0,0,62.24148,0,0,50.90585,48.36056,232.5339,109.4777,110.602,0,110.602,304.3261,72.45845,0.2052576,33.10356,49.79319,81,171.7192
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,9.812309,9.812309,70.26365,0,20.0447,9.812309,657.3693,0,0,0,64.50311,0,0,60.45134,57.42877,121.9319,209.0195,121.9319,0,121.9319,420.0009,100,0.20512,10.79354,51.60249,81,273.5226
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,76.60671,76.60671,20.25,0,7.39125,76.60671,84.7639,5.611984,0,0,64.93484,59.32285,56.35671,0,0,0,318.7582,0,0,0,420.0009,100,0.20512,84.26738,51.94787,81,383.6931
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20512,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20512,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,27.83815,27.83815,0,0,0,27.83815,149.9691,12.4453,0,0,41.74862,29.30332,27.83815,0,0,0,318.7582,0,0,0,420.0009,100,0.20512,30.62197,33.3989,0,360.5068
