Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,100.7676,100.7676,56.6949,0,16.61181,100.7676,46.03895,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.20512,110.8444,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,86.34294,86.34294,56.8182,0,16.643,86.34294,35.99446,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.20512,94.97724,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,63.68568,63.68568,53.49287,0,15.80169,63.68568,16.84723,1.776357E-15,0,0,10.72927,10.72927,10.19281,0,0,0,318.7582,0,0,0,420.0009,100,0.20512,70.05424,8.58342,81,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,2.127666,0,0,2.127666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20512,0,1.702133,0,320.8859
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,69.08678,69.08678,69.08678,0,19.74696,69.08678,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20512,75.99546,0,81,318.7582
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,200.7406,149.7,81,0,22.761,149.7,0,0,51.04056,71.11461,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.20512,220.8146,0,81,318.7582
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.20512,0,0,0,246.4424
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,4.58395,4.58395,0,0,0,4.58395,0,0,8.881784E-16,0,0,4.825211,4.58395,0,0,80.35088,246.4424,0,4.825211,-4.825211,338.6871,80.63962,0.20512,5.042345,0,0,246.4424
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,8.490973,8.490973,0,0,0,8.490973,0,0,0,0,0,8.937865,8.490973,0,0,85.71222,241.6172,0,8.937865,-8.937865,329.2657,78.39645,0.20512,9.340069,0,0,241.6172
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,98.95898,98.95898,81,0,22.761,98.95898,0,0,0,0,0,18.9042,17.95899,0,0,95.64318,232.6794,0,18.9042,-18.9042,309.339,73.65199,0.20512,108.8549,0,81,232.6794
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,29.08875,29.08875,81,0,22.761,29.08875,0,0,0,0,0,0,0,51.91125,49.31569,116.6479,213.7752,49.31569,0,49.31569,356.124,84.79124,0.2051761,31.99762,0,81,213.7752
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,60.08289,60.08289,0,0,0,60.08289,0,0,7.105427E-15,0,0,63.24514,60.08289,0,0,67.33215,258.1593,0,63.24514,-63.24514,289.4577,68.91837,0.2051761,66.09118,0,0,258.1593
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,22.80089,22.80089,0,0,0,22.80089,0,0,0,0,0,24.00093,22.80089,0,0,137.6045,194.9141,0,24.00093,-24.00093,264.1585,62.89476,0.2051761,25.08098,0,0,194.9141
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,66.54842,66.54842,81,0,22.761,66.54842,0,0,0,0,0,0,0,14.45158,13.729,164.2722,170.9132,13.729,0,13.729,277.183,65.99582,0.2051917,73.20326,0,81,170.9132
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,73.20973,73.20973,81,0,22.761,73.20973,0,0,0,0,0,0,0,7.790267,7.400754,150.5432,183.2693,7.400754,0,7.400754,284.2039,67.66747,0.2052001,80.53071,0,81,183.2693
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,65.95417,65.95417,81,0,22.761,65.95417,1.579326,0,0,0,1.041632,0,0,15.04583,14.29354,143.1425,189.93,15.33517,0,15.33517,298.7522,71.13132,0.2052172,72.54959,0.8333053,81,190.9716
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,127.8073,203.7316,83.19181,0,83.19181,377.6748,89.9224,0.2051867,0,11.59345,81,218.2234
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,83.08445,83.08445,81,0,22.761,83.08445,51.71022,0,0,0,42.96315,2.194159,2.084451,0,0,44.61551,278.6043,40.76899,0,40.76899,416.3517,99.13116,0.2052183,91.3929,34.37052,81,321.5674
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,77.32291,77.32291,46.63726,0,14.06723,77.32291,46.74838,1.776357E-15,0,0,36.14721,32.30069,30.68565,0,0,3.846521,315.2964,3.846521,0,3.846521,420.0009,100,0.2052212,85.0552,28.91777,81,351.4436
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,203.6772,149.7,81,0,22.761,149.7,39.14405,0,53.97721,74.34494,58.59865,72.31579,68.7,0,0,0,318.7582,0,13.71714,-13.71714,405.5417,96.55736,0.2052212,224.0449,46.87892,81,377.3569
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,0,0,0,0,75.80855,0,0,91.04982,0,0,0,0,15.24127,305.0411,15.24127,0,15.24127,420.0009,100,0.2051821,0,72.83985,0,396.0909
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,61.84092,61.84092,0,0,0,61.84092,169.5202,39.73712,0,0,104.8328,65.0957,61.84092,0,0,0,318.7582,0,0,0,420.0009,100,0.2051821,68.02501,83.86626,0,423.591
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2051821,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,99.36878,99.36878,30.66878,0,10.0272,99.36878,83.21343,10.37239,0,0,82.68818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051821,109.3057,66.15054,81,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,28.16134,28.16134,0,0,0,28.16134,224.4735,33.57123,0,0,63.21474,29.64352,28.16134,0,0,0,318.7582,0,0,0,420.0009,100,0.2051821,30.97747,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,106.9195,106.9195,70.15364,0,20.01687,106.9195,36.19627,0,1.421085E-14,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.2051821,117.6114,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,101.8673,101.8673,81,0,22.761,101.8673,11.39997,0,0,0,11.61284,21.96561,20.86733,0,0,0,318.7582,0,10.35277,-10.35277,409.0881,97.40173,0.2051821,112.0541,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,86.5285,86.5285,81,0,22.761,86.5285,1.90645,0,0,0,1.649622,5.819473,5.528499,0,0,11.50308,308.4055,0,4.16985,-4.16985,404.6927,96.3552,0.2051821,95.18135,1.319698,81,310.0551
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,15.63984,15.63984,0,0,0,15.63984,0,0,1.776357E-15,0,0,16.46299,15.63984,0,0,16.13625,304.2356,0,16.46299,-16.46299,387.3391,92.22342,0.2051821,17.20383,0,0,304.2356
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,30.99342,30.99342,0,0,0,30.99342,0,0,3.552714E-15,0,0,32.62465,30.99342,0,0,34.42846,287.7726,0,32.62465,-32.62465,352.9497,84.03548,0.2051821,34.09276,0,0,287.7726
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,45.97104,45.97104,0,0,0,45.97104,0,0,7.105427E-15,0,0,48.39057,45.97104,0,0,70.67807,255.148,0,48.39057,-48.39057,301.9416,71.89072,0.2051821,50.56814,0,0,255.148
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,72.63264,72.63264,81,0,22.761,72.63264,0,0,0,0,0,0,0,8.367364,7.948995,124.4454,206.7574,7.948995,0,7.948995,309.4827,73.6862,0.2051911,79.8959,0,81,206.7574
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,44.20081,44.20081,81,0,22.761,44.20081,0,0,0,0,0,0,0,36.79919,34.95923,116.4964,213.9115,34.95923,0,34.95923,342.6479,81.58267,0.2052308,48.62089,0,81,213.9115
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,95.66011,95.66011,81,0,22.761,95.66011,0,0,0,0,0,15.43169,14.66011,0,0,81.53714,245.3748,0,15.43169,-15.43169,326.3815,77.70972,0.2052308,105.2261,0,81,245.3748
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,11.87258,11.87258,81,0,22.761,11.87258,0,0,0,0,0,0,0,69.12742,65.67104,98.68346,229.9431,65.67104,0,65.67104,388.6825,92.54327,0.2052757,13.05984,0,81,229.9431
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,63.63881,63.63881,81,0,22.761,63.63881,0,0,0,0,0,0,0,17.36119,16.49313,33.01242,289.0471,16.49313,0,16.49313,404.3293,96.26868,0.2052944,70.00269,0,81,289.0471
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,25.40091,25.40091,0,0,0,25.40091,0,0,3.552714E-15,0,0,26.7378,25.40091,0,0,16.51928,303.8909,0,26.7378,-26.7378,376.1451,89.55819,0.2052944,27.941,0,0,303.8909
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,22.24442,22.24442,0,0,0,22.24442,0,0,3.552714E-15,0,0,23.41518,22.24442,0,0,46.22795,277.1531,0,23.41518,-23.41518,351.4634,83.68159,0.2052944,24.46887,0,0,277.1531
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.24482,253.7379,0,0,0,351.4634,83.68159,0.2052944,0,0,0,253.7379
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,24.74416,24.74416,0,0,0,24.74416,5.708872,0,0,0,1.412613,26.04649,24.74416,0,0,72.24482,253.7379,0,24.63388,-24.63388,325.497,77.49913,0.2052944,27.21858,1.13009,0,255.1505
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,19.84,19.84,0,0,0,19.84,71.62868,0,3.552714E-15,0,14.21113,20.88421,19.84,0,0,99.6158,229.104,0,6.673079,-6.673079,318.463,75.82436,0.2052944,21.824,11.3689,0,243.3151
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,99.59566,99.59566,81,0,22.761,99.59566,19.60563,7.105427E-15,0,0,19.52635,19.57438,18.59566,0,0,107.0303,222.4309,0,0.048022,-0.048022,318.4123,75.81231,0.2052944,109.5552,15.62108,81,241.9573
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,132.2652,132.2652,81,0,22.761,132.2652,32.16272,0,2.842171E-14,0,42.54008,53.96333,51.26517,0,0,107.0837,222.3829,0,11.42325,-11.42325,306.3712,72.94537,0.2052944,145.4917,34.03206,81,264.923
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,99.58661,99.58661,81,0,22.761,99.58661,29.94808,0,0,0,29.82428,19.56485,18.58661,0,0,119.7762,210.9597,10.25943,0,10.25943,316.1041,75.26273,0.2053023,109.5453,23.85942,81,240.7839
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,111.9673,111.9673,81,0,22.761,111.9673,18.34044,0,0,0,20.53529,32.59713,30.96727,0,0,109.5168,220.1931,0,12.06184,-12.06184,303.3898,72.23553,0.2053023,123.164,16.42823,81,240.7284
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,72.31579,0,20.56389,0,0,0,0,0,22.42924,0,0,72.31579,68.7,122.9188,208.1313,91.12923,0,91.12923,389.8426,92.81948,0.2052515,0,17.94339,81,230.5605
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,16.10478,0,0,47.89434,0,0,0,0,31.78956,290.1476,31.78956,0,31.78956,420.0009,100,0.2051702,0,38.31548,0,338.042
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,29.24246,29.24246,0,0,0,29.24246,149.2725,12.8694,0,0,43.65094,30.78154,29.24246,0,0,0,318.7582,0,0,0,420.0009,100,0.2051702,32.16671,34.92075,0,362.4091
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,21.97044,21.97044,0,0,0,21.97044,139.1067,7.435572,0,0,30.56235,23.12678,21.97044,0,0,0,318.7582,0,0,0,420.0009,100,0.2051702,24.16748,24.44988,0,349.3206
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,8.597714,8.597714,0,0,0,8.597714,265.0228,13.73568,0,0,22.78591,9.050225,8.597714,0,0,0,318.7582,0,0,0,420.0009,100,0.2051702,9.457486,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,133.1274,133.1274,81,0,22.761,133.1274,7.886564,0,0,0,10.49918,54.87092,52.12737,0,0,0,318.7582,0,44.37174,-44.37174,373.2289,88.86385,0.2051702,146.4401,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,34.46025,34.46025,0,0,0,34.46025,7.97612,0,7.105427E-15,0,2.748591,36.27394,34.46025,0,0,49.30194,274.3865,0,33.52535,-33.52535,337.8901,80.44986,0.2051702,37.90627,2.198873,0,277.1351
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,88.44022,88.44022,81,0,22.761,88.44022,0,0,0,0,0,7.831808,7.440217,0,0,86.55233,240.8611,0,7.831808,-7.831808,329.6346,78.48428,0.2051702,97.28424,0,81,240.8611
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,70.6133,70.6133,81,0,22.761,70.6133,0,0,0,0,0,0,0,10.38669,9.86736,95.25434,233.0293,9.86736,0,9.86736,338.9956,80.71309,0.2051813,77.67464,0,81,233.0293
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,46.68755,46.68755,0,0,0,46.68755,0,0,7.105427E-15,0,0,49.14478,46.68755,0,0,85.38698,241.9099,0,49.14478,-49.14478,287.1925,68.37903,0.2051813,51.3563,0,0,241.9099
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,10.08217,10.08217,0,0,0,10.08217,0,0,0,0,0,10.61281,10.08217,0,0,139.9923,192.7652,0,10.61281,-10.61281,276.0056,65.71549,0.2051813,11.09039,0,0,192.7652
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,64.46274,64.46274,81,0,22.761,64.46274,0,0,0,0,0,0,0,16.53727,15.7104,151.7843,182.1524,15.7104,0,15.7104,290.9098,69.2641,0.2051991,70.90901,0,81,182.1524
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.0739,196.2917,68.7,0,68.7,356.0844,84.78181,0.2052058,0,0,81,196.2917
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.3739,258.1217,0,0,0,356.0844,84.78181,0.2052058,0,0,0,258.1217
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,60.02855,60.02855,0,0,0,60.02855,0,0,0,0,0,63.18795,60.02855,0,0,67.3739,258.1217,0,63.18795,-63.18795,289.4784,68.92329,0.2052058,66.03141,0,0,258.1217
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,15.28891,15.28891,0,0,0,15.28891,0,0,3.552714E-15,0,0,16.09359,15.28891,0,0,137.5827,194.9338,0,16.09359,-16.09359,272.5143,64.88422,0.2052058,16.8178,0,0,194.9338
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.4645,178.8402,0,0,0,272.5143,64.88422,0.2052058,0,0,0,178.8402
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,28.50598,28.50598,0,0,0,28.50598,0,0,3.552714E-15,0,0,30.0063,28.50598,0,0,155.4645,178.8402,0,30.0063,-30.0063,240.8848,57.35342,0.2052058,31.35658,0,0,178.8402
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,25.02718,25.02718,0,0,0,25.02718,6.241228,0,0,0,1.562003,26.34439,25.02718,0,0,188.8048,148.8339,0,24.78239,-24.78239,214.7619,51.13369,0.2052058,27.52989,1.249603,0,150.3959
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,38.93968,38.93968,0,0,0,38.93968,21.62693,0,7.105427E-15,0,8.421459,40.98914,38.93968,0,0,216.3408,124.0515,0,32.56768,-32.56768,180.4326,42.96005,0.2052058,42.83365,6.737167,0,132.4729
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,20.69463,20.69463,0,0,0,20.69463,108.7954,0,0,0,22.5148,21.78382,20.69463,0,0,252.5271,91.4838,0.73098,0,0.73098,181.126,43.12516,0.2052039,22.76409,18.01184,0,113.9986
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,88.92741,88.92741,81,0,22.761,88.92741,40.05144,0,0,0,35.61671,8.344647,7.927415,0,0,251.7962,92.14169,27.27206,0,27.27206,206.9986,49.28528,0.2052249,97.82016,28.49337,81,127.7584
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,50.61322,50.61322,81,0,22.761,50.61322,95.0183,-3.552714E-15,0,0,48.09182,0,0,30.38678,28.86744,224.5241,116.6865,76.95926,0,76.95926,280.0085,66.66856,0.2052409,55.67454,38.47345,81,164.7784
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,16.17034,16.17034,81,0,22.761,16.17034,142.6589,0,0,0,23.06843,0,0,64.82966,61.58818,147.5648,185.9499,84.65661,0,84.65661,360.3209,85.7905,0.2052372,17.78737,18.45474,81,209.0183
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,62.90823,262.1408,14.39984,0,14.39984,373.9818,89.04309,0.2052005,0,11.51987,0,276.5406
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,84.12551,84.12551,81,0,22.761,84.12551,37.06587,0,0,0,31.18186,3.290015,3.125514,0,0,48.50839,275.1007,27.89184,0,27.89184,400.4423,95.34321,0.2052219,92.53806,24.94548,81,306.2825
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,8.730059,8.730059,0,0,0,8.730059,172.7878,0,0,0,15.08448,9.189535,8.730059,0,0,20.61655,300.2033,5.894944,0,5.894944,406.0347,96.67474,0.2052069,9.603065,12.06758,0,315.2878
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,5.09317,0,0,19.81478,0,0,0,0,14.72161,305.5088,14.72161,0,14.72161,420.0009,100,0.2051694,0,15.85182,0,325.3235
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.3076015,0.3076015,0,0,0,0.3076015,6258.97,18.92889,0,0,19.25268,0.323791,0.3076015,0,0,0,318.7582,0,0,0,420.0009,100,0.2051694,0.3383616,15.40215,0,338.0109
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,96.31417,96.31417,81,0,22.761,96.31417,5.397694,0,0,0,5.198744,16.12018,15.31417,0,0,0,318.7582,0,10.92143,-10.92143,408.4886,97.259,0.2051694,105.9456,4.158995,81,323.957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,160.3692,149.7,81,0,22.761,149.7,1.755914,0,10.66917,26.70609,2.628603,72.31579,68.7,0,0,12.13492,307.8368,0,69.68719,-69.68719,335.0319,79.76934,0.2051694,176.4061,2.102883,81,310.4654
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,56.38343,56.38343,81,0,22.761,56.38343,0,0,0,0,0,0,0,24.61657,23.38574,89.56513,238.1496,23.38574,0,23.38574,357.2176,85.05163,0.2051957,62.02177,0,81,238.1496
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,114.4648,114.4648,81,0,22.761,114.4648,0,0,0,0,0,35.2261,33.4648,0,0,66.17939,259.1968,0,35.2261,-35.2261,320.086,76.21079,0.2051957,125.9113,0,81,259.1968
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,179.7671,149.7,81,0,22.761,149.7,0,0,30.06712,48.04383,0,72.31579,68.7,0,0,105.3195,223.9707,0,72.31579,-72.31579,243.8584,58.06142,0.2051957,197.7438,0,81,223.9707
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,68.82246,68.82246,81,0,22.761,68.82246,0,0,0,0,0,0,0,12.17753,11.56866,185.6704,151.6549,11.56866,0,11.56866,254.8334,60.67451,0.2052087,75.70471,0,81,151.6549
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,19.68365,19.68365,81,0,22.761,19.68365,0,0,0,0,0,0,0,61.31635,58.25053,174.1017,162.0667,58.25053,0,58.25053,310.0948,73.83193,0.2052723,21.65202,0,81,162.0667
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,92.3384,92.3384,81,0,22.761,92.3384,0,0,0,0,0,11.93516,11.3384,0,0,115.8512,214.4922,0,11.93516,-11.93516,297.514,70.83652,0.2052723,101.5722,0,81,214.4922
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,12.08153,12.08153,81,0,22.761,12.08153,0,0,0,0,0,0,0,68.91846,65.47254,129.1125,202.557,65.47254,0,65.47254,359.6267,85.62523,0.2053174,13.28969,0,81,202.557
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,39.67367,39.67367,0,0,0,39.67367,0,0,7.105427E-15,0,0,41.76176,39.67367,0,0,63.63994,261.4823,0,41.76176,-41.76176,315.6059,75.14412,0.2053174,43.64104,0,0,261.4823
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,9.408235,9.408235,0,0,0,9.408235,0,0,0,0,0,9.903405,9.408235,0,0,110.0419,219.7205,0,9.903405,-9.903405,305.1668,72.65862,0.2053174,10.34906,0,0,219.7205
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,16.97116,16.97116,0,0,0,16.97116,0,0,3.552714E-15,0,0,17.86438,16.97116,0,0,121.0457,209.8171,0,17.86438,-17.86438,286.3361,68.17513,0.2053174,18.66828,0,0,209.8171
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,91.84217,91.84217,81,0,22.761,91.84217,0,0,0,0,0,11.41281,10.84217,0,0,140.895,191.9527,0,11.41281,-11.41281,274.306,65.31081,0.2053174,101.0264,0,81,191.9527
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,35.06778,35.06778,81,0,22.761,35.06778,4.49031,0,0,0,1.574652,0,0,45.93222,43.63561,153.5759,180.5399,45.21026,0,45.21026,317.1962,75.52275,0.2053675,38.57456,1.259721,81,182.1146
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,119.4905,119.4905,81,0,22.761,119.4905,16.25502,0,0,0,19.42321,40.5163,38.49048,0,0,108.3656,221.2292,0,21.09309,-21.09309,294.9621,70.22894,0.2053675,131.4395,15.53856,81,240.6524
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,85.33877,85.33877,81,0,22.761,85.33877,51.40872,0,0,0,43.87157,4.567124,4.338768,0,0,131.8024,200.1361,39.30444,0,39.30444,332.2496,79.10688,0.2053975,93.87264,35.09725,81,244.0076
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,25.79272,0,8.793557,0,0,3.552714E-15,0,0,67.99487,0,0,25.79272,24.50308,92.49796,235.5101,92.49796,0,92.49796,420.0009,100,0.2051819,0,54.3959,81,303.5049
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,142.8121,142.8121,74.1121,0,21.01836,142.8121,56.87322,8.906052,0,7.393307,81.22184,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051819,157.0933,64.97747,81,399.9801
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,50.91723,50.91723,0,0,0,50.91723,178.6285,37.35558,0,0,90.95267,53.59708,50.91723,0,0,0,318.7582,0,0,0,420.0009,100,0.2051819,56.00895,72.76213,0,409.7109
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,164.38,149.7,81,0,22.761,149.7,79.423,46.58044,14.67995,31.11795,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051819,180.8179,95.11699,81,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,38.90016,38.90016,0,0,0,38.90016,316.4699,82.15976,0,0,123.1073,40.94754,38.90016,0,0,0,318.7582,0,0,0,420.0009,100,0.2051819,42.79018,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,37.12622,37.12622,0,0,0,37.12622,299.3284,72.04907,0,0,111.1293,39.08023,37.12622,0,0,0,318.7582,0,0,0,420.0009,100,0.2051819,40.83884,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,24.30502,24.30502,0,0,0,24.30502,356.6858,61.10833,0,0,86.69256,25.58423,24.30502,0,0,0,318.7582,0,0,0,420.0009,100,0.2051819,26.73552,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,15.26023,15.26023,0,0,0,15.26023,308.085,30.95109,0,0,47.0145,16.0634,15.26023,0,0,0,318.7582,0,0,0,420.0009,100,0.2051819,16.78626,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2051819,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,68.65114,68.65114,66.37147,0,19.05998,68.65114,3.495425,0,1.421085E-14,0,2.399649,2.399649,2.279667,0,0,0,318.7582,0,0,0,420.0009,100,0.2051819,75.51625,1.919719,81,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2051819,0,0,0,318.7582
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2051819,0,0,0,318.7582
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,128.4379,128.4379,81,0,22.761,128.4379,0,0,0,0,0,49.93466,47.43792,0,0,0,318.7582,0,49.93466,-49.93466,367.3651,87.4677,0.2051819,141.2817,0,81,318.7582
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,75.18894,75.18894,81,0,22.761,75.18894,0,0,0,0,0,0,0,5.811056,5.520503,55.48295,268.8236,5.520503,0,5.520503,372.6023,88.71465,0.2051881,82.70784,0,81,268.8236
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,16.31387,16.31387,0,0,0,16.31387,0,0,3.552714E-15,0,0,17.1725,16.31387,0,0,49.96245,273.792,0,17.1725,-17.1725,354.5009,84.40481,0.2051881,17.94526,0,0,273.792
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,25.80643,25.80643,0,0,0,25.80643,0,0,3.552714E-15,0,0,27.16466,25.80643,0,0,69.04301,256.6195,0,27.16466,-27.16466,325.8668,77.58719,0.2051881,28.38707,0,0,256.6195
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,56.83961,56.83961,0,0,0,56.83961,0,0,7.105427E-15,0,0,59.83117,56.83961,0,0,99.22596,229.4549,0,59.83117,-59.83117,262.7993,62.57112,0.2051881,62.52357,0,0,229.4549
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.705,169.6237,0,0,0,262.7993,62.57112,0.2051881,0,0,0,169.6237
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.705,169.6237,0,0,0,262.7993,62.57112,0.2051881,0,0,0,169.6237
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,110.3087,110.3087,81,0,22.761,110.3087,0,0,0,0,0,30.85127,29.30871,0,0,165.705,169.6237,0,30.85127,-30.85127,230.2791,54.82826,0.2051881,121.3396,0,81,169.6237
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,53.4241,53.4241,81,0,22.761,53.4241,0,0,0,0,0,0,0,27.5759,26.19711,199.9842,138.7724,26.19711,0,26.19711,255.1319,60.74557,0.2052175,58.76651,0,81,138.7724
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,29.97963,29.97963,81,0,22.761,29.97963,3.834441,0,0,0,1.149551,0,0,51.02037,48.46935,173.7871,162.3498,49.6189,0,49.6189,302.2045,71.95332,0.2052726,32.97759,0.9196408,81,163.4994
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,124.1682,207.0068,87.08566,0,87.08566,384.8213,91.62392,0.2052327,0,14.70853,81,225.3925
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,93.2607,93.2607,81,0,22.761,93.2607,46.61535,0,0,0,43.47381,12.906,12.2607,0,0,37.08255,285.3839,30.5678,0,30.5678,413.8204,98.52847,0.205256,102.5868,34.77905,81,328.8578
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,42.8093,42.8093,0,0,0,42.8093,167.3977,20.08461,0,0,71.66177,45.06242,42.8093,0,0,6.514741,312.895,6.514741,0,6.514741,420.0009,100,0.2052395,47.09023,57.32942,0,384.5567
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,85.21391,85.21391,20.25,0,7.39125,85.21391,93.45502,11.25362,0,0,79.63667,68.38306,64.96391,0,0,0,318.7582,0,0,0,420.0009,100,0.2052395,93.73529,63.70934,81,398.3949
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,39.17298,39.17298,0,0,0,39.17298,198.5859,36.55729,0,0,77.79201,41.23471,39.17298,0,0,0,318.7582,0,0,0,420.0009,100,0.2052395,43.09027,62.2336,0,396.5502
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,99.61183,99.61183,30.91183,0,10.08869,99.61183,85.27062,12.62384,0,0,84.93963,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2052395,109.573,67.95171,81,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2052395,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,57.26654,57.26654,0,0,0,57.26654,150.3211,25.80311,0,0,86.08368,60.28057,57.26654,0,0,0,318.7582,0,0,0,420.0009,100,0.2052395,62.99319,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,25.90742,25.90742,0,0,0,25.90742,319.5304,55.51112,0,0,82.78208,27.27097,25.90742,0,0,0,318.7582,0,0,0,420.0009,100,0.2052395,28.49816,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,80.11643,80.11643,25.47354,0,8.712806,80.11643,71.79405,0,0,0,57.51883,57.51883,54.64289,0,0,0,318.7582,0,0,0,420.0009,100,0.2052395,88.12807,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,80.52598,80.52598,58.35646,0,17.03218,80.52598,28.97988,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.2052395,88.57858,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,21.09589,21.09589,0,0,0,21.09589,11.49336,0,0,0,2.424626,22.2062,21.09589,0,0,0,318.7582,0,19.78157,-19.78157,399.1492,95.03534,0.2052395,23.20548,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,90.56997,90.56997,81,0,22.761,90.56997,0,0,0,0,0,10.07365,9.569968,0,0,21.97952,298.9767,0,10.07365,-10.07365,388.5307,92.50712,0.2052395,99.62697,0,81,298.9767
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,24.16458,24.16458,0,0,0,24.16458,0,0,3.552714E-15,0,0,25.4364,24.16458,0,0,33.17247,288.903,0,25.4364,-25.4364,361.7184,86.12325,0.2052395,26.58104,0,0,288.903
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.43513,263.4666,0,0,0,361.7184,86.12325,0.2052395,0,0,0,263.4666
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,5.946101,5.946101,0,0,0,5.946101,0,0,8.881784E-16,0,0,6.259054,5.946101,0,0,61.43513,263.4666,0,6.259054,-6.259054,355.1207,84.55238,0.2052395,6.540711,0,0,263.4666
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,1.097884,1.097884,0,0,0,1.097884,0,0,0,0,0,1.155667,1.097884,0,0,68.38964,257.2076,0,1.155667,-1.155667,353.9026,84.26234,0.2052395,1.207672,0,0,257.2076
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,80.72262,80.72262,81,0,22.761,80.72262,0,0,0,0,0,0,0,0.2773784,0.2635094,69.67371,256.0519,0.2635094,0,0.2635094,354.1525,84.32186,0.2052398,88.79488,0,81,256.0519
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,37.12702,37.12702,0,0,0,37.12702,0,0,0,0,0,39.08107,37.12702,0,0,69.4102,256.289,0,39.08107,-39.08107,312.9575,74.51353,0.2052398,40.83972,0,0,256.289
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,17.2608,17.2608,0,0,0,17.2608,0,0,0,0,0,18.16926,17.2608,0,0,112.8336,217.208,0,18.16926,-18.16926,293.8054,69.95352,0.2052398,18.98688,0,0,217.208
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,37.96685,37.96685,0,0,0,37.96685,0,0,0,0,0,39.96511,37.96685,0,0,133.0217,199.0387,0,39.96511,-39.96511,251.6785,59.92332,0.2052398,41.76354,0,0,199.0387
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,35.59691,35.59691,0,0,0,35.59691,0,0,7.105427E-15,0,0,37.47044,35.59691,0,0,177.4274,159.0736,0,37.47044,-37.47044,212.1812,50.51922,0.2052398,39.1566,0,0,159.0736
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,73.05413,73.05413,81,0,22.761,73.05413,0,0,0,0,0,0,0,7.94587,7.548577,219.0612,121.6032,7.548577,0,7.548577,219.3424,52.22427,0.2052482,80.35954,0,81,121.6032
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,85.63898,85.63898,81,0,22.761,85.63898,1.783579,0,0,0,1.527439,4.883139,4.638982,0,0,211.5126,128.3969,0,3.3557,-3.3557,215.8051,51.38208,0.2052482,94.20288,1.221951,81,129.9243
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,215.2412,125.0412,87.49696,0,87.49696,298.812,71.14558,0.2052073,0,15.03757,81,143.8382
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,36.35432,36.35432,81,0,22.761,36.35432,136.7179,0,0,0,49.70287,0,0,44.64568,42.41339,127.7442,203.7885,92.11626,0,92.11626,386.2012,91.95248,0.2051848,39.98976,39.76229,81,253.4913
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,173.2137,149.7,81,0,22.761,149.7,56.12023,0,23.51372,40.83509,84.01198,72.31579,68.7,0,0,35.62794,286.6931,11.69619,0,11.69619,397.2972,94.59438,0.2051553,190.5351,67.20959,81,370.705
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,91.43578,91.43578,22.73579,0,8.020154,91.43578,107.923,2.432681,0,0,98.68022,72.31579,68.7,0,0,23.93175,297.2197,23.93175,0,23.93175,420.0009,100,0.2050949,100.5794,78.94418,81,395.8999
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,117.5776,117.5776,48.87758,0,14.63403,117.5776,98.96015,44.03917,0,0,116.3549,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2050949,129.3353,93.08396,81,435.1132
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2050949,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,54.54313,54.54313,0,0,0,54.54313,146.9134,22.71734,0,0,80.13115,57.41381,54.54313,0,0,0,318.7582,0,0,0,420.0009,100,0.2050949,59.99744,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,56.3839,56.3839,0,0,0,56.3839,142.3565,20.91468,0,0,80.26616,59.35148,56.3839,0,0,0,318.7582,0,0,0,420.0009,100,0.2050949,62.02229,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,19.75787,19.75787,0,0,0,19.75787,236.9371,26.01597,0,0,46.81372,20.79775,19.75787,0,0,0,318.7582,0,0,0,420.0009,100,0.2050949,21.73365,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,39.4804,39.4804,0,0,0,39.4804,103.6633,0,0,0,40.92668,41.55831,39.4804,0,0,0,318.7582,0,0.6316342,-0.6316342,419.3351,99.84148,0.2050949,43.42844,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01556325,0.01556325,0,0,0,0.01556325,106172.5,15.8057,0,0,16.5239,0.01638236,0.01556325,0,0,0.7018158,318.1266,0.7018158,0,0.7018158,420.0009,100,0.2050931,0.01711957,13.21912,0,334.6505
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,54.26629,54.26629,0,0,0,54.26629,4.168936,0,7.105427E-15,0,2.262327,57.12241,54.26629,0,0,0,318.7582,0,54.86008,-54.86008,362.1732,86.23155,0.2050931,59.69292,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,65.20398,65.20398,81,0,22.761,65.20398,0,0,0,0,0,0,0,15.79602,15.00622,60.95565,263.8981,15.00622,0,15.00622,376.4094,89.6211,0.2051099,71.72438,0,81,263.8981
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,52.60691,52.60691,0,0,0,52.60691,0,0,7.105427E-15,0,0,55.37569,52.60691,0,0,45.94943,277.4037,0,55.37569,-55.37569,318.0383,75.72325,0.2051099,57.8676,0,0,277.4037
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,15.39632,15.39632,0,0,0,15.39632,0,0,1.776357E-15,0,0,16.20665,15.39632,0,0,107.478,222.028,0,16.20665,-16.20665,300.955,71.6558,0.2051099,16.93595,0,0,222.028
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.4854,205.8214,0,0,0,300.955,71.6558,0.2051099,0,0,0,205.8214
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,31.90727,31.90727,0,0,0,31.90727,0,0,3.552714E-15,0,0,33.5866,31.90727,0,0,125.4854,205.8214,0,33.5866,-33.5866,265.5516,63.22644,0.2051099,35.098,0,0,205.8214
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.906615,2.906615,0,0,0,2.906615,0,0,4.440892E-16,0,0,3.059594,2.906615,0,0,162.8038,172.2348,0,3.059594,-3.059594,262.3265,62.45856,0.2051099,3.197276,0,0,172.2348
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,106.3614,106.3614,81,0,22.761,106.3614,0,0,0,0,0,26.6962,25.36139,0,0,166.2034,169.1752,0,26.6962,-26.6962,234.1862,55.75851,0.2051099,116.9975,0,81,169.1752
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,60.70655,60.70655,81,0,22.761,60.70655,0,0,0,0,0,0,0,20.29345,19.27878,195.8658,142.479,19.27878,0,19.27878,252.4757,60.11314,0.2051314,66.77721,0,81,142.479
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,48.5563,48.5563,81,0,22.761,48.5563,0,0,0,0,0,0,0,32.4437,30.82151,176.587,159.8299,30.82151,0,30.82151,281.7155,67.075,0.2051658,53.41193,0,81,159.8299
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,26.98102,26.98102,81,0,22.761,26.98102,0,-7.105427E-15,0,0,0,0,0,54.01898,51.31803,145.7655,187.5693,51.31803,0,51.31803,330.4001,78.66653,0.205223,29.67912,0,81,187.5693
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,7.552168,7.552168,79.86796,0,22.47459,7.552168,0,0,0,0,0,0,0,72.31579,68.7,94.44747,233.7555,68.7,0,68.7,395.5746,94.18425,0.2052556,8.307384,0,81,233.7555
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,17.56463,17.56463,0,0,0,17.56463,8.144905,0,3.552714E-15,0,1.430623,18.48909,17.56463,0,0,25.74747,295.5855,0,17.05847,-17.05847,377.5934,89.90302,0.2052556,19.3211,1.144498,0,297.0161
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,129.1781,129.1781,81,0,22.761,129.1781,17.13554,0,0,0,22.13537,50.71379,48.17811,0,0,44.70132,278.527,0,28.57843,-28.57843,347.4691,82.73058,0.2052556,142.0959,17.7083,81,300.6624
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,90.9006,90.9006,81,0,22.761,90.9006,47.93744,0,0,0,43.57542,10.42168,9.900593,0,0,76.45513,249.9486,33.15374,0,33.15374,378.9215,90.21923,0.2052808,99.99065,34.86034,81,293.524
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,0,0,0,0,35.10042,0,0,78.40181,0,0,0,0,43.30139,279.787,43.30139,0,43.30139,420.0009,100,0.2051718,0,62.72145,0,358.1888
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,51.19908,51.19908,0,0,0,51.19908,168.3359,32.29268,0,0,86.18644,53.89377,51.19908,0,0,0,318.7582,0,0,0,420.0009,100,0.2051718,56.31899,68.94915,0,404.9447
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,121.6929,121.6929,52.99294,0,15.67521,121.6929,94.05658,42.14443,0,0,114.4602,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051718,133.8622,91.56818,81,433.2184
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,12.01496,12.01496,0,0,0,12.01496,1045.134,112.9251,0,0,125.5725,12.64733,12.01496,0,0,0,318.7582,0,0,0,420.0009,100,0.2051718,13.21646,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,27.17021,27.17021,0,0,0,27.17021,414.1085,83.91393,0,0,112.5142,28.60023,27.17021,0,0,0,318.7582,0,0,0,420.0009,100,0.2051718,29.88724,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,108.8191,108.8191,40.11913,0,12.41814,108.8191,93.44906,29.37467,0,0,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051718,119.701,81.35236,81,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,94.58739,94.58739,42.83037,0,13.10408,94.58739,57.59866,0,0,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.2051718,104.0461,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,60.08804,60.08804,0,0,0,60.08804,76.11721,0,0,0,45.73734,63.25057,60.08804,0,0,0,318.7582,0,17.51323,-17.51323,401.5403,95.60464,0.2051718,66.09685,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,95.28233,95.28233,81,0,22.761,95.28233,23.03236,0,0,0,21.94577,15.03404,14.28234,0,0,19.45914,301.245,6.911728,0,6.911728,408.0973,97.16583,0.205177,104.8106,17.55661,81,323.1908
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,11.93069,11.93069,0,0,0,11.93069,17.37731,0,0,0,2.073233,12.55862,11.93069,0,0,12.54741,307.4655,0,10.48539,-10.48539,397.0447,94.53427,0.205177,13.12376,1.658586,0,309.5388
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1795571,0.1795571,0,0,0,0.1795571,0,0,2.775558E-17,0,0,0.1890075,0.1795571,0,0,24.19785,296.9802,0,0.1890075,-0.1890075,396.8455,94.48684,0.205177,0.1975129,0,0,296.9802
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,90.7134,90.7134,81,0,22.761,90.7134,0,0,0,0,0,10.22463,9.713398,0,0,24.40786,296.7912,0,10.22463,-10.22463,386.0678,91.92072,0.205177,99.78474,0,81,296.7912
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,46.90084,46.90084,0,0,0,46.90084,0,0,0,0,0,49.3693,46.90084,0,0,35.76855,286.5665,0,49.3693,-49.3693,334.028,79.53032,0.205177,51.59092,0,0,286.5665
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,38.89435,38.89435,0,0,0,38.89435,0,0,7.105427E-15,0,0,40.94142,38.89435,0,0,90.62334,237.1972,0,40.94142,-40.94142,290.8719,69.25509,0.205177,42.78378,0,0,237.1972
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,75.69449,75.69449,81,0,22.761,75.69449,0,0,0,0,0,0,0,5.305513,5.040238,136.1138,196.2558,5.040238,0,5.040238,295.6535,70.39356,0.2051826,83.26393,0,81,196.2558
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,44.50225,44.50225,81,0,22.761,44.50225,0,0,0,0,0,0,0,36.49775,34.67286,131.0736,200.792,34.67286,0,34.67286,328.5471,78.22534,0.2052212,48.95248,0,81,200.792
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,73.2925,73.2925,81,0,22.761,73.2925,0,0,0,0,0,0,0,7.7075,7.322125,96.4007,231.9976,7.322125,0,7.322125,335.4935,79.87924,0.2052293,80.62175,0,81,231.9976
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,76.49835,76.49835,81,0,22.761,76.49835,0,0,0,0,0,0,0,4.501652,4.276569,89.07858,238.5875,4.276569,0,4.276569,339.5506,80.84521,0.2052341,84.14819,0,81,238.5875
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,75.80675,75.80675,81,0,22.761,75.80675,0,0,0,0,0,0,0,5.193249,4.933587,84.80201,242.4364,4.933587,0,4.933587,344.231,81.95959,0.2052395,83.38743,0,81,242.4364
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,45.33017,45.33017,0,0,0,45.33017,0,0,7.105427E-15,0,0,47.71596,45.33017,0,0,79.86842,246.8766,0,47.71596,-47.71596,293.934,69.98414,0.2052395,49.86318,0,0,246.8766
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,28.90304,28.90304,0,0,0,28.90304,0,0,3.552714E-15,0,0,30.42425,28.90304,0,0,132.8862,199.1607,0,30.42425,-30.42425,261.864,62.34844,0.2052395,31.79334,0,0,199.1607
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,72.9057,72.9057,81,0,22.761,72.9057,1.920967,0,0,0,1.400495,0,0,8.094297,7.689583,166.6909,168.7364,9.090077,0,9.090077,270.4876,64.40168,0.2052491,80.19627,1.120396,81,170.1369
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,12.73467,12.73467,81,0,22.761,12.73467,173.2832,0,0,0,22.06706,0,0,68.26533,64.85206,157.6008,176.9175,86.91911,0,86.91911,352.9463,84.03467,0.2052398,14.00814,17.65365,81,198.9846
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,94.81425,94.81425,81,0,22.761,94.81425,40.67327,0,0,0,38.56406,14.54132,13.81425,0,0,70.68169,255.1447,24.02274,0,24.02274,375.7363,89.46084,0.205258,104.2957,30.85125,81,293.7088
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,114.0719,114.0719,81,0,22.761,114.0719,55.02552,0,0,0,62.76864,34.8125,33.07187,0,0,46.65894,276.7652,27.95614,0,27.95614,402.2578,95.77547,0.2052791,125.4791,50.21491,81,339.5338
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,106.0645,106.0645,46.75465,0,14.09693,106.0645,76.49519,7.105427E-15,0,0,81.13425,62.43145,59.30988,0,0,18.7028,301.9257,18.7028,0,18.7028,420.0009,100,0.2052644,116.671,64.9074,81,383.06
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,211.6753,149.7,81,0,22.761,149.7,71.31176,34.43792,61.97525,83.14278,106.7537,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2052644,232.8428,85.40296,81,425.5119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,110.5411,110.5411,41.84113,0,12.85381,110.5411,93.0209,30.51057,0,0,102.8264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2052644,121.5952,82.26109,81,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,55.39686,55.39686,0,0,0,55.39686,136.4547,17.27912,0,0,75.59161,58.31248,55.39686,0,0,0,318.7582,0,0,0,420.0009,100,0.2052644,60.93655,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,60.89767,60.89767,0,0,0,60.89767,141.138,21.84697,0,0,85.94978,64.10281,60.89767,0,0,0,318.7582,0,0,0,420.0009,100,0.2052644,66.98744,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,17.75809,17.75809,0,0,0,17.75809,480.2021,66.58199,0,0,85.27471,18.69272,17.75809,0,0,0,318.7582,0,0,0,420.0009,100,0.2052644,19.53389,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,12.62201,12.62201,0,0,0,12.62201,440.2384,42.28062,0,0,55.56695,13.28633,12.62201,0,0,0,318.7582,0,0,0,420.0009,100,0.2052644,13.88421,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,106.4454,106.4454,81,0,22.761,106.4454,20.52371,0,0,0,21.84654,26.7846,25.44537,0,0,0,318.7582,0,4.938064,-4.938064,414.7957,98.76067,0.2052644,117.0899,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,98.96606,98.96606,81,0,22.761,98.96606,2.095992,0,0,0,2.074321,18.91165,17.96606,0,0,5.486737,313.8202,0,16.83732,-16.83732,397.0476,94.53494,0.2052644,108.8627,1.659457,81,315.8945
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,137.3455,137.3455,81,0,22.761,137.3455,0,0,0,1.380084,0,59.31108,56.34553,0,0,24.19488,296.9828,0,59.31108,-59.31108,334.5282,79.64941,0.2052644,151.0801,0,81,296.9828
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,107.3464,107.3464,81,0,22.761,107.3464,0,0,0,0,0,27.73302,26.34637,0,0,90.09608,237.6718,0,27.73302,-27.73302,305.295,72.68915,0.2052644,118.081,0,81,237.6718
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,166.5753,149.7,81,0,22.761,149.7,0,0,16.8753,33.53283,0,72.31579,68.7,0,0,120.9105,209.9387,0,72.31579,-72.31579,229.0675,54.53977,0.2052644,183.2328,0,81,209.9387
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,74.21758,74.21758,81,0,22.761,74.21758,0,0,0,0,0,0,0,6.782413,6.443293,201.2614,137.6229,6.443293,0,6.443293,235.1801,55.99516,0.2052716,81.63934,0,81,137.6229
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,111.7372,111.7372,81,0,22.761,111.7372,0,0,0,0,0,32.35495,30.73721,0,0,194.8181,143.4219,0,32.35495,-32.35495,201.075,47.87491,0.2052716,122.9109,0,81,143.4219
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,230.7681,111.0669,68.7,0,68.7,266.2495,63.39262,0.2052781,0,0,81,111.0669
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,65.47918,65.47918,81,0,22.761,65.47918,0,0,0,0,0,0,0,15.52082,14.74478,162.0681,172.897,14.74478,0,14.74478,280.2377,66.72312,0.2052944,72.02709,0,81,172.897
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,58.95787,58.95787,81,0,22.761,58.95787,0,0,0,0,0,0,0,22.04213,20.94002,147.3233,186.1673,20.94002,0,20.94002,300.1031,71.45299,0.2053176,64.85366,0,81,186.1673
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,20.1524,20.1524,81,0,22.761,20.1524,0,0,0,0,0,0,0,60.8476,57.80522,126.3833,205.0133,57.80522,0,57.80522,354.942,84.50983,0.2053811,22.16764,0,81,205.0133
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,122.4398,122.4398,81,0,22.761,122.4398,0,0,0,0,0,43.62088,41.43984,0,0,68.57806,257.038,0,43.62088,-43.62088,308.9615,73.56212,0.2053811,134.6838,0,81,257.038
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,60.9446,60.9446,81,0,22.761,60.9446,0,0,0,0,0,0,0,20.05541,19.05264,117.0457,213.4171,19.05264,0,19.05264,327.0364,77.86566,0.2054022,67.03905,0,81,213.4171
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,97.99307,230.5645,69.56233,0,69.56233,393.0291,93.57816,0.2054064,0,0.6898648,81,231.4268
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,157.6206,149.7,81,0,22.761,149.7,16.72224,0,7.92063,23.68269,25.0332,72.31579,68.7,0,0,28.43074,293.1706,0,47.28259,-47.28259,343.1888,81.71146,0.2054064,173.3827,20.02656,81,318.2038
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,4.09419,4.09419,0,0,0,4.09419,1274.322,0,0,0,52.17318,4.309674,4.09419,0,0,80.96696,245.888,47.86351,0,47.86351,388.5962,92.52271,0.2052867,4.503609,41.73854,0,298.0612
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,143.3201,143.3201,81,0,22.761,143.3201,55.46679,0,0,7.952144,79.49506,65.60014,62.32013,0,0,33.10345,288.9651,13.89493,0,13.89493,401.778,95.66125,0.2052738,157.6521,63.59605,81,368.4602
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,78.96689,0,0,98.17541,0,0,0,0,19.20852,301.4706,19.20852,0,19.20852,420.0009,100,0.2052258,0,78.54033,0,399.646
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,41.81929,41.81929,0,0,0,41.81929,284.6911,75.03549,0,0,119.0558,44.0203,41.81929,0,0,0,318.7582,0,0,0,420.0009,100,0.2052258,46.00122,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2052258,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,121.4059,121.4059,52.70591,0,15.6026,121.4059,82.30066,27.60208,0,0,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2052258,133.5465,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,24.31409,24.31409,0,0,0,24.31409,286.5853,44.08684,0,0,69.68063,25.59378,24.31409,0,0,0,318.7582,0,0,0,420.0009,100,0.2052258,26.7455,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,52.75153,52.75153,0,0,0,52.75153,106.8707,0.8480273,0,0,56.37596,55.52793,52.75153,0,0,0,318.7582,0,0,0,420.0009,100,0.2052258,58.02669,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,49.39096,49.39096,0,0,0,49.39096,82.20836,0,7.105427E-15,0,40.6035,51.99049,49.39096,0,0,0,318.7582,0,11.38699,-11.38699,407.9979,97.14217,0.2052258,54.33006,32.4828,0,359.3617
