Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,8.307121,0,0,20.95933,0,0,0,0,12.65221,307.3712,12.65221,0,12.65221,420.0009,100,0.2051942,0,16.76747,0,328.3306
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2051942,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,89.39069,89.39069,81,0,22.761,89.39069,0,0,0,0,0,8.83231,8.390694,0,0,0,318.7582,0,8.83231,-8.83231,410.6908,97.78332,0.2051942,98.32977,0,81,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,127.7849,127.7849,81,0,22.761,127.7849,0,0,0,0,0,49.24728,46.78492,0,0,9.813678,309.9259,0,49.24728,-49.24728,358.7796,85.42354,0.2051942,140.5634,0,81,309.9259
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,162.832,149.7,81,0,22.761,149.7,0,0,13.13196,29.41515,0,72.31579,68.7,0,0,64.53288,260.6786,0,72.31579,-72.31579,282.552,67.27416,0.2051942,179.1152,0,81,260.6786
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,76.59116,76.59116,81,0,22.761,76.59116,0,0,0,0,0,0,0,4.408836,4.188394,144.8838,188.3629,4.188394,0,4.188394,286.5255,68.22022,0.2051988,84.25028,0,81,188.3629
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,37.93438,37.93438,81,0,22.761,37.93438,0,0,0,0,0,0,0,43.06562,40.91234,140.6954,192.1324,40.91234,0,40.91234,325.3383,77.46136,0.2052439,41.72782,0,81,192.1324
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,5.802502,5.802502,78.11829,0,22.03193,5.802502,0,0,0,0,0,0,0,72.31579,68.7,99.78302,228.9535,68.7,0,68.7,390.5129,92.97907,0.2052703,6.382752,0,81,228.9535
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,58.91611,58.91611,0,0,0,58.91611,0,0,7.105427E-15,0,0,62.01696,58.91611,0,0,31.08302,290.7835,0,62.01696,-62.01696,325.1413,77.41444,0.2052703,64.80772,0,0,290.7835
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,85.53331,85.53331,81,0,22.761,85.53331,0,0,0,0,0,4.771902,4.533307,0,0,99.99075,228.7666,0,4.771902,-4.771902,320.1113,76.21681,0.2052703,94.08664,0,81,228.7666
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,25.15725,25.15725,81,0,22.761,25.15725,0,0,0,0,0,0,0,55.84275,53.05061,105.2929,223.9946,53.05061,0,53.05061,370.4395,88.1997,0.2053287,27.67297,0,81,223.9946
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,104.5283,104.5283,81,0,22.761,104.5283,0,0,0,0,0,24.76663,23.5283,0,0,52.24225,271.7402,0,24.76663,-24.76663,344.3332,81.98392,0.2053287,114.9811,0,81,271.7402
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,67.7866,67.7866,81,0,22.761,67.7866,0,0,0,0,0,0,0,13.2134,12.55273,79.76073,246.9736,12.55273,0,12.55273,356.2417,84.81929,0.2053425,74.56526,0,81,246.9736
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,137.3658,137.3658,81,0,22.761,137.3658,0.973828,0,0,1.40239,1.337707,59.33243,56.36581,0,0,67.20801,258.271,0,57.99472,-57.99472,295.1099,70.26413,0.2053425,151.1024,1.070165,81,259.6087
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,151.3841,149.7,81,0,22.761,149.7,12.93442,0,1.684133,16.82255,19.36283,72.31579,68.7,0,0,131.6466,200.2763,0,52.95296,-52.95296,239.2926,56.97431,0.2053425,166.5226,15.49026,81,219.6391
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,128.5456,128.5456,81,0,22.761,128.5456,40.33863,0,0,0,51.85352,50.04798,47.54558,0,0,190.4832,147.3233,1.805543,0,1.805543,241.0055,57.38214,0.2053439,141.4001,41.48282,81,199.1768
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,65.50596,65.50596,81,0,22.761,65.50596,119.447,0,0,0,78.24491,0,0,15.49404,14.71934,188.6777,148.9483,92.96426,0,92.96426,329.1991,78.38058,0.2053194,72.05655,62.59593,81,227.1932
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,132.8962,132.8962,81,0,22.761,132.8962,74.97594,0,0,0,99.64019,54.6276,51.89622,0,0,95.71342,232.6161,45.01259,0,45.01259,371.9018,88.54787,0.2052647,146.1858,79.71215,81,332.2563
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,92.64301,92.64301,26.85324,0,9.06187,92.64301,129.479,7.105427E-15,0,0,119.9532,69.25239,65.78977,0,0,50.70082,273.1275,50.70082,0,50.70082,420.0009,100,0.2051485,101.9073,95.96257,81,393.0807
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,57.20541,57.20541,0,0,0,57.20541,220.8368,66.11436,0,0,126.3306,60.21622,57.20541,0,0,0,318.7582,0,0,0,420.0009,100,0.2051485,62.92595,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,124.5576,124.5576,55.85762,0,16.39998,124.5576,86.28679,35.16099,0,0,107.4768,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2051485,137.0134,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,80.314,80.314,20.25,0,7.39125,80.314,94.64519,12.78808,0,0,76.01334,63.22526,60.064,0,0,0,318.7582,0,0,0,420.0009,100,0.2051485,88.3454,60.81067,81,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,17.44435,17.44435,0,0,0,17.44435,280.2582,30.52675,0,0,48.88922,18.36247,17.44435,0,0,0,318.7582,0,0,0,420.0009,100,0.2051485,19.18878,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,142.5454,142.5454,81,0,22.761,142.5454,25.53784,0,0,7.09994,36.40302,64.78463,61.5454,0,0,0,318.7582,0,28.38161,-28.38161,390.084,92.87695,0.2051485,156.7999,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,131.9607,131.9607,81,0,22.761,131.9607,12.90014,0,0,0,17.02311,53.64284,50.9607,0,0,31.53512,290.3766,0,36.61973,-36.61973,351.4834,83.68636,0.2051485,145.1568,13.61849,81,307.3997
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,42.22556,42.22556,0,0,0,42.22556,4.289602,0,7.105427E-15,0,1.811309,44.44796,42.22556,0,0,72.22372,253.7569,0,42.63665,-42.63665,306.5404,72.98567,0.2051485,46.44812,1.449047,0,255.5682
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,95.07935,95.07935,81,0,22.761,95.07935,0,0,0,0,0,14.82037,14.07935,0,0,119.5978,211.1202,0,14.82037,-14.82037,290.9184,69.26614,0.2051485,104.5873,0,81,211.1202
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,12.42587,12.42587,81,0,22.761,12.42587,0,0,0,0,0,0,0,68.57413,65.14542,136.0648,196.2999,65.14542,0,65.14542,352.7208,83.98096,0.2051934,13.66846,0,81,196.2999
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.549109,3.549109,0,0,0,3.549109,0,0,4.440892E-16,0,0,3.735905,3.549109,0,0,70.91943,254.9307,0,3.735905,-3.735905,348.7828,83.04335,0.2051934,3.904021,0,0,254.9307
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,63.53248,63.53248,81,0,22.761,63.53248,0,3.552714E-15,0,0,0,0,0,17.46752,16.59415,75.07043,251.1948,16.59415,0,16.59415,364.5254,86.79158,0.2052116,69.88573,0,81,251.1948
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,112.6297,112.6297,81,0,22.761,112.6297,0,0,0,0,0,33.29441,31.62969,0,0,58.47629,266.1296,0,33.29441,-33.29441,329.43,78.43555,0.2052116,123.8927,0,81,266.1296
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,52.55259,52.55259,81,0,22.761,52.55259,0,0,0,0,0,0,0,28.44741,27.02504,95.47008,232.8352,27.02504,0,27.02504,355.0682,84.53987,0.2052413,57.80785,0,81,232.8352
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.44503,257.1577,0,0,0,355.0682,84.53987,0.2052413,0,0,0,257.1577
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,54.43192,54.43192,0,0,0,54.43192,0,0,7.105427E-15,0,0,57.29675,54.43192,0,0,68.44503,257.1577,0,57.29675,-57.29675,294.6721,70.15988,0.2052413,59.87511,0,0,257.1577
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,87.01263,87.01263,81,0,22.761,87.01263,0,0,0,0,0,6.329078,6.012624,0,0,132.1081,199.8609,0,6.329078,-6.329078,288.0007,68.57145,0.2052413,95.71389,0,81,199.8609
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,66.31227,66.31227,81,0,22.761,66.31227,0,0,0,0,0,0,0,14.68773,13.95335,139.1404,193.5319,13.95335,0,13.95335,301.238,71.72318,0.2052566,72.9435,0,81,193.5319
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.1871,206.0899,68.7,0,68.7,366.4125,87.2409,0.2052631,0,0,81,206.0899
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,76.81533,76.81533,81,0,22.761,76.81533,0.7927055,0,0,0,0.6089193,0,0,4.184669,3.975436,56.48706,267.9199,4.584355,0,4.584355,370.7616,88.2764,0.2052679,84.49686,0.4871354,81,268.5288
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,0,0,0,0,0,0,0,0,7.978772,0,0,0,0,51.9027,272.0458,7.978772,0,7.978772,378.3309,90.07861,0.2052481,0,6.383018,0,280.0246
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,28.41561,28.41561,0,0,0,28.41561,25.40263,0,3.552714E-15,0,7.218311,29.91117,28.41561,0,0,43.92393,279.2267,0,22.69286,-22.69286,354.4106,84.3833,0.2052481,31.25717,5.774649,0,286.445
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,70.65499,70.65499,81,0,22.761,70.65499,34.54991,0,0,0,24.41124,0,0,10.34501,9.827755,69.13821,256.5338,34.23899,0,34.23899,386.8925,92.11709,0.2052771,77.7205,19.52899,81,280.9451
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,74.90438,74.90438,81,0,22.761,74.90438,16.48558,0,0,0,12.34842,0,0,6.095621,5.790839,34.89922,287.3489,18.13926,0,18.13926,404.101,96.21432,0.2052926,82.39482,9.878736,81,299.6974
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,158.4217,149.7,81,0,22.761,149.7,4.458057,0,8.721725,24.5639,6.673711,72.31579,68.7,0,0,16.75996,303.6743,0,65.64207,-65.64207,334.9081,79.73987,0.2052926,174.2639,5.338969,81,310.348
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,136.6752,136.6752,81,0,22.761,136.6752,6.124017,0,0,0.6426637,8.370008,58.60542,55.67515,0,0,89.6956,238.0322,0,50.23541,-50.23541,281.9554,67.13209,0.2052926,150.3427,6.696007,81,246.4022
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,81.81612,81.81612,81,0,22.761,81.81612,11.1983,0,0,0,9.162016,0.8590799,0.8161259,0,0,145.5127,187.7968,8.302936,0,8.302936,289.8322,69.00753,0.2052988,89.99774,7.329613,81,196.9588
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,142.1095,142.1095,81,0,22.761,142.1095,6.547809,0,2.842171E-14,6.620403,9.305056,64.32574,61.10946,0,0,137.2098,195.2694,0,55.02069,-55.02069,231.8353,55.19877,0.2052988,156.3204,7.444045,81,204.5745
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,52.33015,52.33015,81,0,22.761,52.33015,29.6692,0,0,0,15.52594,0,0,28.66985,27.23636,198.3439,140.2487,42.7623,0,42.7623,272.4032,64.85777,0.2053402,57.56316,12.42075,81,155.7747
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,69.57684,69.57684,81,0,22.761,69.57684,6.932448,0,0,0,4.823378,0,0,11.42316,10.85201,155.5816,178.7348,15.67538,0,15.67538,287.2742,68.39847,0.2053557,76.53452,3.858702,81,183.5582
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,146.2008,146.2008,81,0,22.761,146.2008,1.802165,0,0,11.12087,2.63478,68.63242,65.20079,0,0,139.9062,192.8426,0,65.99763,-65.99763,217.7065,51.83479,0.2053557,160.8209,2.107824,81,195.4774
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,213.2369,126.845,69.96335,0,69.96335,284.0796,67.63786,0.2053589,0,1.01068,81,128.1084
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,66.67694,66.67694,81,0,22.761,66.67694,0,0,0,0,0,0,0,14.32306,13.60691,143.2736,189.812,13.60691,0,13.60691,296.9883,70.71135,0.2053738,73.34464,0,81,189.812
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,87.78201,87.78201,81,0,22.761,87.78201,0,0,0,0,0,7.13895,6.782002,0,0,129.6667,202.0582,0,7.13895,-7.13895,289.4631,68.91965,0.2053738,96.5602,0,81,202.0582
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,108.6412,108.6412,81,0,22.761,108.6412,0,0,0,0,0,29.09596,27.64117,0,0,137.5988,194.9193,0,29.09596,-29.09596,258.7933,61.61733,0.2053738,119.5053,0,81,194.9193
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,85.01947,85.01947,81,0,22.761,85.01947,0,0,0,0,0,4.231019,4.019468,0,0,169.9277,165.8233,0,4.231019,-4.231019,254.3334,60.55545,0.2053738,93.52142,0,81,165.8233
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,174.6288,161.5923,68.7,0,68.7,319.508,76.07317,0.2053801,0,0,81,161.5923
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,5.079898,5.079898,77.39569,0,21.84911,5.079898,0,0,0,0,0,0,0,72.31579,68.7,105.9288,223.4223,68.7,0,68.7,384.6825,91.59089,0.2054036,5.587888,0,81,223.4223
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,91.26986,91.26986,81,0,22.761,91.26986,0,0,0,0,0,10.81038,10.26986,0,0,37.2288,285.2523,0,10.81038,-10.81038,373.2874,88.87776,0.2054036,100.3969,0,81,285.2523
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,41.72998,41.72998,0,0,0,41.72998,0,0,7.105427E-15,0,0,43.9263,41.72998,0,0,49.24034,274.4419,0,43.9263,-43.9263,326.985,77.85341,0.2054036,45.90298,0,0,274.4419
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,17.21353,17.21353,0,0,0,17.21353,0,0,3.552714E-15,0,0,18.1195,17.21353,0,0,98.04733,230.5156,0,18.1195,-18.1195,307.8853,73.30589,0.2054036,18.93488,0,0,230.5156
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,41.10552,41.10552,0,0,0,41.10552,0,0,0,0,0,43.26897,41.10552,0,0,118.1801,212.3961,0,43.26897,-43.26897,262.2758,62.44651,0.2054036,45.21607,0,0,212.3961
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,124.3912,124.3912,81,0,22.761,124.3912,0,0,0,0,0,45.67492,43.39118,0,0,166.2567,169.1272,0,45.67492,-45.67492,214.1302,50.98329,0.2054036,136.8303,0,81,169.1272
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,217.0067,123.4522,69.56572,0,69.56572,280.1261,66.69656,0.2054078,0,0.6925744,81,124.318
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,47.16623,47.16623,81,0,22.761,47.16623,16.18523,0,0,0,7.633962,0,0,33.83377,32.14208,147.4409,186.0614,39.77604,0,39.77604,317.861,75.68103,0.2054484,51.88285,6.10717,81,193.6953
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,107.6649,221.8598,88.79203,0,88.79203,402.0965,95.73706,0.2054051,0,16.07362,81,241.9518
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,34.81375,34.81375,0,0,0,34.81375,79.76258,0,0,0,27.76834,36.64605,34.81375,0,0,18.87287,301.7726,0,8.877707,-8.877707,392.7386,93.50899,0.2054051,38.29512,22.21468,0,329.541
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,37.32337,37.32337,0,0,0,37.32337,95.14677,0,0,0,35.51198,39.28775,37.32337,0,0,28.73699,292.8949,0,3.775774,-3.775774,388.7585,92.56137,0.2054051,41.0557,28.40958,0,328.4069
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,44.53043,44.53043,0,0,0,44.53043,19.61203,0,7.105427E-15,0,8.733322,46.87414,44.53043,0,0,32.93229,289.1192,0,38.14082,-38.14082,348.5546,82.98902,0.2054051,48.98347,6.986658,0,297.8525
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,45.25715,45.25715,0,0,0,45.25715,27.4323,0,0,0,12.41508,47.63911,45.25715,0,0,75.31097,250.9783,0,35.22403,-35.22403,311.4252,74.1487,0.2054051,49.78287,9.932062,0,263.3934
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,191.6402,149.7,81,0,22.761,149.7,15.25585,0,41.94018,61.1042,22.83801,72.31579,68.7,0,0,114.4488,215.7543,0,49.47778,-49.47778,259.271,61.73108,0.2054051,210.8042,18.27041,81,238.5923
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,45.40995,45.40995,81,0,22.761,45.40995,46.36882,0,0,0,21.05606,0,0,35.59005,33.81055,169.4241,166.2766,54.8666,0,54.8666,311.3221,74.12415,0.2054574,49.95094,16.84484,81,187.3326
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,34.39896,34.39896,81,0,22.761,34.39896,44.00226,0,0,0,15.13632,0,0,46.60104,44.27099,114.5575,215.6565,59.40731,0,59.40731,367.6808,87.54287,0.2055159,37.83886,12.10905,81,230.7928
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,97.04431,97.04431,81,0,22.761,97.04431,15.28831,0,0,0,14.83644,16.88875,16.04431,0,0,55.15018,269.1231,0,2.052307,-2.052307,365.5175,87.02779,0.2055159,106.7487,11.86915,81,283.9595
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,25.37611,25.37611,0,0,0,25.37611,34.49627,0,0,0,8.753811,26.71169,25.37611,0,0,57.43052,267.0708,0,17.95788,-17.95788,346.5882,82.52084,0.2055159,27.91372,7.003048,0,275.8246
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,59.90632,59.90632,0,0,0,59.90632,1.6156,0,7.105427E-15,0,0.9678468,63.05928,59.90632,0,0,77.38372,249.1129,0,62.09144,-62.09144,281.1381,66.9375,0.2055159,65.89695,0.7742774,0,250.0807
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,59.55257,59.55257,0,0,0,59.55257,0,0,7.105427E-15,0,0,62.68692,59.55257,0,0,146.3742,187.0214,0,62.68692,-62.68692,215.0603,51.20472,0.2055159,65.50783,0,0,187.0214
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,51.56549,51.56549,0,0,0,51.56549,0,0,7.105427E-15,0,0,54.27946,51.56549,0,0,216.0263,124.3345,0,54.27946,-54.27946,157.8447,37.58199,0.2055159,56.72204,0,0,124.3345
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,152.398,147.5523,81,0,22.761,147.5523,0,0,4.845701,20.0855,0,70.05506,66.55231,0,0,276.3369,70.05506,0,70.05506,-70.05506,84.00017,20,0.2055159,167.6378,0,81,70.05506
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,23.10458,23.10458,81,0,22.761,23.10458,0,0,0,0,0,0,0,57.89542,55.00065,354.1758,0,55.00065,0,55.00065,136.1784,32.42336,0.2055755,25.41503,0,81,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,55.29802,55.29802,81,0,22.761,55.29802,0,0,0,0,0,0,0,25.70198,24.41688,299.1751,49.50059,24.41688,0,24.41688,159.3423,37.93856,0.2056019,60.82782,0,81,49.50059
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,61.35124,61.35124,81,0,22.761,61.35124,0,0,0,0,0,0,0,19.64876,18.66632,274.7583,71.47578,18.66632,0,18.66632,177.0507,42.15484,0.2056221,67.48636,0,81,71.47578
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,50.41677,50.41677,81,0,22.761,50.41677,0,0,0,0,0,0,0,30.58323,29.05406,256.0919,88.27547,29.05406,0,29.05406,204.6138,48.71747,0.2056535,55.45845,0,81,88.27547
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,114.1266,114.1266,81,0,22.761,114.1266,0,0,1.421085E-14,0,0,34.87007,33.12656,0,0,227.0379,114.4241,0,34.87007,-34.87007,167.8575,39.966,0.2056535,125.5392,0,81,114.4241
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,11.20286,11.20286,81,0,22.761,11.20286,0,0,0,0,0,0,0,69.79713,66.30728,265.7824,79.55406,66.30728,0,66.30728,230.7621,54.94325,0.2056947,12.32315,0,81,79.55406
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,110.8867,110.8867,81,0,22.761,110.8867,0,0,0,0,0,31.45968,29.88669,0,0,199.4751,139.2306,0,31.45968,-31.45968,197.6007,47.0477,0.2056947,121.9754,0,81,139.2306
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,131.6871,131.6871,81,0,22.761,131.6871,0,0,0,0,0,53.35483,50.68709,0,0,234.4303,107.7709,0,53.35483,-53.35483,141.3598,33.65702,0.2056947,144.8558,0,81,107.7709
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,48.68486,48.68486,81,0,22.761,48.68486,3.853135,0,0,0,1.875893,0,0,32.31514,30.69938,293.7135,54.41611,32.57528,0,32.57528,172.2634,41.01501,0.2057292,53.55334,1.500715,81,56.292
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,41.19903,41.19903,81,0,22.761,41.19903,29.48608,0,0,0,12.14798,0,0,39.80097,37.81092,261.1382,83.73386,49.9589,0,49.9589,219.6586,52.29956,0.2057788,45.31893,9.718385,81,95.88184
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,29.19365,29.19365,81,0,22.761,29.19365,131.0247,0,0,0,38.2509,0,0,51.80635,49.21603,211.1793,128.6969,87.46694,0,87.46694,302.637,72.05628,0.2057678,32.11301,30.60072,81,166.9478
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,44.69941,44.69941,81,0,22.761,44.69941,121.592,0,0,0,54.3509,0,0,36.30059,34.48556,123.7123,207.4171,88.83646,0,88.83646,386.9147,92.12235,0.2057535,49.16935,43.48072,81,261.768
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,30.61883,0,0,65.49471,0,0,0,0,34.87589,287.3699,34.87589,0,34.87589,420.0009,100,0.2056679,0,52.39577,0,352.8647
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,62.22015,62.22015,0,0,0,62.22015,124.1051,11.72349,0,0,77.21838,65.49489,62.22015,0,0,0,318.7582,0,0,0,420.0009,100,0.2056679,68.44216,61.77471,0,395.9766
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056679,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056679,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056679,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,73.48297,73.48297,34.9467,0,11.10952,73.48297,55.20257,0,0,0,40.56449,40.56449,38.53627,0,0,0,318.7582,0,0,0,420.0009,100,0.2056679,80.83127,32.4516,81,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,61.33887,61.33887,0,0,0,61.33887,52.55209,0,7.105427E-15,0,32.23486,64.56723,61.33887,0,0,0,318.7582,0,32.33237,-32.33237,385.9195,91.88542,0.2056679,67.47276,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,121.8477,121.8477,81,0,22.761,121.8477,19.97451,0,1.421085E-14,0,24.33849,42.99759,40.84771,0,0,35.92486,286.4258,0,18.6591,-18.6591,366.2511,87.20247,0.2056679,134.0325,19.47079,81,310.7643
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,56.65719,267.7668,1.381552,0,1.381552,367.5618,87.51453,0.2056645,0,1.105242,0,269.1483
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,14.65646,14.65646,0,0,0,14.65646,0,0,1.776357E-15,0,0,15.42785,14.65646,0,0,55.27563,269.0102,0,15.42785,-15.42785,351.2994,83.64254,0.2056645,16.12211,0,0,269.0102
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,79.09319,79.09319,81,0,22.761,79.09319,0,0,0,0,0,0,0,1.906804,1.811464,72.41769,253.5823,1.811464,0,1.811464,353.0179,84.05171,0.2056665,87.00252,0,81,253.5823
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,144.5787,144.5787,81,0,22.761,144.5787,0,0,0,9.33655,0,66.92493,63.57868,0,0,70.60623,255.2126,0,66.92493,-66.92493,282.4728,67.2553,0.2056665,159.0365,0,81,255.2126
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,65.64771,65.64771,81,0,22.761,65.64771,0,0,0,0,0,0,0,15.35228,14.58467,144.9673,188.2877,14.58467,0,14.58467,296.3091,70.54964,0.2056822,72.21249,0,81,188.2877
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,71.9669,71.9669,81,0,22.761,71.9669,0,0,0,0,0,0,0,9.033093,8.581439,130.3826,201.4139,8.581439,0,8.581439,304.4501,72.48798,0.2056914,79.1636,0,81,201.4139
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,71.40591,71.40591,81,0,22.761,71.40591,0,0,0,0,0,0,0,9.594091,9.114387,121.8012,209.1372,9.114387,0,9.114387,313.0968,74.54671,0.2057012,78.5465,0,81,209.1372
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,76.31824,76.31824,81,0,22.761,76.31824,0,0,0,0,0,0,0,4.681757,4.44767,112.6868,217.3401,4.44767,0,4.44767,317.3162,75.55133,0.205706,83.95007,0,81,217.3401
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.2391,221.343,68.7,0,68.7,382.4908,91.06905,0.205712,0,0,81,221.343
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.5391,283.173,0,0,0,382.4908,91.06905,0.205712,0,0,0,283.173
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,22.53044,22.53044,0,0,0,22.53044,0,0,0,0,0,23.71625,22.53044,0,0,39.5391,283.173,0,23.71625,-23.71625,357.4916,85.11689,0.205712,24.78348,0,0,283.173
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,86.65105,86.65105,81,0,22.761,86.65105,0,0,0,0,0,5.948482,5.651058,0,0,65.89048,259.4568,0,5.948482,-5.948482,351.2214,83.62397,0.205712,95.31616,0,81,259.4568
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,28.14784,28.14784,0,0,0,28.14784,3.206776,0,0,0,0.9026381,29.6293,28.14784,0,0,72.49991,253.5083,0,28.72667,-28.72667,320.9408,76.41433,0.205712,30.96262,0.7221105,0,254.4109
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,47.13865,47.13865,0,0,0,47.13865,41.11583,0,0,0,19.38145,49.61963,47.13865,0,0,104.4184,224.7816,0,30.23818,-30.23818,289.067,68.82533,0.205712,51.85251,15.50516,0,244.1631
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,86.17715,86.17715,81,0,22.761,86.17715,37.55421,0,0,0,32.36314,5.449629,5.177147,0,0,138.0164,194.5435,26.91352,0,26.91352,314.5994,74.90446,0.2057316,94.79486,25.89052,81,226.9066
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,72.31579,0,20.56389,0,0,0,0,0,25.57681,0,0,72.31579,68.7,111.1029,218.7656,94.27681,0,94.27681,404.0382,96.19939,0.2056751,0,20.46145,81,244.3424
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,66.68539,66.68539,33.4962,0,10.74254,66.68539,77.6213,3.552714E-15,0,0,51.76207,34.936,33.1892,0,0,16.82607,303.6147,16.82607,0,16.82607,420.0009,100,0.2056782,73.35394,41.40966,81,355.3768
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,58.94262,0,0,58.94262,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2056782,0,47.1541,0,377.7008
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,32.99722,32.99722,0,0,0,32.99722,187.9326,27.27863,0,0,62.01255,34.73392,32.99722,0,0,0,318.7582,0,0,0,420.0009,100,0.2056782,36.29695,49.61004,0,380.7708
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,50.36092,50.36092,0,0,0,50.36092,101.3963,0,0,0,51.06411,53.01149,50.36092,0,0,0,318.7582,0,1.947386,-1.947386,417.9481,99.51125,0.2056782,55.39701,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,78.69161,78.69161,60.56045,0,17.58979,78.69161,27.00314,4.440892E-16,0,0,21.2492,19.08544,18.13117,0,0,2.163763,316.8109,2.163763,0,2.163763,420.0009,100,0.2056798,86.56078,16.99936,81,338.06
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,33.46561,33.46561,0,0,0,33.46561,58.56544,0,0,0,19.59928,35.22696,33.46561,0,0,0,318.7582,0,15.62767,-15.62767,403.5278,96.07786,0.2056798,36.81217,15.67943,0,338.3575
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,109.2031,109.2031,81,0,22.761,109.2031,22.2484,0,0,0,24.29594,29.68745,28.20308,0,0,17.36408,303.1306,0,5.391517,-5.391517,397.8447,94.72473,0.2056798,120.1234,19.43675,81,327.4265
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,109.3591,109.3591,81,0,22.761,109.3591,4.93273,0,0,0,5.39439,29.85171,28.35912,0,0,23.35466,297.739,0,24.45732,-24.45732,372.0644,88.58659,0.2056798,120.295,4.315512,81,303.1334
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,16.44826,16.44826,0,0,0,16.44826,0,0,3.552714E-15,0,0,17.31396,16.44826,0,0,50.52945,273.2817,0,17.31396,-17.31396,353.8139,84.24123,0.2056798,18.09309,0,0,273.2817
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,45.9007,45.9007,0,0,0,45.9007,0,0,0,0,0,48.31653,45.9007,0,0,69.76719,255.9678,0,48.31653,-48.31653,302.8838,72.11504,0.2056798,50.49077,0,0,255.9678
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,35.30296,35.30296,0,0,0,35.30296,0,0,7.105427E-15,0,0,37.16101,35.30296,0,0,123.4522,207.6512,0,37.16101,-37.16101,263.7126,62.7886,0.2056798,38.83325,0,0,207.6512
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,63.02391,63.02391,81,0,22.761,63.02391,0,0,0,0,0,0,0,17.97609,17.07728,164.7422,170.4902,17.07728,0,17.07728,279.9136,66.64596,0.2056981,69.3263,0,81,170.4902
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,62.07494,62.07494,81,0,22.761,62.07494,0,0,0,0,0,0,0,18.92506,17.97881,147.6649,185.8598,17.97881,0,17.97881,296.9698,70.70695,0.2057173,68.28243,0,81,185.8598
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,77.57454,77.57454,81,0,22.761,77.57454,0,0,0,0,0,0,0,3.42546,3.254187,129.6861,202.0407,3.254187,0,3.254187,300.057,71.44199,0.2057208,85.33199,0,81,202.0407
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,59.84588,59.84588,81,0,22.761,59.84588,0,0,0,0,0,0,0,21.15412,20.09642,126.4319,204.9695,20.09642,0,20.09642,319.1221,75.9813,0.2057424,65.83047,0,81,204.9695
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,20.56178,20.56178,81,0,22.761,20.56178,0,0,0,0,0,0,0,60.43822,57.41631,106.3355,223.0562,57.41631,0,57.41631,373.592,88.95029,0.2058038,22.61796,0,81,223.0562
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.91922,274.7309,0,0,0,373.592,88.95029,0.2058038,0,0,0,274.7309
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,61.55182,61.55182,0,0,0,61.55182,0,0,7.105427E-15,0,0,64.79139,61.55182,0,0,48.91922,274.7309,0,64.79139,-64.79139,305.2959,72.68935,0.2058038,67.707,0,0,274.7309
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.9096,209.9395,0,0,0,305.2959,72.68935,0.2058038,0,0,0,209.9395
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,56.19856,56.19856,0,0,0,56.19856,0,0,0,0,0,59.15638,56.19856,0,0,120.9096,209.9395,0,59.15638,-59.15638,242.9396,57.84264,0.2058038,61.81841,0,0,209.9395
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,29.46301,29.46301,0,0,0,29.46301,8.851533,0,0,0,2.607928,31.01369,29.46301,0,0,186.6389,150.7832,0,28.40576,-28.40576,212.9973,50.71354,0.2058038,32.40931,2.086342,0,153.3911
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,46.82096,46.82096,0,0,0,46.82096,59.37318,0,7.105427E-15,0,27.7991,49.28522,46.82096,0,0,218.2009,122.3774,0,21.48613,-21.48613,190.3489,45.32108,0.2058038,51.50306,22.23928,0,150.1765
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,0,0,0,60.93687,0,0,0,0,242.0744,100.8913,60.93687,0,60.93687,248.1587,59.08529,0.205655,0,48.74949,0,161.8281
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,68.69326,68.69326,81,0,22.761,68.69326,108.8993,0,0,0,74.80648,0,0,12.30674,11.6914,181.1375,155.7345,86.49789,0,86.49789,330.2178,78.62313,0.2056466,75.56258,59.84519,81,230.5409
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,106.6862,106.6862,81,0,22.761,106.6862,93.51759,0,0,0,99.7704,27.03815,25.68624,0,0,94.63963,233.5826,72.73225,0,72.73225,399.2177,95.05164,0.2056127,117.3549,79.81632,81,333.353
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,99.30365,99.30365,30.60365,0,10.01072,99.30365,117.8307,22.78706,0,0,117.0102,72.31579,68.7,0,0,21.90738,299.0416,21.90738,0,21.90738,420.0009,100,0.2055594,109.234,93.60818,81,416.0518
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,57.81117,57.81117,0,0,0,57.81117,203.4623,56.77005,0,0,117.6239,60.85386,57.81117,0,0,0,318.7582,0,0,0,420.0009,100,0.2055594,63.59229,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055594,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,75.02618,75.02618,20.25,0,7.39125,75.02618,110.0481,24.90576,0,0,82.5649,57.65914,54.77618,0,0,0,318.7582,0,0,0,420.0009,100,0.2055594,82.5288,66.05192,81,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,65.45579,65.45579,20.25,0,7.39125,65.45579,112.6322,26.13929,0,0,73.72433,47.58504,45.20579,0,0,0,318.7582,0,0,0,420.0009,100,0.2055594,72.00137,58.97946,81,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,23.84663,23.84663,0,0,0,23.84663,189.9404,20.19266,0,0,45.29437,25.10171,23.84663,0,0,0,318.7582,0,0,0,420.0009,100,0.2055594,26.23129,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,8.643214,8.643214,0,0,0,8.643214,172.6545,5.824781,0,0,14.9229,9.098121,8.643214,0,0,0,318.7582,0,0,0,420.0009,100,0.2055594,9.507536,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055594,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,50.60138,50.60138,0,0,0,50.60138,0,0,0,0,0,53.26461,50.60138,0,0,0,318.7582,0,53.26461,-53.26461,363.855,86.63197,0.2055594,55.66152,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,96.9982,96.9982,81,0,22.761,96.9982,0,0,0,0,0,16.84021,15.9982,0,0,59.1829,265.4936,0,16.84021,-16.84021,346.1039,82.40552,0.2055594,106.698,0,81,265.4936
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,129.5555,129.5555,81,0,22.761,129.5555,0,0,0,0,0,51.11101,48.55546,0,0,77.89425,248.6534,0,51.11101,-51.11101,292.2281,69.57799,0.2055594,142.511,0,81,248.6534
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.02245065,0.02245065,72.33824,0,20.56957,0.02245065,0,0,0,0,0,0,0,72.31579,68.7,134.6843,197.5424,68.7,0,68.7,357.4027,85.0957,0.2055655,0.02469572,0,81,197.5424
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.98426,259.3724,0,0,0,357.4027,85.0957,0.2055655,0,0,0,259.3724
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,26.60593,26.60593,0,0,0,26.60593,0,0,3.552714E-15,0,0,28.00624,26.60593,0,0,65.98426,259.3724,0,28.00624,-28.00624,327.8815,78.06687,0.2055655,29.26652,0,0,259.3724
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,54.26939,54.26939,0,0,0,54.26939,0,0,7.105427E-15,0,0,57.12568,54.26939,0,0,97.1023,231.3661,0,57.12568,-57.12568,267.6657,63.72981,0.2055655,59.69633,0,0,231.3661
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.5753,174.2405,0,0,0,267.6657,63.72981,0.2055655,0,0,0,174.2405
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,40.73684,40.73684,0,0,0,40.73684,0,0,0,0,0,42.88089,40.73684,0,0,160.5753,174.2405,0,42.88089,-42.88089,222.4653,52.96783,0.2055655,44.81053,0,0,174.2405
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,118.939,118.939,81,0,22.761,118.939,0,0,0,0,0,39.93581,37.93901,0,0,208.2207,131.3596,0,39.93581,-39.93581,180.3693,42.94498,0.2055655,130.8329,0,81,131.3596
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,39.01605,39.01605,81,0,22.761,39.01605,0,0,0,0,0,0,0,41.98395,39.88475,252.5938,91.42378,39.88475,0,39.88475,218.2073,51.95401,0.2056081,42.91766,0,81,91.42378
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,88.13541,88.13541,81,0,22.761,88.13541,3.729466,1.776357E-15,0,0,3.28698,7.510962,7.135415,0,0,212.7091,127.3201,0,4.223982,-4.223982,213.7548,50.8939,0.2056081,96.94896,2.629584,81,130.607
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,13.36682,13.36682,81,0,22.761,13.36682,181.6864,0,0,0,24.28568,0,0,67.63319,64.25153,217.4024,123.0961,88.53721,0,88.53721,297.7486,70.89238,0.2055948,14.7035,19.42855,81,147.3818
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,65.41936,65.41936,81,0,22.761,65.41936,65.29778,0,0,0,42.7174,0,0,15.58063,14.8016,128.8652,202.7796,57.519,0,57.519,352.3159,83.88457,0.2056416,71.9613,34.17392,81,245.497
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,113.8299,113.8299,81,0,22.761,113.8299,51.66212,0,0,0,58.80696,34.55783,32.82994,0,0,71.34618,254.5467,24.24913,0,24.24913,375.3206,89.36188,0.2056592,125.2129,47.04557,81,313.3536
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,59.15488,59.15488,0,0,0,59.15488,125.4017,0,0,0,74.18124,62.26829,59.15488,0,0,47.09706,276.3709,11.91294,0,11.91294,386.6223,92.05273,0.2056302,65.07037,59.34499,0,350.5521
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,62.23487,62.23487,0,0,0,62.23487,128.0487,0,0,0,79.69095,65.51038,62.23487,0,0,35.18411,287.0925,14.18056,0,14.18056,400.0751,95.25579,0.2055959,68.45835,63.75276,0,366.7835
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,23.15777,23.15777,0,0,0,23.15777,406.7503,48.81414,0,0,94.19429,24.3766,23.15777,0,0,21.00355,299.855,21.00355,0,21.00355,420.0009,100,0.2055449,25.47355,75.35544,0,394.0493
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,31.79555,31.79555,0,0,0,31.79555,282.3331,56.30037,0,0,89.76936,33.469,31.79555,0,0,0,318.7582,0,0,0,420.0009,100,0.2055449,34.9751,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,85.09988,85.09988,20.25,0,7.39125,85.09988,108.1216,23.74829,0,0,92.01132,68.26303,64.84988,0,0,0,318.7582,0,0,0,420.0009,100,0.2055449,93.60987,73.60906,81,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,135.47,135.47,66.76996,0,19.1608,135.47,54.95496,2.131663,0,0,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2055449,149.017,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2055449,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,79.23781,79.23781,59.09743,0,17.21965,79.23781,26.75541,3.552714E-15,0,0,21.2004,21.2004,20.14038,0,0,0,318.7582,0,0,0,420.0009,100,0.2055449,87.16159,16.96032,81,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,88.07578,88.07578,81,0,22.761,88.07578,0,0,0,0,0,7.448184,7.075775,0,0,0,318.7582,0,7.448184,-7.448184,412.1497,98.1307,0.2055449,96.88335,0,81,318.7582
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,40.9411,40.9411,0,0,0,40.9411,0,0,7.105427E-15,0,0,43.0959,40.9411,0,0,8.27576,311.31,0,43.0959,-43.0959,366.7227,87.31475,0.2055449,45.03522,0,0,311.31
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,55.36081,55.36081,0,0,0,55.36081,0,0,7.105427E-15,0,0,58.27454,55.36081,0,0,56.1601,268.2141,0,58.27454,-58.27454,305.2959,72.68936,0.2055449,60.8969,0,0,268.2141
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.9096,209.9396,0,0,0,305.2959,72.68936,0.2055449,0,0,0,209.9396
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,25.61207,25.61207,0,0,0,25.61207,0,0,0,0,0,26.96008,25.61207,0,0,120.9096,209.9396,0,26.96008,-26.96008,276.8775,65.92309,0.2055449,28.17328,0,0,209.9396
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,50.64373,50.64373,0,0,0,50.64373,0,0,0,0,0,53.30919,50.64373,0,0,150.8652,182.9795,0,53.30919,-53.30919,220.6847,52.54387,0.2055449,55.70811,0,0,182.9795
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.0977,129.6703,0,0,0,220.6847,52.54387,0.2055449,0,0,0,129.6703
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,44.24228,44.24228,0,0,0,44.24228,0,0,0,0,0,46.57082,44.24228,0,0,210.0977,129.6703,0,46.57082,-46.57082,171.5947,40.85581,0.2055449,48.66651,0,0,129.6703
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,17.81658,17.81658,0,0,0,17.81658,0,0,0,0,0,18.75429,17.81658,0,0,261.843,83.09951,0,18.75429,-18.75429,151.826,36.14897,0.2055449,19.59824,0,0,83.09951
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,14.95987,14.95987,0,0,0,14.95987,0,0,1.776357E-15,0,0,15.74723,14.95987,0,0,282.6811,64.34521,0,15.74723,-15.74723,135.2269,32.19683,0.2055449,16.45585,0,0,64.34521
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,46.35149,46.35149,81,0,22.761,46.35149,0,0,0,0,0,0,0,34.64851,32.91608,300.178,48.59799,32.91608,0,32.91608,166.4539,39.6318,0.20558,50.98664,0,81,48.59799
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,38.78975,38.78975,81,0,22.761,38.78975,0,0,0,0,0,0,0,42.21025,40.09974,267.262,78.22247,40.09974,0,40.09974,204.4958,48.68939,0.2056227,42.66873,0,81,78.22247
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,38.55566,38.55566,81,0,22.761,38.55566,6.072309,0,0,0,2.341219,0,0,42.44434,40.32212,227.1622,114.3122,42.66334,0,42.66334,244.9698,58.32603,0.2056672,42.41123,1.872975,81,116.6535
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,85.70599,85.70599,81,0,22.761,85.70599,7.476101,0,0,0,6.407467,4.953679,4.705995,0,0,184.4989,152.7092,1.453788,0,1.453788,246.349,58.65441,0.2056683,94.2766,5.125974,81,159.1167
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,30.48103,30.48103,81,0,22.761,30.48103,58.21983,0,0,0,17.74601,0,0,50.51897,47.99302,183.0451,154.0176,65.73902,0,65.73902,308.7145,73.50331,0.2057101,33.52914,14.1968,81,171.7636
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,75.84779,75.84779,81,0,22.761,75.84779,15.43369,0,0,0,11.70611,0,0,5.152208,4.894598,117.3061,213.1828,16.60071,0,16.60071,324.4633,77.25302,0.2057238,83.43257,9.364888,81,224.8889
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,136.7882,136.7882,81,0,22.761,136.7882,19.25693,7.105427E-15,0,0.7669885,26.3412,58.72439,55.78817,0,0,100.7054,228.1234,0,32.38319,-32.38319,290.3285,69.12569,0.2057238,150.467,21.07296,81,254.4646
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,88.38847,88.38847,81,0,22.761,88.38847,35.78919,0,0,0,31.63351,7.77733,7.388464,0,0,136.6867,195.7402,23.85618,0,23.85618,312.9604,74.51424,0.205741,97.22731,25.30681,81,227.3737
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,29.87131,29.87131,54.89098,0,16.15542,29.87131,289.5555,0,0,0,86.494,0,0,25.01967,23.76869,112.8305,217.2108,110.2627,0,110.2627,417.5648,99.41999,0.2055889,32.85844,69.19521,81,303.7048
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,154.8315,149.7,81,0,22.761,149.7,48.11127,0,5.131447,20.61459,72.02257,72.31579,68.7,0,0,2.567808,316.4472,0,0.2932221,-0.2932221,417.2557,99.34641,0.2055889,170.3146,57.61805,81,388.4698
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,85.09155,85.09155,46.33727,0,13.99133,85.09155,51.34187,0,0,0,43.68759,40.79398,38.75428,0,0,2.893611,316.154,2.893611,0,2.893611,420.0009,100,0.205591,93.60071,34.95007,81,359.8416
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,36.61386,36.61386,0,0,0,36.61386,72.77019,0,0,0,26.64397,38.5409,36.61386,0,0,0,318.7582,0,11.89693,-11.89693,407.4604,97.01418,0.205591,40.27524,21.31518,0,345.4022
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,114.9901,114.9901,81,0,22.761,114.9901,26.81881,0,0,0,30.83897,35.779,33.99005,0,0,13.21881,306.8613,0,4.940033,-4.940033,402.2531,95.77436,0.205591,126.4891,24.67117,81,337.7003
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,86.55585,86.55585,81,0,22.761,86.55585,22.35074,0,0,0,19.34588,5.848261,5.555848,0,0,18.70774,301.9213,13.49761,0,13.49761,415.0581,98.82316,0.2056007,95.21143,15.4767,81,321.2672
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,87.54619,87.54619,81,0,22.761,87.54619,0,0,0,0,0,6.890724,6.546188,0,0,5.210123,314.0691,0,6.890724,-6.890724,407.7946,97.09377,0.2056007,96.3008,0,81,314.0691
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,60.60357,60.60357,0,0,0,60.60357,0,0,7.105427E-15,0,0,63.79323,60.60357,0,0,12.86648,307.1784,0,63.79323,-63.79323,340.5507,81.08333,0.2056007,66.66393,0,0,307.1784
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,37.8766,37.8766,0,0,0,37.8766,0,0,0,0,0,39.8701,37.8766,0,0,83.74785,243.3852,0,39.8701,-39.8701,298.5239,71.07697,0.2056007,41.66426,0,0,243.3852
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,18.54238,18.54238,0,0,0,18.54238,0,0,3.552714E-15,0,0,19.5183,18.54238,0,0,128.048,203.5151,0,19.5183,-19.5183,277.9498,66.17839,0.2056007,20.39662,0,0,203.5151
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,22.80853,22.80853,0,0,0,22.80853,0,0,3.552714E-15,0,0,24.00898,22.80853,0,0,149.735,183.9968,0,24.00898,-24.00898,252.6421,60.15276,0.2056007,25.08939,0,0,183.9968
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,135.2518,135.2518,81,0,22.761,135.2518,0,0,0,0,0,57.10715,54.2518,0,0,176.4116,159.9878,0,57.10715,-57.10715,192.4459,45.82035,0.2056007,148.777,0,81,159.9878
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,86.3017,86.3017,81,0,22.761,86.3017,0,0,0,0,0,5.580733,5.301697,0,0,239.864,102.8806,0,5.580733,-5.580733,186.5633,44.41973,0.2056007,94.93187,0,81,102.8806
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,76.71129,76.71129,81,0,22.761,76.71129,0,0,0,0,0,0,0,4.288711,4.074275,246.0648,97.2999,4.074275,0,4.074275,190.4285,45.34002,0.2056051,84.38242,0,81,97.2999
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,34.87909,34.87909,81,0,22.761,34.87909,0,0,0,0,0,0,0,46.12091,43.81487,241.9905,100.9667,43.81487,0,43.81487,231.9949,55.23677,0.2056515,38.367,0,81,100.9667
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,62.05123,62.05123,81,0,22.761,62.05123,0,0,0,0,0,0,0,18.94877,18.00133,198.1757,140.4001,18.00133,0,18.00133,249.0724,59.30285,0.2056706,68.25636,0,81,140.4001
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,47.71583,47.71583,81,0,22.761,47.71583,0,0,0,0,0,0,0,33.28417,31.61996,180.1743,156.6013,31.61996,0,31.61996,279.0698,66.44505,0.205704,52.48741,0,81,156.6013
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,26.88884,26.88884,81,0,22.761,26.88884,0,0,0,0,0,0,0,54.11116,51.4056,148.5544,185.0593,51.4056,0,51.4056,327.8374,78.05637,0.2057584,29.57773,0,81,185.0593
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,53.99273,53.99273,81,0,22.761,53.99273,7.448112,0,0,0,4.02144,0,0,27.00727,25.6569,97.14878,231.3243,29.67834,0,29.67834,355.9928,84.76001,0.2057884,59.39201,3.217152,81,235.3458
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,124.3531,124.3531,81,0,22.761,124.3531,20.95424,7.105427E-15,0,0,26.05725,45.63485,43.35311,0,0,67.47044,258.0348,0,19.57761,-19.57761,335.3561,79.84654,0.2057884,136.7884,20.8458,81,284.0921
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,29.68662,29.68662,60.29465,0,17.52255,29.68662,192.0203,0,0,0,57.00435,0,0,30.60803,29.07763,89.22334,238.4572,86.08199,0,86.08199,417.0207,99.29044,0.2057128,32.65528,45.60349,81,295.4616
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,8.787759,8.787759,0,0,0,8.787759,942.1754,70.40448,0,0,82.7961,9.250273,8.787759,0,0,3.141351,315.931,3.141351,0,3.141351,420.0009,100,0.2057052,9.666534,66.23689,0,398.7271
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,65.07664,65.07664,20.25,0,7.39125,65.07664,136.3448,41.54268,0,0,88.72861,47.18593,44.82663,0,0,0,318.7582,0,0,0,420.0009,100,0.2057052,71.5843,70.98289,81,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,4.784563,4.784563,0,0,0,4.784563,2279.039,104.0057,0,0,109.0421,5.036382,4.784563,0,0,0,318.7582,0,0,0,420.0009,100,0.2057052,5.263019,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,9.550872,9.550872,0,0,0,9.550872,1107.505,95.72284,0,0,105.7764,10.05355,9.550872,0,0,0,318.7582,0,0,0,420.0009,100,0.2057052,10.50596,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,40.75518,40.75518,0,0,0,40.75518,254.2734,60.72938,0,0,103.6296,42.90019,40.75518,0,0,0,318.7582,0,0,0,420.0009,100,0.2057052,44.8307,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,58.63198,58.63198,0,0,0,58.63198,149.7496,26.08332,0,0,87.8012,61.71788,58.63198,0,0,0,318.7582,0,0,0,420.0009,100,0.2057052,64.49519,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057052,0,61.61003,0,395.7708
