Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,74.36854,74.36854,23.17296,0,8.130759,74.36854,72.46355,0,1.421085E-14,0,53.89008,53.89008,51.19558,0,0,0,318.7582,0,0,0,420.0009,100,0.2057052,81.80539,43.11206,81,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057052,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057052,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,2.274649,2.274649,0,0,0,2.274649,0,0,0,0,0,2.394367,2.274649,0,0,0,318.7582,0,2.394367,-2.394367,417.477,99.39908,0.2057052,2.502114,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,106.613,106.613,81,0,22.761,106.613,0,0,0,0,0,26.96104,25.61299,0,0,2.660408,316.3639,0,26.96104,-26.96104,389.0575,92.63256,0.2057052,117.2743,0,81,316.3639
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.61712,289.4028,0,0,0,389.0575,92.63256,0.2057052,0,0,0,289.4028
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,32.24075,32.24075,0,0,0,32.24075,0,0,0,0,0,33.93763,32.24075,0,0,32.61712,289.4028,0,33.93763,-33.93763,353.2841,84.1151,0.2057052,35.46482,0,0,289.4028
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,54.82006,54.82006,0,0,0,54.82006,0,0,7.105427E-15,0,0,57.70533,54.82006,0,0,70.3256,255.4652,0,57.70533,-57.70533,292.4574,69.63256,0.2057052,60.30207,0,0,255.4652
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.4426,197.7599,0,0,0,292.4574,69.63256,0.2057052,0,0,0,197.7599
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,80.05675,80.05675,81,0,22.761,80.05675,0,0,0,0,0,0,0,0.9432542,0.8960915,134.4426,197.7599,0.8960915,0,0.8960915,293.3075,69.83497,0.2057062,88.06242,0,81,197.7599
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.5465,198.5663,68.7,0,68.7,358.482,85.35268,0.2057121,0,0,81,198.5663
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,51.26772,51.26772,0,0,0,51.26772,0,0,7.105427E-15,0,0,53.96602,51.26772,0,0,64.84654,260.3963,0,53.96602,-53.96602,301.5968,71.80862,0.2057121,56.39449,0,0,260.3963
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,90.11382,90.11382,81,0,22.761,90.11382,0,0,0,0,0,9.593494,9.113819,0,0,124.8088,206.4303,0,9.593494,-9.593494,291.4844,69.40091,0.2057121,99.1252,0,81,206.4303
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,56.66661,56.66661,81,0,22.761,56.66661,0,0,0,0,0,0,0,24.33339,23.11672,135.4682,196.8368,23.11672,0,23.11672,313.4148,74.62243,0.2057364,62.33327,0,81,196.8368
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,31.53852,31.53852,81,0,22.761,31.53852,10.03733,0,0,0,3.165624,0,0,49.46148,46.98841,112.3515,217.6419,50.15403,0,50.15403,360.9951,85.95105,0.2057882,34.69237,2.532499,81,220.8075
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,180.1868,149.7,81,0,22.761,149.7,13.0399,0,30.48679,48.50547,19.52073,72.31579,68.7,0,0,62.19748,262.7805,0,52.79506,-52.79506,305.3442,72.70087,0.2057882,198.2055,15.61658,81,282.3012
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,99.77093,99.77093,81,0,22.761,99.77093,44.49543,0,0,0,44.3935,19.75887,18.77093,0,0,120.8587,209.9854,24.63463,0,24.63463,328.7147,78.26525,0.2058059,109.748,35.5148,81,254.3789
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,23.94254,23.94254,40.14687,0,12.42516,23.94254,330.6535,0,0,0,79.16683,0,0,16.20433,15.39411,96.22402,232.1566,94.56095,0,94.56095,418.4231,99.62435,0.205644,26.33679,63.33347,81,311.3234
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,97.18685,97.18685,28.48685,0,9.475174,97.18685,105.4778,28.53169,0,0,102.5106,72.31579,68.7,0,0,1.663076,317.2614,1.663076,0,1.663076,420.0009,100,0.20564,106.9055,82.00845,81,419.772
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,52.49691,52.49691,0,0,0,52.49691,172.788,35.44844,0,0,90.70834,55.2599,52.49691,0,0,0,318.7582,0,0,0,420.0009,100,0.20564,57.7466,72.56667,0,409.4666
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,31.66527,31.66527,0,0,0,31.66527,279.5104,55.17586,0,0,88.50772,33.33186,31.66527,0,0,0,318.7582,0,0,0,420.0009,100,0.20564,34.8318,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,90.8923,90.8923,22.19229,0,7.88265,90.8923,116.1097,33.21899,0,0,105.5348,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.20564,99.98152,84.42783,81,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,165.0705,149.7,81,0,22.761,149.7,70.02014,32.50436,15.37047,31.87752,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.20564,181.5775,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,96.78249,96.78249,28.08248,0,9.372869,96.78249,82.55735,7.585263,0,0,79.90105,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.20564,106.4607,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,101.8044,101.8044,56.651,0,16.6007,101.8044,46.68744,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.20564,111.9848,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,27.08657,27.08657,0,0,0,27.08657,97.54712,0,0,0,26.42217,28.51218,27.08657,0,0,0,318.7582,0,2.09001,-2.09001,417.7978,99.47546,0.20564,29.79523,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,119.7189,119.7189,81,0,22.761,119.7189,0,0,0,0,0,40.75674,38.7189,0,0,2.322233,316.6682,0,40.75674,-40.75674,374.8364,89.24658,0.20564,131.6908,0,81,316.6682
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,34.47856,34.47856,0,0,0,34.47856,0,0,0,0,0,36.29322,34.47856,0,0,47.60749,275.9115,0,36.29322,-36.29322,336.58,80.13793,0.20564,37.92642,0,0,275.9115
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,15.21439,15.21439,0,0,0,15.21439,0,0,1.776357E-15,0,0,16.01515,15.21439,0,0,87.9333,239.6183,0,16.01515,-16.01515,319.6985,76.11855,0.20564,16.73583,0,0,239.6183
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,39.5619,39.5619,0,0,0,39.5619,0,0,0,0,0,41.6441,39.5619,0,0,105.7279,223.6031,0,41.6441,-41.6441,275.8018,65.66696,0.20564,43.51809,0,0,223.6031
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,93.07809,93.07809,81,0,22.761,93.07809,0,0,0,0,0,12.71378,12.07809,0,0,151.9991,181.959,0,12.71378,-12.71378,262.4003,62.47614,0.20564,102.3859,0,81,181.959
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,75.39596,75.39596,81,0,22.761,75.39596,0,0,0,0,0,0,0,5.604039,5.323837,166.1256,169.2452,5.323837,0,5.323837,267.4509,63.67867,0.2056456,82.93555,0,81,169.2452
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,24.09675,24.09675,81,0,22.761,24.09675,0,0,0,0,0,0,0,56.90325,54.05809,160.8017,174.0367,54.05809,0,54.05809,318.7349,75.88912,0.2057025,26.50643,0,81,174.0367
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,44.14923,44.14923,81,0,22.761,44.14923,0,0,0,0,0,0,0,36.85077,35.00823,106.7436,222.6889,35.00823,0,35.00823,351.9467,83.79665,0.2057393,48.56416,0,81,222.6889
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,42.01593,42.01593,0,0,0,42.01593,0,0,0,0,0,44.2273,42.01593,0,0,71.7354,254.1964,0,44.2273,-44.2273,305.327,72.69675,0.2057393,46.21753,0,0,254.1964
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,19.55711,19.55711,0,0,0,19.55711,0,0,3.552714E-15,0,0,20.58643,19.55711,0,0,120.8769,209.9691,0,20.58643,-20.58643,283.627,67.5301,0.2057393,21.51282,0,0,209.9691
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,82.23077,82.23077,81,0,22.761,82.23077,0,0,0,0,0,1.295541,1.230764,0,0,143.7507,189.3826,0,1.295541,-1.295541,282.2614,67.20496,0.2057393,90.45384,0,81,189.3826
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,36.71923,36.71923,81,0,22.761,36.71923,0,0,0,0,0,0,0,44.28077,42.06673,145.1902,188.0871,42.06673,0,42.06673,322.1694,76.70684,0.2057835,40.39116,0,81,188.0871
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,60.51657,60.51657,81,0,22.761,60.51657,5.509852,0,0,0,3.334373,0,0,20.48343,19.45926,103.1234,225.9471,22.79363,0,22.79363,343.7933,81.85538,0.2058064,66.56823,2.667499,81,229.2815
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,113.4151,113.4151,81,0,22.761,113.4151,13.66528,0,0,0,15.49849,34.12114,32.41508,0,0,80.3298,246.4614,0,18.62265,-18.62265,324.1633,77.18159,0.2058064,124.7566,12.39879,81,261.9599
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,24.23869,24.23869,74.73713,0,21.17649,24.23869,197.4751,0,0,0,47.86538,0,0,50.49844,47.97352,101.0216,227.8388,95.8389,0,95.8389,415.0841,98.82935,0.2057551,26.66256,38.2923,81,275.7041
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,39.10654,39.10654,0,0,0,39.10654,122.5063,1.560444,0,0,47.90796,41.16478,39.10654,0,0,5.182734,314.0938,5.182734,0,5.182734,420.0009,100,0.2057427,43.01719,38.32636,0,362.0017
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,67.52085,67.52085,20.25,0,7.39125,67.52085,123.9008,33.90012,0,0,83.65891,49.75879,47.27085,0,0,0,318.7582,0,0,0,420.0009,100,0.2057427,74.27293,66.92712,81,402.4171
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,110.4425,110.4425,41.74247,0,12.82885,110.4425,81.63883,17.84815,0,0,90.16394,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057427,121.4867,72.13116,81,408.9222
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,97.93158,97.93158,29.23158,0,9.66359,97.93158,107.3621,32.82558,0,0,105.1414,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2057427,107.7247,84.11309,81,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,39.34694,39.34694,0,0,0,39.34694,212.723,42.28215,0,0,83.69998,41.41783,39.34694,0,0,0,318.7582,0,0,0,420.0009,100,0.2057427,43.28164,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,35.11457,35.11457,0,0,0,35.11457,150.6647,15.94258,0,0,52.90529,36.96271,35.11457,0,0,0,318.7582,0,0,0,420.0009,100,0.2057427,38.62603,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,62.54423,62.54423,22.57034,0,7.978296,62.54423,67.27683,0,0,0,42.07778,42.07778,39.97389,0,0,0,318.7582,0,0,0,420.0009,100,0.2057427,68.79865,33.66222,81,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,115.2968,115.2968,81,0,22.761,115.2968,10.06452,0,0,0,11.60407,36.10186,34.29676,0,0,0,318.7582,0,24.49779,-24.49779,394.1779,93.85169,0.2057427,126.8264,9.283257,81,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,82.8999,82.8999,81,0,22.761,82.8999,6.288239,0,0,0,5.212944,1.999895,1.8999,0,0,27.21976,294.2604,3.213049,0,3.213049,397.2261,94.57745,0.205745,91.18989,4.170355,81,299.4734
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,18.71628,18.71628,0,0,0,18.71628,0,0,0,0,0,19.70135,18.71628,0,0,24.00671,297.1522,0,19.70135,-19.70135,376.459,89.63293,0.205745,20.58791,0,0,297.1522
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,112.9094,112.9094,81,0,22.761,112.9094,0,0,0,0,0,33.58884,31.9094,0,0,45.8971,277.4508,0,33.58884,-33.58884,341.0533,81.203,0.205745,124.2003,0,81,277.4508
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,139.553,139.553,81,0,22.761,139.553,0,0,0,3.808342,0,61.63478,58.55304,0,0,83.21803,243.862,0,61.63478,-61.63478,276.0845,65.73428,0.205745,153.5083,0,81,243.862
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,196.0839,149.7,81,0,22.761,149.7,0,0,46.38387,65.99226,0,72.31579,68.7,0,0,151.7011,182.2272,0,72.31579,-72.31579,199.857,47.5849,0.205745,215.6923,0,81,182.2272
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,105.6294,105.6294,81,0,22.761,105.6294,0,0,0,0,0,25.92566,24.62938,0,0,232.052,109.9114,0,25.92566,-25.92566,172.5289,41.07824,0.205745,116.1923,0,81,109.9114
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,82.66367,82.66367,81,0,22.761,82.66367,0,0,0,0,0,1.751227,1.663665,0,0,260.8583,83.98577,0,1.751227,-1.751227,170.683,40.63873,0.205745,90.93003,0,81,83.98577
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,75.11698,75.11698,81,0,22.761,75.11698,0,0,0,0,0,0,0,5.883022,5.588871,262.8041,82.23454,5.588871,0,5.588871,175.9851,41.90112,0.2057508,82.62868,0,81,82.23454
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,42.77781,42.77781,81,0,22.761,42.77781,0,0,0,0,0,0,0,38.22219,36.31108,257.2152,87.26453,36.31108,0,36.31108,210.4328,50.10294,0.2057889,47.05559,0,81,87.26453
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,72.71738,72.71738,81,0,22.761,72.71738,0,0,0,0,0,0,0,8.282622,7.868491,220.9041,119.9445,7.868491,0,7.868491,217.8975,51.88025,0.2057971,79.98911,0,81,119.9445
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,20.52285,20.52285,81,0,22.761,20.52285,0,0,0,0,0,0,0,60.47715,57.4533,213.0356,127.0261,57.4533,0,57.4533,272.4025,64.8576,0.2058573,22.57513,0,81,127.0261
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,7.301787,7.301787,79.61758,0,22.41125,7.301787,0,0,0,0,0,0,0,72.31579,68.7,155.5824,178.7341,68.7,0,68.7,337.577,80.37532,0.2058869,8.031965,0,81,178.7341
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,79.71919,79.71919,81,0,22.761,79.71919,0,0,0,0,0,0,0,1.280804,1.216764,86.88235,240.5641,1.216764,0,1.216764,338.7313,80.65015,0.2058881,87.69112,0,81,240.5641
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,0,0,0,0,0,0,0,0,3.074563,0,0,0,0,85.66558,241.6592,3.074563,0,3.074563,341.6481,81.34463,0.2058808,0,2.459651,0,244.7338
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,82.59102,244.4263,15.73734,0,15.73734,356.5779,84.89932,0.2058432,0,12.58987,0,260.1636
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,0,0,0,35.59441,0,0,0,0,66.85368,258.5899,35.59441,0,35.59441,390.3457,92.93926,0.2057582,0,28.47552,0,294.1843
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,28.4536,28.4536,0,0,0,28.4536,214.4116,0,0,0,61.00782,29.95116,28.4536,0,0,31.25928,290.6249,31.05665,0,31.05665,419.8086,99.95423,0.205684,31.29896,48.80625,0,351.6327
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,18.03592,18.03592,0,0,0,18.03592,431.9724,58.72239,0,0,77.91019,18.98518,18.03592,0,0,0.2026222,318.5759,0.2026222,0,0.2026222,420.0009,100,0.2056835,19.83951,62.32815,0,396.4861
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,121.8717,121.8717,53.17169,0,15.72044,121.8717,85.10244,31.39999,0,0,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056835,134.0589,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,126.3632,126.3632,57.66317,0,16.85678,126.3632,64.51749,9.21055,0,0,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2056835,138.9995,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,162.9149,149.7,81,0,22.761,149.7,23.26493,0,13.21486,29.50635,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.2056835,179.2063,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,63.49038,63.49038,49.32886,0,14.7482,63.49038,89.085,7.105427E-15,0,0,56.5604,14.90686,14.16152,0,0,41.65355,281.2701,41.65355,0,41.65355,420.0009,100,0.205679,69.83942,45.24832,81,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,31.81379,31.81379,0,0,0,31.81379,194.2069,28.29638,0,0,61.78457,33.48819,31.81379,0,0,0,318.7582,0,0,0,420.0009,100,0.205679,34.99516,49.42765,0,380.5428
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,50.26077,50.26077,0,0,0,50.26077,111.1205,2.943969,0,0,55.85004,52.90607,50.26077,0,0,0,318.7582,0,0,0,420.0009,100,0.205679,55.28684,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,80.56525,80.56525,59.59583,0,17.34575,80.56525,27.39776,0,0,0,22.07307,22.07307,20.96942,0,0,0,318.7582,0,0,0,420.0009,100,0.205679,88.62178,17.65846,81,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,19.18918,19.18918,0,0,0,19.18918,0,0,0,0,0,20.19914,19.18918,0,0,0,318.7582,0,20.19914,-20.19914,398.7091,94.93054,0.205679,21.1081,0,0,318.7582
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,66.9327,66.9327,81,0,22.761,66.9327,0,0,0,0,0,0,0,14.0673,13.36394,22.44349,298.5591,13.36394,0,13.36394,411.3872,97.94914,0.205693,73.62597,0,81,298.5591
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,7.26374,7.26374,0,0,0,7.26374,0,0,8.881784E-16,0,0,7.646041,7.26374,0,0,9.079549,310.5866,0,7.646041,-7.646041,403.3276,96.03019,0.205693,7.990113,0,0,310.5866
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.57515,302.9406,0,0,0,403.3276,96.03019,0.205693,0,0,0,302.9406
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,20.26229,20.26229,0,0,0,20.26229,0,0,3.552714E-15,0,0,21.32873,20.26229,0,0,17.57515,302.9406,0,21.32873,-21.32873,380.8451,90.67723,0.205693,22.28852,0,0,302.9406
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,50.08033,50.08033,0,0,0,50.08033,0,0,7.105427E-15,0,0,52.71614,50.08033,0,0,41.27374,281.6119,0,52.71614,-52.71614,325.2774,77.44685,0.205693,55.08837,0,0,281.6119
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.84723,228.8957,0,0,0,325.2774,77.44685,0.205693,0,0,0,228.8957
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,96.88084,96.88084,81,0,22.761,96.88084,0,0,0,0,0,16.71667,15.88084,0,0,99.84723,228.8957,0,16.71667,-16.71667,307.6565,73.25141,0.205693,106.5689,0,81,228.8957
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,73.75735,73.75735,81,0,22.761,73.75735,0,0,0,0,0,0,0,7.242642,6.88051,118.4213,212.1791,6.88051,0,6.88051,314.184,74.80556,0.2057002,81.13309,0,81,212.1791
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,129.0243,129.0243,81,0,22.761,129.0243,0,0,0,0,0,50.55185,48.02425,0,0,111.5408,218.3715,0,50.55185,-50.55185,260.8976,62.11836,0.2057002,141.9267,0,81,218.3715
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,48.44502,48.44502,81,0,22.761,48.44502,0,0,0,0,0,0,0,32.55498,30.92723,167.7095,167.8197,30.92723,0,30.92723,290.2378,69.1041,0.2057325,53.28952,0,81,167.8197
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,92.92248,92.92248,81,0,22.761,92.92248,0,0,0,0,0,12.54998,11.92248,0,0,136.7823,195.6542,0,12.54998,-12.54998,277.0089,65.95438,0.2057325,102.2147,0,81,195.6542
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,89.52676,89.52676,81,0,22.761,89.52676,4.337128,1.776357E-15,0,0,3.88289,8.975542,8.526765,0,0,150.7267,183.1042,0,5.092652,-5.092652,271.6408,64.67625,0.2057325,98.47944,3.106312,81,186.9871
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,156.3852,178.0116,93.90177,0,93.90177,360.7238,85.88646,0.2056783,0,20.16142,81,203.2133
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,103.0361,103.0361,81,0,22.761,103.0361,47.94428,0,0,0,49.39991,23.19587,22.03608,0,0,62.48343,262.5231,26.20404,0,26.20404,385.5832,91.80534,0.2056969,113.3397,39.51992,81,311.923
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,82.00343,82.00343,68.29798,0,19.54739,82.00343,61.83421,0,0,0,50.70618,14.42678,13.70544,0,0,36.27939,286.1068,36.27939,0,36.27939,420.0009,100,0.2057227,90.20377,40.56494,81,336.813
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,82.61021,0,0,82.61021,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057227,0,66.08817,0,401.3684
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,73.11469,73.11469,20.25,0,7.39125,73.11469,93.95132,13.04518,0,0,68.69221,55.64704,52.86469,0,0,0,318.7582,0,0,0,420.0009,100,0.2057227,80.42616,54.95377,81,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,37.13046,37.13046,0,0,0,37.13046,294.9074,70.41578,0,0,109.5005,39.08469,37.13046,0,0,0,318.7582,0,0,0,420.0009,100,0.2057227,40.84351,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057227,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057227,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,75.13057,75.13057,20.25,0,7.39125,75.13057,94.0126,12.86318,0,0,70.6322,57.76902,54.88057,0,0,0,318.7582,0,0,0,420.0009,100,0.2057227,82.64363,56.50576,81,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,69.96346,69.96346,37.53833,0,11.7652,69.96346,48.78506,0,0,0,34.13172,34.13172,32.42513,0,0,0,318.7582,0,0,0,420.0009,100,0.2057227,76.95981,27.30537,81,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057227,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057227,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057227,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,111.6254,111.6254,81,0,22.761,111.6254,0,0,0,0,0,32.23727,30.62541,0,0,0,318.7582,0,32.23727,-32.23727,386.0198,91.90929,0.2057227,122.7879,0,81,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,23.57352,23.57352,0,0,0,23.57352,0,0,3.552714E-15,0,0,24.81423,23.57352,0,0,35.81919,286.521,0,24.81423,-24.81423,359.8633,85.68156,0.2057227,25.93087,0,0,286.521
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,33.05182,33.05182,0,0,0,33.05182,0,0,0,0,0,34.79139,33.05182,0,0,63.39056,261.7067,0,34.79139,-34.79139,323.1899,76.94983,0.2057227,36.35701,0,0,261.7067
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,13.89106,13.89106,0,0,0,13.89106,0,0,1.776357E-15,0,0,14.62217,13.89106,0,0,102.0477,226.9153,0,14.62217,-14.62217,307.7768,73.28004,0.2057227,15.28017,0,0,226.9153
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.2945,212.2932,0,0,0,307.7768,73.28004,0.2057227,0,0,0,212.2932
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,80.0613,80.0613,81,0,22.761,80.0613,0,0,0,0,0,0,0,0.9386941,0.8917593,118.2945,212.2932,0.8917593,0,0.8917593,308.6228,73.48148,0.2057236,88.06744,0,81,212.2932
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,30.83944,30.83944,81,0,22.761,30.83944,0,0,0,0,0,0,0,50.16056,47.65253,117.4028,213.0957,47.65253,0,47.65253,353.83,84.24506,0.2057733,33.92339,0,81,213.0957
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,23.96779,23.96779,0,0,0,23.96779,0,0,0,0,0,25.22925,23.96779,0,0,69.75023,255.983,0,25.22925,-25.22925,327.236,77.91318,0.2057733,26.36457,0,0,255.983
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,42.9453,42.9453,0,0,0,42.9453,0,0,0,0,0,45.20558,42.9453,0,0,97.78273,230.7538,0,45.20558,-45.20558,279.5851,66.56776,0.2057733,47.23983,0,0,230.7538
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,64.64523,64.64523,81,0,22.761,64.64523,0,0,0,0,0,0,0,16.35478,15.53704,148.0112,185.5482,15.53704,0,15.53704,294.3249,70.07721,0.2057894,71.10974,0,81,185.5482
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,68.86795,68.86795,81,0,22.761,68.86795,0.4362586,0,0,0,0.3004423,0,0,12.13205,11.52545,132.4741,199.5315,11.82589,0,11.82589,305.5439,72.7484,0.2058017,75.75475,0.2403539,81,199.832
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,139.3656,139.3656,81,0,22.761,139.3656,1.822392,0,0,3.602191,2.539788,61.4375,58.36563,0,0,120.6482,210.1748,0,58.89772,-58.89772,243.4602,57.96661,0.2058017,153.3022,2.03183,81,212.7146
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,125.2075,125.2075,81,0,22.761,125.2075,0.4549743,0,0,0,0.5696621,46.53425,44.20753,0,0,186.0901,151.2771,0,45.96459,-45.96459,195.0093,46.43069,0.2058017,137.7283,0.4557297,81,151.8468
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,107.2128,107.2128,81,0,22.761,107.2128,4.358102,0,0,0,4.672442,27.59239,26.21277,0,0,237.1619,105.3125,0,22.91995,-22.91995,170.8496,40.67839,0.2058017,117.9341,3.737954,81,109.985
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,0,17.64563,0,0,72.31579,68.7,262.6285,82.39257,86.34563,0,86.34563,252.7642,60.18184,0.2057655,0,14.1165,81,100.0382
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,44.37191,44.37191,81,0,22.761,44.37191,28.80568,0,0,0,12.78163,0,0,36.62809,34.79669,176.2829,160.1036,47.57832,0,47.57832,297.901,70.92867,0.2058107,48.8091,10.2253,81,172.8853
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,69.90722,69.90722,81,0,22.761,69.90722,28.742,0,0,0,20.09273,0,0,11.09278,10.53814,128.7046,202.9241,30.63088,0,30.63088,326.96,77.84746,0.2058359,76.89794,16.07419,81,223.0169
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,49.395,49.395,81,0,22.761,49.395,21.64508,0,0,0,10.69159,0,0,31.605,30.02475,98.07368,230.4919,40.71634,0,40.71634,365.5869,87.04432,0.2058746,54.3345,8.553269,81,241.1835
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,4.565397,4.565397,0,0,0,4.565397,99.60952,0,0,0,4.54757,4.805681,4.565397,0,0,57.35735,267.1366,0,0.2581109,-0.2581109,365.3148,86.97955,0.2058746,5.021937,3.638056,0,271.6842
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,70.69939,70.69939,81,0,22.761,70.69939,24.68943,0,0,0,17.45528,0,0,10.3006,9.785574,57.64413,266.8785,27.24085,0,27.24085,391.1577,93.13261,0.205897,77.76933,13.96422,81,284.3338
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,69.23415,69.23415,81,0,22.761,69.23415,13.58176,0,0,0,9.403215,0,0,11.76585,11.17756,30.40328,291.3953,20.58077,0,20.58077,410.6824,97.78133,0.2059153,76.15757,7.522572,81,300.7985
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,9.822512,309.918,5.924233,0,5.924233,416.3026,99.11947,0.2059012,0,4.739387,0,315.8422
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,122.619,122.619,81,0,22.761,122.619,0,0,1.421085E-14,0,0,43.80944,41.61897,0,0,3.898278,315.2498,0,43.80944,-43.80944,370.1234,88.12444,0.2059012,134.8809,0,81,315.2498
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,174.9941,149.7,81,0,22.761,149.7,0,0,25.29411,42.79352,0,72.31579,68.7,0,0,52.57544,271.4403,0,72.31579,-72.31579,293.8959,69.97507,0.2059012,192.4935,0,81,271.4403
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,63.31718,63.31718,81,0,22.761,63.31718,0,3.552714E-15,0,0,0,0,0,17.68283,16.79868,132.9263,199.1245,16.79868,0,16.79868,309.8325,73.76949,0.2059186,69.6489,0,81,199.1245
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.1276,214.2434,68.7,0,68.7,375.007,89.28721,0.2059243,0,0,81,214.2434
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,60.97667,60.97667,0,0,0,60.97667,0,0,7.105427E-15,0,0,64.18597,60.97667,0,0,47.42763,276.0734,0,64.18597,-64.18597,307.3491,73.17821,0.2059243,67.07433,0,0,276.0734
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,72.78613,72.78613,81,0,22.761,72.78613,0,0,0,0,0,0,0,8.213875,7.803181,118.7454,211.8874,7.803181,0,7.803181,314.7518,74.94077,0.2059323,80.06474,0,81,211.8874
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,11.41801,11.41801,81,0,22.761,11.41801,0,0,0,0,0,0,0,69.58199,66.10289,110.9422,218.9103,66.10289,0,66.10289,377.4626,89.87186,0.2059722,12.55981,0,81,218.9103
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,12.15115,12.15115,0,0,0,12.15115,0,0,1.776357E-15,0,0,12.79069,12.15115,0,0,44.83929,278.4029,0,12.79069,-12.79069,363.98,86.66173,0.2059722,13.36627,0,0,278.4029
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.05117,265.6122,0,0,0,363.98,86.66173,0.2059722,0,0,0,265.6122
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.05117,265.6122,0,0,0,363.98,86.66173,0.2059722,0,0,0,265.6122
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,28.12751,28.12751,0,0,0,28.12751,0,0,3.552714E-15,0,0,29.6079,28.12751,0,0,59.05117,265.6122,0,29.6079,-29.6079,332.7705,79.23092,0.2059722,30.94026,0,0,265.6122
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,18.59125,18.59125,0,0,0,18.59125,0,0,0,0,0,19.56973,18.59125,0,0,91.94884,236.0043,0,19.56973,-19.56973,312.1422,74.31942,0.2059722,20.45037,0,0,236.0043
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,111.0739,111.0739,81,0,22.761,111.0739,1.124674,0,0,0,1.24922,31.65675,30.07391,0,0,113.693,216.4345,0,30.40753,-30.40753,280.0898,66.68793,0.2059722,122.1813,0.9993758,81,217.6837
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,84.81934,84.81934,81,0,22.761,84.81934,14.66167,0,0,0,12.43594,4.020362,3.819344,0,0,147.4791,186.027,8.415573,0,8.415573,288.0735,68.58881,0.2059781,93.30128,9.948749,81,198.4629
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,139.0636,193.601,99.748,0,99.748,382.7028,91.11954,0.2059102,0,24.8384,81,224.649
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,67.93874,67.93874,69.06072,0,19.74036,67.93874,56.13075,0,0,0,38.13453,0,0,1.121982,1.065883,39.31556,283.3742,39.20041,0,39.20041,419.8916,99.97399,0.2059381,74.73261,30.50762,81,321.5088
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,61.59904,61.59904,0,0,0,61.59904,103.7416,0,0,0,63.90385,64.8411,61.59904,0,0,0.1151508,318.6546,0,0.9372513,-0.9372513,418.9037,99.73876,0.2059381,67.75895,51.12308,0,382.5584
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,103.8204,103.8204,69.31719,0,19.80525,103.8204,36.09667,3.774758E-15,0,0,37.4757,36.31916,34.5032,0,0,1.156541,317.7173,1.156541,0,1.156541,420.0009,100,0.2059389,114.2024,29.98056,81,355.1931
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,147.6077,147.6077,78.90769,0,22.23165,147.6077,49.19103,0.2939505,0,12.66846,72.60974,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2059389,162.3685,58.08779,81,391.368
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,122.1592,122.1592,62.19873,0,18.00428,122.1592,51.66723,0,0,0,63.11628,63.11628,59.96046,0,0,0,318.7582,0,0,0,420.0009,100,0.2059389,134.3751,50.49302,81,381.8745
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,10.85065,10.85065,0,0,0,10.85065,417.3546,33.86394,0,0,45.28567,11.42173,10.85065,0,0,0,318.7582,0,0,0,420.0009,100,0.2059389,11.93571,36.22854,0,364.0439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,51.50893,51.50893,0,0,0,51.50893,45.46481,0,7.105427E-15,0,23.41844,54.21993,51.50893,0,0,0,318.7582,0,30.80149,-30.80149,387.5332,92.26963,0.2059389,56.65983,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,68.94806,68.94806,81,0,22.761,68.94806,30.89767,0,0,0,21.30334,0,0,12.05194,11.44935,34.22388,287.9567,32.75269,0,32.75269,418.6051,99.66769,0.2059657,75.84286,17.04267,81,309.2601
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,50.05498,50.05498,0,0,0,50.05498,20.96369,0,0,0,10.49337,52.68945,50.05498,0,0,1.471191,317.4341,0,42.19608,-42.19608,374.1266,89.07758,0.2059657,55.06047,8.394697,0,327.9275
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,76.80911,76.80911,81,0,22.761,76.80911,0,0,0,0,0,0,0,4.190891,3.981346,48.35572,275.2381,3.981346,0,3.981346,377.9036,89.97687,0.2059698,84.49002,0,81,275.2381
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,123.1971,123.1971,81,0,22.761,123.1971,0,0,0,0,0,44.41804,42.19714,0,0,44.37437,278.8213,0,44.41804,-44.41804,331.0829,78.8291,0.2059698,135.5169,0,81,278.8213
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,82.72982,82.72982,81,0,22.761,82.72982,0,0,0,0,0,1.820865,1.729822,0,0,93.72775,234.4032,0,1.820865,-1.820865,329.1635,78.37211,0.2059698,91.00281,0,81,234.4032
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,59.62359,59.62359,81,0,22.761,59.62359,0,0,0,0,0,0,0,21.37641,20.30759,95.75094,232.5824,20.30759,0,20.30759,348.429,82.95912,0.2059907,65.58595,0,81,232.5824
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,129.4739,129.4739,81,0,22.761,129.4739,0,0,0,0,0,51.02513,48.47387,0,0,75.44335,250.8592,0,51.02513,-51.02513,294.6438,70.15314,0.2059907,142.4213,0,81,250.8592
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,51.73667,51.73667,81,0,22.761,51.73667,0,0,0,0,0,0,0,29.26333,27.80016,132.1379,199.8341,27.80016,0,27.80016,321.0173,76.43255,0.2060194,56.91034,0,81,199.8341
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,53.97782,53.97782,81,0,22.761,53.97782,0,0,0,0,0,0,0,27.02218,25.67107,104.3378,224.8542,25.67107,0,25.67107,345.3711,82.23104,0.2060459,59.3756,0,81,224.8542
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,8.611911,8.611911,0,0,0,8.611911,0,0,0,0,0,9.065169,8.611911,0,0,78.66669,247.9582,0,9.065169,-9.065169,335.8155,79.95592,0.2060459,9.473102,0,0,247.9582
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,29.92047,29.92047,0,0,0,29.92047,0,0,3.552714E-15,0,0,31.49523,29.92047,0,0,88.73911,238.893,0,31.49523,-31.49523,302.6166,72.05144,0.2060459,32.91252,0,0,238.893
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,27.53855,27.53855,0,0,0,27.53855,0,0,3.552714E-15,0,0,28.98795,27.53855,0,0,123.7338,207.3978,0,28.98795,-28.98795,272.0607,64.77621,0.2060459,30.29241,0,0,207.3978
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,59.25535,59.25535,0,0,0,59.25535,0,0,7.105427E-15,0,0,62.37405,59.25535,0,0,155.9426,178.4099,0,62.37405,-62.37405,206.3126,49.12196,0.2060459,65.18089,0,0,178.4099
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,78.11057,78.11057,81,0,22.761,78.11057,0,-4.440892E-16,0,0,0,0,0,2.889434,2.744962,225.2471,116.0358,2.744962,0,2.744962,208.9167,49.74198,0.2060487,85.92162,0,81,116.0358
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,25.88331,25.88331,81,0,22.761,25.88331,0.8549057,0,0,0,0.2212779,0,0,55.11669,52.36086,222.5022,118.5063,52.58213,0,52.58213,258.8005,61.61905,0.2061028,28.47164,0.1770223,81,118.7275
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,5.291688,5.291688,77.60748,0,21.90269,5.291688,43.33854,0,0,0,2.29334,0,0,72.31579,68.7,169.92,165.8302,70.99334,0,70.99334,326.1507,77.65478,0.2061198,5.820857,1.834672,81,168.1235
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,98.9267,229.7242,73.52277,0,73.52277,395.9005,94.26185,0.2061139,0,3.858219,81,234.547
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,114.3481,114.3481,81,0,22.761,114.3481,9.057216,0,0,0,10.35675,35.10324,33.34808,0,0,25.40393,295.8947,0,24.74649,-24.74649,369.8155,88.05112,0.2061139,125.7829,8.285401,81,306.2514
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,57.74828,57.74828,0,0,0,57.74828,14.11129,0,7.105427E-15,0,8.149026,60.78767,57.74828,0,0,52.90003,271.1482,0,52.63864,-52.63864,314.3295,74.8402,0.2061139,63.52311,6.51922,0,279.2972
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,111.3874,218.5096,13.24484,0,13.24484,326.8946,77.83189,0.2060827,0,10.59587,0,231.7544
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,98.07008,98.07008,81,0,22.761,98.07008,6.647668,0,0,0,6.519373,17.9685,17.07008,0,0,98.14257,230.4299,0,11.44913,-11.44913,314.8262,74.95847,0.2060827,107.8771,5.215498,81,236.9493
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,88.67377,88.67377,81,0,22.761,88.67377,14.16151,0,0,0,12.55755,8.077654,7.673771,0,0,110.8638,218.9808,4.479891,0,4.479891,319.0762,75.97037,0.2060858,97.54115,10.04604,81,231.5383
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,30.91669,30.91669,81,0,22.761,30.91669,78.26078,0,0,0,24.19565,0,0,50.08331,47.57914,106.3839,223.0127,71.77479,0,71.77479,387.1677,92.18261,0.2061119,34.00836,19.35652,81,247.2083
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,34.60915,287.61,13.62853,0,13.62853,400.0969,95.26097,0.2060798,0,10.90282,0,301.2385
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,20.98062,299.8757,8.626897,0,8.626897,408.2811,97.20959,0.2060595,0,6.901517,0,308.5026
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,101.183,101.183,81,0,22.761,101.183,3.738737,0,1.421085E-14,0,3.782966,21.24526,20.18299,0,0,12.35372,307.6399,0,17.46229,-17.46229,389.8742,92.827,0.2060595,111.3013,3.026372,81,311.4229
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,141.3359,141.3359,81,0,22.761,141.3359,0,0,0,5.769534,0,63.51152,60.33594,0,0,31.75627,290.1776,0,63.51152,-63.51152,322.9272,76.88727,0.2060595,155.4695,0,81,290.1776
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,19.83796,19.83796,81,0,22.761,19.83796,0,0,0,0,0,0,0,61.16204,58.10394,102.3246,226.6661,58.10394,0,58.10394,378.0494,90.01159,0.2061178,21.82176,0,81,226.6661
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.20087,1.20087,0,0,0,1.20087,0,0,0,0,0,1.264074,1.20087,0,0,44.22068,278.9596,0,1.264074,-1.264074,376.717,89.69434,0.2061178,1.320957,0,0,278.9596
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,22.62863,22.62863,0,0,0,22.62863,0,0,0,0,0,23.81961,22.62863,0,0,45.62521,277.6955,0,23.81961,-23.81961,351.6089,83.71623,0.2061178,24.8915,0,0,277.6955
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,87.82741,87.82741,81,0,22.761,87.82741,0,0,0,0,0,7.186747,6.82741,0,0,72.09145,253.8759,0,7.186747,-7.186747,344.0334,81.91255,0.2061178,96.61015,0,81,253.8759
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.07672,246.6892,0,0,0,344.0334,81.91255,0.2061178,0,0,0,246.6892
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,35.61864,35.61864,0,0,0,35.61864,0,0,0,0,0,37.49331,35.61864,0,0,80.07672,246.6892,0,37.49331,-37.49331,304.512,72.50271,0.2061178,39.18051,0,0,246.6892
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.736,209.1959,0,0,0,304.512,72.50271,0.2061178,0,0,0,209.1959
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,116.9396,116.9396,81,0,22.761,116.9396,0,0,0,0,0,37.83111,35.93956,0,0,121.736,209.1959,0,37.83111,-37.83111,264.6345,63.00808,0.2061178,128.6335,0,81,209.1959
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,17.26213,17.26213,81,0,22.761,17.26213,0,0,0,0,0,0,0,63.73787,60.55098,163.7705,171.3648,60.55098,0,60.55098,322.0782,76.68513,0.2061703,18.98834,0,81,171.3648
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,75.01763,75.01763,81,0,22.761,75.01763,0,0,0,0,0,0,0,5.982372,5.683253,103.2195,225.8606,5.683253,0,5.683253,327.4698,77.96884,0.2061761,82.51939,0,81,225.8606
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,72.49357,72.49357,81,0,22.761,72.49357,0,0,0,0,0,0,0,8.506433,8.081112,97.53629,230.9756,8.081112,0,8.081112,335.1362,79.79417,0.2061843,79.74292,0,81,230.9756
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,85.73466,85.73466,81,0,22.761,85.73466,5.447952,7.993606E-15,0,0,4.670783,4.983848,4.734656,0,0,89.45518,238.2486,0,0.3130649,-0.3130649,334.8062,79.71561,0.2061843,94.30812,3.736627,81,242.9193
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,125.8704,125.8704,81,0,22.761,125.8704,22.74877,0,0,0,28.63396,47.23196,44.87037,0,0,89.80302,237.9355,0,18.59801,-18.59801,315.2022,75.04799,0.2061843,138.4574,22.90717,81,266.5695
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,88.49685,88.49685,81,0,22.761,88.49685,61.01174,0,0,0,53.99347,7.891424,7.496853,0,0,110.4675,219.3375,46.10205,0,46.10205,358.9384,85.46136,0.2062164,97.34653,43.19478,81,273.331
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,124.352,124.352,81,0,22.761,124.352,52.03315,0,0,0,64.70425,45.63366,43.35198,0,0,64.36543,260.8293,19.07058,0,19.07058,377.0304,89.76896,0.2062296,136.7872,51.7634,81,325.5336
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,99.82233,99.82233,73.14211,0,20.77295,99.82233,73.5099,0,0,0,73.37929,28.08444,26.68022,0,0,45.29485,277.9929,45.29485,0,45.29485,420.0009,100,0.2062577,109.8046,58.70343,81,351.3722
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,132.6366,132.6366,63.93659,0,18.44396,132.6366,68.98109,19.17837,0,0,91.49416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062577,145.9003,73.19533,81,410.2524
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,110.8697,110.8697,42.1697,0,12.93694,110.8697,88.51247,25.81773,0,0,98.13352,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062577,121.9567,78.50682,81,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,34.46122,34.46122,0,0,0,34.46122,302.7972,68.07265,0,0,104.3476,36.27497,34.46122,0,0,0,318.7582,0,0,0,420.0009,100,0.2062577,37.90734,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,109.7757,109.7757,41.07568,0,12.66015,109.7757,82.62106,18.38205,0,0,90.69784,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062577,120.7533,72.55827,81,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,29.54327,29.54327,0,0,0,29.54327,233.2093,37.79948,0,0,68.89766,31.09818,29.54327,0,0,0,318.7582,0,0,0,420.0009,100,0.2062577,32.4976,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,85.5275,85.5275,46.96376,0,14.14983,85.5275,47.46241,0,0,0,40.59342,40.59342,38.56375,0,0,0,318.7582,0,0,0,420.0009,100,0.2062577,94.08025,32.47473,81,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,122.1344,122.1344,81,0,22.761,122.1344,15.56818,0,0,0,19.0141,43.29936,41.1344,0,0,0,318.7582,0,24.28526,-24.28526,394.4019,93.90503,0.2062577,134.3478,15.21128,81,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,205.4069,149.7,81,0,22.761,149.7,0,0,55.70694,76.24763,0,72.31579,68.7,0,0,26.98363,294.473,0,72.31579,-72.31579,318.1744,75.75565,0.2062577,225.9476,0,81,294.473
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,49.88037,49.88037,81,0,22.761,49.88037,0,0,0,0,0,0,0,31.11962,29.56364,107.3345,222.1572,29.56364,0,29.56364,346.2209,82.43339,0.2062879,54.86841,0,81,222.1572
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,12.57372,12.57372,0,0,0,12.57372,0,0,1.776357E-15,0,0,13.23549,12.57372,0,0,77.77087,248.7645,0,13.23549,-13.23549,332.2695,79.11163,0.2062879,13.83109,0,0,248.7645
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.47697,235.529,0,0,0,332.2695,79.11163,0.2062879,0,0,0,235.529
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,13.79466,13.79466,0,0,0,13.79466,0,0,1.776357E-15,0,0,14.52069,13.79466,0,0,92.47697,235.529,0,14.52069,-14.52069,316.9633,75.46731,0.2062879,15.17413,0,0,235.529
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,93.18391,93.18391,81,0,22.761,93.18391,0,0,0,0,0,12.82517,12.18391,0,0,108.6111,221.0083,0,12.82517,-12.82517,303.4444,72.24853,0.2062879,102.5023,0,81,221.0083
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.915009,2.915009,75.2308,0,21.30139,2.915009,0,0,0,0,0,0,0,72.31579,68.7,122.8613,208.1831,68.7,0,68.7,368.619,87.76624,0.2063025,3.20651,0,81,208.1831
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,44.93115,44.93115,0,0,0,44.93115,0,0,0,0,0,47.29595,44.93115,0,0,54.16126,270.0131,0,47.29595,-47.29595,318.7646,75.89619,0.2063025,49.42427,0,0,270.0131
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,42.66049,42.66049,0,0,0,42.66049,0,0,0,0,0,44.90578,42.66049,0,0,106.7123,222.7171,0,44.90578,-44.90578,271.4298,64.62601,0.2063025,46.92654,0,0,222.7171
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,28.89068,28.89068,0,0,0,28.89068,0,0,3.552714E-15,0,0,30.41124,28.89068,0,0,156.6076,177.8114,0,30.41124,-30.41124,239.3735,56.99359,0.2063025,31.77974,0,0,177.8114
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,13.32594,13.32594,0,0,0,13.32594,0,0,1.776357E-15,0,0,14.0273,13.32594,0,0,190.3979,147.4001,0,14.0273,-14.0273,224.5875,53.4731,0.2063025,14.65853,0,0,147.4001
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,17.73341,17.73341,0,0,0,17.73341,0,0,0,0,0,18.66675,17.73341,0,0,205.9838,133.3728,0,18.66675,-18.66675,204.911,48.78823,0.2063025,19.50675,0,0,133.3728
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,16.78053,16.78053,0,0,0,16.78053,16.58165,0,0,0,2.782488,17.66371,16.78053,0,0,226.7246,114.7061,0,14.88123,-14.88123,189.2248,45.05343,0.2063025,18.45858,2.22599,0,117.4886
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,99.37482,99.37482,81,0,22.761,99.37482,27.49419,0,0,0,27.3223,19.34192,18.37483,0,0,243.2593,99.82485,7.98038,0,7.98038,196.7957,46.85601,0.206308,109.3123,21.85784,81,127.1472
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,55.69432,55.69432,81,0,22.761,55.69432,96.04556,3.552714E-15,0,0,53.49192,0,0,25.30568,24.04039,235.2789,107.0072,77.53231,0,77.53231,270.3493,64.36874,0.2063203,61.26376,42.79353,81,160.4991
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,48.67043,48.67043,81,0,22.761,48.67043,163.6847,0,0,0,79.66604,0,0,32.32957,30.71309,157.7466,176.7863,110.3791,0,110.3791,375.0641,89.3008,0.2062557,53.53747,63.73283,81,256.4523
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,19.63637,19.63637,0,0,0,19.63637,381.9329,6.960424,0,0,74.99777,20.66987,19.63637,0,0,47.36748,276.1275,47.36748,0,47.36748,420.0009,100,0.2061448,21.60001,59.99822,0,351.1253
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,66.79694,66.79694,20.25,0,7.39125,66.79694,133.1243,39.92619,0,0,88.92297,48.99678,46.54694,0,0,0,318.7582,0,0,0,420.0009,100,0.2061448,73.47663,71.13837,81,407.6812
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,23.07773,23.07773,0,0,0,23.07773,504.0934,92.04096,0,0,116.3333,24.29234,23.07773,0,0,0,318.7582,0,0,0,420.0009,100,0.2061448,25.3855,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,104.2648,104.2648,35.56479,0,11.26589,104.2648,76.93939,7.904905,0,0,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061448,114.6913,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,160.207,149.7,81,0,22.761,149.7,60.92126,18.88334,10.50703,26.52773,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061448,176.2277,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,46.92984,46.92984,0,0,0,46.92984,144.7267,18.52016,0,0,67.91999,49.39983,46.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.2061448,51.62282,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,53.12564,53.12564,0,0,0,53.12564,82.97343,0,7.105427E-15,0,44.08016,55.92172,53.12564,0,0,0,318.7582,0,11.84156,-11.84156,407.5187,97.02808,0.2061448,58.4382,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,52.18924,52.18924,0,0,0,52.18924,31.00121,0,0,0,16.1793,54.93605,52.18924,0,0,13.15729,306.9167,0,38.75675,-38.75675,366.6655,87.30115,0.2061448,57.40817,12.94344,0,323.096
