Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.22034,268.1599,0,0,0,366.6655,87.30115,0.2061448,0,0,0,268.1599
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,28.27806,28.27806,0,0,0,28.27806,0,0,3.552714E-15,0,0,29.76638,28.27806,0,0,56.22034,268.1599,0,29.76638,-29.76638,335.289,79.83056,0.2061448,31.10587,0,0,268.1599
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,153.565,149.7,81,0,22.761,149.7,0,0,3.865042,19.22155,0,72.31579,68.7,0,0,89.2941,238.3935,0,72.31579,-72.31579,259.0615,61.68118,0.2061448,168.9215,0,81,238.3935
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,66.90068,66.90068,81,0,22.761,66.90068,0,0,0,0,0,0,0,14.09932,13.39435,169.645,166.0777,13.39435,0,13.39435,271.7685,64.70665,0.2061584,73.59074,0,81,166.0777
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.2506,178.1327,68.7,0,68.7,336.943,80.22437,0.2061638,0,0,81,178.1327
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.55062,239.9627,0,0,0,336.943,80.22437,0.2061638,0,0,0,239.9627
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,92.71761,92.71761,81,0,22.761,92.71761,0,0,0,0,0,12.33432,11.71761,0,0,87.55062,239.9627,0,12.33432,-12.33432,323.9415,77.12878,0.2061638,101.9894,0,81,239.9627
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,26.79941,26.79941,81,0,22.761,26.79941,0,0,0,0,0,0,0,54.20059,51.49056,101.2554,227.6283,51.49056,0,51.49056,372.7897,88.75928,0.2062162,29.47935,0,81,227.6283
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,33.30531,33.30531,0,0,0,33.30531,0,0,7.105427E-15,0,0,35.05822,33.30531,0,0,49.76487,273.9698,0,35.05822,-35.05822,335.8351,79.96059,0.2062162,36.63584,0,0,273.9698
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,76.83008,76.83008,81,0,22.761,76.83008,0,0,0,0,0,0,0,4.16992,3.961424,88.71844,238.9116,3.961424,0,3.961424,339.5933,80.85538,0.2062202,84.51308,0,81,238.9116
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,8.289452,8.289452,0,0,0,8.289452,0,0,1.776357E-15,0,0,8.725739,8.289452,0,0,84.75702,242.4769,0,8.725739,-8.725739,330.3955,78.66544,0.2062202,9.118398,0,0,242.4769
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,59.22594,59.22594,0,0,0,59.22594,0,0,7.105427E-15,0,0,62.3431,59.22594,0,0,94.45229,233.7512,0,62.3431,-62.3431,264.6801,63.01896,0.2062202,65.14854,0,0,233.7512
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,124.6525,124.6525,81,0,22.761,124.6525,4.502777,0,1.421085E-14,0,5.612823,45.94997,43.65248,0,0,163.7224,171.4081,0,40.33715,-40.33715,222.161,52.89538,0.2062202,137.1177,4.490258,81,177.0209
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,99.47266,99.47266,81,0,22.761,99.47266,28.04055,0,0,0,27.89268,19.44491,18.47266,0,0,208.5415,131.0709,8.447772,0,8.447772,230.1753,54.80354,0.206226,109.4199,22.31414,81,158.9636
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,53.314,53.314,81,0,22.761,53.314,106.3012,0,0,0,56.67342,0,0,27.686,26.3017,200.0937,138.6739,82.97512,0,82.97512,308.8924,73.54567,0.2062256,58.6454,45.33874,81,195.3473
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,94.04715,94.04715,81,0,22.761,94.04715,72.82647,0,0,0,68.49122,13.73384,13.04715,0,0,117.1186,213.3515,54.75738,0,54.75738,360.8398,85.91407,0.2062633,103.4519,54.79297,81,281.8427
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,7.351074,0,0,69.71226,0,0,0,0,62.36118,262.6331,62.36118,0,62.36118,420.0009,100,0.2061179,0,55.76981,0,332.3454
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,59.96366,0,0,59.96366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061179,0,47.97093,0,378.7219
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,29.84742,29.84742,0,0,0,29.84742,260.9903,46.48053,0,0,77.89887,31.41834,29.84742,0,0,0,318.7582,0,0,0,420.0009,100,0.2061179,32.83216,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,172.9879,149.7,81,0,22.761,149.7,53.62969,7.967852,23.28791,40.5867,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061179,190.2867,64.22691,81,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,55.11002,55.11002,0,0,0,55.11002,141.7482,20.10694,0,0,78.11749,58.01055,55.11002,0,0,0,318.7582,0,0,0,420.0009,100,0.2061179,60.62103,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,11.09155,11.09155,0,0,0,11.09155,537.0906,47.89634,0,0,59.57165,11.67531,11.09155,0,0,0,318.7582,0,0,0,420.0009,100,0.2061179,12.2007,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,93.34745,93.34745,56.24433,0,16.49782,93.34745,41.83929,0,0,0,39.05592,39.05592,37.10312,0,0,0,318.7582,0,0,0,420.0009,100,0.2061179,102.6822,31.24473,81,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,66.37868,66.37868,54.29663,0,16.00505,66.37868,19.15968,0,0,0,12.71794,12.71794,12.08205,0,0,0,318.7582,0,0,0,420.0009,100,0.2061179,73.01655,10.17436,81,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,37.95513,37.95513,0,0,0,37.95513,0,0,7.105427E-15,0,0,39.95277,37.95513,0,0,0,318.7582,0,39.95277,-39.95277,377.8869,89.9729,0.2061179,41.75064,0,0,318.7582
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,74.37247,74.37247,81,0,22.761,74.37247,0,0,0,0,0,0,0,6.627535,6.296158,44.39196,278.8055,6.296158,0,6.296158,383.86,91.39505,0.2061243,81.80972,0,81,278.8055
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.09581,284.472,0,0,0,383.86,91.39505,0.2061243,0,0,0,284.472
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.09581,284.472,0,0,0,383.86,91.39505,0.2061243,0,0,0,284.472
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.09581,284.472,0,0,0,383.86,91.39505,0.2061243,0,0,0,284.472
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,69.17397,69.17397,81,0,22.761,69.17397,0,0,0,0,0,0,0,11.82603,11.23472,38.09581,284.472,11.23472,0,11.23472,394.5182,93.93271,0.2061357,76.09137,0,81,284.472
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,52.44516,52.44516,0,0,0,52.44516,0,0,7.105427E-15,0,0,55.20543,52.44516,0,0,26.86108,294.5833,0,55.20543,-55.20543,336.3265,80.07759,0.2061357,57.68967,0,0,294.5833
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,44.64062,44.64062,0,0,0,44.64062,0,0,7.105427E-15,0,0,46.99013,44.64062,0,0,88.20045,239.3778,0,46.99013,-46.99013,286.7946,68.28429,0.2061357,49.10469,0,0,239.3778
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.4117,192.3877,0,0,0,286.7946,68.28429,0.2061357,0,0,0,192.3877
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,68.96308,68.96308,81,0,22.761,68.96308,0,0,0,0,0,0,0,12.03692,11.43507,140.4117,192.3877,11.43507,0,11.43507,297.6429,70.86721,0.2061473,75.85939,0,81,192.3877
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,120.6746,120.6746,81,0,22.761,120.6746,0,0,0,0,0,41.76275,39.67462,0,0,128.9766,202.6793,0,41.76275,-41.76275,253.6211,60.38585,0.2061473,132.7421,0,81,202.6793
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,175.3797,160.9165,68.7,0,68.7,318.7956,75.90356,0.2061526,0,0,81,160.9165
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,7.89688,7.89688,80.21267,0,22.56181,7.89688,44.97734,0,0,0,3.551806,0,0,72.31579,68.7,106.6797,222.7465,72.25181,0,72.25181,387.3397,92.22355,0.2061748,8.686568,2.841445,81,226.2983
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,33.71162,33.71162,0,0,0,33.71162,70.42107,0,7.105427E-15,0,23.74008,35.48592,33.71162,0,0,34.42788,287.7731,0,11.74583,-11.74583,374.9585,89.27565,0.2061748,37.08278,18.99207,0,311.5132
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,0.9617978,0,0,48.4406,0,0,0,0,47.47881,276.0273,47.47881,0,47.47881,420.0009,100,0.2060644,0,38.75248,0,324.4679
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,78.34611,78.34611,20.25,0,7.39125,78.34611,89.39725,8.885464,0,0,70.03926,61.15379,58.0961,0,0,0,318.7582,0,0,0,420.0009,100,0.2060644,86.18072,56.03141,81,388.7975
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,81.0801,0,0,81.0801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060644,0,64.86408,0,399.8383
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,16.69785,16.69785,0,0,0,16.69785,689.3549,97.53075,0,0,115.1074,17.57668,16.69785,0,0,0,318.7582,0,0,0,420.0009,100,0.2060644,18.36763,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060644,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,123.1237,123.1237,54.42374,0,16.03721,123.1237,96.38763,46.36026,0,0,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060644,135.4361,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060644,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,68.20776,68.20776,20.25,0,7.39125,68.20776,118.9402,30.64458,0,0,81.12644,50.48186,47.95777,0,0,0,318.7582,0,0,0,420.0009,100,0.2060644,75.02854,64.90115,81,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,72.86217,72.86217,26.33707,0,8.931279,72.86217,67.21429,0,0,0,48.97379,48.97379,46.5251,0,0,0,318.7582,0,0,0,420.0009,100,0.2060644,80.14839,39.17903,81,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,10.44033,10.44033,0,0,0,10.44033,177.7388,7.566694,0,0,18.55652,10.98982,10.44033,0,0,0,318.7582,0,0,0,420.0009,100,0.2060644,11.48437,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,93.04245,93.04245,81,0,22.761,93.04245,0,0,0,0,0,12.67626,12.04245,0,0,0,318.7582,0,12.67626,-12.67626,406.6389,96.81859,0.2060644,102.3467,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,28.84444,28.84444,0,0,0,28.84444,0,0,3.552714E-15,0,0,30.36256,28.84444,0,0,14.08473,306.082,0,30.36256,-30.36256,374.6339,89.19838,0.2060644,31.72888,0,0,306.082
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,19.51683,19.51683,0,0,0,19.51683,0,0,3.552714E-15,0,0,20.54403,19.51683,0,0,47.82092,275.7194,0,20.54403,-20.54403,352.9786,84.04237,0.2060644,21.46851,0,0,275.7194
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.64761,255.1754,0,0,0,352.9786,84.04237,0.2060644,0,0,0,255.1754
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,70.64507,70.64507,81,0,22.761,70.64507,0,0,0,0,0,0,0,10.35493,9.837189,70.64761,255.1754,9.837189,0,9.837189,362.311,86.26435,0.2060743,77.70957,0,81,255.1754
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,31.77736,31.77736,0,0,0,31.77736,0,0,0,0,0,33.44985,31.77736,0,0,60.81042,264.0288,0,33.44985,-33.44985,327.0518,77.86932,0.2060743,34.95509,0,0,264.0288
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,25.68234,25.68234,0,0,0,25.68234,0,0,3.552714E-15,0,0,27.03404,25.68234,0,0,97.97692,230.579,0,27.03404,-27.03404,298.5554,71.08447,0.2060743,28.25057,0,0,230.579
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.0147,203.545,0,0,0,298.5554,71.08447,0.2060743,0,0,0,203.545
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,129.6042,129.6042,81,0,22.761,129.6042,0,0,0,0,0,51.16229,48.60418,0,0,128.0147,203.545,0,51.16229,-51.16229,244.6256,58.24408,0.2060743,142.5646,0,81,203.545
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,50.9565,50.9565,81,0,22.761,50.9565,0,0,0,0,0,0,0,30.0435,28.54133,184.8617,152.3827,28.54133,0,28.54133,271.7023,64.69089,0.2061032,56.05215,0,81,152.3827
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,59.81102,59.81102,81,0,22.761,59.81102,0,0,0,0,0,0,0,21.18899,20.12954,156.3204,178.0699,20.12954,0,20.12954,290.7988,69.23768,0.2061236,65.79211,0,81,178.0699
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,54.98379,54.98379,81,0,22.761,54.98379,0,0,0,0,0,0,0,26.01621,24.7154,136.1909,196.1864,24.7154,0,24.7154,314.2459,74.8203,0.2061486,60.48217,0,81,196.1864
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,78.93745,78.93745,81,0,22.761,78.93745,1.601152,0,0,0,1.263909,0,0,2.062552,1.959424,111.4755,218.4303,3.223333,0,3.223333,317.3038,75.54839,0.2061515,86.83119,1.011127,81,219.6942
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,89.14986,89.14986,81,0,22.761,89.14986,23.25507,0,0,0,20.73186,8.5788,8.14986,0,0,108.2521,221.3313,12.15306,0,12.15306,328.8333,78.29347,0.2061598,98.06485,16.58549,81,242.0632
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,53.13532,0,15.71124,0,0,0,0,0,45.62053,0,0,53.13532,50.47856,96.09908,232.2691,96.09908,0,96.09908,420.0009,100,0.2060409,0,36.49642,81,277.8896
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,0,0,0,0,81.34233,0,0,81.34233,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060409,0,65.07387,0,400.1006
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,59.08351,59.08351,0,0,0,59.08351,134.5062,17.27782,0,0,79.47099,62.19316,59.08351,0,0,0,318.7582,0,0,0,420.0009,100,0.2060409,64.99186,63.57679,0,398.2292
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,82.03458,82.03458,20.25,0,7.39125,82.03458,134.5969,45.37963,0,0,110.416,65.0364,61.78458,0,0,0,318.7582,0,0,0,420.0009,100,0.2060409,90.23804,88.33282,81,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,95.78352,95.78352,27.08352,0,9.12013,95.78352,118.5346,41.22077,0,0,113.5366,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060409,105.3619,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,54.93313,54.93313,0,0,0,54.93313,170.1172,35.62635,0,0,93.4507,57.82435,54.93313,0,0,0,318.7582,0,0,0,420.0009,100,0.2060409,60.42644,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060409,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,120.2431,120.2431,71.39257,0,20.33032,120.2431,42.76472,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.2060409,132.2674,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060409,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,59.65812,59.65812,0,0,0,59.65812,24.73937,0,7.105427E-15,0,14.75904,62.79802,59.65812,0,0,0,318.7582,0,48.03898,-48.03898,369.3633,87.94347,0.2060409,65.62393,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,142.9338,142.9338,81,0,22.761,142.9338,0,0,0,7.527196,0,65.19349,61.93382,0,0,53.37664,270.7192,0,65.19349,-65.19349,300.6433,71.5816,0.2060409,157.2272,0,81,270.7192
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,118.3242,118.3242,81,0,22.761,118.3242,0,0,0,0,0,39.28867,37.32424,0,0,125.8139,205.5258,0,39.28867,-39.28867,259.2294,61.72117,0.2060409,130.1567,0,81,205.5258
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,133.8904,133.8904,81,0,22.761,133.8904,0,0,0,0,0,55.6741,52.8904,0,0,169.4679,166.2371,0,55.6741,-55.6741,200.5438,47.74842,0.2060409,147.2794,0,81,166.2371
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,111.5485,111.5485,81,0,22.761,111.5485,0,0,0,0,0,32.15633,30.54852,0,0,231.328,110.563,0,32.15633,-32.15633,166.648,39.67802,0.2060409,122.7034,0,81,110.563
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,36.2673,36.2673,81,0,22.761,36.2673,0,0,0,0,0,0,0,44.7327,42.49607,267.0573,78.40665,42.49607,0,42.49607,206.9633,49.27689,0.2060838,39.89403,0,81,78.40665
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,21.18178,21.18178,81,0,22.761,21.18178,0,0,0,0,0,0,0,59.81823,56.82731,224.5612,116.6531,56.82731,0,56.82731,260.8745,62.11284,0.2061412,23.29995,0,81,116.6531
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,48.10675,48.10675,81,0,22.761,48.10675,0,0,0,0,0,0,0,32.89325,31.24859,167.7339,167.7977,31.24859,0,31.24859,290.5195,69.17117,0.2061727,52.91742,0,81,167.7977
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,26.90888,26.90888,81,0,22.761,26.90888,0,0,0,0,0,0,0,54.09112,51.38656,136.4853,195.9214,51.38656,0,51.38656,339.269,80.77818,0.2062245,29.59977,0,81,195.9214
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,57.04202,57.04202,0,0,0,57.04202,0,0,7.105427E-15,0,0,60.04422,57.04202,0,0,85.09878,242.1693,0,60.04422,-60.04422,275.9769,65.70865,0.2062245,62.74622,0,0,242.1693
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,43.85122,43.85122,0,0,0,43.85122,0,0,0,0,0,46.15917,43.85122,0,0,151.8146,182.1251,0,46.15917,-46.15917,227.3208,54.1239,0.2062245,48.23634,0,0,182.1251
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,58.6659,58.6659,0,0,0,58.6659,0,0,7.105427E-15,0,0,61.75359,58.6659,0,0,203.1026,135.9659,0,61.75359,-61.75359,162.2269,38.62536,0.2062245,64.53249,0,0,135.9659
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,21.30342,21.30342,0,0,0,21.30342,0,0,3.552714E-15,0,0,22.42465,21.30342,0,0,271.7177,74.21235,0,22.42465,-22.42465,138.5892,32.99736,0.2062245,23.43376,0,0,74.21235
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,58.77419,58.77419,81,0,22.761,58.77419,3.079759,0,0,0,1.810103,0,0,22.22581,21.11452,296.6339,51.78769,22.92463,0,22.92463,160.3374,38.1755,0.206247,64.6516,1.448083,81,53.59779
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,73.00442,73.00442,81,0,22.761,73.00442,16.30521,0,0,0,11.90353,0,0,7.995581,7.595802,273.7093,72.41985,19.49933,0,19.49933,178.8361,42.57994,0.2062628,80.30486,9.522821,81,84.32338
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,67.98837,67.98837,81,0,22.761,67.98837,52.37701,0,0,0,35.61027,0,0,13.01163,12.36105,254.21,89.96925,47.97132,0,47.97132,224.3457,53.41553,0.2062995,74.78721,28.48822,81,125.5795
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,53.627,53.627,81,0,22.761,53.627,153.2596,0,0,0,82.18851,0,0,27.373,26.00435,206.2386,133.1434,108.1929,0,108.1929,326.9864,77.85376,0.2062407,58.9897,65.7508,81,215.3319
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,74.65301,74.65301,81,0,22.761,74.65301,101.4354,0,0,0,75.7246,0,0,6.34699,6.029641,98.04579,230.517,81.75424,0,81.75424,404.5453,96.32012,0.2062432,82.11831,60.57968,81,306.2416
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,66.03319,66.03319,20.25,0,7.39125,66.03319,130.983,22.00789,0,0,86.49228,48.19283,45.78319,0,0,16.29155,304.0958,16.29155,0,16.29155,420.0009,100,0.2062056,72.63651,69.19382,81,390.5881
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,58.82304,58.82304,0,0,0,58.82304,156.2134,29.97049,0,0,91.88948,61.91899,58.82304,0,0,0,318.7582,0,0,0,420.0009,100,0.2062056,64.70535,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,35.81535,35.81535,0,0,0,35.81535,301.9221,70.43409,0,0,108.1345,37.70037,35.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.2062056,39.39689,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,67.88722,67.88722,20.25,0,7.39125,67.88722,76.26902,1.632477,0,0,51.77692,50.14444,47.63722,0,0,0,318.7582,0,0,0,420.0009,100,0.2062056,74.67594,41.42154,81,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,26.84993,26.84993,0,0,0,26.84993,195.7597,24.29825,0,0,52.56133,28.26308,26.84993,0,0,0,318.7582,0,0,0,420.0009,100,0.2062056,29.53492,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,37.12358,37.12358,0,0,0,37.12358,58.83931,0,0,0,21.84326,39.07745,37.12358,0,0,0,318.7582,0,17.23419,-17.23419,401.8344,95.67467,0.2062056,40.83593,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0,0,0,10.46078,0,0,0,0,19.1491,301.524,10.46078,0,10.46078,411.7584,98.03751,0.2061814,0,8.368628,0,311.9848
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,16.50632,16.50632,0,0,0,16.50632,0,0,3.552714E-15,0,0,17.37507,16.50632,0,0,8.688316,310.9388,0,17.37507,-17.37507,393.4435,93.67683,0.2061814,18.15695,0,0,310.9388
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,62.23901,62.23901,0,0,0,62.23901,0,0,7.105427E-15,0,0,65.51474,62.23901,0,0,27.99395,293.5637,0,65.51474,-65.51474,324.3849,77.23433,0.2061814,68.46291,0,0,293.5637
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.7881,228.0489,0,0,0,324.3849,77.23433,0.2061814,0,0,0,228.0489
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,96.53295,96.53295,81,0,22.761,96.53295,0,0,0,0,0,16.35047,15.53295,0,0,100.7881,228.0489,0,16.35047,-16.35047,307.1499,73.13079,0.2061814,106.1862,0,81,228.0489
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.9553,211.6985,68.7,0,68.7,372.3245,88.64851,0.2061867,0,0,81,211.6985
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,41.47428,41.47428,0,0,0,41.47428,0,0,0,0,0,43.65714,41.47428,0,0,50.2553,273.5284,0,43.65714,-43.65714,326.3058,77.6917,0.2061867,45.6217,0,0,273.5284
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,21.61761,21.61761,0,0,0,21.61761,0,0,3.552714E-15,0,0,22.75538,21.61761,0,0,98.76322,229.8713,0,22.75538,-22.75538,302.3195,71.9807,0.2061867,23.77937,0,0,229.8713
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,46.24277,46.24277,0,0,0,46.24277,0,0,0,0,0,48.6766,46.24277,0,0,124.047,207.116,0,48.6766,-48.6766,251.0099,59.76414,0.2061867,50.86704,0,0,207.116
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,93.66645,93.66645,81,0,22.761,93.66645,0,0,0,0,0,13.33311,12.66645,0,0,178.1321,158.4393,0,13.33311,-13.33311,236.9556,56.41788,0.2061867,103.0331,0,81,158.4393
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,48.86558,48.86558,81,0,22.761,48.86558,0,0,0,0,0,0,0,32.13442,30.5277,192.9467,145.1062,30.5277,0,30.5277,265.9167,63.31337,0.2062173,53.75214,0,81,145.1062
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.242921,1.242921,73.55871,0,20.87835,1.242921,0,0,0,0,0,0,0,72.31579,68.7,162.4189,172.5812,68.7,0,68.7,331.0912,78.83109,0.2062265,1.367213,0,81,172.5812
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,115.902,115.902,81,0,22.761,115.902,0,0,0,0,0,36.73898,34.90203,0,0,93.71895,234.4112,0,36.73898,-36.73898,292.365,69.61057,0.2062265,127.4922,0,81,234.4112
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,134.54,197.6722,71.42081,0,71.42081,360.1207,85.74285,0.2062254,0,2.176647,81,200.393
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,76.34097,76.34097,81,0,22.761,76.34097,22.76372,0,0,0,17.37804,0,0,4.659035,4.426084,63.11923,261.9509,21.80412,0,21.80412,380.8059,90.66788,0.2062417,83.97506,13.90243,81,279.3289
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,0,0,0,28.87415,0,0,0,0,41.31511,281.5746,28.87415,0,28.87415,408.1983,97.18988,0.2061752,0,23.09932,0,310.4488
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,143.1341,143.1341,81,0,22.761,143.1341,46.2477,0,0,7.747517,66.19623,65.40432,62.13411,0,0,12.44095,307.5614,0.7919054,0,0.7919054,408.9496,97.36875,0.2061758,157.4475,52.95698,81,373.7576
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,37.11223,37.11223,0,0,0,37.11223,208.1503,26.53465,0,0,77.24921,39.06551,37.11223,0,0,11.64905,308.2741,11.64905,0,11.64905,420.0009,100,0.206149,40.82346,61.79937,0,385.5233
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,128.4173,128.4173,81,0,22.761,128.4173,26.6049,0,0,0,34.1653,49.91297,47.41732,0,0,0,318.7582,0,15.74767,-15.74767,403.4013,96.04774,0.206149,141.259,27.33224,81,352.9235
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,187.2933,149.7,81,0,22.761,149.7,45.36898,0,37.5933,56.32264,67.91737,72.31579,68.7,0,0,17.49741,303.0106,0,4.398425,-4.398425,398.765,94.94386,0.206149,206.0226,54.33389,81,370.9279
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,91.80973,91.80973,41.33991,0,12.727,91.80973,82.24692,0,0,0,75.51067,53.12612,50.46981,0,0,22.38455,298.6121,22.38455,0,22.38455,420.0009,100,0.2061547,100.9907,60.40854,81,374.1228
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,109.7652,109.7652,65.32148,0,18.79433,109.7652,42.62086,7.105427E-15,0,0,46.78287,46.78287,44.44373,0,0,0,318.7582,0,0,0,420.0009,100,0.2061547,120.7417,37.4263,81,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,63.46135,63.46135,27.48921,0,9.222771,63.46135,59.66688,0,0,0,37.86541,37.86541,35.97214,0,0,0,318.7582,0,0,0,420.0009,100,0.2061547,69.80749,30.29233,81,356.6236
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,95.45911,95.45911,59.5983,0,17.34637,95.45911,39.54386,0,0,0,37.74822,37.74822,35.86081,0,0,0,318.7582,0,0,0,420.0009,100,0.2061547,105.005,30.19858,81,356.5064
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,19.64289,0,0,19.64289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061547,0,15.71431,0,338.4011
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,81.78806,81.78806,81,0,22.761,81.78806,0,0,0,0,0,0.8295325,0.7880558,0,0,0,318.7582,0,0.8295325,-0.8295325,419.1264,99.79181,0.2061547,89.96686,0,81,318.7582
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,74.56713,74.56713,75.53735,0,21.37895,74.56713,0,1.332268E-15,0,0,0,0,0,0.9702134,0.9217027,0.9217027,317.9287,0.9217027,0,0.9217027,420.0009,100,0.2061556,82.02385,0,81,317.9287
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,71.19881,71.19881,71.19881,0,20.2813,71.19881,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061556,78.3187,0,81,318.7582
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,119.822,119.822,81,0,22.761,119.822,0,0,1.421085E-14,0,0,40.86526,38.822,0,0,0,318.7582,0,40.86526,-40.86526,376.9251,89.74388,0.2061556,131.8042,0,81,318.7582
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,32.96198,32.96198,0,0,0,32.96198,0,0,7.105427E-15,0,0,34.69682,32.96198,0,0,45.40585,277.893,0,34.69682,-34.69682,340.3514,81.03589,0.2061556,36.25817,0,0,277.893
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,31.32028,31.32028,0,0,0,31.32028,0,0,3.552714E-15,0,0,32.96872,31.32028,0,0,83.95787,243.1962,0,32.96872,-32.96872,305.5993,72.7616,0.2061556,34.45231,0,0,243.1962
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,142.8179,142.8179,81,0,22.761,142.8179,0,0,0,7.399703,0,65.07149,61.81791,0,0,120.5898,210.2274,0,65.07149,-65.07149,237.008,56.43036,0.2061556,157.0997,0,81,210.2274
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,192.8914,145.1559,68.7,0,68.7,302.1825,71.94807,0.2061609,0,0,81,145.1559
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,124.1914,206.9859,68.7,0,68.7,367.3571,87.46579,0.2061661,0,0,81,206.9859
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,9.112397,9.112397,0,0,0,9.112397,0,0,0,0,0,9.591997,9.112397,0,0,55.49143,268.8159,0,9.591997,-9.591997,357.2462,85.05845,0.2061661,10.02364,0,0,268.8159
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,82.86139,82.86139,81,0,22.761,82.86139,0,0,0,0,0,1.95936,1.861392,0,0,66.1492,259.2239,0,1.95936,-1.95936,355.1808,84.5667,0.2061661,91.14753,0,81,259.2239
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.32627,257.2646,0,0,0,355.1808,84.5667,0.2061661,0,0,0,257.2646
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,68.32627,257.2646,6.486854,0,6.486854,361.3348,86.03193,0.2061512,0,5.189483,0,263.7514
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,61.83942,263.1028,28.54176,0,28.54176,388.4119,92.47884,0.2060858,0,22.83341,0,291.6445
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,79.66734,79.66734,68.12888,0,19.50461,79.66734,57.04144,0,0,0,45.4434,12.14575,11.53846,0,0,33.29765,288.7903,33.29765,0,33.29765,420.0009,100,0.2061083,87.63408,36.35472,81,334.2337
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,92.66615,92.66615,23.96614,0,8.331435,92.66615,83.08971,4.680238,0,0,76.99603,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061083,101.9328,61.59682,81,395.7542
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,129.2322,129.2322,72.76271,0,20.67697,129.2322,45.99594,0,0,0,59.44156,59.44156,56.46948,0,0,0,318.7582,0,0,0,420.0009,100,0.2061083,142.1554,47.55325,81,378.1998
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,126.129,126.129,57.42901,0,16.79754,126.129,57.61444,0.3527277,0,0,72.66852,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061083,138.7419,58.13482,81,391.4268
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,76.81857,76.81857,20.25,0,7.39125,76.81857,126.0538,37.28689,0,0,96.83275,59.54586,56.56857,0,0,0,318.7582,0,0,0,420.0009,100,0.2061083,84.50042,77.46619,81,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,84.71458,84.71458,20.25,0,7.39125,84.71458,107.1588,22.9217,0,0,90.77916,67.85746,64.46458,0,0,0,318.7582,0,0,0,420.0009,100,0.2061083,93.18604,72.62332,81,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,37.33998,37.33998,0,0,0,37.33998,266.8376,60.33188,0,0,99.63712,39.30524,37.33998,0,0,0,318.7582,0,0,0,420.0009,100,0.2061083,41.07398,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061083,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,108.0379,108.0379,59.74313,0,17.38301,108.0379,47.05443,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.2061083,118.8417,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,59.25106,59.25106,0,0,0,59.25106,34.93206,0,7.105427E-15,0,20.69761,62.36954,59.25106,0,0,0,318.7582,0,41.67192,-41.67192,376.0748,89.54144,0.2061083,65.17616,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.30214,277.0863,0,0,0,376.0748,89.54144,0.2061083,0,0,0,277.0863
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,20.6565,20.6565,0,0,0,20.6565,0,0,3.552714E-15,0,0,21.74369,20.6565,0,0,46.30214,277.0863,0,21.74369,-21.74369,353.1549,84.08434,0.2061083,22.72215,0,0,277.0863
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,27.19808,27.19808,0,0,0,27.19808,0,0,3.552714E-15,0,0,28.62956,27.19808,0,0,70.46179,255.3426,0,28.62956,-28.62956,322.9767,76.89906,0.2061083,29.91789,0,0,255.3426
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,101.7974,101.7974,81,0,22.761,101.7974,0,0,0,0,0,21.89199,20.79739,0,0,102.2724,226.7131,0,21.89199,-21.89199,299.9005,71.40475,0.2061083,111.9771,0,81,226.7131
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,93.41431,93.41431,81,0,22.761,93.41431,0,0,0,0,0,13.0677,12.41432,0,0,126.5968,204.8211,0,13.0677,-13.0677,286.1259,68.12509,0.2061083,102.7558,0,81,204.8211
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,47.52616,47.52616,81,0,22.761,47.52616,0,0,0,0,0,0,0,33.47384,31.80015,141.1165,191.7534,31.80015,0,31.80015,316.2942,75.308,0.2061401,52.27878,0,81,191.7534
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,61.54237,61.54237,81,0,22.761,61.54237,0,0,0,0,0,0,0,19.45763,18.48475,109.3164,220.3735,18.48475,0,18.48475,333.8304,79.48327,0.2061585,67.6966,0,81,220.3735
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,45.78051,45.78051,81,0,22.761,45.78051,0,0,0,0,0,0,0,35.21949,33.45852,90.83162,237.0098,33.45852,0,33.45852,365.5719,87.04076,0.2061919,50.35856,0,81,237.0098
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,12.07717,12.07717,0,0,0,12.07717,0,0,1.776357E-15,0,0,12.71281,12.07717,0,0,57.3731,267.1224,0,12.71281,-12.71281,352.1714,83.85018,0.2061919,13.28489,0,0,267.1224
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,32.53313,32.53313,0,0,0,32.53313,0,0,0,0,0,34.2454,32.53313,0,0,71.49844,254.4096,0,34.2454,-34.2454,316.0736,75.25548,0.2061919,35.78645,0,0,254.4096
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,34.60671,34.60671,0,0,0,34.60671,0,0,7.105427E-15,0,0,36.42812,34.60671,0,0,109.5489,220.1642,0,36.42812,-36.42812,277.675,66.11297,0.2061919,38.06738,0,0,220.1642
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,33.04282,33.04282,0,0,0,33.04282,0,0,7.105427E-15,0,0,34.78191,33.04282,0,0,150.0246,183.7361,0,34.78191,-34.78191,241.0117,57.38362,0.2061919,36.3471,0,0,183.7361
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,22.32078,22.32078,0,0,0,22.32078,8.297174,0,3.552714E-15,0,1.851994,23.49556,22.32078,0,0,188.6711,148.9542,0,21.64356,-21.64356,218.1974,51.95165,0.2061919,24.55285,1.481595,0,150.8062
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,14.99531,14.99531,0,0,0,14.99531,110.1809,0,0,0,16.52196,15.78454,14.99531,0,0,212.7195,127.3106,0.7374246,0,0.7374246,218.8969,52.11821,0.2061902,16.49484,13.21757,0,143.8326
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,113.9411,113.9411,81,0,22.761,113.9411,39.09809,0,0,0,44.54879,34.67482,32.94108,0,0,211.9821,127.9743,9.873967,0,9.873967,228.2642,54.34851,0.2061969,125.3352,35.63903,81,172.5231
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,73.74602,73.74602,81,0,22.761,73.74602,98.85415,0,0,0,72.90099,0,0,7.253984,6.891285,202.1082,136.8609,79.79228,0,79.79228,303.9618,72.37171,0.2062038,81.12062,58.32079,81,209.7619
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,93.75574,93.75574,81,0,22.761,93.75574,93.97835,0,0,0,88.1101,13.42709,12.75574,0,0,122.3159,208.6739,74.68301,0,74.68301,374.8123,89.24085,0.2062075,103.1313,70.48808,81,296.784
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,34.23166,34.23166,0,0,0,34.23166,307.0235,21.43305,0,0,105.0993,36.03333,34.23166,0,0,47.63287,275.8886,47.63287,0,47.63287,420.0009,100,0.2060986,37.65483,84.0794,0,380.9879
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,34.75014,34.75014,0,0,0,34.75014,290.8718,64.49928,0,0,101.0784,36.5791,34.75014,0,0,0,318.7582,0,0,0,420.0009,100,0.2060986,38.22516,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060986,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,12.05026,12.05026,0,0,0,12.05026,673.7932,68.50937,0,0,81.19386,12.68449,12.05026,0,0,0,318.7582,0,0,0,420.0009,100,0.2060986,13.25529,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,84.20618,84.20618,32.57034,0,10.5083,84.20618,64.54813,0,0,0,54.35352,54.35352,51.63585,0,0,0,318.7582,0,0,0,420.0009,100,0.2060986,92.6268,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,39.19755,39.19755,0,0,0,39.19755,56.48479,0,0,0,22.14066,41.26058,39.19755,0,0,0,318.7582,0,19.11992,-19.11992,399.8467,95.2014,0.2060986,43.11731,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,43.19086,43.19086,0,0,0,43.19086,35.55489,0,7.105427E-15,0,15.35646,45.46406,43.19086,0,0,21.24436,299.6383,0,30.1076,-30.1076,368.1105,87.64518,0.2060986,47.50994,12.28517,0,314.9948
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,24.03263,24.03263,0,0,0,24.03263,0,0,3.552714E-15,0,0,25.2975,24.03263,0,0,54.69725,269.5307,0,25.2975,-25.2975,341.4446,81.29617,0.2060986,26.43589,0,0,269.5307
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,13.09089,13.09089,0,0,0,13.09089,0,0,0,0,0,13.77989,13.09089,0,0,82.80558,244.2332,0,13.77989,-13.77989,326.9193,77.83777,0.2060986,14.39998,0,0,244.2332
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.11656,230.4533,0,0,0,326.9193,77.83777,0.2060986,0,0,0,230.4533
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,20.20665,20.20665,0,0,0,20.20665,0,0,3.552714E-15,0,0,21.27016,20.20665,0,0,98.11656,230.4533,0,21.27016,-21.27016,304.4986,72.49952,0.2060986,22.22732,0,0,230.4533
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,40.6653,40.6653,0,0,0,40.6653,0,0,7.105427E-15,0,0,42.80558,40.6653,0,0,121.7501,209.1832,0,42.80558,-42.80558,259.3775,61.75643,0.2060986,44.73183,0,0,209.1832
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,23.16421,23.16421,0,0,0,23.16421,0,0,0,0,0,24.38338,23.16421,0,0,169.3118,166.3776,0,24.38338,-24.38338,233.6752,55.63684,0.2060986,25.48063,0,0,166.3776
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,68.74438,68.74438,81,0,22.761,68.74438,0,0,0,0,0,0,0,12.25561,11.64283,196.4045,141.9942,11.64283,0,11.64283,244.7206,58.26668,0.2061101,75.61883,0,81,141.9942
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,24.92302,24.92302,81,0,22.761,24.92302,0,0,0,0,0,0,0,56.07698,53.27313,184.7616,152.4727,53.27313,0,53.27313,295.2599,70.29984,0.2061632,27.41532,0,81,152.4727
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,39.73426,39.73426,81,0,22.761,39.73426,0,0,0,0,0,0,0,41.26574,39.20245,131.4885,200.4186,39.20245,0,39.20245,332.4506,79.15475,0.2062021,43.70769,0,81,200.4186
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,10.15604,10.15604,81,0,22.761,10.15604,0,0,0,0,0,0,0,70.84396,67.30176,92.28606,235.7008,67.30176,0,67.30176,396.2986,94.35664,0.2062375,11.17165,0,81,235.7008
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,92.84409,92.84409,81,0,22.761,92.84409,0,0,0,0,0,12.46746,11.84409,0,0,24.9843,296.2724,0,12.46746,-12.46746,383.1568,91.22762,0.2062375,102.1285,0,81,296.2724
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,39.34265,39.34265,0,0,0,39.34265,0,0,0,0,0,41.41332,39.34265,0,0,38.83703,283.8049,0,41.41332,-41.41332,339.5033,80.83396,0.2062375,43.27692,0,0,283.8049
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,29.9191,29.9191,0,0,0,29.9191,9.426793,0,3.552714E-15,0,2.820412,31.49379,29.9191,0,0,84.85183,242.3916,0,28.67338,-28.67338,309.2789,73.6377,0.2062375,32.91101,2.25633,0,245.212
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,46.81563,46.81563,0,0,0,46.81563,48.43171,0,0,0,22.67361,49.27961,46.81563,0,0,116.7111,213.7182,0,26.606,-26.606,281.2337,66.96028,0.2062375,51.49719,18.13889,0,236.3918
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,91.17398,91.17398,81,0,22.761,91.17398,57.4013,0,0,0,52.33505,10.70946,10.17398,0,0,146.2734,187.1122,41.6256,0,41.6256,320.7233,76.36253,0.2062655,100.2914,41.86804,81,239.4473
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,89.15598,89.15598,81,0,22.761,89.15598,81.47074,0,0,0,72.63604,8.585242,8.15598,0,0,104.6478,224.5752,64.0508,0,64.0508,381.4872,90.8301,0.2063076,98.07158,58.10883,81,297.2113
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,76.17517,76.17517,39.08227,0,12.15581,76.17517,104.5513,0,0,0,79.64214,39.04516,37.0929,0,0,40.59697,282.2209,40.59697,0,40.59697,420.0009,100,0.2062736,83.79269,63.71371,81,361.8631
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,172.1327,149.7,81,0,22.761,149.7,54.73775,9.626625,22.4327,39.64597,81.94241,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062736,189.346,65.55393,81,400.7007
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,67.18099,67.18099,20.25,0,7.39125,67.18099,112.8961,26.4437,0,0,75.84475,49.40105,46.931,0,0,0,318.7582,0,0,0,420.0009,100,0.2062736,73.89909,60.6758,81,394.603
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062736,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062736,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062736,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,131.0804,131.0804,81,0,22.761,131.0804,24.9136,0,0,0,32.65684,52.7162,50.08039,0,0,0,318.7582,0,20.05936,-20.05936,398.8564,94.96562,0.2062736,144.1884,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,87.43431,87.43431,81,0,22.761,87.43431,20.70134,0,0,0,18.10007,6.772956,6.434309,0,0,22.28818,298.6989,11.32712,0,11.32712,409.6023,97.52415,0.2062812,96.17774,14.48006,81,316.7989
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.96107,308.8933,0,0,0,409.6023,97.52415,0.2062812,0,0,0,308.8933
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,22.56533,22.56533,0,0,0,22.56533,0,0,3.552714E-15,0,0,23.75298,22.56533,0,0,10.96107,308.8933,0,23.75298,-23.75298,384.5644,91.56277,0.2062812,24.82187,0,0,308.8933
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,95.75497,95.75497,81,0,22.761,95.75497,0,0,0,0,0,15.53155,14.75497,0,0,37.35327,285.1403,0,15.53155,-15.53155,368.1927,87.66476,0.2062812,105.3305,0,81,285.1403
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,62.84255,62.84255,81,0,22.761,62.84255,0,0,0,0,0,0,0,18.15745,17.24958,54.61055,269.6087,17.24958,0,17.24958,384.5571,91.56104,0.2062983,69.12681,0,81,269.6087
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,16.8145,16.8145,0,0,0,16.8145,0,0,0,0,0,17.69948,16.8145,0,0,37.36097,285.1334,0,17.69948,-17.69948,365.9002,87.11893,0.2062983,18.49595,0,0,285.1334
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.808664,2.808664,0,0,0,2.808664,0,0,0,0,0,2.956488,2.808664,0,0,57.02706,267.4339,0,2.956488,-2.956488,362.7838,86.37692,0.2062983,3.08953,0,0,267.4339
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,25.10438,25.10438,0,0,0,25.10438,0,0,3.552714E-15,0,0,26.42566,25.10438,0,0,60.31204,264.4774,0,26.42566,-26.42566,334.9287,79.74477,0.2062983,27.61482,0,0,264.4774
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,51.74935,51.74935,0,0,0,51.74935,0,0,7.105427E-15,0,0,54.473,51.74935,0,0,89.67389,238.0517,0,54.473,-54.473,277.5091,66.07347,0.2062983,56.92428,0,0,238.0517
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,60.0555,60.0555,0,0,0,60.0555,0,0,0,0,0,63.21632,60.0555,0,0,150.1994,183.5787,0,63.21632,-63.21632,210.8733,50.20782,0.2062983,66.06105,0,0,183.5787
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,99.66041,99.66041,81,0,22.761,99.66041,0,0,0,0,0,19.64254,18.66041,0,0,220.4398,120.3624,0,19.64254,-19.64254,190.1682,45.27806,0.2062983,109.6264,0,81,120.3624
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,37.54438,37.54438,81,0,22.761,37.54438,0,0,0,0,0,0,0,43.45562,41.28284,242.2648,100.7199,41.28284,0,41.28284,229.3326,54.60289,0.2063391,41.29882,0,81,100.7199
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,118.2828,118.2828,81,0,22.761,118.2828,0,0,1.421085E-14,0,0,39.24504,37.28279,0,0,200.982,137.8744,0,39.24504,-39.24504,187.9647,44.7534,0.2063391,130.1111,0,81,137.8744
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,36.39852,36.39852,81,0,22.761,36.39852,7.509087,0,0,0,2.733196,0,0,44.60148,42.37141,244.5876,98.62939,45.1046,0,45.1046,230.7547,54.94147,0.2063828,40.03837,2.186557,81,101.3626
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,25.86954,25.86954,81,0,22.761,25.86954,105.386,0,0,0,27.26286,0,0,55.13046,52.37394,199.483,139.2235,79.6368,0,79.6368,306.3047,72.92956,0.2063899,28.45649,21.81029,81,166.4864
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,73.33185,73.33185,81,0,22.761,73.33185,65.49553,0,0,0,48.02908,0,0,7.668154,7.284746,119.8462,210.8967,55.31383,0,55.31383,358.7801,85.42365,0.2064292,80.66503,38.42327,81,258.9257
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,0,0,0,0,0,0,0,48.14847,0,0,0,0,64.53237,260.6791,48.14847,0,48.14847,404.4577,96.29926,0.2063197,0,38.51878,0,308.8276
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,30.37355,0,0,46.75745,0,0,0,0,16.3839,304.0127,16.3839,0,16.3839,420.0009,100,0.2062825,0,37.40596,0,350.7702
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,63.80649,63.80649,20.25,0,7.39125,63.80649,114.7159,27.34724,0,0,73.19617,45.84893,43.55649,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,70.18714,58.55694,81,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,59.6352,59.6352,0,0,0,59.6352,194.412,53.1641,0,0,115.938,62.7739,59.6352,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,65.59872,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,68.78159,68.78159,20.25,0,7.39125,68.78159,149.7413,51.90857,0,0,102.9945,51.08588,48.53159,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,75.65975,82.39556,81,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,68.92242,68.92242,20.25,0,7.39125,68.92242,147.3495,50.32274,0,0,101.5569,51.23413,48.67243,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,75.81467,81.2455,81,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,96.09827,96.09827,61.13556,0,17.7353,96.09827,38.2971,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,105.7081,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,7.406448,7.406448,0,0,0,7.406448,210.7094,7.80982,0,0,15.60608,7.796261,7.406448,0,0,0,318.7582,0,0,0,420.0009,100,0.2062825,8.147093,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,171.886,149.7,81,0,22.761,149.7,0,0,22.18596,39.37455,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2062825,189.0746,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,86.53466,86.53466,81,0,22.761,86.53466,0,0,0,0,0,5.825955,5.534657,0,0,80.35088,246.4424,0,5.825955,-5.825955,337.6322,80.38846,0.2062825,95.18813,0,81,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,161.7774,149.7,81,0,22.761,149.7,0,0,12.07739,28.25513,0,72.31579,68.7,0,0,86.82416,240.6165,0,72.31579,-72.31579,261.4047,62.23908,0.2062825,177.9551,0,81,240.6165
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,25.5027,25.5027,81,0,22.761,25.5027,0,0,0,0,0,0,0,55.4973,52.72243,167.175,168.3007,52.72243,0,52.72243,311.4216,74.14784,0.2063345,28.05297,0,81,168.3007
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,114.4526,215.7509,68.7,0,68.7,376.5961,89.66556,0.2063396,0,0,81,215.7509
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,91.27257,91.27257,81,0,22.761,91.27257,0,0,0,0,0,10.81323,10.27257,0,0,45.7526,277.5809,0,10.81323,-10.81323,365.198,86.95172,0.2063396,100.3998,0,81,277.5809
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,21.88667,21.88667,0,0,0,21.88667,0,0,3.552714E-15,0,0,23.0386,21.88667,0,0,57.7673,266.7676,0,23.0386,-23.0386,340.9131,81.16964,0.2063396,24.07533,0,0,266.7676
