Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,38.32833,38.32833,0,0,0,38.32833,0,0,7.105427E-15,0,0,40.34562,38.32833,0,0,83.36575,243.7291,0,40.34562,-40.34562,298.3851,71.04394,0.2063396,42.16117,0,0,243.7291
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,4.341875,4.341875,0,0,0,4.341875,0,0,0,0,0,4.570395,4.341875,0,0,128.1942,203.3834,0,4.570395,-4.570395,293.5675,69.89689,0.2063396,4.776062,0,0,203.3834
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,52.00018,52.00018,0,0,0,52.00018,0,0,7.105427E-15,0,0,54.73703,52.00018,0,0,133.2724,198.813,0,54.73703,-54.73703,235.8696,56.15932,0.2063396,57.2002,0,0,198.813
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,44.92682,44.92682,0,0,0,44.92682,0,0,7.105427E-15,0,0,47.29139,44.92682,0,0,194.0913,144.076,0,47.29139,-47.29139,186.0201,44.29042,0.2063396,49.4195,0,0,144.076
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,31.23756,31.23756,0,0,0,31.23756,0,0,3.552714E-15,0,0,32.88164,31.23756,0,0,246.6373,96.78463,0,32.88164,-32.88164,151.3598,36.03798,0.2063396,34.36131,0,0,96.78463
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,69.46049,69.46049,81,0,22.761,69.46049,1.638039,0,0,0,1.13779,0,0,11.53951,10.96253,283.1725,63.90299,12.10032,0,12.10032,162.8392,38.77116,0.2063511,76.40655,0.9102318,81,65.04078
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.65235,0.65235,72.96814,0,20.72894,0.65235,1455.812,0,0,0,9.496987,0,0,72.31579,68.7,271.0722,74.79328,78.19699,0,78.19699,237.0234,56.43402,0.2063367,0.717585,7.59759,81,84.29027
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,146.44,146.44,81,0,22.761,146.44,4.86841,0,0,11.38396,7.129298,68.88417,65.43996,0,0,192.8752,145.1706,0,61.75488,-61.75488,171.928,40.93516,0.2063367,161.084,5.703438,81,152.2999
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,12.95913,12.95913,81,0,22.761,12.95913,194.8031,0,0,0,25.2448,0,0,68.04087,64.63882,261.4917,83.4157,89.88362,0,89.88362,257.1991,61.23776,0.2063206,14.25505,20.19584,81,108.6605
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,0,16.77671,0,0,72.31579,68.7,171.6081,164.311,85.47672,0,85.47672,338.2895,80.54494,0.2062877,0,13.42137,81,181.0877
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,78.57568,78.57568,81,0,22.761,78.57568,36.83074,0,0,0,28.94001,0,0,2.424322,2.303106,86.13137,241.24,31.24311,0,31.24311,367.9293,87.60203,0.2063092,86.43324,23.152,81,270.18
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0,0,0,12.77452,0,0,0,0,54.88826,269.3588,12.77452,0,12.77452,380.0482,90.4875,0.2062803,0,10.21961,0,282.1333
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,16.87855,16.87855,0,0,0,16.87855,143.5658,0,0,0,24.23182,17.76689,16.87855,0,0,42.11374,280.8559,6.464926,0,6.464926,386.1814,91.94777,0.2062657,18.5664,19.38545,0,305.0877
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,0,0,0,23.50245,0,0,0,0,35.64882,286.6743,23.50245,0,23.50245,408.4778,97.25642,0.2062126,0,18.80196,0,310.1767
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,9.295716,9.295716,0,0,0,9.295716,170.3276,0,0,0,15.83317,9.784965,9.295716,0,0,12.14637,307.8265,6.048208,0,6.048208,414.2156,98.62257,0.2061989,10.22529,12.66654,0,323.6597
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,104.5964,104.5964,81,0,22.761,104.5964,18.01671,0,0,0,18.84482,24.83827,23.59635,0,0,6.098158,313.2699,0,5.993443,-5.993443,407.898,97.11837,0.2061989,115.056,15.07586,81,332.1147
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,76.08808,76.08808,77.5739,0,21.8942,76.08808,14.71128,-2.220446E-16,0,0,11.19353,0,0,1.485812,1.411521,12.75754,307.2764,12.60505,0,12.60505,419.8562,99.96555,0.2062078,83.69689,8.954822,81,318.47
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1524912,318.621,0,0,0,419.8562,99.96555,0.2062078,0,0,0,318.621
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,31.99576,31.99576,0,0,0,31.99576,0,0,3.552714E-15,0,0,33.67975,31.99576,0,0,0.1524912,318.621,0,33.67975,-33.67975,384.3546,91.51282,0.2062078,35.19534,0,0,318.621
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,160.3619,149.7,81,0,22.761,149.7,0,0,10.6619,26.69809,0,72.31579,68.7,0,0,37.57443,284.9412,0,72.31579,-72.31579,308.1271,73.36344,0.2062078,176.3981,0,81,284.9412
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,100.7849,100.7849,81,0,22.761,100.7849,0,0,0,0,0,20.82623,19.78491,0,0,117.9253,212.6254,0,20.82623,-20.82623,286.1743,68.1366,0.2062078,110.8634,0,81,212.6254
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,43.80377,43.80377,81,0,22.761,43.80377,0,0,0,0,0,0,0,37.19623,35.33641,141.0656,191.7992,35.33641,0,35.33641,319.6974,76.11827,0.2062425,48.18415,0,81,191.7992
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,55.88681,55.88681,81,0,22.761,55.88681,0,0,0,0,0,0,0,25.11319,23.85753,105.7291,223.602,23.85753,0,23.85753,342.3306,81.50713,0.2062659,61.47549,0,81,223.602
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,116.8318,116.8318,81,0,22.761,116.8318,0,0,0,0,0,37.71764,35.83175,0,0,81.87162,245.0738,0,37.71764,-37.71764,302.5727,72.04098,0.2062659,128.5149,0,81,245.0738
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,65.29073,65.29073,81,0,22.761,65.29073,0,0,0,0,0,0,0,15.70927,14.92381,123.7801,207.3561,14.92381,0,14.92381,316.7307,75.41192,0.2062805,71.8198,0,81,207.3561
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,79.21951,79.21951,81,0,22.761,79.21951,0,0,0,0,0,0,0,1.78049,1.691465,108.8563,220.7876,1.691465,0,1.691465,318.3354,75.79398,0.2062822,87.14146,0,81,220.7876
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,91.87412,91.87412,81,0,22.761,91.87412,0,0,0,0,0,11.44645,10.87412,0,0,107.1648,222.3099,0,11.44645,-11.44645,306.2697,72.92122,0.2062822,101.0615,0,81,222.3099
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,73.14251,73.14251,81,0,22.761,73.14251,0,0,0,0,0,0,0,7.857492,7.464617,119.8831,210.8634,7.464617,0,7.464617,313.3513,74.6073,0.2062895,80.45676,0,81,210.8634
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,88.14008,88.14008,81,0,22.761,88.14008,0,0,0,0,0,7.515876,7.140082,0,0,112.4185,217.5816,0,7.515876,-7.515876,305.4289,72.72102,0.2062895,96.95409,0,81,217.5816
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,54.68977,54.68977,81,0,22.761,54.68977,2.824118,0,0,0,1.544503,0,0,26.31023,24.99472,120.7695,210.0657,26.53922,0,26.53922,330.6062,78.7156,0.2063151,60.15875,1.235603,81,211.6102
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,67.65987,67.65987,81,0,22.761,67.65987,18.01884,0,0,0,12.19153,0,0,13.34012,12.67312,94.23024,233.951,24.86464,0,24.86464,354.1949,84.33194,0.2063356,74.42587,9.753221,81,246.1425
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.5384344,0.5384344,0,0,0,0.5384344,3671.527,0,0,0,19.76877,0.5667731,0.5384344,0,0,69.36559,256.3292,19.20199,0,19.20199,372.4115,88.66922,0.2062922,0.5922779,15.81501,0,276.098
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,77.41579,77.41579,81,0,22.761,77.41579,56.90297,0,0,0,44.05188,0,0,3.584211,3.405001,50.1636,273.611,47.45689,0,47.45689,417.433,99.38862,0.2063248,85.15737,35.24151,81,317.6629
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,101.7513,101.7513,48.82171,0,14.61989,101.7513,57.41653,1.776357E-15,0,0,58.42206,55.71535,52.92958,0,0,2.706716,316.3222,2.706716,0,2.706716,420.0009,100,0.2063266,111.9264,46.73765,81,374.7442
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,63.72417,0,0,63.72417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063266,0,50.97934,0,382.4824
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063266,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,135.1228,135.1228,66.4228,0,19.07297,135.1228,57.0475,4.76839,0,0,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063266,148.6351,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,46.24219,46.24219,0,0,0,46.24219,73.10797,0,0,0,33.80673,48.67599,46.24219,0,0,0,318.7582,0,14.86927,-14.86927,404.3273,96.2682,0.2063266,50.86641,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,23.65348,0,0,40.17488,0,0,0,0,16.52141,303.8889,16.52141,0,16.52141,420.0009,100,0.2062894,0,32.13991,0,344.0638
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062894,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,40.16288,40.16288,0,0,0,40.16288,47.95544,0,0,0,19.26028,42.27671,40.16288,0,0,0,318.7582,0,23.01643,-23.01643,395.7394,94.22348,0.2062894,44.17916,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,46.277,46.277,0,0,0,46.277,0,0,7.105427E-15,0,0,48.71263,46.277,0,0,25.57381,295.7418,0,48.71263,-48.71263,344.3918,81.99788,0.2062894,50.9047,0,0,295.7418
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,139.1762,139.1762,81,0,22.761,139.1762,0,0,0,3.39385,0,61.23813,58.17623,0,0,79.69895,247.0292,0,61.23813,-61.23813,279.8411,66.6287,0.2062894,153.0939,0,81,247.0292
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,26.7737,26.7737,81,0,22.761,26.7737,0,0,0,0,0,0,0,54.2263,51.51499,147.7413,185.791,51.51499,0,51.51499,328.7125,78.26473,0.2063398,29.45107,0,81,185.791
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.22633,232.1545,68.7,0,68.7,393.8871,93.78245,0.2063448,0,0,81,232.1545
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,77.4114,77.4114,81,0,22.761,77.4114,0,0,0,0,0,0,0,3.588603,3.409173,27.52633,293.9845,3.409173,0,3.409173,397.1213,94.5525,0.2063482,85.15253,0,81,293.9845
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,40.00055,40.00055,0,0,0,40.00055,0,0,7.105427E-15,0,0,42.10583,40.00055,0,0,24.11716,297.0528,0,42.10583,-42.10583,352.7379,83.98503,0.2063482,44.0006,0,0,297.0528
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,35.34777,35.34777,0,0,0,35.34777,0,0,0,0,0,37.20818,35.34777,0,0,70.90143,254.9469,0,37.20818,-37.20818,313.517,74.64675,0.2063482,38.88255,0,0,254.9469
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,57.5765,57.5765,0,0,0,57.5765,0,0,7.105427E-15,0,0,60.60685,57.5765,0,0,112.2438,217.7388,0,60.60685,-60.60685,249.6318,59.43601,0.2063482,63.33416,0,0,217.7388
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,46.86644,46.86644,0,0,0,46.86644,0,0,0,0,0,49.3331,46.86644,0,0,179.5848,157.1319,0,49.3331,-49.3331,197.6301,47.05469,0.2063482,51.55308,0,0,157.1319
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,25.95456,25.95456,0,0,0,25.95456,0,0,3.552714E-15,0,0,27.32059,25.95456,0,0,234.3993,107.7988,0,27.32059,-27.32059,168.8317,40.19794,0.2063482,28.55001,0,0,107.7988
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.7556,80.47824,0,0,0,168.8317,40.19794,0.2063482,0,0,0,80.47824
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,57.34933,57.34933,0,0,0,57.34933,0,0,7.105427E-15,0,0,60.36772,57.34933,0,0,264.7556,80.47824,0,60.36772,-60.36772,105.1985,25.04721,0.2063482,63.08427,0,0,80.47824
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,12.39532,12.39532,0,0,0,12.39532,59.07594,0,0,0,7.32265,13.0477,12.39532,0,0,331.8308,20.11052,0,5.725052,-5.725052,99.16378,23.61038,0.2063482,13.63485,5.85812,0,27.43317
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,53.14701,53.14701,81,0,22.761,53.14701,60.7972,0,0,0,32.31189,0,0,27.85299,26.46034,338.192,14.38547,58.77223,0,58.77223,154.92,36.88564,0.2063954,58.46171,25.84951,81,46.69736
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,66.96161,66.96161,81,0,22.761,66.96161,88.48768,0,0,0,59.25277,0,0,14.03839,13.33647,279.4197,67.28048,72.58924,0,72.58924,223.7842,53.28185,0.2064182,73.65777,47.40222,81,126.5332
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,91.30274,91.30274,81,0,22.761,91.30274,98.9357,0,0,0,90.33101,10.84499,10.30274,0,0,206.8305,132.6108,79.48602,0,79.48602,299.1913,71.23588,0.2064183,100.433,72.26481,81,222.9418
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,36.57936,0,11.52258,0,0,0,0,0,92.59407,0,0,36.57936,34.75039,127.3445,204.1482,127.3445,0,127.3445,420.0009,100,0.2061825,0,74.07526,81,296.7423
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,148.8981,148.8981,80.19806,0,22.55811,148.8981,76.16929,41.0988,0,14.08786,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061825,163.7879,90.73167,81,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,26.92286,26.92286,0,0,0,26.92286,437.0517,89.32697,0,0,117.6668,28.33985,26.92286,0,0,0,318.7582,0,0,0,420.0009,100,0.2061825,29.61514,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,93.96748,93.96748,25.26748,0,8.660673,93.96748,116.7597,37.40034,0,0,109.7161,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061825,103.3642,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,122.0485,122.0485,53.34845,0,15.76516,122.0485,67.91642,10.57515,0,0,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061825,134.2533,66.31275,81,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,59.83876,59.83876,0,0,0,59.83876,117.6744,7.42673,0,0,70.41489,62.98817,59.83876,0,0,0,318.7582,0,0,0,420.0009,100,0.2061825,65.82263,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,56.68066,56.68066,0,0,0,56.68066,86.38635,0,0,0,48.96436,59.66386,56.68066,0,0,0,318.7582,0,10.6995,-10.6995,408.7226,97.3147,0.2061825,62.34873,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,196.4384,149.7,81,0,22.761,149.7,11.95378,0,46.73843,66.38228,17.8948,72.31579,68.7,0,0,11.88833,308.0587,0,54.42099,-54.42099,351.3578,83.65646,0.2061825,216.0823,14.31584,81,325.9535
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,75.82135,75.82135,81,0,22.761,75.82135,0,0,0,0,0,0,0,5.178653,4.91972,72.35609,253.6377,4.91972,0,4.91972,356.0251,84.76771,0.2061872,83.40348,0,81,253.6377
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,37.94624,37.94624,0,0,0,37.94624,0,0,7.105427E-15,0,0,39.94341,37.94624,0,0,67.43638,258.0655,0,39.94341,-39.94341,313.921,74.74295,0.2061872,41.74086,0,0,258.0655
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,168.7243,149.7,81,0,22.761,149.7,0,0,19.02429,35.89672,0,72.31579,68.7,0,0,111.8179,218.1221,0,72.31579,-72.31579,237.6935,56.59357,0.2061872,185.5967,0,81,218.1221
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,192.1688,145.8063,68.7,0,68.7,302.868,72.11129,0.2061924,0,0,81,145.8063
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,28.59121,28.59121,81,0,22.761,28.59121,0,0,0,0,0,0,0,52.40879,49.78835,123.4688,207.6363,49.78835,0,49.78835,350.1014,83.35732,0.2062409,31.45033,0,81,207.6363
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,73.00929,73.00929,81,0,22.761,73.00929,0,0,0,0,0,0,0,7.990706,7.591171,73.68047,252.4458,7.591171,0,7.591171,357.303,85.07198,0.2062483,80.31023,0,81,252.4458
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,45.91925,45.91925,0,0,0,45.91925,0,0,7.105427E-15,0,0,48.33605,45.91925,0,0,66.08929,259.2779,0,48.33605,-48.33605,306.3524,72.9409,0.2062483,50.51117,0,0,259.2779
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,23.69533,23.69533,0,0,0,23.69533,0,0,3.552714E-15,0,0,24.94245,23.69533,0,0,119.796,210.9418,0,24.94245,-24.94245,280.0607,66.68098,0.2062483,26.06486,0,0,210.9418
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,57.91162,57.91162,0,0,0,57.91162,0,0,7.105427E-15,0,0,60.9596,57.91162,0,0,147.5099,185.9994,0,60.9596,-60.9596,215.8036,51.38172,0.2062483,63.70278,0,0,185.9994
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,75.86796,75.86796,81,0,22.761,75.86796,0,0,0,0,0,0,0,5.132043,4.875441,215.2427,125.0398,4.875441,0,4.875441,220.4289,52.48297,0.206253,83.45475,0,81,125.0398
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,49.57622,49.57622,81,0,22.761,49.57622,0,0,0,0,0,0,0,31.42378,29.85259,210.3673,129.4277,29.85259,0,29.85259,248.7495,59.22596,0.206282,54.53384,0,81,129.4277
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,63.36261,63.36261,81,0,22.761,63.36261,0,3.552714E-15,0,0,0,0,0,17.63739,16.75552,180.5147,156.295,16.75552,0,16.75552,264.6452,63.01064,0.2062983,69.69887,0,81,156.295
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,60.96828,60.96828,81,0,22.761,60.96828,9.212657,0,0,0,5.616798,0,0,20.03172,19.03014,163.7592,171.375,24.64693,0,24.64693,288.0274,68.5778,0.2063205,67.06511,4.493439,81,176.9918
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,139.1123,193.5572,92.14769,0,92.14769,375.4464,89.39181,0.2062731,0,18.75815,81,217.0049
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,16.37302,16.37302,0,0,0,16.37302,180.993,0,0,0,29.63402,17.23476,16.37302,0,0,46.96456,276.4901,12.39926,0,12.39926,387.2093,92.19251,0.2062454,18.01032,23.70722,0,306.1241
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,2.046808,0,0,36.61211,0,0,0,0,34.5653,287.6494,34.5653,0,34.5653,420.0009,100,0.2061682,0,29.28969,0,324.2616
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,75.11682,75.11682,24.16103,0,8.380741,75.11682,71.40567,0,0,0,53.63767,53.63767,50.95579,0,0,0,318.7582,0,0,0,420.0009,100,0.2061682,82.6285,42.91014,81,372.3959
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,100.6663,100.6663,65.59467,0,18.86345,100.6663,36.67315,7.105427E-15,0,0,36.9175,36.9175,35.07162,0,0,0,318.7582,0,0,0,420.0009,100,0.2061682,110.7329,29.534,81,355.6757
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,37.13963,0,0,37.13963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061682,0,29.71171,0,355.8979
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,46.18841,46.18841,0,0,0,46.18841,84.17156,0,0,0,38.87751,48.61938,46.18841,0,0,0,318.7582,0,9.741873,-9.741873,409.732,97.55505,0.2061682,50.80725,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,76.89976,76.89976,39.35062,0,12.22371,76.89976,65.47447,1.24345E-14,0,0,50.34971,39.52541,37.54914,0,0,10.8243,309.0164,10.8243,0,10.8243,420.0009,100,0.2061753,84.58974,40.27977,81,359.3661
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,28.15318,28.15318,0,0,0,28.15318,164.9745,16.81063,0,0,46.44556,29.63493,28.15318,0,0,0,318.7582,0,0,0,420.0009,100,0.2061753,30.9685,37.15645,0,365.2038
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061753,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061753,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,106.4065,106.4065,81,0,22.761,106.4065,0,0,0,0,0,26.74372,25.40653,0,0,0,318.7582,0,26.74372,-26.74372,391.8105,93.28802,0.2061753,117.0472,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,113.6647,113.6647,81,0,22.761,113.6647,0,0,1.421085E-14,0,0,34.3839,32.6647,0,0,29.71524,292.0145,0,34.3839,-34.3839,355.5667,84.65856,0.2061753,125.0312,0,81,292.0145
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.91957,257.6306,0,0,0,355.5667,84.65856,0.2061753,0,0,0,257.6306
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.91957,257.6306,0,0,0,355.5667,84.65856,0.2061753,0,0,0,257.6306
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,88.20617,88.20617,81,0,22.761,88.20617,0,0,0,0,0,7.585441,7.206169,0,0,67.91957,257.6306,0,7.585441,-7.585441,347.5709,82.75481,0.2061753,97.02679,0,81,257.6306
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,83.1059,83.1059,81,0,22.761,83.1059,0,0,0,0,0,2.216731,2.105894,0,0,76.34784,250.0452,0,2.216731,-2.216731,345.2343,82.19847,0.2061753,91.41648,0,81,250.0452
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,25.12213,25.12213,0,0,0,25.12213,0,0,3.552714E-15,0,0,26.44435,25.12213,0,0,78.81087,247.8284,0,26.44435,-26.44435,317.3595,75.56163,0.2061753,27.63434,0,0,247.8284
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,15.26854,15.26854,0,0,0,15.26854,0,0,1.776357E-15,0,0,16.07215,15.26854,0,0,108.1935,221.3841,0,16.07215,-16.07215,300.418,71.52794,0.2061753,16.7954,0,0,221.3841
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,100.6022,100.6022,81,0,22.761,100.6022,0,0,0,0,0,20.63393,19.60223,0,0,126.0514,205.3119,0,20.63393,-20.63393,278.6679,66.34937,0.2061753,110.6625,0,81,205.3119
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.5772792,0.5772792,72.89307,0,20.70995,0.5772792,0,0,0,0,0,0,0,72.31579,68.7,148.978,184.678,68.7,0,68.7,343.8424,81.86708,0.2061822,0.6350071,0,81,184.678
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,11.98048,11.98048,0,0,0,11.98048,0,0,1.776357E-15,0,0,12.61103,11.98048,0,0,80.27802,246.508,0,12.61103,-12.61103,330.5492,78.70204,0.2061822,13.17853,0,0,246.508
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,38.53781,38.53781,0,0,0,38.53781,0,0,0,0,0,40.56611,38.53781,0,0,94.29028,233.897,0,40.56611,-40.56611,287.7888,68.521,0.2061822,42.39159,0,0,233.897
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,60.75306,60.75306,0,0,0,60.75306,4.281344,0,0,0,2.601047,63.95059,60.75306,0,0,139.3637,193.3309,0,61.34954,-61.34954,223.1207,53.12387,0.2061822,66.82836,2.080838,0,195.9319
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,24.65694,24.65694,0,0,0,24.65694,54.07335,0,3.552714E-15,0,13.33283,25.95467,24.65694,0,0,207.5299,131.9813,0,12.62184,-12.62184,209.8161,49.95612,0.2061822,27.12263,10.66627,0,145.3142
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,81.72175,81.72175,81,0,22.761,81.72175,31.82927,0,0,0,26.01144,0.7597368,0.72175,0,0,221.5542,119.3595,25.2517,0,25.2517,233.772,55.65989,0.2061988,89.89393,20.80915,81,145.3709
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,24.91014,24.91014,81,0,22.761,24.91014,186.1626,0,0,0,46.37336,0,0,56.08986,53.28537,196.3025,142.086,99.65873,0,99.65873,328.3166,78.17046,0.2061613,27.40115,37.09869,81,188.4594
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,98.22066,98.22066,81,0,22.761,98.22066,54.6174,0,0,0,53.64557,18.12701,17.22066,0,0,96.64372,231.7789,35.51856,0,35.51856,362.0124,86.19326,0.2061847,108.0427,42.91646,81,285.4244
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,92.14925,92.14925,81,0,22.761,92.14925,74.26972,0,0,0,68.439,11.73605,11.14925,0,0,61.12516,263.7456,56.70294,0,56.70294,415.8055,99.00112,0.2062219,101.3642,54.7512,81,332.1846
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,47.18065,0,0,51.60287,0,0,0,0,4.422219,314.7782,4.422219,0,4.422219,420.0009,100,0.2062121,0,41.2823,0,366.3811
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,110.0784,110.0784,46.52233,0,14.03815,110.0784,60.77589,0,0,0,66.90112,66.90112,63.55606,0,0,0,318.7582,0,0,0,420.0009,100,0.2062121,121.0862,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,90.5912,90.5912,35.91154,0,11.35362,90.5912,63.53546,0,1.421085E-14,0,57.55754,57.55754,54.67966,0,0,0,318.7582,0,0,0,420.0009,100,0.2062121,99.65032,46.04603,81,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,82.57819,82.57819,20.25,0,7.39125,82.57819,80.57863,0.9317539,0,0,66.54037,65.60862,62.32819,0,0,0,318.7582,0,0,0,420.0009,100,0.2062121,90.83601,53.2323,81,385.2986
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062121,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062121,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062121,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,54.60441,54.60441,0,0,0,54.60441,0,0,7.105427E-15,0,0,57.47832,54.60441,0,0,0,318.7582,0,57.47832,-57.47832,359.4134,85.57444,0.2062121,60.06485,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,39.47533,39.47533,0,0,0,39.47533,0,0,7.105427E-15,0,0,41.55297,39.47533,0,0,63.8648,261.2799,0,41.55297,-41.55297,315.6127,75.14573,0.2062121,43.42286,0,0,261.2799
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,54.98309,54.98309,0,0,0,54.98309,0,0,0,0,0,57.87694,54.98309,0,0,110.0348,219.7269,0,57.87694,-57.87694,254.605,60.62012,0.2062121,60.4814,0,0,219.7269
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,63.0326,63.0326,81,0,22.761,63.0326,0,0,0,0,0,0,0,17.96739,17.06903,174.3425,161.85,17.06903,0,17.06903,270.7981,64.47562,0.2062286,69.33587,0,81,161.85
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,57.54549,57.54549,81,0,22.761,57.54549,0,0,0,0,0,0,0,23.45451,22.28178,157.2735,177.2121,22.28178,0,22.28178,291.9365,69.50854,0.2062502,63.30005,0,81,177.2121
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,101.8349,101.8349,81,0,22.761,101.8349,0,0,0,0,0,21.93152,20.83494,0,0,134.9917,197.2657,0,21.93152,-21.93152,268.8186,64.00431,0.2062502,112.0184,0,81,197.2657
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,7.798804,7.798804,80.11459,0,22.53699,7.798804,0,0,0,0,0,0,0,72.31579,68.7,159.36,175.3342,68.7,0,68.7,333.9932,79.52203,0.2062788,8.578685,0,81,175.3342
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,51.8161,51.8161,81,0,22.761,51.8161,0,0,0,0,0,0,0,29.1839,27.7247,90.66003,237.1642,27.7247,0,27.7247,360.2951,85.78439,0.2063056,56.99771,0,81,237.1642
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,115.5549,115.5549,81,0,22.761,115.5549,0,0,0,0,0,36.3736,34.55492,0,0,62.93533,262.1164,0,36.3736,-36.3736,321.954,76.65556,0.2063056,127.1104,0,81,262.1164
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,44.8532,44.8532,81,0,22.761,44.8532,0,0,0,0,0,0,0,36.1468,34.33946,103.3504,225.7428,34.33946,0,34.33946,354.5313,84.41204,0.2063388,49.33852,0,81,225.7428
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,36.62334,36.62334,0,0,0,36.62334,0,0,0,0,0,38.55088,36.62334,0,0,69.01098,256.6483,0,38.55088,-38.55088,313.8951,74.73677,0.2063388,40.28567,0,0,256.6483
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,48.45618,48.45618,0,0,0,48.45618,14.07237,0,7.105427E-15,0,6.818934,51.00651,48.45618,0,0,111.8453,218.0975,0,44.18757,-44.18757,267.3173,63.64685,0.2063388,53.3018,5.455148,0,224.9164
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,52.38774,52.38774,0,0,0,52.38774,56.71138,0,0,0,29.70981,55.14499,52.38774,0,0,160.9426,173.9099,0,25.43517,-25.43517,240.5063,57.26328,0.2063388,57.62651,23.76785,0,203.6197
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,84.48099,84.48099,81,0,22.761,84.48099,67.50377,0,0,0,57.02785,3.664201,3.480991,0,0,189.2039,148.4747,53.36365,0,53.36365,291.1315,69.31688,0.2063737,92.92909,45.62228,81,205.5026
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,91.3709,91.3709,81,0,22.761,91.3709,91.82784,0,0,0,83.90392,10.91674,10.3709,0,0,135.8403,196.502,72.98718,0,72.98718,360.3732,85.80297,0.2063881,100.508,67.12314,81,280.4059
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,95.75009,95.75009,64.90959,0,18.69013,95.75009,99.54742,0,0,0,95.31676,32.46369,30.8405,0,0,62.85307,262.1905,62.85307,0,62.85307,420.0009,100,0.206363,105.3251,76.2534,81,357.5072
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,37.18666,37.18666,0,0,0,37.18666,307.681,75.27245,0,0,114.4163,39.14386,37.18666,0,0,0,318.7582,0,0,0,420.0009,100,0.206363,40.90533,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,63.97421,63.97421,20.25,0,7.39125,63.97421,177.7428,67.68407,0,0,113.7096,46.02548,43.72421,0,0,0,318.7582,0,0,0,420.0009,100,0.206363,70.37163,90.96764,81,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206363,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,116.2195,116.2195,48.30156,0,14.48829,116.2195,61.51511,0,0,0,71.49253,71.49253,67.91791,0,0,0,318.7582,0,0,0,420.0009,100,0.206363,127.8414,57.19403,81,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,18.73577,18.73577,0,0,0,18.73577,367.4479,49.12233,0,0,68.84419,19.72186,18.73577,0,0,0,318.7582,0,0,0,420.0009,100,0.206363,20.60935,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,60.63941,60.63941,0,0,0,60.63941,76.79391,0,0,0,46.56738,63.83096,60.63941,0,0,0,318.7582,0,17.26358,-17.26358,401.8034,95.66729,0.206363,66.70335,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,121.9179,121.9179,81,0,22.761,121.9179,16.03479,0,1.421085E-14,0,19.54927,43.07145,40.91788,0,0,19.18176,301.4946,0,23.52217,-23.52217,377.0089,89.76384,0.206363,134.1097,15.63942,81,321.0439
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,109.3029,109.3029,81,0,22.761,109.3029,0,0,0,0,0,29.79249,28.30286,0,0,45.31751,277.9725,0,29.79249,-29.79249,345.6048,82.28671,0.206363,120.2331,0,81,277.9725
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,133.4456,133.4456,81,0,22.761,133.4456,0,0,0,0,0,55.20586,52.44557,0,0,78.42027,248.18,0,55.20586,-55.20586,287.4128,68.43147,0.206363,146.7901,0,81,248.18
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,44.10482,44.10482,81,0,22.761,44.10482,0,0,0,0,0,0,0,36.89518,35.05042,139.7601,192.9741,35.05042,0,35.05042,320.6645,76.34853,0.2063967,48.5153,0,81,192.9741
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.7097,224.5195,68.7,0,68.7,385.8391,91.86626,0.2064016,0,0,81,224.5195
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.0097,286.3495,0,0,0,385.8391,91.86626,0.2064016,0,0,0,286.3495
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,46.68665,46.68665,0,0,0,46.68665,0,0,7.105427E-15,0,0,49.14384,46.68665,0,0,36.0097,286.3495,0,49.14384,-49.14384,334.0369,79.53243,0.2064016,51.35531,0,0,286.3495
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,36.90116,36.90116,0,0,0,36.90116,0,0,0,0,0,38.84333,36.90116,0,0,90.61396,237.2057,0,38.84333,-38.84333,293.0924,69.78377,0.2064016,40.59128,0,0,237.2057
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,43.09884,43.09884,0,0,0,43.09884,0,0,0,0,0,45.3672,43.09884,0,0,133.7732,198.3623,0,45.3672,-45.3672,245.2712,58.39779,0.2064016,47.40872,0,0,198.3623
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.05436,33.05436,0,0,0,33.05436,0,0,7.105427E-15,0,0,34.79407,33.05436,0,0,184.1812,152.9951,0,34.79407,-34.79407,208.595,49.66538,0.2064016,36.3598,0,0,152.9951
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,37.72288,37.72288,0,0,0,37.72288,0,0,7.105427E-15,0,0,39.70829,37.72288,0,0,222.8413,118.2011,0,39.70829,-39.70829,166.7388,39.69964,0.2064016,41.49517,0,0,118.2011
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,92.02551,92.02551,81,0,22.761,92.02551,0,0,0,0,0,11.6058,11.02551,0,0,266.9616,78.49277,0,11.6058,-11.6058,154.5052,36.78688,0.2064016,101.2281,0,81,78.49277
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,38.99926,38.99926,81,0,22.761,38.99926,0,0,0,0,0,0,0,42.00074,39.90071,279.8569,66.88697,39.90071,0,39.90071,192.3584,45.79952,0.20644,42.89918,0,81,66.88697
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,59.71484,59.71484,81,0,22.761,59.71484,3.557952,0,0,0,2.124625,0,0,21.28515,20.2209,239.9562,102.7976,22.34552,0,22.34552,213.5572,50.84685,0.2064608,65.68633,1.6997,81,104.9222
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,83.71046,83.71046,81,0,22.761,83.71046,11.16517,0,0,0,9.346415,2.853111,2.710455,0,0,217.6107,122.9086,6.493303,0,6.493303,219.7173,52.31353,0.206465,92.0815,7.477131,81,132.255
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,69.59953,69.59953,81,0,22.761,69.59953,10.20948,0,0,0,7.105748,0,0,11.40047,10.83045,211.1174,128.7525,17.9362,0,17.9362,236.733,56.3649,0.20648,76.55948,5.684598,81,135.8583
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,108.9797,108.9797,81,0,22.761,108.9797,27.61504,0,0,0,30.09478,29.45227,27.97966,0,0,193.1812,144.8951,0.6425062,0,0.6425062,237.3426,56.51003,0.2064805,119.8776,24.07582,81,174.9899
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,31.25801,31.25801,81,0,22.761,31.25801,67.72377,0,0,0,21.1691,0,0,49.74199,47.25489,192.5387,145.4734,68.424,0,68.424,302.2553,71.9654,0.2065121,34.38381,16.93528,81,166.6425
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,72.31579,0,20.56389,0,0,0,0,0,16.06211,0,0,72.31579,68.7,124.1147,207.055,84.76212,0,84.76212,382.6677,91.11117,0.2064814,0,12.84969,81,223.1171
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,112.4949,112.4949,81,0,22.761,112.4949,52.87458,0,0,0,59.48121,33.15254,31.49491,0,0,39.3526,283.3409,26.32867,0,26.32867,407.6453,97.0582,0.2064984,123.7444,47.58496,81,342.8221
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,24.28123,24.28123,0,0,0,24.28123,332.359,42.11772,0,0,80.70084,25.55918,24.28123,0,0,13.02393,307.0367,13.02393,0,13.02393,420.0009,100,0.2064696,26.70935,64.56067,0,387.7375
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,107.7733,107.7733,59.74604,0,17.38375,107.7733,46.90867,7.105427E-15,0,0,50.55503,50.55503,48.02728,0,0,0,318.7582,0,0,0,420.0009,100,0.2064696,118.5507,40.44402,81,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,211.59,149.7,81,0,22.761,149.7,34.45375,0,61.88996,83.04896,51.57727,72.31579,68.7,0,0,0,318.7582,0,20.73852,-20.73852,398.1405,94.79517,0.2064696,232.749,41.26182,81,370.3355
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,92.12344,92.12344,79.22816,0,22.31273,92.12344,39.74751,3.552714E-15,0,0,36.61677,13.57397,12.89527,0,0,23.0428,298.0197,23.0428,0,23.0428,420.0009,100,0.2064846,101.3358,29.29342,81,334.6365
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,120.8917,120.8917,81,0,22.761,120.8917,13.90242,0,1.421085E-14,0,16.80687,41.99122,39.89166,0,0,0,318.7582,0,25.18436,-25.18436,393.4542,93.67938,0.2064846,132.9808,13.44549,81,335.5651
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.98262,293.5739,0,0,0,393.4542,93.67938,0.2064846,0,0,0,293.5739
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,47.82796,47.82796,0,0,0,47.82796,0,0,7.105427E-15,0,0,50.34522,47.82796,0,0,27.98262,293.5739,0,50.34522,-50.34522,340.3857,81.04404,0.2064846,52.61076,0,0,293.5739
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,110.0055,110.0055,81,0,22.761,110.0055,0,0,0,0,0,30.53212,29.00551,0,0,83.92175,243.2287,0,30.53212,-30.53212,308.202,73.38128,0.2064846,121.0061,0,81,243.2287
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,6.014528,6.014528,78.33031,0,22.08557,6.014528,0,0,0,0,0,0,0,72.31579,68.7,117.8463,212.6965,68.7,0,68.7,373.3766,88.899,0.2065075,6.615981,0,81,212.6965
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,64.95908,64.95908,81,0,22.761,64.95908,0,0,0,0,0,0,0,16.04092,15.23887,49.14632,274.5265,15.23887,0,15.23887,387.8334,92.3411,0.2065221,71.45499,0,81,274.5265
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,18.46507,18.46507,0,0,0,18.46507,0,0,0,0,0,19.43692,18.46507,0,0,33.90746,288.2415,0,19.43692,-19.43692,367.3451,87.46294,0.2065221,20.31158,0,0,288.2415
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.50403,268.8046,0,0,0,367.3451,87.46294,0.2065221,0,0,0,268.8046
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,72.99242,72.99242,81,0,22.761,72.99242,0,0,0,0,0,0,0,8.007576,7.607197,55.50403,268.8046,7.607197,0,7.607197,374.5619,89.18123,0.2065293,80.29166,0,81,268.8046
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,21.89609,21.89609,0,0,0,21.89609,0,0,3.552714E-15,0,0,23.04852,21.89609,0,0,47.89683,275.6511,0,23.04852,-23.04852,350.2667,83.39665,0.2065293,24.0857,0,0,275.6511
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,10.25792,10.25792,0,0,0,10.25792,0,0,1.776357E-15,0,0,10.79781,10.25792,0,0,73.50629,252.6026,0,10.79781,-10.79781,338.8848,80.68668,0.2065293,11.28371,0,0,252.6026
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,109.4119,109.4119,81,0,22.761,109.4119,0,0,0,0,0,29.90731,28.41194,0,0,85.50386,241.8047,0,29.90731,-29.90731,307.3597,73.18073,0.2065293,120.3531,0,81,241.8047
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,29.0604,29.0604,81,0,22.761,29.0604,0,0,0,0,0,0,0,51.9396,49.34262,118.7342,211.8974,49.34262,0,49.34262,354.1702,84.32607,0.2065765,31.96644,0,81,211.8974
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,26.75829,26.75829,0,0,0,26.75829,28.85608,0,7.105427E-15,0,7.721393,28.16662,26.75829,0,0,69.39159,256.3058,0,20.44523,-20.44523,332.619,79.19485,0.2065765,29.43412,6.177114,0,264.0272
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,62.53556,62.53556,81,0,22.761,62.53556,31.89281,0,0,0,19.94435,0,0,18.46444,17.54121,92.10851,235.8606,37.48556,0,37.48556,368.181,87.66196,0.2066061,68.78912,15.95548,81,255.8049
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,99.74129,99.74129,81,0,22.761,99.74129,21.5082,0,0,0,21.45255,19.72767,18.74129,0,0,54.62294,269.5976,1.724881,0,1.724881,369.8173,88.05157,0.2066073,109.7154,17.16204,81,291.0501
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,87.91827,87.91827,81,0,22.761,87.91827,51.35425,0,0,0,45.14977,7.282388,6.918269,0,0,52.89806,271.15,37.86738,0,37.86738,405.7415,96.60492,0.2066317,96.7101,36.11981,81,316.2997
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,32.45454,32.45454,0,0,0,32.45454,212.9556,19.9204,0,0,69.11375,34.16267,32.45454,0,0,15.03068,305.2306,15.03068,0,15.03068,420.0009,100,0.2065985,35.69999,55.291,0,374.3444
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,58.12497,58.12497,0,0,0,58.12497,161.4467,32.65669,0,0,93.84087,61.18417,58.12497,0,0,0,318.7582,0,0,0,420.0009,100,0.2065985,63.93746,75.07269,0,412.5991
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,10.80261,10.80261,0,0,0,10.80261,863.6629,81.92696,0,0,93.29812,11.37117,10.80261,0,0,0,318.7582,0,0,0,420.0009,100,0.2065985,11.88287,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,29.2746,29.2746,0,0,0,29.2746,243.9722,40.6065,0,0,71.42187,30.81536,29.2746,0,0,0,318.7582,0,0,0,420.0009,100,0.2065985,32.20205,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,14.01341,14.01341,0,0,0,14.01341,554.7523,62.98878,0,0,77.73974,14.75096,14.01341,0,0,0,318.7582,0,0,0,420.0009,100,0.2065985,15.41476,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,35.67576,35.67576,0,0,0,35.67576,141.0381,12.76297,0,0,50.3164,37.55343,35.67576,0,0,0,318.7582,0,0,0,420.0009,100,0.2065985,39.24334,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,12.94344,12.94344,0,0,0,12.94344,304.5623,25.79618,0,0,39.42086,13.62468,12.94344,0,0,0,318.7582,0,0,0,420.0009,100,0.2065985,14.23779,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,45.35737,45.35737,0,0,0,45.35737,29.19035,0,0,0,13.23997,47.7446,45.35737,0,0,0,318.7582,0,34.50462,-34.50462,383.6298,91.34024,0.2065985,49.8931,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.33847,284.2536,0,0,0,383.6298,91.34024,0.2065985,0,0,0,284.2536
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,75.23186,75.23186,81,0,22.761,75.23186,0,-8.881784E-16,0,0,0,0,0,5.768142,5.479735,38.33847,284.2536,5.479735,0,5.479735,388.8283,92.57798,0.2066038,82.75504,0,81,284.2536
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.85873,289.1854,0,0,0,388.8283,92.57798,0.2066038,0,0,0,289.1854
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,187.4295,149.7,81,0,22.761,149.7,0,0,37.72948,56.47242,0,72.31579,68.7,0,0,32.85873,289.1854,0,72.31579,-72.31579,312.6008,74.4286,0.2066038,206.1724,0,81,289.1854
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,12.48259,12.48259,81,0,22.761,12.48259,0,1.421085E-14,0,0,0,0,0,68.51741,65.09154,113.2096,216.8696,65.09154,0,65.09154,374.352,89.13126,0.2066425,13.73085,0,81,216.8696
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,73.49493,73.49493,81,0,22.761,73.49493,0,0,0,0,0,0,0,7.505068,7.129815,48.11808,275.452,7.129815,0,7.129815,381.116,90.74171,0.2066493,80.84442,0,81,275.452
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,91.70924,91.70924,81,0,22.761,91.70924,0,0,0,0,0,11.27288,10.70923,0,0,40.98826,281.8688,0,11.27288,-11.27288,369.2333,87.91251,0.2066493,100.8802,0,81,281.8688
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.87341,47.87341,0,0,0,47.87341,0,0,7.105427E-15,0,0,50.39306,47.87341,0,0,53.51368,270.5959,0,50.39306,-50.39306,316.1143,75.26517,0.2066493,52.66075,0,0,270.5959
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,121.7885,121.7885,81,0,22.761,121.7885,0,0,0,0,0,42.93523,40.78847,0,0,109.506,220.2029,0,42.93523,-42.93523,270.8567,64.48955,0.2066493,133.9673,0,81,220.2029
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,63.22117,63.22117,81,0,22.761,63.22117,0,0,0,0,0,0,0,17.77883,16.88988,157.2118,177.2676,16.88988,0,16.88988,286.8798,68.30458,0.2066654,69.54329,0,81,177.2676
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,109.816,109.816,81,0,22.761,109.816,0,0,0,0,0,30.33262,28.81599,0,0,140.3219,192.4685,0,30.33262,-30.33262,254.9064,60.69188,0.2066654,120.7976,0,81,192.4685
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.577427,2.577427,74.89322,0,21.21598,2.577427,0,0,0,0,0,0,0,72.31579,68.7,174.0248,162.1359,68.7,0,68.7,320.0809,76.20959,0.2066778,2.83517,0,81,162.1359
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,60.35619,60.35619,81,0,22.761,60.35619,9.206942,0,0,0,5.556959,0,0,20.64381,19.61162,105.3248,223.9659,25.16858,0,25.16858,343.9579,81.89459,0.2067,66.39181,4.445567,81,229.5229
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,80.15623,246.6176,32.95744,0,32.95744,375.2241,89.3389,0.2066274,0,26.36595,0,279.575
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,93.67776,93.67776,81,0,22.761,93.67776,62.45829,0,0,0,58.50953,13.34501,12.67776,0,0,47.1988,276.2793,45.16452,0,45.16452,418.071,99.5405,0.2066565,103.0455,46.80762,81,334.7888
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,91.82854,91.82854,23.12854,0,8.119521,91.82854,87.01315,5.552846,0,0,79.90291,72.31579,68.7,0,0,2.034274,316.9274,2.034274,0,2.034274,420.0009,100,0.206652,101.0114,63.92233,81,396.8303
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,151.4052,149.7,81,0,22.761,149.7,59.19119,16.29343,1.70523,16.84575,88.60921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206652,166.5457,70.88737,81,407.3674
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,137.4264,137.4264,68.72642,0,19.65578,137.4264,75.29366,31.1576,0,1.46906,103.4734,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206652,151.1691,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206652,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,27.42459,27.42459,0,0,0,27.42459,293.0939,51.51181,0,0,80.37981,28.86799,27.42459,0,0,0,318.7582,0,0,0,420.0009,100,0.206652,30.16705,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,140.3851,140.3851,73.34761,0,20.82495,140.3851,50.26585,0,0,4.723568,70.56574,70.56574,67.03745,0,0,0,318.7582,0,0,0,420.0009,100,0.206652,154.4236,56.45259,81,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.911343,1.911343,0,0,0,1.911343,3076.267,56.78605,0,0,58.79799,2.01194,1.911343,0,0,0,318.7582,0,0,0,420.0009,100,0.206652,2.102477,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206652,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,115.7734,115.7734,81,0,22.761,115.7734,9.039157,0,1.421085E-14,0,10.46494,36.60361,34.77343,0,0,0,318.7582,0,26.13867,-26.13867,392.4483,93.43987,0.206652,127.3508,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,95.71899,95.71899,81,0,22.761,95.71899,0,0,0,0,0,15.49368,14.71899,0,0,29.04296,292.6196,0,15.49368,-15.49368,376.1165,89.55137,0.206652,105.2909,0,81,292.6196
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,91.84869,91.84869,81,0,22.761,91.84869,0,0,0,0,0,11.41968,10.8487,0,0,46.25816,277.1259,0,11.41968,-11.41968,364.0791,86.68533,0.206652,101.0336,0,81,277.1259
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,33.60367,33.60367,0,0,0,33.60367,0,0,0,0,0,35.37229,33.60367,0,0,58.94669,265.7062,0,35.37229,-35.37229,326.7934,77.80781,0.206652,36.96404,0,0,265.7062
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,51.34341,51.34341,0,0,0,51.34341,0,0,7.105427E-15,0,0,54.04569,51.34341,0,0,98.24924,230.3339,0,54.04569,-54.04569,269.8243,64.24374,0.206652,56.47775,0,0,230.3339
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.3,176.2882,0,0,0,269.8243,64.24374,0.206652,0,0,0,176.2882
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.3,176.2882,0,0,0,269.8243,64.24374,0.206652,0,0,0,176.2882
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,55.99698,55.99698,0,0,0,55.99698,0,0,7.105427E-15,0,0,58.94419,55.99698,0,0,158.3,176.2882,0,58.94419,-58.94419,207.6916,49.45029,0.206652,61.59668,0,0,176.2882
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,40.19807,40.19807,0,0,0,40.19807,0,0,0,0,0,42.31376,40.19807,0,0,223.7935,117.344,0,42.31376,-42.31376,163.089,38.83064,0.206652,44.21787,0,0,117.344
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,30.74062,30.74062,0,0,0,30.74062,0,0,7.105427E-15,0,0,32.35855,30.74062,0,0,270.8088,75.03027,0,32.35855,-32.35855,128.9801,30.70949,0.206652,33.81469,0,0,75.03027
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,23.44143,23.44143,0,0,0,23.44143,0,0,3.552714E-15,0,0,24.67519,23.44143,0,0,306.7628,42.67172,0,24.67519,-24.67519,102.9702,24.51666,0.206652,25.78557,0,0,42.67172
