Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,22.43889,22.43889,81,0,22.761,22.43889,0,0,0,0,0,0,0,58.56111,55.63306,334.1797,17.99653,55.63306,0,55.63306,155.7483,37.08286,0.2067049,24.68278,0,81,17.99653
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,11.56699,11.56699,81,0,22.761,11.56699,0,0,0,0,0,0,0,69.43301,65.96136,278.5466,68.06628,65.96136,0,65.96136,218.3248,51.98198,0.2067415,12.72369,0,81,68.06628
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,20.13962,20.13962,81,0,22.761,20.13962,25.08549,0,0,0,5.052122,0,0,60.86039,57.81736,212.5853,127.4315,62.86949,0,62.86949,277.968,66.18272,0.2067848,22.15358,4.041698,81,132.4836
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,110.2835,110.2835,81,0,22.761,110.2835,25.28654,7.105427E-15,0,0,27.88687,30.8247,29.28347,0,0,149.7158,184.014,0,2.937831,-2.937831,274.8712,65.4454,0.2067848,121.3118,22.3095,81,211.9009
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,152.98,181.0762,124.7492,0,124.7492,393.2188,93.62333,0.2066664,0,44.83938,81,237.1254
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,30.44162,30.44162,0,0,0,30.44162,279.7278,24.87907,0,0,85.15367,32.04381,30.44162,0,0,28.23079,293.3505,28.23079,0,28.23079,420.0009,100,0.2066045,33.48578,68.12294,0,378.5042
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,116.9268,116.9268,48.2268,0,14.46938,116.9268,85.01855,27.09368,0,0,99.40947,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066045,128.6195,79.52758,81,418.1677
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,93.52133,93.52133,24.82133,0,8.547797,93.52133,108.9539,29.57936,0,0,101.8951,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066045,102.8735,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,26.21979,26.21979,0,0,0,26.21979,394.1353,75.74165,0,0,103.3414,27.59977,26.21979,0,0,0,318.7582,0,0,0,420.0009,100,0.2066045,28.84176,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,196.5172,149.7,81,0,22.761,149.7,63.88983,23.32729,46.81719,66.4689,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066045,216.1689,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,82.54202,82.54202,20.25,0,7.39125,82.54202,105.0901,21.17292,0,0,86.74346,65.57054,62.29202,0,0,0,318.7582,0,0,0,420.0009,100,0.2066045,90.79622,69.39477,81,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,71.56258,71.56258,20.25,0,7.39125,71.56258,105.078,21.18326,0,0,75.1965,54.01324,51.31258,0,0,0,318.7582,0,0,0,420.0009,100,0.2066045,78.71884,60.1572,81,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,130.3297,130.3297,81,0,22.761,130.3297,39.02673,0,0,0,50.86342,51.92598,49.32968,0,0,0,318.7582,0,1.06256,-1.06256,418.8808,99.73332,0.2066045,143.3626,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,21.94123,0,0,23.12185,0,0,0,0,1.180623,317.6957,1.180623,0,1.180623,420.0009,100,0.2066019,0,18.49748,0,340.8175
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066019,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,28.13297,28.13297,0,0,0,28.13297,0,0,3.552714E-15,0,0,29.61366,28.13297,0,0,0,318.7582,0,29.61366,-29.61366,388.7853,92.56774,0.2066019,30.94627,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,29.82466,29.82466,0,0,0,29.82466,0,0,3.552714E-15,0,0,31.39437,29.82466,0,0,32.90406,289.1446,0,31.39437,-31.39437,355.6927,84.68858,0.2066019,32.80712,0,0,289.1446
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,47.6309,47.6309,0,0,0,47.6309,0,0,7.105427E-15,0,0,50.13779,47.6309,0,0,67.78671,257.7502,0,50.13779,-50.13779,302.8429,72.1053,0.2066019,52.39399,0,0,257.7502
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,25.49624,25.49624,0,0,0,25.49624,0,0,0,0,0,26.83815,25.49624,0,0,123.4954,207.6124,0,26.83815,-26.83815,274.553,65.36962,0.2066019,28.04586,0,0,207.6124
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.3155,180.7743,0,0,0,274.553,65.36962,0.2066019,0,0,0,180.7743
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.974202,1.974202,0,0,0,1.974202,0,0,2.220446E-16,0,0,2.078108,1.974202,0,0,153.3155,180.7743,0,2.078108,-2.078108,272.3625,64.84807,0.2066019,2.171623,0,0,180.7743
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,44.80657,44.80657,0,0,0,44.80657,0,0,7.105427E-15,0,0,47.16481,44.80657,0,0,155.6245,178.6962,0,47.16481,-47.16481,222.6464,53.01094,0.2066019,49.28722,0,0,178.6962
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,32.01718,32.01718,0,0,0,32.01718,0,0,0,0,0,33.7023,32.01718,0,0,208.0299,131.5313,0,33.7023,-33.7023,187.121,44.55254,0.2066019,35.2189,0,0,131.5313
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,85.47106,85.47106,81,0,22.761,85.47106,0,0,0,0,0,4.706378,4.471059,0,0,245.4769,97.82904,0,4.706378,-4.706378,182.1601,43.37136,0.2066019,94.01817,0,81,97.82904
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,3.169017,3.169017,75.4848,0,21.36566,3.169017,0,0,0,0,0,0,0,72.31579,68.7,250.7062,93.12267,68.7,0,68.7,247.3346,58.88908,0.206616,3.485918,0,81,93.12267
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.504021,1.504021,73.81981,0,20.94441,1.504021,0,0,0,0,0,0,0,72.31579,68.7,182.0062,154.9527,68.7,0,68.7,312.5092,74.40679,0.2066252,1.654423,0,81,154.9527
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,71.89277,71.89277,81,0,22.761,71.89277,8.046337,0,0,0,5.784734,0,0,9.10723,8.651869,113.3062,216.7827,14.4366,0,14.4366,326.2049,77.66769,0.2066371,79.08205,4.627788,81,222.5674
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,77.5874,77.5874,81,0,22.761,77.5874,36.4454,0,0,0,28.27704,0,0,3.412594,3.241964,98.86958,229.7756,31.51901,0,31.51901,356.1065,84.78709,0.2066582,85.34615,22.62163,81,258.0526
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,67.35057,258.1427,46.18267,0,46.18267,399.9192,95.21867,0.2065572,0,36.94614,0,304.3254
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,65.23535,65.23535,23.56424,0,8.229753,65.23535,99.68863,0,0,0,65.03223,43.86433,41.67112,0,0,21.1679,299.7071,21.1679,0,21.1679,420.0009,100,0.2065208,71.75889,52.02578,81,364.7393
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,78.78942,78.78942,20.25,0,7.39125,78.78942,104.1208,20.41571,0,0,82.03616,61.62044,58.53942,0,0,0,318.7582,0,0,0,420.0009,100,0.2065208,86.66837,65.62892,81,400.7944
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,35.7954,35.7954,0,0,0,35.7954,267.2641,57.98888,0,0,95.66824,37.67937,35.7954,0,0,0,318.7582,0,0,0,420.0009,100,0.2065208,39.37494,76.5346,0,414.4265
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,57.5862,57.5862,0,0,0,57.5862,125.2134,11.48857,0,0,72.10563,60.61706,57.5862,0,0,0,318.7582,0,0,0,420.0009,100,0.2065208,63.34483,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1861449,0.1861449,0,0,0,0.1861449,34380.71,63.80198,0,0,63.99792,0.195942,0.1861449,0,0,0,318.7582,0,0,0,420.0009,100,0.2065208,0.2047593,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,124.5598,124.5598,58.10992,0,16.96981,124.5598,56.15556,0,0,0,69.94727,69.94727,66.44991,0,0,0,318.7582,0,0,0,420.0009,100,0.2065208,137.0158,55.95782,81,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,29.88483,29.88483,0,0,0,29.88483,191.909,25.89396,0,0,57.35168,31.45772,29.88483,0,0,0,318.7582,0,0,0,420.0009,100,0.2065208,32.87331,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,81.07388,81.07388,50.78872,0,15.11755,81.07388,39.32106,0,0,0,31.87911,31.87911,30.28516,0,0,0,318.7582,0,0,0,420.0009,100,0.2065208,89.18127,25.50329,81,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,60.88038,60.88038,0,0,0,60.88038,19.54346,0,7.105427E-15,0,11.89813,64.08461,60.88038,0,0,0,318.7582,0,52.18647,-52.18647,364.9915,86.90256,0.2065208,66.96841,9.518507,0,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.98497,266.5717,0,0,0,364.9915,86.90256,0.2065208,0,0,0,266.5717
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,35.60448,35.60448,0,0,0,35.60448,0,0,0,0,0,37.4784,35.60448,0,0,57.98497,266.5717,0,37.4784,-37.4784,325.4857,77.49645,0.2065208,39.16493,0,0,266.5717
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,95.69705,95.69705,81,0,22.761,95.69705,0,0,0,0,0,15.47058,14.69705,0,0,99.62764,229.0934,0,15.47058,-15.47058,309.1783,73.61374,0.2065208,105.2668,0,81,229.0934
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,45.08255,45.08255,81,0,22.761,45.08255,0,0,0,0,0,0,0,35.91745,34.12158,116.8172,213.6228,34.12158,0,34.12158,341.5489,81.32101,0.206553,49.5908,0,81,213.6228
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,77.16087,77.16087,81,0,22.761,77.16087,0,0,0,0,0,0,0,3.839124,3.647168,82.69559,244.3322,3.647168,0,3.647168,345.0089,82.14481,0.2065565,84.87696,0,81,244.3322
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,88.16138,88.16138,81,0,22.761,88.16138,0,0,0,0,0,7.538299,7.161384,0,0,79.04843,247.6146,0,7.538299,-7.538299,337.0628,80.2529,0.2065565,96.97752,0,81,247.6146
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,18.36489,18.36489,0,0,0,18.36489,0,0,3.552714E-15,0,0,19.33146,18.36489,0,0,87.42432,240.0763,0,19.33146,-19.33146,316.6857,75.40121,0.2065565,20.20137,0,0,240.0763
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,63.59436,63.59436,81,0,22.761,63.59436,0,0,0,0,0,0,0,17.40564,16.53535,108.9037,220.7449,16.53535,0,16.53535,332.3725,79.13615,0.2065721,69.9538,0,81,220.7449
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,119.3062,119.3062,81,0,22.761,119.3062,0,0,1.421085E-14,0,0,40.32234,38.30622,0,0,92.36836,235.6267,0,40.32234,-40.32234,289.869,69.0163,0.2065721,131.2368,0,81,235.6267
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,65.191,65.191,81,0,22.761,65.191,0,0,0,0,0,0,0,15.80899,15.01855,137.171,195.3044,15.01855,0,15.01855,304.1169,72.40864,0.2065863,71.71011,0,81,195.3044
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,97.17352,97.17352,81,0,22.761,97.17352,0,0,0,0,0,17.02476,16.17352,0,0,122.1524,208.821,0,17.02476,-17.02476,286.1712,68.13586,0.2065863,106.8909,0,81,208.821
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,54.52583,54.52583,81,0,22.761,54.52583,0,0,0,0,0,0,0,26.47417,25.15046,141.0688,191.7963,25.15046,0,25.15046,310.031,73.81676,0.2066101,59.97841,0,81,191.7963
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,17.23888,17.23888,81,0,22.761,17.23888,41.35719,0,0,0,7.129519,0,0,63.76112,60.57306,115.9184,214.4317,67.70258,0,67.70258,374.2593,89.10918,0.2066427,18.96277,5.703615,81,221.5612
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,0,0,0,0,0,0,0,0,20.90389,0,0,0,0,48.21578,275.364,20.90389,0,20.90389,394.0905,93.83089,0.2065971,0,16.72311,0,296.2679
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,149.7864,149.7,81,0,22.761,149.7,25.24483,0,0.08638658,15.06503,37.7915,72.31579,68.7,0,0,27.31188,294.1775,0,34.52428,-34.52428,357.6987,85.16619,0.2065971,164.765,30.2332,81,331.969
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,134.1898,134.1898,81,0,22.761,134.1898,50.50417,0,0,0,67.77143,55.98923,53.18977,0,0,65.6722,259.6533,11.7822,0,11.7822,368.8763,87.82751,0.2066046,147.6087,54.21714,81,327.4247
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,114.9323,114.9323,76.56559,0,21.63909,114.9323,82.02743,7.105427E-15,0,0,94.276,40.38601,38.36671,0,0,53.89,270.2572,53.89,0,53.89,420.0009,100,0.2065771,126.4255,75.42081,81,364.5332
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,78.00866,78.00866,20.25,0,7.39125,78.00866,127.1546,38.39305,0,0,99.19164,60.79859,57.75866,0,0,0,318.7582,0,0,0,420.0009,100,0.2065771,85.80952,79.35331,81,417.9499
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,11.33686,11.33686,0,0,0,11.33686,615.4415,57.83823,0,0,69.77177,11.93354,11.33686,0,0,0,318.7582,0,0,0,420.0009,100,0.2065771,12.47055,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,13.22065,13.22065,0,0,0,13.22065,763.6714,87.04588,0,0,100.9624,13.91648,13.22065,0,0,0,318.7582,0,0,0,420.0009,100,0.2065771,14.54272,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065771,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,119.5215,119.5215,50.82151,0,15.12584,119.5215,64.23116,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065771,131.4737,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,165.428,149.7,81,0,22.761,149.7,31.72942,0,15.72804,32.27084,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.2065771,181.9708,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.2065395,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,102.6548,102.6548,81,0,22.761,102.6548,0,0,0,0,0,22.79452,21.65479,0,0,10.32797,309.463,0,22.79452,-22.79452,386.1753,91.94633,0.2065395,112.9203,0,81,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,8.668307,8.668307,0,0,0,8.668307,0,0,1.776357E-15,0,0,9.124534,8.668307,0,0,35.65522,286.6685,0,9.124534,-9.124534,376.5572,89.6563,0.2065395,9.535138,0,0,286.6685
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,57.74324,57.74324,0,0,0,57.74324,0,0,7.105427E-15,0,0,60.78236,57.74324,0,0,45.79359,277.544,0,60.78236,-60.78236,312.487,74.40152,0.2065395,63.51756,0,0,277.544
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,63.87796,63.87796,81,0,22.761,63.87796,0,0,0,0,0,0,0,17.12204,16.26594,113.3295,216.7616,16.26594,0,16.26594,327.9182,78.07561,0.2065548,70.26575,0,81,216.7616
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,9.154167,9.154167,81,0,22.761,9.154167,0,0,0,0,0,0,0,71.84583,68.25354,97.0636,231.401,68.25354,0,68.25354,392.6692,93.49249,0.2065862,10.06958,0,81,231.401
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,41.52929,41.52929,0,0,0,41.52929,0,0,0,0,0,43.71504,41.52929,0,0,28.81006,292.8292,0,43.71504,-43.71504,346.5895,82.52115,0.2065862,45.68221,0,0,292.8292
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,31.61033,31.61033,0,0,0,31.61033,0,0,3.552714E-15,0,0,33.27403,31.61033,0,0,77.38232,249.1141,0,33.27403,-33.27403,311.5156,74.17023,0.2065862,34.77137,0,0,249.1141
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.3535,215.8401,0,0,0,311.5156,74.17023,0.2065862,0,0,0,215.8401
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,47.59423,47.59423,0,0,0,47.59423,0,0,0,0,0,50.09919,47.59423,0,0,114.3535,215.8401,0,50.09919,-50.09919,258.7064,61.59665,0.2065862,52.35366,0,0,215.8401
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,2.028545,2.028545,0,0,0,2.028545,0,0,0,0,0,2.135311,2.028545,0,0,170.0192,165.7409,0,2.135311,-2.135311,256.4556,61.06074,0.2065862,2.2314,0,0,165.7409
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,59.64602,59.64602,0,0,0,59.64602,0,0,7.105427E-15,0,0,62.78528,59.64602,0,0,172.3918,163.6056,0,62.78528,-62.78528,190.2741,45.30327,0.2065862,65.61062,0,0,163.6056
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.1532,100.8203,0,0,0,190.2741,45.30327,0.2065862,0,0,0,100.8203
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,59.20559,59.20559,0,0,0,59.20559,8.704086,0,0,0,5.153305,62.32167,59.20559,0,0,242.1532,100.8203,0,57.16836,-57.16836,130.0134,30.9555,0.2065862,65.12614,4.122644,0,105.9736
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,58.37059,58.37059,81,0,22.761,58.37059,40.88121,0,0,0,23.8626,0,0,22.62941,21.49794,305.6736,43.65195,45.36055,0,45.36055,173.0462,41.20139,0.2066217,64.20765,19.09008,81,67.51456
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,89.12466,89.12466,81,0,22.761,89.12466,58.4949,0,0,0,52.13338,8.552271,8.124657,0,0,260.3131,84.47645,43.58111,0,43.58111,214.3908,51.04533,0.2066494,98.03712,41.7067,81,136.6098
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,72.31579,0,20.56389,0,0,0,0,0,85.96809,0,0,72.31579,68.7,216.732,123.6994,154.6681,0,154.6681,361.1219,85.98122,0.2064672,0,68.77447,81,209.6675
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,32.11628,0,0,94.18018,0,0,0,0,62.06389,262.9007,62.06389,0,62.06389,420.0009,100,0.2063325,0,75.34414,0,357.0809
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,114.1839,0,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063325,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,108.0823,108.0823,39.38231,0,12.23172,108.0823,96.43219,31.91034,0,0,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063325,118.8905,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,116.2188,116.2188,47.51883,0,14.29026,116.2188,89.07893,31.21071,0,0,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063325,127.8407,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,78.20496,78.20496,20.25,0,7.39125,78.20496,92.0635,10.993,0,0,71.99823,61.00523,57.95497,0,0,0,318.7582,0,0,0,420.0009,100,0.2063325,86.02547,57.59858,81,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,76.26839,76.26839,24.48135,0,8.461781,76.26839,71.4748,0,0,0,54.51268,54.51268,51.78705,0,0,0,318.7582,0,0,0,420.0009,100,0.2063325,83.89523,43.61015,81,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063325,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,41.73262,41.73262,0,0,0,41.73262,37.27548,0,7.105427E-15,0,15.55604,43.92907,41.73262,0,0,0,318.7582,0,28.37304,-28.37304,390.093,92.8791,0.2063325,45.90588,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,82.35843,82.35843,81,0,22.761,82.35843,0,0,0,0,0,1.429922,1.358426,0,0,31.5256,290.3852,0,1.429922,-1.429922,388.5858,92.52023,0.2063325,90.59427,0,81,290.3852
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,9.404752,9.404752,0,0,0,9.404752,0,0,0,0,0,9.899738,9.404752,0,0,33.1144,288.9553,0,9.899738,-9.899738,378.1505,90.03566,0.2063325,10.34523,0,0,288.9553
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.11411,279.0555,0,0,0,378.1505,90.03566,0.2063325,0,0,0,279.0555
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,44.40363,44.40363,0,0,0,44.40363,0,0,7.105427E-15,0,0,46.74066,44.40363,0,0,44.11411,279.0555,0,46.74066,-46.74066,328.8815,78.30497,0.2063325,48.84399,0,0,279.0555
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,80.73861,80.73861,81,0,22.761,80.73861,0,0,0,0,0,0,0,0.2613907,0.2483212,96.04818,232.3149,0.2483212,0,0.2483212,329.1171,78.36106,0.2063327,88.81247,0,81,232.3149
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.79986,232.5384,68.7,0,68.7,394.2917,93.87878,0.2063376,0,0,81,232.5384
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,110.3877,110.3877,81,0,22.761,110.3877,0,0,0,0,0,30.93438,29.38766,0,0,27.09986,294.3683,0,30.93438,-30.93438,361.684,86.11506,0.2063376,121.4264,0,81,294.3683
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,38.01328,38.01328,0,0,0,38.01328,0,0,0,0,0,40.01398,38.01328,0,0,61.47139,263.434,0,40.01398,-40.01398,319.5055,76.07259,0.2063376,41.81461,0,0,263.434
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,59.34375,59.34375,0,0,0,59.34375,0,0,7.105427E-15,0,0,62.46711,59.34375,0,0,105.9314,223.42,0,62.46711,-62.46711,253.6594,60.39497,0.2063376,65.27813,0,0,223.42
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,44.08422,44.08422,0,0,0,44.08422,0,0,7.105427E-15,0,0,46.40444,44.08422,0,0,175.3393,160.9529,0,46.40444,-46.40444,204.7448,48.74867,0.2063376,48.49264,0,0,160.9529
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.8998,114.5484,0,0,0,204.7448,48.74867,0.2063376,0,0,0,114.5484
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,76.17979,76.17979,81,0,22.761,76.17979,0,0,0,0,0,0,0,4.820205,4.579195,226.8998,114.5484,4.579195,0,4.579195,209.089,49.783,0.2063419,83.79778,0,81,114.5484
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,68.67774,68.67774,81,0,22.761,68.67774,11.09368,1.776357E-15,0,0,7.618889,0,0,12.32226,11.70615,222.3206,118.6697,19.32504,0,19.32504,227.4224,54.14808,0.2063577,75.54552,6.095111,81,126.2886
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,37.22762,37.22762,81,0,22.761,37.22762,72.42706,0,0,0,26.96287,0,0,43.77238,41.58376,202.9955,136.0623,68.54663,0,68.54663,292.4514,69.63115,0.2063885,40.95038,21.5703,81,163.0251
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,59.59224,59.59224,81,0,22.761,59.59224,104.1379,0,0,0,62.05809,0,0,21.40776,20.33737,134.4489,197.7542,82.39545,0,82.39545,370.6186,88.24235,0.2063893,65.55147,49.64647,81,259.8123
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,71.06322,71.06322,37.32503,0,11.71123,71.06322,123.2245,7.105427E-15,0,0,87.56732,35.51388,33.73819,0,0,52.05344,271.9101,52.05344,0,52.05344,420.0009,100,0.206327,78.16953,70.05386,81,359.4774
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,29.75526,29.75526,0,0,0,29.75526,285.5191,53.63562,0,0,84.95695,31.32133,29.75526,0,0,0,318.7582,0,0,0,420.0009,100,0.206327,32.73079,67.96556,0,403.7152
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,35.33461,35.33461,0,0,0,35.33461,210.8402,37.30525,0,0,74.49958,37.19433,35.33461,0,0,0,318.7582,0,0,0,420.0009,100,0.206327,38.86808,59.59967,0,393.2578
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,121.9796,121.9796,53.27958,0,15.74773,121.9796,59.65604,0.4523916,0,0,72.76818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206327,134.1775,58.21455,81,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,54.28859,54.28859,0,0,0,54.28859,154.6629,26.81844,0,0,83.96432,57.14589,54.28859,0,0,0,318.7582,0,0,0,420.0009,100,0.206327,59.71745,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,112.0483,112.0483,43.3483,0,13.23512,112.0483,74.3826,11.02865,0,0,83.34444,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206327,123.2531,66.67555,81,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,112.4524,112.4524,48.25132,0,14.47558,112.4524,60.09663,0,0,0,67.58013,67.58013,64.20113,0,0,0,318.7582,0,0,0,420.0009,100,0.206327,123.6977,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,51.35018,51.35018,0,0,0,51.35018,73.48306,7.105427E-15,0,0,37.73368,54.05282,51.35018,0,0,0,318.7582,0,16.31914,-16.31914,402.799,95.90432,0.206327,56.4852,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,0,0,0,13.21298,0,0,0,0,18.13238,302.4391,13.21298,0,13.21298,415.3339,98.88882,0.2062984,0,10.57038,0,315.6521
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,46.54902,46.54902,0,0,0,46.54902,0,0,7.105427E-15,0,0,48.99896,46.54902,0,0,4.9194,314.3308,0,48.99896,-48.99896,363.6844,86.59136,0.2062984,51.20392,0,0,314.3308
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,103.6491,103.6491,81,0,22.761,103.6491,0,0,0,0,0,23.84111,22.64906,0,0,59.36269,265.3318,0,23.84111,-23.84111,338.5537,80.60786,0.2062984,114.014,0,81,265.3318
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,30.95495,30.95495,0,0,0,30.95495,0,0,3.552714E-15,0,0,32.58415,30.95495,0,0,85.85282,241.4907,0,32.58415,-32.58415,304.207,72.43009,0.2062984,34.05044,0,0,241.4907
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,25.28371,25.28371,0,0,0,25.28371,0,0,3.552714E-15,0,0,26.61443,25.28371,0,0,122.0574,208.9065,0,26.61443,-26.61443,276.1529,65.75056,0.2062984,27.81208,0,0,208.9065
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.629,182.2921,0,0,0,276.1529,65.75056,0.2062984,0,0,0,182.2921
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.629,182.2921,0,0,0,276.1529,65.75056,0.2062984,0,0,0,182.2921
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.629,182.2921,0,0,0,276.1529,65.75056,0.2062984,0,0,0,182.2921
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.629,182.2921,0,0,0,276.1529,65.75056,0.2062984,0,0,0,182.2921
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,10.73599,10.73599,0,0,0,10.73599,0,0,1.776357E-15,0,0,11.30104,10.73599,0,0,151.629,182.2921,0,11.30104,-11.30104,264.2406,62.9143,0.2062984,11.80959,0,0,182.2921
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,8.447904,8.447904,0,0,0,8.447904,0,0,0,0,0,8.89253,8.447904,0,0,164.1857,170.9911,0,8.89253,-8.89253,254.867,60.6825,0.2062984,9.292694,0,0,170.9911
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,58.02253,58.02253,0,0,0,58.02253,0,0,7.105427E-15,0,0,61.07634,58.02253,0,0,174.0663,162.0985,0,61.07634,-61.07634,190.4869,45.35393,0.2062984,63.82478,0,0,162.0985
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,17.57759,17.57759,0,0,0,17.57759,0,0,0,0,0,18.50273,17.57759,0,0,241.9289,101.0222,0,18.50273,-18.50273,170.9833,40.71023,0.2062984,19.33535,0,0,101.0222
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,262.4875,82.51945,3.871095,0,3.871095,174.6557,41.58462,0.2062901,0,3.096876,0,86.39055
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,258.6164,86.00344,21.55213,0,21.55213,195.1019,46.45274,0.2062435,0,17.2417,0,107.5556
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,55.88131,55.88131,0,0,0,55.88131,75.93211,0,0,0,42.43186,58.82243,55.88131,0,0,237.0643,105.4004,0,16.39057,-16.39057,177.8247,42.33913,0.2062435,61.46944,33.94548,0,147.8322
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,59.20446,59.20446,0,0,0,59.20446,141.2605,0,0,0,83.63251,62.32048,59.20446,0,0,255.276,89.00978,21.31202,0,21.31202,198.0431,47.15302,0.2061975,65.1249,66.90601,0,172.6423
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,233.964,108.1906,103.2297,0,103.2297,295.9753,70.47018,0.2059748,0,82.58375,0,211.4203
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,89.93279,89.93279,81,0,22.761,89.93279,84.7348,0,0,0,76.20437,9.402928,8.932782,0,0,130.7343,201.0973,66.80144,0,66.80144,359.3488,85.55906,0.2060066,98.92606,60.96349,81,277.3017
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,81.54456,81.54456,69.46435,0,19.84248,81.54456,93.99635,0,0,0,76.64891,12.71601,12.08021,0,0,63.9329,261.2186,63.9329,0,63.9329,420.0009,100,0.2060135,89.69901,61.31913,81,337.8675
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,33.15002,33.15002,0,0,0,33.15002,261.9375,51.93757,0,0,86.83234,34.89476,33.15002,0,0,0,318.7582,0,0,0,420.0009,100,0.2060135,36.46503,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,36.34592,36.34592,0,0,0,36.34592,181.4322,27.68434,0,0,65.94321,38.25887,36.34592,0,0,0,318.7582,0,0,0,420.0009,100,0.2060135,39.98052,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,16.27836,16.27836,0,0,0,16.27836,401.7563,48.26422,0,0,65.39933,17.13511,16.27836,0,0,0,318.7582,0,0,0,420.0009,100,0.2060135,17.90619,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060135,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,86.1899,86.1899,70.99163,0,20.22888,86.1899,18.56154,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.2060135,94.80888,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,37.10831,37.10831,0,0,0,37.10831,0,0,0,0,0,39.06137,37.10831,0,0,0,318.7582,0,39.06137,-39.06137,378.8265,90.19662,0.2060135,40.81914,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,88.49619,88.49619,81,0,22.761,88.49619,0,0,0,0,0,7.890732,7.496195,0,0,43.40153,279.6968,0,7.890732,-7.890732,370.509,88.21625,0.2060135,97.34582,0,81,279.6968
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,64.24918,64.24918,81,0,22.761,64.24918,0,0,0,0,0,0,0,16.75082,15.91328,52.16901,271.8061,15.91328,0,15.91328,385.6056,91.81068,0.2060285,70.6741,0,81,271.8061
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,18.83823,18.83823,0,0,0,18.83823,0,0,0,0,0,19.82971,18.83823,0,0,36.25573,286.1281,0,19.82971,-19.82971,364.7033,86.83394,0.2060285,20.72205,0,0,286.1281
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,6.842593,6.842593,0,0,0,6.842593,0,0,8.881784E-16,0,0,7.20273,6.842593,0,0,58.28875,266.2983,0,7.20273,-7.20273,357.1109,85.02625,0.2060285,7.526852,0,0,266.2983
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,22.85548,22.85548,0,0,0,22.85548,0,0,3.552714E-15,0,0,24.0584,22.85548,0,0,66.29178,259.0956,0,24.0584,-24.0584,331.7512,78.98821,0.2060285,25.14103,0,0,259.0956
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,53.58488,53.58488,0,0,0,53.58488,0,0,7.105427E-15,0,0,56.40513,53.58488,0,0,93.02334,235.0372,0,56.40513,-56.40513,272.2949,64.83199,0.2060285,58.94336,0,0,235.0372
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,32.03736,32.03736,0,0,0,32.03736,0,0,0,0,0,33.72354,32.03736,0,0,155.6957,178.6321,0,33.72354,-33.72354,236.7472,56.36827,0.2060285,35.2411,0,0,178.6321
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,7.625532,7.625532,0,0,0,7.625532,0,0,8.881784E-16,0,0,8.026875,7.625532,0,0,193.1663,144.9086,0,8.026875,-8.026875,228.2861,54.35373,0.2060285,8.388084,0,0,144.9086
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.0851,136.8817,0,0,0,228.2861,54.35373,0.2060285,0,0,0,136.8817
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,70.9948,70.9948,81,0,22.761,70.9948,0,0,0,0,0,0,0,10.00519,9.504932,202.0851,136.8817,9.504932,0,9.504932,237.3033,56.50067,0.2060374,78.09429,0,81,136.8817
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,59.01587,59.01587,81,0,22.761,59.01587,0,0,0,0,0,0,0,21.98413,20.88492,192.5801,145.4361,20.88492,0,20.88492,257.1165,61.21809,0.206057,64.91746,0,81,145.4361
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,171.6952,164.2325,77.71215,0,77.71215,330.8407,78.77144,0.2060426,0,7.20972,81,173.2447
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,73.0818,73.0818,81,0,22.761,73.0818,47.02098,0,0,0,34.36378,0,0,7.918195,7.522285,93.98306,234.1735,41.88607,0,41.88607,370.5773,88.23251,0.2060716,80.38998,27.49103,81,268.5373
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,91.30639,91.30639,81,0,22.761,91.30639,67.64002,0,0,0,61.75967,10.84883,10.30639,0,0,52.09698,271.8709,50.91084,0,50.91084,418.8755,99.73208,0.2061039,100.437,49.40773,81,333.6306
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,67.79092,67.79092,20.25,0,7.39125,67.79092,115.0976,26.79649,0,0,78.02571,50.04307,47.54092,0,0,1.186147,317.6907,1.186147,0,1.186147,420.0009,100,0.2061014,74.57001,62.42057,81,395.7164
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,13.31753,13.31753,0,0,0,13.31753,747.5474,85.53641,0,0,99.55486,14.01845,13.31753,0,0,0,318.7582,0,0,0,420.0009,100,0.2061014,14.64929,79.64389,0,418.3131
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,145.9407,145.9407,77.24069,0,21.80989,145.9407,78.7449,42.60506,0,10.83476,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061014,160.5348,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,47.90453,47.90453,0,0,0,47.90453,237.0091,63.11225,0,0,113.5381,50.42582,47.90453,0,0,0,318.7582,0,0,0,420.0009,100,0.2061014,52.69498,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,46.6033,46.6033,0,0,0,46.6033,224.6474,55.637,0,0,104.6931,49.05611,46.6033,0,0,0,318.7582,0,0,0,420.0009,100,0.2061014,51.26363,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,76.9353,76.9353,20.25,0,7.39125,76.9353,106.8171,22.51131,0,0,82.18005,59.66874,56.6853,0,0,0,318.7582,0,0,0,420.0009,100,0.2061014,84.62884,65.74404,81,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,59.22021,59.22021,0,0,0,59.22021,119.1674,8.234143,0,0,70.57121,62.33706,59.22021,0,0,0,318.7582,0,0,0,420.0009,100,0.2061014,65.14223,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,98.79538,98.79538,54.97682,0,16.17714,98.79538,46.68721,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.2061014,108.6749,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,9.368088,9.368088,0,0,0,9.368088,213.58,10.14721,0,0,20.00836,9.861145,9.368088,0,0,0,318.7582,0,0,0,420.0009,100,0.2061014,10.3049,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,134.776,134.776,81,0,22.761,134.776,0,0,0,0,0,56.60634,53.77602,0,0,0,318.7582,0,56.60634,-56.60634,360.3325,85.79328,0.2061014,148.2536,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,69.53098,69.53098,81,0,22.761,69.53098,0,-1.776357E-15,0,0,0,0,0,11.46902,10.89557,62.89594,262.1519,10.89557,0,10.89557,370.669,88.25434,0.2061116,76.48408,0,81,262.1519
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,60.55304,60.55304,0,0,0,60.55304,0,0,7.105427E-15,0,0,63.74004,60.55304,0,0,52.00037,271.9579,0,63.74004,-63.74004,303.481,72.25725,0.2061116,66.60835,0,0,271.9579
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,63.74715,63.74715,81,0,22.761,63.74715,0,0,0,0,0,0,0,17.25285,16.3902,122.8226,208.2178,16.3902,0,16.3902,319.0302,75.95941,0.2061269,70.12187,0,81,208.2178
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,49.44738,49.44738,81,0,22.761,49.44738,0,0,0,0,0,0,0,31.55262,29.97499,106.4324,222.969,29.97499,0,29.97499,347.4669,82.73006,0.2061549,54.39212,0,81,222.969
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.45744,249.9465,0,0,0,347.4669,82.73006,0.2061549,0,0,0,249.9465
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,59.04475,59.04475,0,0,0,59.04475,0,0,7.105427E-15,0,0,62.15237,59.04475,0,0,76.45744,249.9465,0,62.15237,-62.15237,281.9526,67.13143,0.2061549,64.94923,0,0,249.9465
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,18.72479,18.72479,0,0,0,18.72479,0,0,0,0,0,19.71031,18.72479,0,0,145.5156,187.7942,0,19.71031,-19.71031,261.1761,62.18466,0.2061549,20.59727,0,0,187.7942
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,88.30441,88.30441,81,0,22.761,88.30441,0,0,0,0,0,7.688853,7.30441,0,0,167.416,168.0838,0,7.688853,-7.688853,253.0713,60.25496,0.2061549,97.13485,0,81,168.0838
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,45.93409,45.93409,81,0,22.761,45.93409,0,0,0,0,0,0,0,35.06591,33.31261,175.9592,160.395,33.31261,0,33.31261,284.6744,67.7795,0.2061861,50.5275,0,81,160.395
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,56.67086,56.67086,81,0,22.761,56.67086,0,0,0,0,0,0,0,24.32914,23.11268,142.6465,190.3763,23.11268,0,23.11268,306.6011,73.00011,0.2062076,62.33795,0,81,190.3763
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,66.61755,66.61755,81,0,22.761,66.61755,0,0,0,0,0,0,0,14.38244,13.66332,119.5339,211.1777,13.66332,0,13.66332,319.5632,76.08633,0.2062204,73.27931,0,81,211.1777
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,78.05816,78.05816,81,0,22.761,78.05816,1.494664,-4.440892E-16,0,0,1.166707,0,0,2.941839,2.794746,105.8705,223.4747,3.961454,0,3.961454,323.3214,76.98113,0.2062238,85.86398,0.9333659,81,224.6414
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,101.9091,227.0401,82.5927,0,82.5927,401.6757,95.63688,0.2061988,0,11.11416,81,240.9328
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,122.3879,122.3879,81,0,22.761,122.3879,28.19957,0,0,0,34.51286,43.56618,41.38787,0,0,19.31638,301.3735,0,9.053329,-9.053329,392.1327,93.36473,0.2061988,134.6267,27.61028,81,335.8863
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,102.7335,102.7335,71.61829,0,20.38743,102.7335,60.47541,7.105427E-15,0,0,62.12852,32.75288,31.11523,0,0,29.37564,292.3202,29.37564,0,29.37564,420.0009,100,0.2062174,113.0069,49.70281,81,354.4487
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,93.77177,0,0,93.77177,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062174,0,75.01742,0,412.53
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.514369,3.514369,0,0,0,3.514369,2976.59,100.909,0,0,104.6084,3.699336,3.514369,0,0,0,318.7582,0,0,0,420.0009,100,0.2062174,3.865806,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,119.4906,119.4906,50.79062,0,15.11802,119.4906,66.86765,7.584771,0,0,79.90056,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062174,131.4397,63.92045,81,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,16.27693,16.27693,0,0,0,16.27693,694.1455,95.85194,0,0,112.9855,17.13361,16.27693,0,0,0,318.7582,0,0,0,420.0009,100,0.2062174,17.90462,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,16.45936,16.45936,0,0,0,16.45936,483.5289,62.26011,0,0,79.58575,17.32564,16.45936,0,0,0,318.7582,0,0,0,420.0009,100,0.2062174,18.10529,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,90.63035,90.63035,55.06155,0,16.19857,90.63035,41.31159,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.2062174,99.69338,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,99.25909,99.25909,81,0,22.761,99.25909,12.64969,0,0,0,12.55597,19.2201,18.25909,0,0,0,318.7582,0,6.664131,-6.664131,412.9762,98.32748,0.2062174,109.185,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,0.8486851,0,0,8.253275,0,0,0,0,7.40459,312.0941,7.40459,0,7.40459,420.0009,100,0.2062016,0,6.60262,0,320.3474
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,54.4357,54.4357,0,0,0,54.4357,0,0,7.105427E-15,0,0,57.30074,54.4357,0,0,0,318.7582,0,57.30074,-57.30074,359.6006,85.61901,0.2062016,59.87927,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.867559,2.867559,0,0,0,2.867559,0,0,0,0,0,3.018483,2.867559,0,0,63.66749,261.4575,0,3.018483,-3.018483,356.4188,84.86145,0.2062016,3.154315,0,0,261.4575
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,45.94546,45.94546,0,0,0,45.94546,0,0,7.105427E-15,0,0,48.36364,45.94546,0,0,67.02136,258.439,0,48.36364,-48.36364,305.4391,72.72343,0.2062016,50.54,0,0,258.439
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,51.84394,51.84394,0,0,0,51.84394,0,0,7.105427E-15,0,0,54.57257,51.84394,0,0,120.7587,210.0754,0,54.57257,-54.57257,247.9145,59.02715,0.2062016,57.02834,0,0,210.0754
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,74.31714,74.31714,81,0,22.761,74.31714,0,0,0,0,0,0,0,6.682858,6.348716,181.3949,155.5028,6.348716,0,6.348716,253.9374,60.46117,0.2062075,81.74886,0,81,155.5028
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,76.42297,76.42297,81,0,22.761,76.42297,0,0,0,0,0,0,0,4.577035,4.348184,175.0462,161.2166,4.348184,0,4.348184,258.0625,61.44332,0.2062115,84.06526,0,81,161.2166
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,48.44051,48.44051,81,0,22.761,48.44051,0,0,0,0,0,0,0,32.55949,30.93152,170.698,165.13,30.93152,0,30.93152,287.4067,68.43002,0.2062404,53.28456,0,81,165.13
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,139.7665,192.9684,68.7,0,68.7,352.5812,83.94775,0.2062452,0,0,81,192.9684
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,1.097404,1.097404,0,0,0,1.097404,0,0,0,0,0,1.155162,1.097404,0,0,71.06651,254.7984,0,1.155162,-1.155162,351.3636,83.65783,0.2062452,1.207144,0,0,254.7984
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,37.50552,37.50552,0,0,0,37.50552,0,0,7.105427E-15,0,0,39.4795,37.50552,0,0,72.35002,253.6432,0,39.4795,-39.4795,309.7485,73.7495,0.2062452,41.25607,0,0,253.6432
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.2161,214.1637,0,0,0,309.7485,73.7495,0.2062452,0,0,0,214.1637
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.2161,214.1637,0,0,0,309.7485,73.7495,0.2062452,0,0,0,214.1637
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,12.91297,12.91297,0,0,0,12.91297,83.47488,0,1.776357E-15,0,10.77908,13.5926,12.91297,0,0,116.2161,214.1637,0,2.813513,-2.813513,306.7828,73.04339,0.2062452,14.20426,8.623266,0,224.9428
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,119.3423,211.3502,24.19139,0,24.19139,329.7328,78.50765,0.2061934,0,19.35312,0,235.5416
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,49.46217,49.46217,0,0,0,49.46217,84.81561,0,0,0,41.95164,52.06544,49.46217,0,0,95.15086,233.1225,0,10.1138,-10.1138,319.0719,75.96935,0.2061934,54.40839,33.56131,0,275.0741
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,16.24909,16.24909,0,0,0,16.24909,388.4119,0,0,0,63.1134,17.10431,16.24909,0,0,106.3884,223.0087,46.00909,0,46.00909,362.72,86.36173,0.206095,17.874,50.49072,0,286.122
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,16.58443,16.58443,0,0,0,16.58443,467.1602,0,0,0,77.47584,17.45729,16.58443,0,0,60.37932,264.4168,60.01855,0,60.01855,419.6586,99.91851,0.2059667,18.24287,61.98067,0,341.8927
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,17.4052,17.4052,0,0,0,17.4052,519.7757,71.78596,0,0,90.468,18.32126,17.4052,0,0,0.3607743,318.4335,0.3607743,0,0.3607743,420.0009,100,0.2059659,19.14572,72.3744,0,408.9015
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,57.09695,57.09695,0,0,0,57.09695,143.6228,21.90219,0,0,82.00423,60.10205,57.09695,0,0,0,318.7582,0,0,0,420.0009,100,0.2059659,62.80664,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059659,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,99.47293,99.47293,42.65193,0,13.05894,99.47293,60.1285,0,0,0,59.81158,59.81158,56.821,0,0,0,318.7582,0,0,0,420.0009,100,0.2059659,109.4202,47.84927,81,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2059659,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,61.87844,61.87844,0,0,0,61.87844,42.38763,0,0,0,26.2288,65.1352,61.87844,0,0,0,318.7582,0,38.90639,-38.90639,378.9899,90.23551,0.2059659,68.06628,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,55.9498,55.9498,0,0,0,55.9498,25.82223,0,7.105427E-15,0,14.44749,58.89453,55.9498,0,0,43.22933,279.8518,0,44.44704,-44.44704,332.1386,79.08046,0.2059659,61.54478,11.55799,0,294.2993
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,34.22256,34.22256,0,0,0,34.22256,0,0,7.105427E-15,0,0,36.02375,34.22256,0,0,92.61493,235.4048,0,36.02375,-36.02375,294.1662,70.03944,0.2059659,37.64481,0,0,235.4048
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.6413,199.381,0,0,0,294.1662,70.03944,0.2059659,0,0,0,199.381
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.6413,199.381,0,0,0,294.1662,70.03944,0.2059659,0,0,0,199.381
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.6413,199.381,0,0,0,294.1662,70.03944,0.2059659,0,0,0,199.381
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,17.44829,17.44829,0,0,0,17.44829,0,0,3.552714E-15,0,0,18.36662,17.44829,0,0,132.6413,199.381,0,18.36662,-18.36662,274.8061,65.4299,0.2059659,19.19312,0,0,199.381
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,57.63297,57.63297,0,0,0,57.63297,0,0,7.105427E-15,0,0,60.66629,57.63297,0,0,153.0487,181.0144,0,60.66629,-60.66629,210.8582,50.20424,0.2059659,63.39627,0,0,181.0144
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,96.52158,96.52158,81,0,22.761,96.52158,0,0,0,0,0,16.3385,15.52157,0,0,220.4557,120.3481,0,16.3385,-16.3385,193.6359,46.10371,0.2059659,106.1737,0,81,120.3481
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,15.35725,15.35725,81,0,22.761,15.35725,0,0,0,0,0,0,0,65.64275,62.36061,238.6095,104.0096,62.36061,0,62.36061,252.7964,60.1895,0.2060098,16.89298,0,81,104.0096
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,141.2959,141.2959,81,0,22.761,141.2959,0,0,0,5.725468,0,63.46935,60.29588,0,0,176.2489,160.1342,0,63.46935,-63.46935,185.8938,44.26035,0.2060098,155.4255,0,81,160.1342
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,55.57582,55.57582,81,0,22.761,55.57582,0,0,0,0,0,0,0,25.42418,24.15297,246.7704,96.66483,24.15297,0,24.15297,208.8074,49.71594,0.2060323,61.1334,0,81,96.66483
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,65.51221,65.51221,81,0,22.761,65.51221,0,0,0,0,0,0,0,15.48778,14.71339,222.6175,118.4025,14.71339,0,14.71339,222.7657,53.03935,0.206046,72.06344,0,81,118.4025
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,69.07787,69.07787,81,0,22.761,69.07787,0,0,0,0,0,0,0,11.92213,11.32602,207.9041,131.6446,11.32602,0,11.32602,233.5105,55.59763,0.2060566,75.98566,0,81,131.6446
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,98.36581,98.36581,81,0,22.761,98.36581,0.01222405,3.552714E-15,0,0,0.01202429,18.2798,17.36581,0,0,196.578,141.838,0,18.26778,-18.26778,214.2546,51.0129,0.2060566,108.2024,0.009619428,81,141.85
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,68.84891,68.84891,81,0,22.761,68.84891,5.596246,1.776357E-15,0,0,3.852954,0,0,12.1511,11.54354,216.8756,123.5702,15.39649,0,15.39649,228.861,54.4906,0.2060697,75.7338,3.082363,81,127.4232
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,28.41536,28.41536,81,0,22.761,28.41536,27.36732,0,0,0,7.776521,0,0,52.58464,49.95541,201.4791,137.427,57.73193,0,57.73193,283.6303,67.53089,0.2061211,31.2569,6.221217,81,145.2036
