Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,37.86365,37.86365,81,0,22.761,37.86365,81.27817,0,0,0,30.77488,0,0,43.13635,40.97953,143.7472,189.3858,71.75441,0,71.75441,351.7025,83.73853,0.2061447,41.65002,24.61991,81,220.1607
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,64.66732,64.66732,79.25681,0,22.31997,64.66732,87.5796,0,0,0,56.63538,0,0,14.5895,13.86002,71.99274,253.9648,70.4954,0,70.4954,418.5803,99.66179,0.206166,71.13405,45.3083,81,310.6001
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,43.94973,0,0,45.44708,0,0,0,0,1.497343,317.4106,1.497343,0,1.497343,420.0009,100,0.2061628,0,36.35766,0,362.8577
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,26.84131,26.84131,0,0,0,26.84131,160.5936,14.85141,0,0,43.10542,28.25401,26.84131,0,0,0,318.7582,0,0,0,420.0009,100,0.2061628,29.52544,34.48434,0,361.8636
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,74.47508,74.47508,47.2917,0,14.2328,74.47508,38.42102,0,0,0,28.61409,28.61409,27.18338,0,0,0,318.7582,0,0,0,420.0009,100,0.2061628,81.92258,22.89127,81,347.3723
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,35.12109,35.12109,0,0,0,35.12109,124.9735,6.922477,0,0,43.89204,36.96956,35.12109,0,0,0,318.7582,0,0,0,420.0009,100,0.2061628,38.63319,35.11363,0,362.6503
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,90.45092,90.45092,68.34357,0,19.55892,90.45092,25.72765,3.552714E-15,0,0,23.27089,23.27089,22.10735,0,0,0,318.7582,0,0,0,420.0009,100,0.2061628,99.49601,18.61671,81,342.0291
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,5.734632,5.734632,0,0,0,5.734632,70.64919,0,8.881784E-16,0,4.05147,6.036455,5.734632,0,0,0,318.7582,0,1.984984,-1.984984,417.9085,99.50182,0.2061628,6.308095,3.241176,0,322.8097
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,50.94128,50.94128,0,0,0,50.94128,7.819513,0,7.105427E-15,0,3.98336,53.6224,50.94128,0,0,2.205538,316.7733,0,49.63904,-49.63904,365.5844,87.04372,0.2061628,56.03541,3.186688,0,320.7566
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,53.81469,53.81469,0,0,0,53.81469,0,0,7.105427E-15,0,0,56.64705,53.81469,0,0,57.36003,267.1342,0,56.64705,-56.64705,305.8731,72.82678,0.2061628,59.19616,0,0,267.1342
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,31.48017,31.48017,0,0,0,31.48017,0,0,3.552714E-15,0,0,33.13702,31.48017,0,0,120.3012,210.4872,0,33.13702,-33.13702,270.9436,64.51025,0.2061628,34.62819,0,0,210.4872
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,85.14168,85.14168,81,0,22.761,85.14168,0,0,0,0,0,4.35966,4.141677,0,0,157.1201,177.3501,0,4.35966,-4.35966,266.3481,63.4161,0.2061628,93.65585,0,81,177.3501
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,149.9903,149.7,81,0,22.761,149.7,0,0,0.2903096,15.28934,0,72.31579,68.7,0,0,161.9642,172.9905,0,72.31579,-72.31579,190.1206,45.26672,0.2061628,164.9893,0,81,172.9905
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,124.611,124.611,81,0,22.761,124.611,0,0,0,0,0,45.90635,43.61103,0,0,242.315,100.6747,0,45.90635,-45.90635,141.7311,33.74542,0.2061628,137.0721,0,81,100.6747
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,6.169099,6.169099,78.48489,0,22.12468,6.169099,0,0,0,0,0,0,0,72.31579,68.7,293.3221,54.76833,68.7,0,68.7,206.9056,49.26314,0.2061856,6.786009,0,81,54.76833
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,138.7969,138.7969,81,0,22.761,138.7969,0,0,0,2.976543,0,60.8388,57.79686,0,0,224.6221,116.5983,0,60.8388,-60.8388,142.7759,33.99419,0.2061856,152.6765,0,81,116.5983
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,19.03513,19.03513,81,0,22.761,19.03513,0,0,0,0,0,0,0,61.96487,58.86663,292.2208,55.75953,58.86663,0,58.86663,198.6217,47.29078,0.2062366,20.93864,0,81,55.75953
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,140.0369,140.0369,81,0,22.761,140.0369,0,0,0,4.34062,0,62.14413,59.03693,0,0,233.3541,108.7395,0,62.14413,-62.14413,133.116,31.69422,0.2062366,154.0406,0,81,108.7395
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,15.38767,15.38767,81,0,22.761,15.38767,0,0,0,0,0,0,0,65.61233,62.33171,302.4032,46.59536,62.33171,0,62.33171,192.2491,45.77349,0.2062801,16.92644,0,81,46.59536
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,26.34112,26.34112,81,0,22.761,26.34112,0,0,0,0,0,0,0,54.65888,51.92594,240.0715,102.6939,51.92594,0,51.92594,241.5103,57.50234,0.2063281,28.97523,0,81,102.6939
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,188.1455,149.4272,68.7,0,68.7,306.6849,73.02006,0.2063328,0,0,81,149.4272
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,89.18587,89.18587,81,0,22.761,89.18587,1.413863,3.552714E-15,0,0,1.260966,8.616711,8.185875,0,0,119.4455,211.2572,0,7.355744,-7.355744,298.9312,71.17396,0.2063328,98.10446,1.008772,81,212.5182
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,117.8988,117.8988,81,0,22.761,117.8988,9.781625,0,0,0,11.53242,38.84087,36.89883,0,0,127.6186,203.9015,0,27.30845,-27.30845,270.1456,64.32025,0.2063328,129.6887,9.225936,81,215.4339
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,49.29479,49.29479,81,0,22.761,49.29479,68.62704,0,0,0,33.82956,0,0,31.70521,30.11995,157.9613,176.593,63.9495,0,63.9495,330.8134,78.76494,0.2063728,54.22427,27.06364,81,210.4226
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,5.83585,5.83585,35.21478,0,11.17734,5.83585,1132.685,0,0,0,66.10181,0,0,29.37893,27.90998,94.0118,234.1476,94.0118,0,94.0118,420.0009,100,0.2062165,6.419436,52.88145,81,300.2494
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,99.80058,99.80058,39.723,0,12.31792,99.80058,63.36593,0,0,0,63.23957,63.23957,60.07759,0,0,0,318.7582,0,0,0,420.0009,100,0.2062165,109.7806,50.59165,81,381.9978
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,46.04771,46.04771,0,0,0,46.04771,165.1898,27.59483,0,0,76.06611,48.47127,46.04771,0,0,0,318.7582,0,0,0,420.0009,100,0.2062165,50.65248,60.85288,0,394.8243
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,45.67174,45.67174,0,0,0,45.67174,168.4379,28.85302,0,0,76.92854,48.07551,45.67174,0,0,0,318.7582,0,0,0,420.0009,100,0.2062165,50.23891,61.54283,0,395.6868
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,99.98621,99.98621,50.24976,0,14.98119,99.98621,52.36138,0,0,0,52.35416,52.35416,49.73645,0,0,0,318.7582,0,0,0,420.0009,100,0.2062165,109.9848,41.88333,81,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,75.2635,75.2635,43.14039,0,13.18252,75.2635,44.92722,0,0,0,33.8138,33.8138,32.12311,0,0,0,318.7582,0,0,0,420.0009,100,0.2062165,82.78985,27.05104,81,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,68.4457,68.4457,28.02885,0,9.359301,68.4457,62.15737,0,0,0,42.54405,42.54405,40.41685,0,0,0,318.7582,0,0,0,420.0009,100,0.2062165,75.29027,34.03524,81,361.3023
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,28.91247,28.91247,0,0,0,28.91247,50.18372,0,3.552714E-15,0,14.50935,30.43418,28.91247,0,0,0,318.7582,0,15.92483,-15.92483,403.2146,96.00328,0.2062165,31.80372,11.60748,0,333.2676
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,14.44492,14.44492,0,0,0,14.44492,27.518,0,0,0,3.974953,15.20518,14.44492,0,0,17.69425,302.8334,0,11.23023,-11.23023,391.3769,93.18479,0.2062165,15.88941,3.179963,0,306.8083
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.17228,291.6032,0,0,0,391.3769,93.18479,0.2062165,0,0,0,291.6032
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.17228,291.6032,0,0,0,391.3769,93.18479,0.2062165,0,0,0,291.6032
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,32.45961,32.45961,0,0,0,32.45961,0,0,0,0,0,34.16801,32.45961,0,0,30.17228,291.6032,0,34.16801,-34.16801,355.3607,84.60951,0.2062165,35.70557,0,0,291.6032
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,101.4035,101.4035,81,0,22.761,101.4035,0,0,0,0,0,21.47741,20.40354,0,0,68.13673,257.4352,0,21.47741,-21.47741,332.7215,79.21924,0.2062165,111.5439,0,81,257.4352
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,82.86422,82.86422,81,0,22.761,82.86422,0,0,0,0,0,1.962338,1.864221,0,0,92.00053,235.9577,0,1.962338,-1.962338,330.653,78.72675,0.2062165,91.15064,0,81,235.9577
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.1809,233.9954,68.7,0,68.7,395.8275,94.24446,0.2062214,0,0,81,233.9954
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,76.67565,76.67565,81,0,22.761,76.67565,0,0,0,0,0,0,0,4.324352,4.108134,25.4809,295.8254,4.108134,0,4.108134,399.7249,95.17239,0.2062251,84.34322,0,81,295.8254
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,54.60707,54.60707,0,0,0,54.60707,0,0,7.105427E-15,0,0,57.48113,54.60707,0,0,21.37276,299.5227,0,57.48113,-57.48113,339.1344,80.74613,0.2062251,60.06778,0,0,299.5227
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,33.1261,33.1261,0,0,0,33.1261,0,0,0,0,0,34.86958,33.1261,0,0,85.24068,242.0416,0,34.86958,-34.86958,302.3787,71.99477,0.2062251,36.43871,0,0,242.0416
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,11.07273,11.07273,0,0,0,11.07273,0,0,1.776357E-15,0,0,11.65551,11.07273,0,0,123.9847,207.172,0,11.65551,-11.65551,290.0927,69.06955,0.2062251,12.18001,0,0,207.172
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,34.84835,34.84835,0,0,0,34.84835,0,0,7.105427E-15,0,0,36.68247,34.84835,0,0,136.9352,195.5165,0,36.68247,-36.68247,251.4259,59.8632,0.2062251,38.33318,0,0,195.5165
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,30.88021,30.88021,0,0,0,30.88021,0,0,7.105427E-15,0,0,32.50548,30.88021,0,0,177.6935,158.834,0,32.50548,-32.50548,217.1622,51.70518,0.2062251,33.96823,0,0,158.834
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,42.06704,42.06704,0,0,0,42.06704,2.383084,0,0,0,1.002493,44.28109,42.06704,0,0,213.8107,126.3286,0,43.27859,-43.27859,171.5425,40.84338,0.2062251,46.27374,0.8019942,0,127.3311
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,86.13165,86.13165,81,0,22.761,86.13165,4.482553,0,0,0,3.860897,5.401743,5.131656,0,0,261.8981,83.04997,0,1.540847,-1.540847,169.9183,40.45667,0.2062251,94.74482,3.088717,81,86.91087
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,263.6101,81.50912,100.229,0,100.229,265.0039,63.09605,0.2061632,0,25.22323,81,113.0382
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,49.20744,49.20744,81,0,22.761,49.20744,55.11446,0,0,0,27.12042,0,0,31.79256,30.20293,163.3811,171.7153,57.32335,0,57.32335,319.3857,76.04405,0.206208,54.12819,21.69633,81,198.8357
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,84.54097,84.54097,81,0,22.761,84.54097,35.83582,0,0,0,30.29595,3.727339,3.540972,0,0,106.0577,223.3063,26.56861,0,26.56861,344.5909,82.04527,0.2062245,92.99507,24.23676,81,253.6022
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,0,0,0,0,0,0,0,12.70706,0,0,0,0,79.48911,247.218,12.70706,0,12.70706,356.6458,84.9155,0.2061977,0,10.16565,0,259.9251
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,51.84325,51.84325,0,0,0,51.84325,65.41219,0,7.105427E-15,0,33.91181,54.57185,51.84325,0,0,66.78205,258.6544,0,20.66004,-20.66004,334.8682,79.73037,0.2061977,57.02758,27.12945,0,292.5662
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,178.4404,149.7,81,0,22.761,149.7,25.95834,0,28.74035,46.58438,38.85964,72.31579,68.7,0,0,89.73765,237.9943,0,33.45615,-33.45615,299.6024,71.33375,0.2061977,196.2844,31.08771,81,276.854
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,100.0353,100.0353,81,0,22.761,100.0353,18.01165,0,0,0,18.01801,20.0372,19.03534,0,0,126.9111,204.5382,0,2.019186,-2.019186,297.4739,70.82699,0.2061977,110.0389,14.41441,81,222.5562
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,97.18732,97.18732,81,0,22.761,97.18732,11.91504,7.105427E-15,0,0,11.57991,17.03929,16.18732,0,0,129.1547,202.519,0,5.459377,-5.459377,291.7193,69.45683,0.2061977,106.9061,9.263928,81,214.0989
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,112.6911,112.6911,81,0,22.761,112.6911,13.98278,0,0,0,15.75735,33.35909,31.69113,0,0,135.2207,197.0596,0,17.60173,-17.60173,273.1654,65.03925,0.2061977,123.9602,12.60588,81,212.817
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,77.80379,77.80379,81,0,22.761,77.80379,5.546404,4.440892E-16,0,0,4.315313,0,0,3.196202,3.036392,154.7781,179.4579,7.351705,0,7.351705,280.1398,66.69983,0.2062031,85.58418,3.45225,81,183.7732
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,6.17157,6.17157,78.48736,0,22.1253,6.17157,0,0,0,0,0,0,0,72.31579,68.7,147.4264,186.0744,68.7,0,68.7,345.3144,82.21754,0.2062258,6.788727,0,81,186.0744
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,64.04206,64.04206,81,0,22.761,64.04206,0,0,0,0,0,0,0,16.95794,16.11004,78.72644,247.9044,16.11004,0,16.11004,360.5977,85.85642,0.2062405,70.44627,0,81,247.9044
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.6164,262.4035,0,0,0,360.5977,85.85642,0.2062405,0,0,0,262.4035
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,52.66511,52.66511,0,0,0,52.66511,0,0,7.105427E-15,0,0,55.43696,52.66511,0,0,62.6164,262.4035,0,55.43696,-55.43696,302.162,71.94319,0.2062405,57.93162,0,0,262.4035
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,39.98635,39.98635,0,0,0,39.98635,0,0,7.105427E-15,0,0,42.0909,39.98635,0,0,124.213,206.9665,0,42.0909,-42.0909,257.7943,61.37948,0.2062405,43.98499,0,0,206.9665
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,46.50668,46.50668,0,0,0,46.50668,0,0,7.105427E-15,0,0,48.9544,46.50668,0,0,170.9807,164.8756,0,48.9544,-48.9544,206.1918,49.0932,0.2062405,51.15735,0,0,164.8756
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,55.23581,55.23581,0,0,0,55.23581,0,0,7.105427E-15,0,0,58.14296,55.23581,0,0,225.3745,115.9212,0,58.14296,-58.14296,144.9038,34.50084,0.2062405,60.75939,0,0,115.9212
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,70.72201,70.72201,81,0,22.761,70.72201,0,0,0,0,0,0,0,10.27799,9.764094,289.9778,57.77825,9.764094,0,9.764094,154.1668,36.70631,0.2062495,77.7942,0,81,57.77825
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,21.82823,21.82823,81,0,22.761,21.82823,0,0,0,0,0,0,0,59.17177,56.21318,280.2137,66.56593,56.21318,0,56.21318,207.4953,49.40355,0.2063011,24.01105,0,81,66.56593
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,73.18134,73.18134,81,0,22.761,73.18134,0,0,0,0,0,0,0,7.818666,7.427733,224.0005,117.1578,7.427733,0,7.427733,214.5419,51.0813,0.2063079,80.49947,0,81,117.1578
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,102.0683,102.0683,81,0,22.761,102.0683,0,0,0,0,0,22.1772,21.06834,0,0,216.5727,123.8428,0,22.1772,-22.1772,191.1651,45.5154,0.2063079,112.2752,0,81,123.8428
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,241.2141,101.6656,68.7,0,68.7,256.3396,61.03312,0.2063127,0,0,81,101.6656
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,13.35009,13.35009,81,0,22.761,13.35009,122.7655,0,0,0,16.38931,0,0,67.64991,64.26741,172.5141,163.4956,80.65672,0,80.65672,332.8573,79.25158,0.2063171,14.6851,13.11145,81,179.8849
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,160.5946,149.7,81,0,22.761,149.7,22.77707,0,10.89456,26.95402,34.09727,72.31579,68.7,0,0,91.85735,236.0866,0,38.21852,-38.21852,292.5714,69.65973,0.2063171,176.654,27.27781,81,270.1839
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,84.55463,84.55463,81,0,22.761,84.55463,70.13004,0,0,0,59.29819,3.741714,3.554628,0,0,134.3224,197.8681,55.55648,0,55.55648,345.2769,82.20863,0.2063516,93.01009,47.43855,81,257.1663
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,95.53102,95.53102,79.71777,0,22.43659,95.53102,99.87482,0,0,0,95.41143,16.64553,15.81326,0,0,78.7659,247.8689,78.7659,0,78.7659,420.0009,100,0.2063375,105.0841,76.32915,81,343.2803
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,132.2179,132.2179,63.51792,0,18.33803,132.2179,81.80556,35.84581,0,0,108.1616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063375,145.4397,86.52928,81,426.9198
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063375,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,61.77165,61.77165,0,0,0,61.77165,158.0004,32.57666,0,0,97.59945,65.02279,61.77165,0,0,0,318.7582,0,0,0,420.0009,100,0.2063375,67.94881,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,4.205184,4.205184,0,0,0,4.205184,2156.546,86.26022,0,0,90.68672,4.426509,4.205184,0,0,0,318.7582,0,0,0,420.0009,100,0.2063375,4.625702,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,40.83038,40.83038,0,0,0,40.83038,211.5516,43.39798,0,0,86.37733,42.97935,40.83038,0,0,0,318.7582,0,0,0,420.0009,100,0.2063375,44.91342,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063375,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,14.50132,14.50132,0,0,0,14.50132,284.7288,26.02488,0,0,41.28942,15.26454,14.50132,0,0,0,318.7582,0,0,0,420.0009,100,0.2063375,15.95145,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,61.14073,61.14073,0,0,0,61.14073,33.06762,1.421085E-14,0,0,20.21778,64.35866,61.14073,0,0,0,318.7582,0,44.14088,-44.14088,373.4723,88.92179,0.2063375,67.2548,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,142.5773,142.5773,81,0,22.761,142.5773,0,0,2.842171E-14,7.134995,0,64.81818,61.57727,0,0,49.04542,274.6173,0,64.81818,-64.81818,305.1479,72.65412,0.2063375,156.835,0,81,274.6173
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,151.5681,149.7,81,0,22.761,149.7,0,0,1.868118,17.02493,0,72.31579,68.7,0,0,121.0656,209.7992,0,72.31579,-72.31579,228.9204,54.50474,0.2063375,166.7249,0,81,209.7992
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,72.1509,72.1509,81,0,22.761,72.1509,0,0,0,0,0,0,0,8.849101,8.406646,201.4165,137.4834,8.406646,0,8.406646,236.8956,56.40361,0.2063452,79.36599,0,81,137.4834
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,109.7201,109.7201,81,0,22.761,109.7201,0,0,0,0,0,30.23166,28.72008,0,0,193.0098,145.0494,0,30.23166,-30.23166,205.0287,48.81625,0.2063452,120.6921,0,81,145.0494
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,34.23164,34.23164,81,0,22.761,34.23164,0,0,0,0,0,0,0,46.76836,44.42995,226.6006,114.8177,44.42995,0,44.42995,247.1786,58.85193,0.2063857,37.6548,0,81,114.8177
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,97.03283,97.03283,81,0,22.761,97.03283,0,0,0,0,0,16.87666,16.03283,0,0,182.1706,154.8047,0,16.87666,-16.87666,229.389,54.61633,0.2063857,106.7361,0,81,154.8047
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,18.17487,18.17487,81,0,22.761,18.17487,0,0,0,0,0,0,0,62.82513,59.68387,200.9225,137.928,59.68387,0,59.68387,286.0101,68.09751,0.2064343,19.99236,0,81,137.928
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,69.80336,69.80336,81,0,22.761,69.80336,0,0,0,0,0,0,0,11.19664,10.63681,141.2386,191.6435,10.63681,0,10.63681,296.1011,70.50012,0.206444,76.7837,0,81,191.6435
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,25.61469,25.61469,81,0,22.761,25.61469,0,0,0,0,0,0,0,55.38531,52.61605,130.6018,201.2166,52.61605,0,52.61605,346.0171,82.38485,0.206492,28.17616,0,81,201.2166
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,120.3408,120.3408,81,0,22.761,120.3408,0,0,0,0,0,41.41135,39.34079,0,0,77.98576,248.571,0,41.41135,-41.41135,302.3657,71.99168,0.206492,132.3749,0,81,248.571
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,66.19199,66.19199,81,0,22.761,66.19199,0,0,0,0,0,0,0,14.80802,14.06762,123.9984,207.1597,14.06762,0,14.06762,315.7114,75.16922,0.2065048,72.81118,0,81,207.1597
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,59.02298,59.02298,81,0,22.761,59.02298,0,0,0,0,0,0,0,21.97702,20.87817,109.9308,219.8205,20.87817,0,20.87817,335.5181,79.88511,0.2065238,64.92528,0,81,219.8205
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,33.58367,33.58367,81,0,22.761,33.58367,13.73711,0,0,0,4.613426,0,0,47.41633,45.04551,89.05259,238.6109,49.65894,0,49.65894,382.6288,91.1019,0.2065676,36.94204,3.690741,81,243.2243
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,62.65512,62.65512,75.0903,0,21.26585,62.65512,41.98219,1.776357E-15,0,0,26.30399,0,0,12.43517,11.81342,39.39365,283.304,38.1174,0,38.1174,418.7901,99.71172,0.2065946,68.92064,21.04319,81,309.6079
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,0,0,0,0,0,54.81788,0,0,56.09412,0,0,0,0,1.276242,317.6096,1.276242,0,1.276242,420.0009,100,0.2065919,0,44.8753,0,373.7037
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,17.78254,17.78254,0,0,0,17.78254,453.997,62.01372,0,0,80.73218,18.71846,17.78254,0,0,0,318.7582,0,0,0,420.0009,100,0.2065919,19.56079,64.58575,0,399.4904
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,63.96409,63.96409,20.25,0,7.39125,63.96409,167.9075,61.38565,0,0,107.4005,46.01483,43.71409,0,0,0,318.7582,0,0,0,420.0009,100,0.2065919,70.3605,85.92039,81,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,8.054491,8.054491,0,0,0,8.054491,1168.587,85.64536,0,0,94.12376,8.478411,8.054491,0,0,0,318.7582,0,0,0,420.0009,100,0.2065919,8.85994,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,7.110623,7.110623,0,0,0,7.110623,1159.584,74.96877,0,0,82.45364,7.484866,7.110623,0,0,0,318.7582,0,0,0,420.0009,100,0.2065919,7.821685,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,68.54768,68.54768,20.25,0,7.39125,68.54768,137.5618,43.45579,0,0,94.29546,50.83966,48.29768,0,0,0,318.7582,0,0,0,420.0009,100,0.2065919,75.40244,75.43636,81,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,132.1461,132.1461,63.44613,0,18.31987,132.1461,81.36544,35.20549,0,0,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065919,145.3607,86.01703,81,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,101.2435,101.2435,32.54354,0,10.50152,101.2435,84.05801,12.78753,0,0,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065919,111.3679,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,81.68636,81.68636,35.95174,0,11.36379,81.68636,58.93482,0,1.421085E-14,0,48.1417,48.1417,45.73462,0,0,0,318.7582,0,0,0,420.0009,100,0.2065919,89.85499,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,82.93344,82.93344,63.13618,0,18.24146,82.93344,25.12764,0,0,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.2065919,91.22678,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,29.83669,29.83669,0,0,0,29.83669,0,0,3.552714E-15,0,0,31.40704,29.83669,0,0,0,318.7582,0,31.40704,-31.40704,386.8949,92.11765,0.2065919,32.82035,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,85.69398,85.69398,81,0,22.761,85.69398,0,0,0,0,0,4.94103,4.693979,0,0,34.89671,287.3512,0,4.94103,-4.94103,381.6866,90.87759,0.2065919,94.26337,0,81,287.3512
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,82.56599,82.56599,81,0,22.761,82.56599,0,0,0,0,0,1.648413,1.565992,0,0,40.38674,282.4102,0,1.648413,-1.648413,379.949,90.46387,0.2065919,90.82259,0,81,282.4102
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,149.1754,149.1754,81,0,22.761,149.1754,0,0,0,14.39297,0,71.76361,68.17543,0,0,42.21831,280.7617,0,71.76361,-71.76361,304.3036,72.45308,0.2065919,164.093,0,81,280.7617
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,19.90326,19.90326,81,0,22.761,19.90326,0,0,0,0,0,0,0,61.09674,58.0419,121.9557,208.9981,58.0419,0,58.0419,359.3669,85.56339,0.2066436,21.89358,0,81,208.9981
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,23.62359,23.62359,0,0,0,23.62359,0,0,3.552714E-15,0,0,24.86693,23.62359,0,0,63.91375,261.2358,0,24.86693,-24.86693,333.1549,79.32243,0.2066436,25.98595,0,0,261.2358
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,21.71861,21.71861,0,0,0,21.71861,0,0,3.552714E-15,0,0,22.8617,21.71861,0,0,91.54368,236.3689,0,22.8617,-22.8617,309.0565,73.58474,0.2066436,23.89047,0,0,236.3689
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,120.9816,120.9816,81,0,22.761,120.9816,0,0,1.421085E-14,0,0,42.08593,39.98163,0,0,116.9456,213.5072,0,42.08593,-42.08593,264.6941,63.02227,0.2066436,133.0798,0,81,213.5072
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,27.5206,27.5206,81,0,22.761,27.5206,0,0,0,0,0,0,0,53.4794,50.80544,163.7077,171.4213,50.80544,0,50.80544,312.8923,74.49803,0.2066897,30.27266,0,81,171.4213
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,9.707808,9.707808,81,0,22.761,9.707808,0,0,0,0,0,0,0,71.29219,67.72758,112.9023,217.1462,67.72758,0,67.72758,377.1444,89.7961,0.206721,10.67859,0,81,217.1462
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.17469,278.101,0,0,0,377.1444,89.7961,0.206721,0,0,0,278.101
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,18.70498,18.70498,0,0,0,18.70498,0,0,3.552714E-15,0,0,19.68946,18.70498,0,0,45.17469,278.101,0,19.68946,-19.68946,356.3899,84.85456,0.206721,20.57548,0,0,278.101
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,29.06586,29.06586,0,0,0,29.06586,58.42746,0,0,0,16.98244,30.59564,29.06586,0,0,67.05186,258.4116,0,13.6132,-13.6132,342.0403,81.438,0.206721,31.97245,13.58595,0,275.394
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,82.17764,244.7984,31.38535,0,31.38535,371.815,88.52721,0.2066551,0,25.10828,0,276.1837
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,15.75315,0,0,66.54543,0,0,0,0,50.79229,273.0452,50.79229,0,50.79229,420.0009,100,0.2065486,0,53.23635,0,339.5906
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,18.62642,18.62642,0,0,0,18.62642,490.0162,71.66572,0,0,91.27248,19.60676,18.62642,0,0,0,318.7582,0,0,0,420.0009,100,0.2065486,20.48906,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,26.24225,26.24225,0,0,0,26.24225,443.4917,88.75879,0,0,116.3822,27.62342,26.24225,0,0,0,318.7582,0,0,0,420.0009,100,0.2065486,28.86648,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,154.54,149.7,81,0,22.761,149.7,80.08075,47.56509,4.840005,20.29401,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065486,169.994,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065486,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,6.921535,6.921535,0,0,0,6.921535,1808.553,117.8938,0,0,125.1796,7.285826,6.921535,0,0,0,318.7582,0,0,0,420.0009,100,0.2065486,7.613688,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,144.6135,144.6135,75.91354,0,21.47412,144.6135,69.97636,28.8795,0,9.374889,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065486,159.0749,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,7.830728,7.830728,0,0,0,7.830728,1063.84,75.06358,0,0,83.30646,8.242871,7.830728,0,0,0,318.7582,0,0,0,420.0009,100,0.2065486,8.613801,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,82.0835,82.0835,29.04839,0,9.617244,82.0835,68.01175,7.105427E-15,0,0,55.82642,55.82642,53.0351,0,0,0,318.7582,0,0,0,420.0009,100,0.2065486,90.29185,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,22.24667,22.24667,0,0,0,22.24667,99.67654,0,0,0,22.17472,23.41755,22.24667,0,0,0,318.7582,0,1.242835,-1.242835,418.6908,99.68808,0.2065486,24.47134,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.380928,317.5154,0,0,0,418.6908,99.68808,0.2065486,0,0,0,317.5154
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.380928,317.5154,0,0,0,418.6908,99.68808,0.2065486,0,0,0,317.5154
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,55.9977,55.9977,0,0,0,55.9977,0,0,7.105427E-15,0,0,58.94495,55.9977,0,0,1.380928,317.5154,0,58.94495,-58.94495,356.5573,84.89444,0.2065486,61.59747,0,0,317.5154
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,99.73269,99.73269,81,0,22.761,99.73269,0,0,0,0,0,19.71862,18.73269,0,0,66.87531,258.5704,0,19.71862,-19.71862,335.7721,79.94558,0.2065486,109.706,0,81,258.5704
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,18.86379,18.86379,81,0,22.761,18.86379,0,0,0,0,0,0,0,62.1362,59.0294,88.78489,238.8518,59.0294,0,59.0294,391.7723,93.27893,0.2065981,20.75018,0,81,238.8518
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,53.48876,53.48876,0,0,0,53.48876,0,0,7.105427E-15,0,0,56.30396,53.48876,0,0,29.7555,291.9783,0,56.30396,-56.30396,332.4227,79.14811,0.2065981,58.83764,0,0,291.9783
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.31544,235.6743,0,0,0,332.4227,79.14811,0.2065981,0,0,0,235.6743
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,54.6216,54.6216,0,0,0,54.6216,0,0,0,0,0,57.49642,54.6216,0,0,92.31544,235.6743,0,57.49642,-57.49642,271.8162,64.71801,0.2065981,60.08376,0,0,235.6743
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,35.7635,35.7635,0,0,0,35.7635,0,0,7.105427E-15,0,0,37.64579,35.7635,0,0,156.2004,178.1779,0,37.64579,-37.64579,232.134,55.26989,0.2065981,39.33985,0,0,178.1779
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,159.7648,149.7,81,0,22.761,149.7,0,0,10.06475,26.04123,0,72.31579,68.7,0,0,198.029,140.5321,0,72.31579,-72.31579,155.9065,37.12052,0.2065981,175.7412,0,81,140.5321
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,169.0593,145.8055,81,0,22.761,145.8055,0,0,23.2538,40.15973,0,68.21632,64.80551,0,0,278.3799,68.21632,0,68.21632,-68.21632,84.00017,20,0.2065981,185.9652,0,81,68.21632
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,25.83051,25.83051,81,0,22.761,25.83051,0,0,0,0,0,0,0,55.16949,52.41101,354.1758,0,52.41101,0,52.41101,133.7216,31.83842,0.2066456,28.41356,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,64.01859,64.01859,81,0,22.761,64.01859,23.01388,0,0,0,14.73316,0,0,16.98141,16.13234,301.7648,47.16991,30.8655,0,30.8655,163.0032,38.81021,0.2066692,70.42045,11.78653,81,61.90307
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,82.24088,82.24088,81,0,22.761,82.24088,32.27547,0,0,0,26.54363,1.306183,1.240873,0,0,270.8993,74.94887,25.23745,0,25.23745,186.9456,44.51076,0.2066846,90.46496,21.23491,81,101.4925
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,245.6618,97.66257,114.3245,0,114.3245,295.4033,70.33397,0.2065936,0,36.49957,81,143.287
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,65.63775,65.63775,81,0,22.761,65.63775,120.5575,0,0,0,79.13124,0,0,15.36225,14.59414,131.3374,200.5546,93.72538,0,93.72538,384.319,91.50433,0.2065705,72.20152,63.30499,81,279.6858
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,6.729271,6.729271,0,0,0,6.729271,1489.336,55.52601,0,0,100.2214,7.083444,6.729271,0,0,37.612,284.9074,37.612,0,37.612,420.0009,100,0.206492,7.402198,80.17715,0,385.1289
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,3.341346,3.341346,0,0,0,3.341346,2391.775,76.40028,0,0,79.91749,3.517207,3.341346,0,0,0,318.7582,0,0,0,420.0009,100,0.206492,3.675481,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.646693,3.646693,0,0,0,3.646693,3343.088,118.0735,0,0,121.9122,3.838624,3.646693,0,0,0,318.7582,0,0,0,420.0009,100,0.206492,4.011362,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206492,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,108.7423,108.7423,40.04229,0,12.3987,108.7423,93.53449,29.39576,0,0,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206492,119.6165,81.36924,81,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,117.3926,117.3926,48.69258,0,14.58722,117.3926,65.86326,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206492,129.1318,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,28.33981,28.33981,0,0,0,28.33981,173.7394,19.40605,0,0,49.23743,29.83138,28.33981,0,0,0,318.7582,0,0,0,420.0009,100,0.206492,31.17379,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,111.2866,111.2866,81,0,22.761,111.2866,9.96475,3.552714E-15,0,0,11.08943,31.8806,30.28657,0,0,0,318.7582,0,20.79117,-20.79117,398.085,94.78196,0.206492,122.4152,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,74.9201,74.9201,81,0,22.761,74.9201,0,0,0,0,0,0,0,6.079899,5.775904,23.1013,297.967,5.775904,0,5.775904,403.5645,96.0866,0.2064972,82.41211,0,81,297.967
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,96.98769,96.98769,81,0,22.761,96.98769,0,0,0,0,0,16.82915,15.98769,0,0,17.3254,303.1654,0,16.82915,-16.82915,385.825,91.86292,0.2064972,106.6865,0,81,303.1654
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,69.18064,69.18064,81,0,22.761,69.18064,0,0,0,0,0,0,0,11.81936,11.22839,36.02446,286.3362,11.22839,0,11.22839,396.4772,94.39915,0.2065073,76.0987,0,81,286.3362
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,150.2699,149.7,81,0,22.761,149.7,0,0,0.5699021,15.59689,0,72.31579,68.7,0,0,24.79606,296.4418,0,72.31579,-72.31579,320.2497,76.24978,0.2065073,165.2969,0,81,296.4418
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,31.61323,31.61323,81,0,22.761,31.61323,0,0,0,0,0,0,0,49.38677,46.91743,105.1469,224.126,46.91743,0,46.91743,364.7595,86.84732,0.2065497,34.77455,0,81,224.126
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,3.273472,3.273472,0,0,0,3.273472,0,0,4.440892E-16,0,0,3.44576,3.273472,0,0,58.22951,266.3517,0,3.44576,-3.44576,361.1273,85.98253,0.2065497,3.600819,0,0,266.3517
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,76.28316,76.28316,81,0,22.761,76.28316,0,0,0,0,0,0,0,4.716838,4.480997,62.05813,262.9059,4.480997,0,4.480997,365.3784,86.99467,0.2065537,83.91148,0,81,262.9059
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,48.40808,48.40808,0,0,0,48.40808,0,0,7.105427E-15,0,0,50.95588,48.40808,0,0,57.57713,266.9388,0,50.95588,-50.95588,311.6662,74.20608,0.2065537,53.24889,0,0,266.9388
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,52.65746,52.65746,0,0,0,52.65746,0,0,7.105427E-15,0,0,55.4289,52.65746,0,0,114.1948,215.9829,0,55.4289,-55.4289,253.239,60.29487,0.2065537,57.9232,0,0,215.9829
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,61.6487,61.6487,0,0,0,61.6487,0,0,1.421085E-14,0,0,64.89336,61.6487,0,0,175.7824,160.554,0,64.89336,-64.89336,184.8354,44.00833,0.2065537,67.81357,0,0,160.554
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,85.76265,85.76265,81,0,22.761,85.76265,0,0,0,0,0,5.013313,4.762647,0,0,247.8862,95.66066,0,5.013313,-5.013313,179.5509,42.75012,0.2065537,94.33891,0,81,95.66066
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,253.4565,90.64735,68.7,0,68.7,244.7254,58.26784,0.2065583,0,0,81,90.64735
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,11.07612,11.07612,81,0,22.761,11.07612,146.4499,0,0,0,16.22096,0,0,69.92388,66.42769,184.7565,152.4773,82.64865,0,82.64865,323.1328,76.93623,0.2065583,12.18373,12.97677,81,168.6983
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,53.00808,53.00808,81,0,22.761,53.00808,46.98531,0,0,0,24.90601,0,0,27.99192,26.59233,102.1079,226.8611,51.49834,0,51.49834,371.9884,88.56849,0.2065974,58.30889,19.92481,81,251.7671
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,97.49107,97.49107,81,0,22.761,97.49107,25.33453,0,0,0,24.69891,17.35902,16.49107,0,0,50.60955,273.2096,7.339883,0,7.339883,378.9516,90.22639,0.2066019,107.2402,19.75913,81,297.9085
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,17.66372,17.66372,0,0,0,17.66372,244.7258,0,0,0,43.22768,18.59339,17.66372,0,0,43.26966,279.8155,24.63429,0,24.63429,402.3218,95.7907,0.2065506,19.43009,34.58214,0,323.0432
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.722905,3.722905,0,0,0,3.722905,1943.38,49.79598,0,0,72.3502,3.918848,3.722905,0,0,18.63538,301.9864,18.63538,0,18.63538,420.0009,100,0.2065119,4.095196,57.88017,0,374.3366
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,54.353,54.353,0,0,0,54.353,88.61458,0,0,0,48.16468,57.21369,54.353,0,0,0,318.7582,0,9.049004,-9.049004,410.4623,97.72894,0.2065119,59.7883,38.53175,0,366.9229
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,39.71899,39.71899,0,0,0,39.71899,197.9175,26.74693,0,0,78.61085,41.80947,39.71899,0,0,10.05445,309.7092,10.05445,0,10.05445,420.0009,100,0.2064909,43.6909,62.88868,0,388.3201
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,102.2519,102.2519,33.55191,0,10.75663,102.2519,75.51667,4.90145,0,0,77.21724,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064909,112.4771,61.77379,81,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,7.111163,7.111163,0,0,0,7.111163,1375.107,90.30067,0,0,97.7861,7.485435,7.111163,0,0,0,318.7582,0,0,0,420.0009,100,0.2064909,7.822279,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,73.44104,73.44104,22.83713,0,8.045793,73.44104,72.53067,0,0,0,53.26728,53.26728,50.60392,0,0,0,318.7582,0,0,0,420.0009,100,0.2064909,80.78515,42.61383,81,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,13.44734,13.44734,0,0,0,13.44734,242.8772,18.50542,0,0,32.66052,14.1551,13.44734,0,0,0,318.7582,0,0,0,420.0009,100,0.2064909,14.79208,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064909,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,134.2895,134.2895,81,0,22.761,134.2895,0,0,0,0,0,56.0942,53.28949,0,0,0,318.7582,0,56.0942,-56.0942,360.8724,85.92182,0.2064909,147.7184,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,123.9608,123.9608,81,0,22.761,123.9608,0,0,1.421085E-14,0,0,45.22187,42.96077,0,0,62.32689,262.664,0,45.22187,-45.22187,313.2043,74.57231,0.2064909,136.3569,0,81,262.664
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,106.264,106.264,81,0,22.761,106.264,0,0,0,0,0,26.59368,25.26399,0,0,112.5734,217.4422,0,26.59368,-26.59368,285.1721,67.89799,0.2064909,116.8904,0,81,217.4422
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,12.91947,12.91947,81,0,22.761,12.91947,0,0,0,0,0,0,0,68.08053,64.67651,142.1219,190.8485,64.67651,0,64.67651,346.5297,82.5069,0.2065284,14.21142,0,81,190.8485
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,35.16566,35.16566,0,0,0,35.16566,0,0,7.105427E-15,0,0,37.01648,35.16566,0,0,77.44543,249.0573,0,37.01648,-37.01648,307.5109,73.21673,0.2065284,38.68222,0,0,249.0573
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.5749,212.0409,0,0,0,307.5109,73.21673,0.2065284,0,0,0,212.0409
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,32.20464,32.20464,0,0,0,32.20464,0,0,0,0,0,33.89962,32.20464,0,0,118.5749,212.0409,0,33.89962,-33.89962,271.7775,64.7088,0.2065284,35.4251,0,0,212.0409
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,57.24953,57.24953,0,0,0,57.24953,0,0,7.105427E-15,0,0,60.26266,57.24953,0,0,156.2411,178.1412,0,60.26266,-60.26266,208.2551,49.58445,0.2065284,62.97448,0,0,178.1412
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.1996,117.8786,0,0,0,208.2551,49.58445,0.2065284,0,0,0,117.8786
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.1996,117.8786,0,0,0,208.2551,49.58445,0.2065284,0,0,0,117.8786
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,29.85933,29.85933,0,0,0,29.85933,0,0,3.552714E-15,0,0,31.43087,29.85933,0,0,223.1996,117.8786,0,31.43087,-31.43087,175.1241,41.69612,0.2065284,32.84526,0,0,117.8786
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,114.0387,114.0387,81,0,22.761,114.0387,0,0,1.421085E-14,0,0,34.77763,33.03875,0,0,258.1228,86.44771,0,34.77763,-34.77763,138.4652,32.96784,0.2065284,125.4426,0,81,86.44771
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,70.81655,70.81655,81,0,22.761,70.81655,19.39392,0,0,0,13.73411,0,0,10.18345,9.674277,296.7646,51.67008,23.40838,0,23.40838,160.6723,38.25525,0.2065455,77.89821,10.98728,81,65.40418
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,61.79659,61.79659,81,0,22.761,61.79659,34.44918,0,0,0,21.28842,0,0,19.20341,18.24324,273.3562,72.73763,39.53166,0,39.53166,198.1754,47.18452,0.2065748,67.97625,17.03074,81,94.02605
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,83.20995,83.20995,81,0,22.761,83.20995,45.82932,0,0,0,38.13455,2.326261,2.209948,0,0,233.8246,108.3161,35.80829,0,35.80829,232.1461,55.27277,0.2065966,91.53094,30.50764,81,146.4507
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,70.55717,70.55717,81,0,22.761,70.55717,70.80097,0,0,0,49.95517,0,0,10.44282,9.920682,198.0163,140.5436,59.87585,0,59.87585,288.9493,68.79732,0.2066359,77.61289,39.96413,81,190.4987
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,168.2679,149.7,81,0,22.761,149.7,64.85928,0,18.56785,35.39463,97.09435,72.31579,68.7,0,0,138.1404,194.4318,24.77855,0,24.77855,312.4563,74.39421,0.2065844,185.0946,77.67548,81,291.5262
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,136.2145,136.2145,81,0,22.761,136.2145,82.57809,0,0,0.1359937,112.4834,58.12057,55.21454,0,0,113.3619,216.7325,54.3628,0,54.3628,364.0294,86.67349,0.2065097,149.836,89.98669,81,329.2159
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,131.5891,131.5891,71.19099,0,20.27932,131.5891,93.1506,0,0,0,122.576,63.57698,60.39813,0,0,58.99907,265.6591,58.99907,0,58.99907,420.0009,100,0.2064108,144.748,98.06084,81,388.2351
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,55.89542,55.89542,0,0,0,55.89542,212.0281,59.67671,0,0,118.514,58.83729,55.89542,0,0,0,318.7582,0,0,0,420.0009,100,0.2064108,61.48497,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,12.17581,12.17581,0,0,0,12.17581,554.6676,54.71862,0,0,67.53526,12.81664,12.17581,0,0,0,318.7582,0,0,0,420.0009,100,0.2064108,13.39339,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,110.5761,110.5761,51.1669,0,15.21323,110.5761,56.5547,1.421085E-14,0,0,62.53597,62.53597,59.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.2064108,121.6337,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,42.16274,42.16274,0,0,0,42.16274,104.5301,0,7.105427E-15,0,44.07275,44.38183,42.16274,0,0,0,318.7582,0,0.3090888,-0.3090888,419.675,99.92242,0.2064108,46.37902,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,89.59502,89.59502,75.39458,0,21.34283,89.59502,17.06709,2.775558E-16,0,0,15.29126,14.94783,14.20044,0,0,0.343432,318.4491,0.343432,0,0.343432,420.0009,100,0.206411,98.55453,12.23301,81,333.7404
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,135.108,135.108,81,0,22.761,135.108,0,0,0,0,0,56.95575,54.10796,0,0,0,318.7582,0,56.95575,-56.95575,359.9642,85.70559,0.206411,148.6188,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,29.6839,29.6839,0,0,0,29.6839,0,0,3.552714E-15,0,0,31.24621,29.6839,0,0,63.28416,261.8025,0,31.24621,-31.24621,327.0278,77.86361,0.206411,32.65229,0,0,261.8025
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,91.48116,91.48116,81,0,22.761,91.48116,0,0,0,0,0,11.0328,10.48116,0,0,98.00218,230.5563,0,11.0328,-11.0328,315.3982,75.09467,0.206411,100.6293,0,81,230.5563
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,43.73273,43.73273,81,0,22.761,43.73273,0,0,0,0,0,0,0,37.26727,35.4039,110.2608,219.5235,35.4039,0,35.4039,348.9853,83.09158,0.2064428,48.10601,0,81,219.5235
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,78.36633,78.36633,81,0,22.761,78.36633,0,0,0,0,0,0,0,2.633664,2.501981,74.85694,251.387,2.501981,0,2.501981,351.3589,83.65672,0.2064451,86.20297,0,81,251.387
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,27.58523,27.58523,0,0,0,27.58523,0,0,3.552714E-15,0,0,29.03709,27.58523,0,0,72.35497,253.6388,0,29.03709,-29.03709,320.7511,76.36916,0.2064451,30.34376,0,0,253.6388
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,54.24035,54.24035,0,0,0,54.24035,0,0,0,0,0,57.0951,54.24035,0,0,104.6184,224.6017,0,57.0951,-57.0951,260.5676,62.03978,0.2064451,59.66438,0,0,224.6017
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,40.04523,40.04523,0,0,0,40.04523,0,0,0,0,0,42.15287,40.04523,0,0,168.0574,167.5066,0,42.15287,-42.15287,216.1346,51.46051,0.2064451,44.04975,0,0,167.5066
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.8939,125.3537,0,0,0,216.1346,51.46051,0.2064451,0,0,0,125.3537
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,38.10574,38.10574,0,0,0,38.10574,0,0,7.105427E-15,0,0,40.11131,38.10574,0,0,214.8939,125.3537,0,40.11131,-40.11131,173.8535,41.39362,0.2064451,41.91631,0,0,125.3537
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,259.462,85.24239,0,0,0,173.8535,41.39362,0.2064451,0,0,0,85.24239
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,29.89662,29.89662,0,0,0,29.89662,0,0,3.552714E-15,0,0,31.47013,29.89662,0,0,259.462,85.24239,0,31.47013,-31.47013,140.6811,33.49544,0.2064451,32.88628,0,0,85.24239
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,35.95743,35.95743,0,0,0,35.95743,6.212528,0,1.421085E-14,0,2.233865,37.84993,35.95743,0,0,294.4288,53.77227,0,35.61606,-35.61606,103.1385,24.55673,0.2064451,39.55317,1.787092,0,56.00613
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,28.08427,28.08427,81,0,22.761,28.08427,52.46135,0,0,0,14.73339,0,0,52.91573,50.26994,334.0023,18.15621,65.00333,0,65.00333,164.8061,39.23946,0.2064818,30.8927,11.78671,81,32.8896
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,90.59308,90.59308,81,0,22.761,90.59308,31.131,0,0,0,28.20253,10.09797,9.593076,0,0,268.9989,76.6592,18.10456,0,18.10456,181.9816,43.32885,0.2064928,99.65238,22.56203,81,104.8617
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,54.43015,54.43015,81,0,22.761,54.43015,100.6765,0,0,0,54.79837,0,0,26.56986,25.24136,250.8944,92.95331,80.03974,0,80.03974,257.9139,61.40795,0.2064983,59.87316,43.8387,81,147.7517
