Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,54.43282,54.43282,81,0,22.761,54.43282,178.8239,0,0,0,97.3389,0,0,26.56719,25.23883,170.8546,164.9891,122.5777,0,122.5777,374.2014,89.09538,0.2064159,59.87609,77.87112,81,262.328
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,24.45993,24.45993,0,0,0,24.45993,489.7537,45.76922,0,0,119.7934,25.74729,24.45993,0,0,48.27689,275.309,48.27689,0,48.27689,420.0009,100,0.2063162,26.90592,95.83472,0,395.1024
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,17.62567,17.62567,0,0,0,17.62567,461.4901,62.7874,0,0,81.34073,18.55334,17.62567,0,0,0,318.7582,0,0,0,420.0009,100,0.2063162,19.38824,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,48.8138,48.8138,0,0,0,48.8138,124.6355,9.456361,0,0,60.83931,51.38295,48.8138,0,0,0,318.7582,0,0,0,420.0009,100,0.2063162,53.69518,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063162,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,95.89734,95.89734,39.08199,0,12.15574,95.89734,62.36422,0,0,0,59.80563,59.80563,56.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.2063162,105.4871,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,114.7316,114.7316,81,0,22.761,114.7316,29.84031,0,0,0,34.23627,35.50696,33.73161,0,0,0,318.7582,0,1.270686,-1.270686,418.6614,99.68109,0.2063162,126.2048,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,27.31894,27.31894,0,0,0,27.31894,32.24182,0,3.552714E-15,0,8.808125,28.75678,27.31894,0,0,1.411873,317.4875,0,19.94866,-19.94866,397.6337,94.6745,0.2063162,30.05084,7.0465,0,326.2957
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,62.71994,62.71994,81,0,22.761,62.71994,0,0,0,0,0,0,0,18.28006,17.36605,23.57705,297.5389,17.36605,0,17.36605,414.1086,98.59708,0.2063318,68.99194,0,81,297.5389
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,75.62447,75.62447,81,0,22.761,75.62447,0,0,0,0,0,0,0,5.375537,5.10676,6.210999,313.1683,5.10676,0,5.10676,418.9533,99.75058,0.2063363,83.18691,0,81,313.1683
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,155.2615,149.7,81,0,22.761,149.7,0,0,5.561467,21.08761,0,72.31579,68.7,0,0,1.104238,317.7644,0,72.31579,-72.31579,342.7257,81.6012,0.2063363,170.7876,0,81,317.7644
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,86.56388,86.56388,81,0,22.761,86.56388,0,0,0,0,0,5.85672,5.563884,0,0,81.45512,245.4486,0,5.85672,-5.85672,336.5522,80.13132,0.2063363,95.22028,0,81,245.4486
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,83.8806,83.8806,81,0,22.761,83.8806,0,0,0,0,0,3.032209,2.880599,0,0,87.96259,239.5919,0,3.032209,-3.032209,333.356,79.37032,0.2063363,92.26866,0,81,239.5919
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,21.31397,21.31397,81,0,22.761,21.31397,0,0,0,0,0,0,0,59.68603,56.70173,91.3317,236.5597,56.70173,0,56.70173,387.1479,92.1779,0.2063871,23.44537,0,81,236.5597
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.62998,287.5912,0,0,0,387.1479,92.1779,0.2063871,0,0,0,287.5912
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.62998,287.5912,0,0,0,387.1479,92.1779,0.2063871,0,0,0,287.5912
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,35.50752,35.50752,0,0,0,35.50752,0,0,7.105427E-15,0,0,37.37634,35.50752,0,0,34.62998,287.5912,0,37.37634,-37.37634,347.7498,82.79742,0.2063871,39.05827,0,0,287.5912
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,34.19629,34.19629,0,0,0,34.19629,0,0,0,0,0,35.99609,34.19629,0,0,76.15924,250.2149,0,35.99609,-35.99609,309.8066,73.76334,0.2063871,37.61592,0,0,250.2149
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.19955,35.19955,0,0,0,35.19955,0,0,0,0,0,37.05216,35.19955,0,0,116.1549,214.2188,0,37.05216,-37.05216,270.7502,64.46421,0.2063871,38.71951,0,0,214.2188
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,55.4408,55.4408,0,0,0,55.4408,0,0,7.105427E-15,0,0,58.35873,55.4408,0,0,157.324,177.1667,0,58.35873,-58.35873,209.2347,49.81769,0.2063871,60.98487,0,0,177.1667
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,222.167,118.8079,3.059448,0,3.059448,212.1372,50.50875,0.2063808,0,2.447559,0,121.8674
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,28.34942,28.34942,0,0,0,28.34942,47.49879,0,3.552714E-15,0,13.46563,29.84149,28.34942,0,0,219.1076,121.5614,0,16.37586,-16.37586,194.8755,46.39883,0.2063808,31.18436,10.7725,0,135.0271
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,24.84491,24.84491,0,0,0,24.84491,141.1176,0,0,0,35.06055,26.15254,24.84491,0,0,237.303,105.1856,8.90801,0,8.90801,203.3264,48.41094,0.2063624,27.3294,28.04844,0,140.2461
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,62.20915,62.20915,0,0,0,62.20915,33.36677,0,0,0,20.75718,65.48331,62.20915,0,0,228.3949,113.2028,0,44.72613,-44.72613,156.1809,37.18585,0.2063624,68.43007,16.60575,0,133.96
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,20.94871,20.94871,0,0,0,20.94871,74.56154,0,0,0,15.61968,22.05127,20.94871,0,0,278.0907,68.47664,0,6.431592,-6.431592,149.4014,35.57169,0.2063624,23.04358,12.49574,0,84.09631
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,157.8341,149.7,81,0,22.761,149.7,9.310693,0,8.13406,31.02643,13.93811,72.31579,68.7,0,0,285.2369,62.04505,0,58.37768,-58.37768,87.86591,20.92041,0.2063624,173.6175,11.15049,81,75.98315
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,29.22016,29.22016,81,0,22.761,29.22016,88.07018,0,0,0,25.73424,0,0,51.77984,49.19085,350.101,3.667364,74.92509,0,74.92509,158.9461,37.84423,0.2063785,32.14217,20.58739,81,29.40161
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,71.02064,71.02064,81,0,22.761,71.02064,70.45196,0,0,0,50.03543,0,0,9.979361,9.480393,275.1759,71.09995,59.51582,0,59.51582,215.4078,51.28746,0.2064173,78.1227,40.02834,81,121.1354
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,15.3567,15.3567,81,0,22.761,15.3567,125.3706,0,0,0,19.25278,0,0,65.6433,62.36114,215.66,124.6642,81.61392,0,81.61392,292.8335,69.72213,0.2064196,16.89236,15.40223,81,143.917
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,11.86938,11.86938,81,0,22.761,11.86938,26.08818,0,0,0,3.096504,0,0,69.13062,65.6741,134.0461,198.1167,68.7706,0,68.7706,358.075,85.25579,0.2064483,13.05631,2.477203,81,201.2132
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,94.49468,94.49468,81,0,22.761,94.49468,1.326794,0,0,0,1.25375,14.20493,13.49468,0,0,65.27552,260.0103,0,12.95118,-12.95118,344.4233,82.00539,0.2064483,103.9442,1.003,81,261.264
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,79.66572,247.0591,4.135036,0,4.135036,348.3461,82.93939,0.2064398,0,3.308028,0,251.1941
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,250.3443,149.7,81,0,22.761,149.7,0,0,100.6442,125.6787,0,72.31579,68.7,0,0,75.53068,250.7806,0,72.31579,-72.31579,272.1186,64.79002,0.2064398,275.3787,0,81,250.7806
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,9.483474,9.483474,81,0,22.761,9.483474,0,0,0,0,0,0,0,71.51653,67.9407,155.8816,178.4648,67.9407,0,67.9407,336.5728,80.13622,0.2064702,10.43182,0,81,178.4648
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.86487,1.86487,0,0,0,1.86487,0,0,2.220446E-16,0,0,1.963021,1.86487,0,0,87.94086,239.6115,0,1.963021,-1.963021,334.5036,79.64355,0.2064702,2.051357,0,0,239.6115
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,44.56966,44.56966,0,0,0,44.56966,0,0,0,0,0,46.91544,44.56966,0,0,90.12199,237.6484,0,46.91544,-46.91544,285.0504,67.869,0.2064702,49.02663,0,0,237.6484
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,107.4514,107.4514,81,0,22.761,107.4514,0,0,0,0,0,27.84354,26.45137,0,0,142.2503,190.733,0,27.84354,-27.84354,255.7007,60.881,0.2064702,118.1965,0,81,190.733
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,142.052,142.052,81,0,22.761,142.052,0,0,0,6.557201,0,64.26527,61.052,0,0,173.1875,162.8895,0,64.26527,-64.26527,187.9592,44.7521,0.2064702,156.2572,0,81,162.8895
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,244.5934,98.62418,68.7,0,68.7,253.1337,60.26982,0.2064747,0,0,81,98.62418
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,59.90513,59.90513,81,0,22.761,59.90513,0,0,0,0,0,0,0,21.09487,20.04013,175.8934,160.4542,20.04013,0,20.04013,272.1455,64.79641,0.2064925,65.89564,0,81,160.4542
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,25.25905,25.25905,81,0,22.761,25.25905,0,0,0,0,0,0,0,55.74096,52.95391,155.8532,178.4903,52.95391,0,52.95391,322.382,76.75745,0.2065396,27.78495,0,81,178.4903
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.6247457,0.6247457,72.94054,0,20.72196,0.6247457,0,0,0,0,0,0,0,72.31579,68.7,102.8993,226.1488,68.7,0,68.7,387.5565,92.27517,0.2065458,0.6872202,0,81,226.1488
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,45.09154,45.09154,0,0,0,45.09154,0,0,7.105427E-15,0,0,47.46478,45.09154,0,0,34.19934,287.9788,0,47.46478,-47.46478,337.5242,80.36275,0.2065458,49.60069,0,0,287.9788
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,27.36677,27.36677,0,0,0,27.36677,0,0,3.552714E-15,0,0,28.80713,27.36677,0,0,86.93798,240.514,0,28.80713,-28.80713,307.1588,73.13291,0.2065458,30.10345,0,0,240.514
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,85.30299,85.30299,81,0,22.761,85.30299,6.430599,0,0,0,5.485493,4.529457,4.302984,0,0,118.9459,211.7069,0.9560357,0,0.9560357,308.0658,73.34886,0.2065464,93.83328,4.388394,81,217.1924
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,71.36646,71.36646,81,0,22.761,71.36646,25.26805,0,0,0,18.03291,0,0,9.633547,9.15187,117.9899,212.5673,27.18478,0,27.18478,333.8556,79.48927,0.2065653,78.5031,14.42633,81,230.6003
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,48.85984,0,14.62954,0,0,0,0,0,44.38823,0,0,48.85984,46.41685,90.80508,237.0336,90.80508,0,90.80508,420.0009,100,0.206459,0,35.51059,81,281.4219
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,106.3453,106.3453,62.02728,0,17.9609,106.3453,43.86703,0,0,0,46.65051,46.65051,44.31799,0,0,0,318.7582,0,0,0,420.0009,100,0.206459,116.9798,37.32041,81,365.4088
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,22.75071,22.75071,0,0,0,22.75071,290.7964,42.21013,0,0,66.15824,23.94811,22.75071,0,0,0,318.7582,0,0,0,420.0009,100,0.206459,25.02578,52.92659,0,384.9165
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,141.6331,141.6331,72.93313,0,20.72008,141.6331,54.88745,5.423026,0,6.096445,77.73882,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206459,155.7964,62.19105,81,396.497
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,108.1895,108.1895,48.85093,0,14.62729,108.1895,57.73355,7.105427E-15,0,0,62.46161,62.46161,59.33853,0,0,0,318.7582,0,0,0,420.0009,100,0.206459,119.0084,49.96929,81,381.2198
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,31.74086,31.74086,0,0,0,31.74086,153.2468,15.23043,0,0,48.64186,33.41143,31.74086,0,0,0,318.7582,0,0,0,420.0009,100,0.206459,34.91494,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,53.46419,53.46419,0,0,0,53.46419,42.70391,0,7.105427E-15,0,22.8313,56.2781,53.46419,0,0,0,318.7582,0,33.4468,-33.4468,384.7448,91.60573,0.206459,58.81061,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,133.6736,133.6736,81,0,22.761,133.6736,15.21473,0,0,0,20.33809,55.44593,52.67363,0,0,37.16311,285.3114,0,35.10784,-35.10784,347.7379,82.79457,0.206459,147.041,16.27047,81,305.6495
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,38.1797,38.1797,0,0,0,38.1797,61.22288,0,7.105427E-15,0,23.37471,40.18915,38.1797,0,0,76.17182,250.2036,0,16.81444,-16.81444,330.0139,78.57458,0.206459,41.99767,18.69977,0,273.5783
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,103.0243,103.0243,81,0,22.761,103.0243,9.833852,0,0,0,10.13126,23.18349,22.02432,0,0,94.85454,233.3891,0,13.05223,-13.05223,316.2557,75.29882,0.206459,113.3267,8.105007,81,243.5204
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,44.75757,44.75757,81,0,22.761,44.75757,0,0,0,0,0,0,0,36.24243,34.43031,109.357,220.3369,34.43031,0,34.43031,348.9191,83.07581,0.2064895,49.23332,0,81,220.3369
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,99.46204,99.46204,81,0,22.761,99.46204,0,0,0,0,0,19.43373,18.46205,0,0,74.9267,251.3242,0,19.43373,-19.43373,328.4342,78.19846,0.2064895,109.4082,0,81,251.3242
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.51974,231.8905,68.7,0,68.7,393.6087,93.71617,0.206494,0,0,81,231.8905
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.81974,293.7205,0,0,0,393.6087,93.71617,0.206494,0,0,0,293.7205
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,4.493719,4.493719,0,0,0,4.493719,0,0,0,0,0,4.73023,4.493719,0,0,27.81974,293.7205,0,4.73023,-4.73023,388.6226,92.52901,0.206494,4.943091,0,0,293.7205
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,53.70626,53.70626,0,0,0,53.70626,0,0,7.105427E-15,0,0,56.53291,53.70626,0,0,33.07555,288.9902,0,56.53291,-56.53291,329.0317,78.34072,0.206494,59.07689,0,0,288.9902
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,31.29429,31.29429,0,0,0,31.29429,0,0,3.552714E-15,0,0,32.94136,31.29429,0,0,95.8899,232.4573,0,32.94136,-32.94136,294.3084,70.0733,0.206494,34.42372,0,0,232.4573
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.4914,199.516,0,0,0,294.3084,70.0733,0.206494,0,0,0,199.516
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.4914,199.516,0,0,0,294.3084,70.0733,0.206494,0,0,0,199.516
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,70.86697,70.86697,81,0,22.761,70.86697,0,0,0,0,0,0,0,10.13303,9.626377,132.4914,199.516,9.626377,0,9.626377,303.4408,72.24767,0.2065026,77.95367,0,81,199.516
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.865,208.1797,68.7,0,68.7,368.6154,87.76539,0.206507,0,0,81,208.1797
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,12.88654,12.88654,0,0,0,12.88654,0,0,1.776357E-15,0,0,13.56478,12.88654,0,0,54.16503,270.0097,0,13.56478,-13.56478,354.3168,84.36098,0.206507,14.1752,0,0,270.0097
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,71.63206,71.63206,81,0,22.761,71.63206,15.04473,0,0,0,10.77685,0,0,9.367945,8.899548,69.23701,256.4449,19.6764,0,19.6764,372.9835,88.80542,0.2065213,78.79526,8.621478,81,267.2218
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,60.73772,60.73772,0,0,0,60.73772,45.27575,7.105427E-15,0,0,27.49946,63.93444,60.73772,0,0,49.56062,274.1537,0,36.43498,-36.43498,334.5777,79.66119,0.2065213,66.81149,21.99957,0,301.6531
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,17.70085,17.70085,0,0,0,17.70085,322.1949,0,0,0,57.03125,18.63247,17.70085,0,0,90.04393,237.7187,38.39877,0,38.39877,371.006,88.33457,0.2064428,19.47094,45.625,0,294.7499
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,92.61068,92.61068,67.47169,0,19.33834,92.61068,84.33936,0,0,0,78.10725,26.46209,25.13899,0,0,51.64516,272.2776,51.64516,0,51.64516,420.0009,100,0.2064585,101.8717,62.4858,81,350.3848
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,22.37531,22.37531,0,0,0,22.37531,462.1044,79.84436,0,0,103.3973,23.55296,22.37531,0,0,0,318.7582,0,0,0,420.0009,100,0.2064585,24.61285,82.71786,0,422.1555
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,54.34137,54.34137,0,0,0,54.34137,238.1841,72.23108,0,0,129.4325,57.20144,54.34137,0,0,0,318.7582,0,0,0,420.0009,100,0.2064585,59.77551,103.546,0,448.1907
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,90.43099,90.43099,21.73099,0,7.765941,90.43099,147.5119,61.08068,0,0,133.3965,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064585,99.47409,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,84.87065,84.87065,20.25,0,7.39125,84.87065,138.5005,49.52457,0,0,117.5463,68.02174,64.62065,0,0,0,318.7582,0,0,0,420.0009,100,0.2064585,93.35772,94.03704,81,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064585,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,64.58625,64.58625,20.25,0,7.39125,64.58625,125.9882,34.70131,0,0,81.37105,46.66973,44.33625,0,0,0,318.7582,0,0,0,420.0009,100,0.2064585,71.04488,65.09684,81,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,111.9162,111.9162,67.186,0,19.26606,111.9162,42.07113,0,1.421085E-14,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.2064585,123.1078,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,73.05743,73.05743,51.34758,0,15.25894,73.05743,31.28014,0,0,0,22.85246,22.85246,21.70984,0,0,0,318.7582,0,0,0,420.0009,100,0.2064585,80.36317,18.28197,81,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,265.155,149.7,81,0,22.761,149.7,0,0,115.455,141.9705,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2064585,291.6705,0,81,318.7582
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,84.25793,84.25793,81,0,22.761,84.25793,0,0,0,0,0,3.429397,3.257927,0,0,80.35088,246.4424,0,3.429397,-3.429397,340.1584,80.98994,0.2064585,92.68372,0,81,246.4424
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,196.7207,149.7,81,0,22.761,149.7,0,0,47.02073,66.69279,0,72.31579,68.7,0,0,84.16132,243.013,0,72.31579,-72.31579,263.9309,62.84056,0.2064585,216.3928,0,81,243.013
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,26.51824,26.51824,81,0,22.761,26.51824,0,0,0,0,0,0,0,54.48176,51.75767,164.5122,170.6973,51.75767,0,51.75767,313.0325,74.5314,0.2065043,29.17007,0,81,170.6973
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,63.40176,63.40176,81,0,22.761,63.40176,0,0,0,0,0,0,0,17.59824,16.71833,112.7545,217.2792,16.71833,0,16.71833,328.8929,78.30768,0.2065191,69.74193,0,81,217.2792
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,25.98187,25.98187,81,0,22.761,25.98187,0,0,0,0,0,0,0,55.01812,52.26722,96.03619,232.3257,52.26722,0,52.26722,378.4779,90.11362,0.2065652,28.58006,0,81,232.3257
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,88.50116,88.50116,81,0,22.761,88.50116,0,0,0,0,0,7.895957,7.50116,0,0,43.76897,279.3661,0,7.895957,-7.895957,370.1549,88.13194,0.2065652,97.35127,0,81,279.3661
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,51.55009,51.55009,0,0,0,51.55009,0,0,7.105427E-15,0,0,54.26326,51.55009,0,0,52.54226,271.4702,0,54.26326,-54.26326,312.9564,74.51328,0.2065652,56.7051,0,0,271.4702
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,35.89845,35.89845,0,0,0,35.89845,0,0,7.105427E-15,0,0,37.78784,35.89845,0,0,112.8348,217.2069,0,37.78784,-37.78784,273.1245,65.02951,0.2065652,39.4883,0,0,217.2069
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,12.61374,12.61374,0,0,0,12.61374,0,0,1.776357E-15,0,0,13.27762,12.61374,0,0,154.8213,179.4191,0,13.27762,-13.27762,259.1287,61.69717,0.2065652,13.87511,0,0,179.4191
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,82.18798,82.18798,81,0,22.761,82.18798,0,0,0,0,0,1.250503,1.187978,0,0,169.5742,166.1415,0,1.250503,-1.250503,257.8105,61.38333,0.2065652,90.40678,0,81,166.1415
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,19.60725,19.60725,81,0,22.761,19.60725,0,0,0,0,0,0,0,61.39275,58.32311,170.9636,164.891,58.32311,0,58.32311,313.1407,74.55715,0.2066149,21.56798,0,81,164.891
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,70.93773,70.93773,81,0,22.761,70.93773,0,0,0,0,0,0,0,10.06227,9.55916,112.6405,217.3818,9.55916,0,9.55916,322.2093,76.71635,0.2066234,78.0315,0,81,217.3818
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,103.0814,225.985,101.6154,0,101.6154,418.6101,99.66887,0.2065606,0,26.33229,81,258.9004
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,97.05087,97.05087,34.22632,0,10.92726,97.05087,69.65119,0,0,0,67.59709,66.1311,62.82455,0,0,1.465986,317.4388,1.465986,0,1.465986,420.0009,100,0.2065615,106.756,54.07767,81,385.0359
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,106.2589,106.2589,37.55895,0,11.77041,106.2589,78.00758,10.57424,0,0,82.89003,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065615,116.8848,66.31203,81,401.6483
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,91.99139,91.99139,23.2914,0,8.160724,91.99139,108.1484,27.17148,0,0,99.48727,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065615,101.1905,79.58981,81,418.2455
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,17.20115,17.20115,0,0,0,17.20115,708.8899,103.8307,0,0,121.9372,18.10647,17.20115,0,0,0,318.7582,0,0,0,420.0009,100,0.2065615,18.92126,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,65.32101,65.32101,20.25,0,7.39125,65.32101,158.4049,56.02851,0,0,103.4717,47.44318,45.07102,0,0,0,318.7582,0,0,0,420.0009,100,0.2065615,71.85312,82.77735,81,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065615,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,35.39557,35.39557,0,0,0,35.39557,260.4021,54.91229,0,0,92.17078,37.25849,35.39557,0,0,0,318.7582,0,0,0,420.0009,100,0.2065615,38.93512,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,52.79864,52.79864,0,0,0,52.79864,149.7206,23.4729,0,0,79.05042,55.57751,52.79864,0,0,0,318.7582,0,0,0,420.0009,100,0.2065615,58.0785,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,78.37522,78.37522,37.16254,0,11.67012,78.37522,55.35138,0,0,0,43.38177,43.38177,41.21268,0,0,0,318.7582,0,0,0,420.0009,100,0.2065615,86.21275,34.70541,81,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,70.83946,70.83946,54.53184,0,16.06456,70.83946,24.23214,0,0,0,17.16592,17.16592,16.30762,0,0,0,318.7582,0,0,0,420.0009,100,0.2065615,77.92341,13.73273,81,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,29.59496,29.59496,0,0,0,29.59496,0,0,3.552714E-15,0,0,31.15259,29.59496,0,0,0,318.7582,0,31.15259,-31.15259,387.1631,92.18151,0.2065615,32.55445,0,0,318.7582
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,7.824819,7.824819,0,0,0,7.824819,0,0,8.881784E-16,0,0,8.236651,7.824819,0,0,34.61398,287.6057,0,8.236651,-8.236651,378.4809,90.11433,0.2065615,8.607301,0,0,287.6057
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,90.40043,90.40043,81,0,22.761,90.40043,0,0,0,0,0,9.895191,9.400432,0,0,43.76582,279.369,0,9.895191,-9.895191,368.0505,87.6309,0.2065615,99.44048,0,81,279.369
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,103.1857,103.1857,81,0,22.761,103.1857,0,0,0,0,0,23.35333,22.18567,0,0,54.76048,269.4738,0,23.35333,-23.35333,343.4339,81.76981,0.2065615,113.5042,0,81,269.4738
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,56.50396,56.50396,0,0,0,56.50396,0,0,7.105427E-15,0,0,59.47785,56.50396,0,0,80.70863,246.1205,0,59.47785,-59.47785,280.7388,66.84243,0.2065615,62.15436,0,0,246.1205
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,39.5563,39.5563,0,0,0,39.5563,0,0,7.105427E-15,0,0,41.63821,39.5563,0,0,146.7951,186.6426,0,41.63821,-41.63821,236.8482,56.39232,0.2065615,43.51193,0,0,186.6426
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,43.69571,43.69571,0,0,0,43.69571,0,0,7.105427E-15,0,0,45.99548,43.69571,0,0,193.0598,145.0044,0,45.99548,-45.99548,188.3647,44.84866,0.2065615,48.06528,0,0,145.0044
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,51.35603,51.35603,0,0,0,51.35603,0,0,0,0,0,54.05898,51.35603,0,0,244.1659,99.00892,0,54.05898,-54.05898,131.3816,31.28126,0.2065615,56.49163,0,0,99.00892
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,22.63421,22.63421,0,0,0,22.63421,0,0,0,0,0,23.82548,22.63421,0,0,304.2314,44.94994,0,23.82548,-23.82548,106.2673,25.30169,0.2065615,24.89763,0,0,44.94994
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.7042,21.12446,0,0,0,106.2673,25.30169,0.2065615,0,0,0,21.12446
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.7042,21.12446,0,0,0,106.2673,25.30169,0.2065615,0,0,0,21.12446
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.36993,38.36993,81,0,22.761,38.36993,0,0,0,0,0,0,0,42.63007,40.49857,330.7042,21.12446,40.49857,0,40.49857,144.6876,34.44936,0.2065972,42.20692,0,81,21.12446
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,28.43259,28.43259,81,0,22.761,28.43259,0,0,0,0,0,0,0,52.56741,49.93904,290.2056,57.57317,49.93904,0,49.93904,192.0639,45.72942,0.2066411,31.27585,0,81,57.57317
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,240.2666,102.5183,84.10422,0,84.10422,271.8522,64.72659,0.2066141,0,12.32338,81,117.9225
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,27.70196,27.70196,81,0,22.761,27.70196,121.1578,0,0,0,33.56308,0,0,53.29803,50.63313,156.1624,178.2121,84.19622,0,84.19622,351.7278,83.74454,0.206611,30.47216,26.85047,81,211.7752
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,132.4597,132.4597,81,0,22.761,132.4597,20.52807,0,0,0,27.19141,54.16808,51.45967,0,0,71.96614,253.9887,0,26.97667,-26.97667,323.2919,76.9741,0.206611,145.7056,21.75313,81,281.1801
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,148.9454,148.9454,81,0,22.761,148.9454,21.65177,0,0,14.14,32.24932,71.52153,67.94545,0,0,101.9402,227.012,0,39.27221,-39.27221,281.8953,67.1178,0.206611,163.84,25.79946,81,259.2614
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.429767,1.429767,73.74556,0,20.92563,1.429767,4608.731,0,0,0,65.89413,0,0,72.31579,68.7,145.576,187.7398,134.5941,0,134.5941,409.5825,97.51945,0.2064855,1.572744,52.7153,81,253.634
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,186.7605,149.7,81,0,22.761,149.7,68.63486,19.44873,37.0605,55.73655,102.7464,72.31579,68.7,0,0,10.98187,308.8745,10.98187,0,10.98187,420.0009,100,0.2064632,205.4366,82.19711,81,411.6209
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,69.73564,69.73564,20.25,0,7.39125,69.73564,146.9974,50.41941,0,0,102.5096,52.09015,49.48565,0,0,0,318.7582,0,0,0,420.0009,100,0.2064632,76.70921,82.00765,81,421.2678
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,48.14622,48.14622,0,0,0,48.14622,154.1383,23.53152,0,0,74.21175,50.68023,48.14622,0,0,0,318.7582,0,0,0,420.0009,100,0.2064632,52.96085,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,37.66302,37.66302,0,0,0,37.66302,154.3543,18.48921,0,0,58.1345,39.64529,37.66302,0,0,0,318.7582,0,0,0,420.0009,100,0.2064632,41.42933,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,107.8505,107.8505,62.35187,0,18.04302,107.8505,44.40712,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.2064632,118.6356,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064632,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,21.74253,21.74253,0,0,0,21.74253,0,0,0,0,0,22.88687,21.74253,0,0,0,318.7582,0,22.88687,-22.88687,395.8759,94.25599,0.2064632,23.91678,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,50.66627,50.66627,0,0,0,50.66627,0,0,7.105427E-15,0,0,53.33292,50.66627,0,0,25.42986,295.8714,0,53.33292,-53.33292,339.6581,80.87082,0.2064632,55.73289,0,0,295.8714
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,43.62572,43.62572,0,0,0,43.62572,0,0,7.105427E-15,0,0,45.92181,43.62572,0,0,84.68865,242.5384,0,45.92181,-45.92181,291.2523,69.34564,0.2064632,47.98829,0,0,242.5384
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,92.60483,92.60483,81,0,22.761,92.60483,0,0,0,0,0,12.21561,11.60483,0,0,135.7129,196.6166,0,12.21561,-12.21561,278.3759,66.27985,0.2064632,101.8653,0,81,196.6166
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,43.3298,43.3298,81,0,22.761,43.3298,0,0,0,0,0,0,0,37.6702,35.78669,149.2858,184.401,35.78669,0,35.78669,312.3261,74.36322,0.2064946,47.66278,0,81,184.401
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,28.72736,28.72736,81,0,22.761,28.72736,0,0,0,0,0,0,0,52.27264,49.659,113.4991,216.6091,49.659,0,49.659,359.4368,85.58002,0.2065382,31.6001,0,81,216.6091
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.9010018,0.9010018,0,0,0,0.9010018,0,0,1.110223E-16,0,0,0.948423,0.9010018,0,0,63.84008,261.3022,0,0.948423,-0.948423,358.4371,85.342,0.2065382,0.991102,0,0,261.3022
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,54.39043,54.39043,0,0,0,54.39043,0,0,0,0,0,57.25308,54.39043,0,0,64.89388,260.3537,0,57.25308,-57.25308,298.087,70.97296,0.2065382,59.82947,0,0,260.3537
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,30.50161,30.50161,0,0,0,30.50161,0,0,0,0,0,32.10696,30.50161,0,0,128.5084,203.1006,0,32.10696,-32.10696,264.2433,62.91496,0.2065382,33.55177,0,0,203.1006
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.1828,170.9937,0,0,0,264.2433,62.91496,0.2065382,0,0,0,170.9937
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.1828,170.9937,0,0,0,264.2433,62.91496,0.2065382,0,0,0,170.9937
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,11.91662,11.91662,0,0,0,11.91662,0,0,1.776357E-15,0,0,12.54382,11.91662,0,0,164.1828,170.9937,0,12.54382,-12.54382,251.021,59.76678,0.2065382,13.10829,0,0,170.9937
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,49.33496,49.33496,0,0,0,49.33496,0,0,7.105427E-15,0,0,51.93155,49.33496,0,0,178.1204,158.4499,0,51.93155,-51.93155,196.2803,46.73332,0.2065382,54.26846,0,0,158.4499
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,36.65902,36.65902,0,0,0,36.65902,90.09056,0,0,0,33.02632,38.58845,36.65902,0,0,235.8221,106.5183,0,5.562127,-5.562127,190.4173,45.33737,0.2065382,40.32492,26.42105,0,139.5446
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,95.54718,95.54718,81,0,22.761,95.54718,65.49783,0,0,0,62.58133,15.31282,14.54718,0,0,242.0023,100.9562,47.26851,0,47.26851,235.2602,56.01422,0.2065663,105.1019,50.06507,81,163.5375
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,72.31579,0,20.56389,0,0,0,0,0,81.6405,0,0,72.31579,68.7,194.7337,143.4979,150.3405,0,150.3405,377.8857,89.97261,0.2064054,0,65.31239,81,225.1384
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,62.26739,0,0,106.6606,0,0,0,0,44.39325,278.8043,44.39325,0,44.39325,420.0009,100,0.2063156,0,85.32851,0,385.4649
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,82.03654,82.03654,20.25,0,7.39125,82.03654,154.0396,61.33028,0,0,126.3687,65.03846,61.78654,0,0,0,318.7582,0,0,0,420.0009,100,0.2063156,90.24019,101.095,81,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063156,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,72.01288,72.01288,20.25,0,7.39125,72.01288,175.9865,72.24572,0,0,126.733,54.48724,51.76288,0,0,0,318.7582,0,0,0,420.0009,100,0.2063156,79.21416,101.3864,81,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,109.3072,109.3072,40.6072,0,12.54162,109.3072,99.4549,36.39558,0,0,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063156,120.2379,86.96909,81,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063156,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,108.249,108.249,58.41687,0,17.04747,108.249,48.45763,0,1.421085E-14,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.2063156,119.0739,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,13.60547,13.60547,0,0,0,13.60547,133.2739,3.810996,0,0,18.13254,14.32154,13.60547,0,0,0,318.7582,0,0,0,420.0009,100,0.2063156,14.96601,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,117.6316,117.6316,81,0,22.761,117.6316,0,0,0,0,0,38.55962,36.63164,0,0,0,318.7582,0,38.55962,-38.55962,379.3554,90.32254,0.2063156,129.3948,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,143.3584,143.3584,81,0,22.761,143.3584,0,0,2.842171E-14,7.994242,0,65.64043,62.3584,0,0,42.84402,280.1986,0,65.64043,-65.64043,310.1643,73.84851,0.2063156,157.6942,0,81,280.1986
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,110.2651,110.2651,81,0,22.761,110.2651,0,0,0,0,0,30.80537,29.2651,0,0,115.7778,214.5582,0,30.80537,-30.80537,277.6926,66.11716,0.2063156,121.2916,0,81,214.5582
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,150.006,183.7528,68.7,0,68.7,342.8672,81.63488,0.2063202,0,0,81,183.7528
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,77.93737,77.93737,81,0,22.761,77.93737,0,0,0,0,0,0,0,3.062633,2.909501,81.30602,245.5828,2.909501,0,2.909501,345.6274,82.29207,0.2063227,85.7311,0,81,245.5828
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,20.68446,20.68446,0,0,0,20.68446,0,0,3.552714E-15,0,0,21.77312,20.68446,0,0,78.39651,248.2014,0,21.77312,-21.77312,322.6765,76.82758,0.2063227,22.7529,0,0,248.2014
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.5889,226.4283,0,0,0,322.6765,76.82758,0.2063227,0,0,0,226.4283
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,49.45907,49.45907,0,0,0,49.45907,0,0,7.105427E-15,0,0,52.06218,49.45907,0,0,102.5889,226.4283,0,52.06218,-52.06218,267.7982,63.76133,0.2063227,54.40498,0,0,226.4283
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,23.41984,23.41984,0,0,0,23.41984,0,0,0,0,0,24.65246,23.41984,0,0,160.4357,174.3661,0,24.65246,-24.65246,241.8122,57.57421,0.2063227,25.76182,0,0,174.3661
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,24.11887,24.11887,0,0,0,24.11887,0,0,3.552714E-15,0,0,25.38829,24.11887,0,0,187.8273,149.7136,0,25.38829,-25.38829,215.0506,51.20241,0.2063227,26.53076,0,0,149.7136
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,20.82997,20.82997,0,0,0,20.82997,0,0,3.552714E-15,0,0,21.92629,20.82997,0,0,216.0366,124.3253,0,21.92629,-21.92629,191.9382,45.69949,0.2063227,22.91297,0,0,124.3253
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.3991,102.399,0,0,0,191.9382,45.69949,0.2063227,0,0,0,102.399
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,79.88218,79.88218,81,0,22.761,79.88218,0,0,0,0,0,0,0,1.117823,1.061932,240.3991,102.399,1.061932,0,1.061932,192.9457,45.93935,0.2063237,87.87039,0,81,102.399
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,239.3372,103.3548,100.9132,0,100.9132,288.6803,68.73327,0.2062632,0,25.77055,81,135.568
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,107.5516,107.5516,81,0,22.761,107.5516,60.07638,0,0,0,64.61313,27.94909,26.55164,0,0,138.424,194.1766,36.66404,0,36.66404,323.4629,77.01482,0.206285,118.3068,51.6905,81,258.7898
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,80.28749,80.28749,81,0,22.761,80.28749,114.1222,0,0,0,91.62589,0,0,0.7125078,0.6768824,101.7599,227.1743,92.30277,0,92.30277,411.029,97.86385,0.2062658,88.31624,73.30071,81,318.8002
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,11.41824,11.41824,0,0,0,11.41824,835.5954,73.93391,0,0,95.41027,12.0192,11.41824,0,0,9.45717,310.2468,9.45717,0,9.45717,420.0009,100,0.2062467,12.56006,76.32822,0,405.657
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,74.53178,74.53178,20.25,0,7.39125,74.53178,172.6423,71.53469,0,0,128.6734,57.13871,54.28178,0,0,0,318.7582,0,0,0,420.0009,100,0.2062467,81.98495,102.9387,81,447.4316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,65.96638,65.96638,20.25,0,7.39125,65.96638,201.3267,84.6854,0,0,132.8079,48.12251,45.71638,0,0,0,318.7582,0,0,0,420.0009,100,0.2062467,72.56302,106.2463,81,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,112.0908,112.0908,43.39081,0,13.24587,112.0908,112.8747,54.20637,0,0,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062467,123.2999,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,22.67267,22.67267,0,0,0,22.67267,486.1153,86.34933,0,0,110.2153,23.86596,22.67267,0,0,0,318.7582,0,0,0,420.0009,100,0.2062467,24.93993,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,61.13337,61.13337,0,0,0,61.13337,130.4974,15.42654,0,0,79.77745,64.35091,61.13337,0,0,0,318.7582,0,0,0,420.0009,100,0.2062467,67.2467,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,76.96445,76.96445,28.5241,0,9.484597,76.96445,66.25117,0,1.421085E-14,0,50.98985,50.98985,48.44036,0,0,0,318.7582,0,0,0,420.0009,100,0.2062467,84.6609,40.79188,81,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,19.46635,19.46635,0,0,0,19.46635,100.6278,0,0,0,19.58856,20.4909,19.46635,0,0,0,318.7582,0,0.9023381,-0.9023381,419.0497,99.77354,0.2062467,21.41299,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.002598,317.8559,0,0,0,419.0497,99.77354,0.2062467,0,0,0,317.8559
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,66.54852,66.54852,67.60388,0,19.37178,66.54852,0,0,0,0,0,0,0,1.055366,1.002598,1.002598,317.8559,1.002598,0,1.002598,420.0009,100,0.2062476,73.20337,0,81,317.8559
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,51.33854,51.33854,0,0,0,51.33854,0,0,7.105427E-15,0,0,54.04056,51.33854,0,0,0,318.7582,0,54.04056,-54.04056,363.0371,86.43723,0.2062476,56.47239,0,0,318.7582
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.04507,264.7177,0,0,0,363.0371,86.43723,0.2062476,0,0,0,264.7177
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,62.9447,62.9447,81,0,22.761,62.9447,0,0,0,0,0,0,0,18.0553,17.15253,60.04507,264.7177,17.15253,0,17.15253,379.3094,90.31158,0.2062626,69.23917,0,81,264.7177
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,12.60729,12.60729,0,0,0,12.60729,0,0,1.776357E-15,0,0,13.27084,12.60729,0,0,42.89254,280.1549,0,13.27084,-13.27084,365.3207,86.98095,0.2062626,13.86802,0,0,280.1549
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,36.06604,36.06604,0,0,0,36.06604,0,0,7.105427E-15,0,0,37.96426,36.06604,0,0,57.63791,266.8841,0,37.96426,-37.96426,325.3029,77.45291,0.2062626,39.67265,0,0,266.8841
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.82041,228.9199,0,0,0,325.3029,77.45291,0.2062626,0,0,0,228.9199
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,159.4756,149.7,81,0,22.761,149.7,0,0,9.775636,25.7232,0,72.31579,68.7,0,0,99.82041,228.9199,0,72.31579,-72.31579,249.0753,59.30354,0.2062626,175.4232,0,81,228.9199
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,83.12065,83.12065,81,0,22.761,83.12065,0,0,0,0,0,2.232267,2.120654,0,0,180.1713,156.6041,0,2.232267,-2.232267,246.7223,58.74329,0.2062626,91.43272,0,81,156.6041
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,35.90811,35.90811,81,0,22.761,35.90811,0,0,0,0,0,0,0,45.09189,42.8373,182.6516,154.3718,42.8373,0,42.8373,287.3614,68.41924,0.2063001,39.49892,0,81,154.3718
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,64.55846,64.55846,81,0,22.761,64.55846,0,0,0,0,0,0,0,16.44154,15.61947,139.8143,192.9254,15.61947,0,15.61947,302.1793,71.9473,0.2063138,71.01431,0,81,192.9254
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.620296,2.620296,74.93609,0,21.22683,2.620296,0,0,0,0,0,0,0,72.31579,68.7,124.1948,206.9829,68.7,0,68.7,367.3538,87.46502,0.2063255,2.882325,0,81,206.9829
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,153.3765,149.7,81,0,22.761,149.7,22.92418,0,3.676516,19.01417,34.3175,72.31579,68.7,0,0,55.49482,268.8129,0,37.99829,-37.99829,327.3001,77.92844,0.2063255,168.7142,27.454,81,303.1304
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,109.3105,109.3105,81,0,22.761,109.3105,60.51764,0,0,0,66.15212,29.80051,28.31049,0,0,97.71514,230.8146,36.35161,0,36.35161,361.7863,86.13942,0.206347,120.2415,52.9217,81,296.9667
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,32.70287,32.70287,0,0,0,32.70287,252.4528,0,0,0,82.5593,34.42407,32.70287,0,0,61.36353,263.531,48.13523,0,48.13523,407.4514,97.01204,0.2062502,35.97315,66.04743,0,346.0903
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,52.12143,52.12143,0,0,0,52.12143,192.7889,32.39135,0,0,100.4843,54.86467,52.12143,0,0,13.22831,306.8528,13.22831,0,13.22831,420.0009,100,0.2062236,57.33358,80.38746,0,407.3371
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,6.839482,6.839482,0,0,0,6.839482,1586.402,101.3022,0,0,108.5017,7.199455,6.839482,0,0,0,318.7582,0,0,0,420.0009,100,0.2062236,7.52343,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,37.01039,37.01039,0,0,0,37.01039,305.5473,74.12593,0,0,113.0842,38.95831,37.01039,0,0,0,318.7582,0,0,0,420.0009,100,0.2062236,40.71143,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062236,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,27.86114,27.86114,0,0,0,27.86114,334.95,63.99336,0,0,93.32088,29.32752,27.86114,0,0,0,318.7582,0,0,0,420.0009,100,0.2062236,30.64725,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062236,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,63.48414,63.48414,20.25,0,7.39125,63.48414,81.27395,6.086447,0,0,51.59607,45.50962,43.23414,0,0,0,318.7582,0,0,0,420.0009,100,0.2062236,69.83255,41.27685,81,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,130.9516,130.9516,81,0,22.761,130.9516,17.41319,7.105427E-15,0,0,22.80285,52.58063,49.9516,0,0,0,318.7582,0,29.77778,-29.77778,388.6123,92.52655,0.2062236,144.0468,18.24228,81,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,117.3794,117.3794,81,0,22.761,117.3794,0,0,0,0,0,38.29411,36.37941,0,0,33.08643,288.9804,0,38.29411,-38.29411,348.2468,82.91573,0.2062236,129.1174,0,81,288.9804
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,77.95068,77.95068,81,0,22.761,77.95068,0,0,0,0,0,0,0,3.049327,2.896861,75.63544,250.6863,2.896861,0,2.896861,350.995,83.57006,0.2062261,85.74574,0,81,250.6863
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,27.57712,27.57712,0,0,0,27.57712,0,0,0,0,0,29.02855,27.57712,0,0,72.73858,253.2935,0,29.02855,-29.02855,320.3962,76.28465,0.2062261,30.33483,0,0,253.2935
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,66.64095,66.64095,81,0,22.761,66.64095,0,0,0,0,0,0,0,14.35905,13.6411,104.9925,224.265,13.6411,0,13.6411,333.3373,79.36586,0.2062381,73.30505,0,81,224.265
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,39.40945,39.40945,81,0,22.761,39.40945,0,0,0,0,0,0,0,41.59055,39.51102,91.35143,236.5419,39.51102,0,39.51102,370.8207,88.29047,0.2062726,43.3504,0,81,236.5419
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.8404,272.1019,0,0,0,370.8207,88.29047,0.2062726,0,0,0,272.1019
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.8404,272.1019,0,0,0,370.8207,88.29047,0.2062726,0,0,0,272.1019
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,36.28614,36.28614,0,0,0,36.28614,0,0,7.105427E-15,0,0,38.19594,36.28614,0,0,51.8404,272.1019,0,38.19594,-38.19594,330.5587,78.70428,0.2062726,39.91476,0,0,272.1019
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,82.73666,82.73666,81,0,22.761,82.73666,0,0,0,0,0,1.828069,1.736666,0,0,94.28033,233.9059,0,1.828069,-1.828069,328.6317,78.24549,0.2062726,91.01033,0,81,233.9059
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,59.46108,59.46108,81,0,22.761,59.46108,0,0,0,0,0,0,0,21.53892,20.46198,96.31152,232.0779,20.46198,0,20.46198,348.0436,82.86737,0.2062904,65.40719,0,81,232.0779
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,60.04557,60.04557,0,0,0,60.04557,0,0,0,0,0,63.20586,60.04557,0,0,75.84955,250.4936,0,63.20586,-63.20586,281.4188,67.00435,0.2062904,66.05013,0,0,250.4936
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,83.83173,83.83173,81,0,22.761,83.83173,0,0,0,0,0,2.980765,2.831727,0,0,146.0783,187.2878,0,2.980765,-2.980765,278.2768,66.25625,0.2062904,92.2149,0,81,187.2878
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,149.3902,184.307,68.7,0,68.7,343.4514,81.77397,0.2062949,0,0,81,184.307
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,129.8667,129.8667,81,0,22.761,129.8667,21.57486,0,0,0,28.01855,51.43858,48.86666,0,0,80.69025,246.137,0,23.42004,-23.42004,318.7645,75.89615,0.2062949,142.8533,22.41484,81,274.1555
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,75.66993,75.66993,81,0,22.761,75.66993,61.69653,0,0,0,46.68573,0,0,5.330067,5.063563,106.7125,222.717,51.74929,0,51.74929,367.8582,87.5851,0.2063269,83.23692,37.34858,81,269.4027
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,33.09372,33.09372,0,0,0,33.09372,173.4704,0,0,0,57.40781,34.8355,33.09372,0,0,54.96322,269.2913,22.57231,0,22.57231,389.2721,92.68365,0.2062816,36.4031,45.92624,0,326.6991
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,39.58834,0,0,71.97926,0,0,0,0,32.39091,289.6064,32.39091,0,32.39091,420.0009,100,0.2062167,0,57.5834,0,361.5857
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,116.3699,116.3699,47.66993,0,14.32849,116.3699,92.43426,35.24989,0,0,107.5657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2062167,128.0069,86.05254,81,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,48.68672,48.68672,0,0,0,48.68672,224.9348,58.26419,0,0,109.5134,51.24918,48.68672,0,0,0,318.7582,0,0,0,420.0009,100,0.2062167,53.5554,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,59.56708,59.56708,0,0,0,59.56708,147.9131,25.40533,0,0,88.10752,62.70219,59.56708,0,0,0,318.7582,0,0,0,420.0009,100,0.2062167,65.52378,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,7.496459,7.496459,0,0,0,7.496459,1002.66,67.27301,0,0,75.16402,7.89101,7.496459,0,0,0,318.7582,0,0,0,420.0009,100,0.2062167,8.246105,60.13122,0,393.9222
