Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,128.2506,128.2506,65.5297,0,18.84701,128.2506,51.4789,0,0,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.2062167,141.0757,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062167,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,56.54904,56.54904,0,0,0,56.54904,31.72439,0,0,0,17.93984,59.5253,56.54904,0,0,0,318.7582,0,41.58547,-41.58547,376.1659,89.56313,0.2062167,62.20394,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,18.24892,18.24892,0,0,0,18.24892,0,0,0,0,0,19.20939,18.24892,0,0,46.20608,277.1728,0,19.20939,-19.20939,355.9174,84.74207,0.2062167,20.07381,0,0,277.1728
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,49.36099,49.36099,0,0,0,49.36099,0,0,7.105427E-15,0,0,51.95894,49.36099,0,0,67.54984,257.9634,0,51.95894,-51.95894,301.1479,71.70174,0.2062167,54.29709,0,0,257.9634
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.282,206.0044,0,0,0,301.1479,71.70174,0.2062167,0,0,0,206.0044
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.282,206.0044,0,0,0,301.1479,71.70174,0.2062167,0,0,0,206.0044
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,53.76198,53.76198,0,0,0,53.76198,0,0,0,0,0,56.59156,53.76198,0,0,125.282,206.0044,0,56.59156,-56.59156,241.4952,57.49873,0.2062167,59.13818,0,0,206.0044
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.1615,149.4129,0,0,0,241.4952,57.49873,0.2062167,0,0,0,149.4129
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,16.02799,16.02799,0,0,0,16.02799,0,0,3.552714E-15,0,0,16.87157,16.02799,0,0,188.1615,149.4129,0,16.87157,-16.87157,223.711,53.26441,0.2062167,17.63079,0,0,149.4129
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,83.88861,83.88861,81,0,22.761,83.88861,0,0,0,0,0,3.040642,2.88861,0,0,206.9077,132.5413,0,3.040642,-3.040642,220.5058,52.50129,0.2062167,92.27747,0,81,132.5413
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,80.17699,80.17699,81,0,22.761,80.17699,0,0,0,0,0,0,0,0.8230055,0.7818552,210.2862,129.5007,0.7818552,0,0.7818552,221.2476,52.67789,0.2062174,88.19469,0,81,129.5007
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,54.51991,54.51991,81,0,22.761,54.51991,0,0,0,0,0,0,0,26.48009,25.15608,209.5043,130.2043,25.15608,0,25.15608,245.1127,58.36006,0.2062393,59.9719,0,81,130.2043
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,55.90286,55.90286,81,0,22.761,55.90286,0,0,0,0,0,0,0,25.09714,23.84228,184.3483,152.8448,23.84228,0,23.84228,267.7315,63.74547,0.2062601,61.49315,0,81,152.8448
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,160.506,174.3029,68.7,0,68.7,332.906,79.26318,0.2062646,0,0,81,174.3029
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,26.21886,26.21886,81,0,22.761,26.21886,0,0,0,0,0,0,0,54.78114,52.04208,91.80597,236.1329,52.04208,0,52.04208,382.2775,91.01827,0.2063099,28.84075,0,81,236.1329
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,144.2622,144.2622,81,0,22.761,144.2622,19.24328,0,0,8.988396,27.76077,66.59177,63.26218,0,0,39.76389,282.9707,0,38.83099,-38.83099,341.346,81.27271,0.2063099,158.6884,22.20862,81,310.7315
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,42.43209,42.43209,0,0,0,42.43209,109.9823,0,0,0,46.66779,44.66536,42.43209,0,0,82.90943,244.1397,2.002432,0,2.002432,343.2457,81.72501,0.2063059,46.6753,37.33423,0,290.8075
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,86.10092,86.10092,81,0,22.761,86.10092,95.2858,0,0,0,82.04195,5.369394,5.100924,0,0,80.90701,245.9419,76.67255,0,76.67255,415.9837,99.04354,0.2063181,94.71101,65.63356,81,327.9839
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,30.54896,30.54896,0,0,0,30.54896,335.0291,65.95665,0,0,102.3479,32.1568,30.54896,0,0,4.234447,314.9472,4.234447,0,4.234447,420.0009,100,0.2063096,33.60386,81.87832,0,417.2951
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,41.82189,41.82189,0,0,0,41.82189,255.6386,62.88986,0,0,106.9129,44.02304,41.82189,0,0,0,318.7582,0,0,0,420.0009,100,0.2063096,46.00408,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,143.9349,143.9349,75.23488,0,21.30243,143.9349,71.45724,30.5361,0,8.628367,102.8519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063096,158.3284,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063096,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,82.68526,82.68526,20.25,0,7.39125,82.68526,93.20779,11.34778,0,0,77.06911,65.72133,62.43526,0,0,0,318.7582,0,0,0,420.0009,100,0.2063096,90.95379,61.65529,81,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,10.84417,10.84417,0,0,0,10.84417,601.4666,53.80914,0,0,65.22405,11.41492,10.84417,0,0,0,318.7582,0,0,0,420.0009,100,0.2063096,11.92859,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,27.27814,27.27814,0,0,0,27.27814,144.7819,10.77998,0,0,39.4938,28.71383,27.27814,0,0,0,318.7582,0,0,0,420.0009,100,0.2063096,30.00595,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,14.62515,14.62515,0,0,0,14.62515,93.03633,0,0,0,13.6067,15.39489,14.62515,0,0,0,318.7582,0,1.788191,-1.788191,418.1159,99.55121,0.2063096,16.08766,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,75.52876,75.52876,77.62022,0,21.90591,75.52876,0,3.996803E-15,0,0,0,0,0,2.091451,1.986879,1.986879,316.97,1.986879,0,1.986879,420.0009,100,0.2063113,83.08163,0,81,316.97
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,101.7998,101.7998,81,0,22.761,101.7998,0,0,0,0,0,21.8945,20.79977,0,0,0,318.7582,0,21.8945,-21.8945,396.922,94.50505,0.2063113,111.9797,0,81,318.7582
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,8.318354,8.318354,0,0,0,8.318354,0,0,1.776357E-15,0,0,8.756162,8.318354,0,0,24.32722,296.8637,0,8.756162,-8.756162,387.6922,92.30749,0.2063113,9.150188,0,0,296.8637
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,10.794,10.794,0,0,0,10.794,0,0,1.776357E-15,0,0,11.36211,10.794,0,0,34.05629,288.1076,0,11.36211,-11.36211,375.7155,89.45589,0.2063113,11.8734,0,0,288.1076
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,65.35776,65.35776,81,0,22.761,65.35776,0,0,0,0,0,0,0,15.64224,14.86013,46.68085,276.7455,14.86013,0,14.86013,389.813,92.81245,0.2063242,71.89353,0,81,276.7455
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.82072,290.1196,0,0,0,389.813,92.81245,0.2063242,0,0,0,290.1196
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.82072,290.1196,0,0,0,389.813,92.81245,0.2063242,0,0,0,290.1196
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,43.98124,43.98124,0,0,0,43.98124,0,0,7.105427E-15,0,0,46.29604,43.98124,0,0,31.82072,290.1196,0,46.29604,-46.29604,341.0127,81.19334,0.2063242,48.37937,0,0,290.1196
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,11.1481,11.1481,0,0,0,11.1481,0,0,1.776357E-15,0,0,11.73484,11.1481,0,0,83.26077,243.8235,0,11.73484,-11.73484,328.6431,78.24821,0.2063242,12.26291,0,0,243.8235
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,28.83698,28.83698,0,0,0,28.83698,0,0,3.552714E-15,0,0,30.35471,28.83698,0,0,96.29948,232.0887,0,30.35471,-30.35471,296.6465,70.62997,0.2063242,31.72067,0,0,232.0887
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,36.981,36.981,0,0,0,36.981,0,0,0,0,0,38.92736,36.981,0,0,130.0269,201.734,0,38.92736,-38.92736,255.6134,60.86021,0.2063242,40.6791,0,0,201.734
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.2796,162.8066,0,0,0,255.6134,60.86021,0.2063242,0,0,0,162.8066
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,18.81436,18.81436,0,0,0,18.81436,0,0,3.552714E-15,0,0,19.80459,18.81436,0,0,173.2796,162.8066,0,19.80459,-19.80459,234.7375,55.88978,0.2063242,20.69579,0,0,162.8066
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,195.2847,143.002,21.16184,0,21.16184,254.8134,60.66974,0.2062819,0,16.92947,0,164.1639
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,16.03019,16.03019,0,0,0,16.03019,103.5725,0,0,0,16.60287,16.87388,16.03019,0,0,174.1228,162.0477,0,0.2710131,-0.2710131,254.5278,60.60173,0.2062819,17.63321,13.2823,0,178.6506
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,75.25632,75.25632,81,0,22.761,75.25632,56.11237,0,0,0,42.2281,0,0,5.743685,5.456501,174.424,161.7767,47.6846,0,47.6846,299.7654,71.37256,0.2063115,82.78194,33.78248,81,204.0048
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,105.8567,105.8567,81,0,22.761,105.8567,45.3328,0,0,0,47.98779,26.1649,24.85666,0,0,126.7393,204.6928,21.82288,0,21.82288,320.4684,76.30183,0.2063244,116.4423,38.39023,81,252.6806
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,137.7951,137.7951,81,0,22.761,137.7951,9.509464,0,0,1.874608,13.10358,59.78431,56.7951,0,0,104.9165,224.3334,0,46.68074,-46.68074,271.2625,64.58619,0.2063244,151.5746,10.48286,81,237.437
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,165.6088,149.7,81,0,22.761,149.7,47.23996,0,15.90883,32.46971,70.71822,72.31579,68.7,0,0,156.784,177.6527,0,1.597566,-1.597566,269.5786,64.18524,0.2063244,182.1697,56.57458,81,248.3709
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,83.99075,83.99075,81,0,22.761,83.99075,46.48927,0,0,0,39.04668,3.148163,2.990755,0,0,158.559,176.0551,35.89852,0,35.89852,303.6349,72.29387,0.2063455,92.38983,31.23735,81,215.1018
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,83.66766,83.66766,81,0,22.761,83.66766,41.33737,0,0,0,34.58601,2.808063,2.66766,0,0,122.6605,208.3638,31.77794,0,31.77794,333.7821,79.47176,0.2063641,92.03442,27.66881,81,242.9498
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,133.4669,133.4669,81,0,22.761,133.4669,7.483527,0,0,0,9.988031,55.22832,52.4669,0,0,90.88256,236.9639,0,45.24029,-45.24029,286.0946,68.11763,0.2063641,146.8136,7.990425,81,246.952
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,141.1496,191.7236,78.59946,0,78.59946,360.6606,85.87141,0.2063488,0,7.919569,81,201.6231
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,24.24136,24.24136,0,0,0,24.24136,8.85421,0,3.552714E-15,0,2.146381,25.51723,24.24136,0,0,62.55008,262.4632,0,23.37084,-23.37084,336.0256,80.00594,0.2063488,26.6655,1.717105,0,264.6095
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,51.06412,51.06412,0,0,0,51.06412,0,0,7.105427E-15,0,0,53.75171,51.06412,0,0,88.51768,239.0923,0,53.75171,-53.75171,279.3663,66.51566,0.2063488,56.17053,0,0,239.0923
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,40.40904,40.40904,0,0,0,40.40904,0,0,0,0,0,42.53583,40.40904,0,0,148.2418,185.3406,0,42.53583,-42.53583,234.5296,55.84027,0.2063488,44.44994,0,0,185.3406
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.5038,142.8048,0,0,0,234.5296,55.84027,0.2063488,0,0,0,142.8048
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,164.9162,149.7,81,0,22.761,149.7,0,0,15.21622,31.70785,0,72.31579,68.7,0,0,195.5038,142.8048,0,72.31579,-72.31579,158.3021,37.6909,0.2063488,181.4079,0,81,142.8048
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,275.8547,70.48898,68.7,0,68.7,223.4766,53.20861,0.2063533,0,0,81,70.48898
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,40.1267,40.1267,81,0,22.761,40.1267,0,0,0,0,0,0,0,40.8733,38.82963,207.1547,132.319,38.82963,0,38.82963,260.3137,61.97932,0.2063869,44.13937,0,81,132.319
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,116.6127,116.6127,81,0,22.761,116.6127,0,0,1.421085E-14,0,0,37.48703,35.61268,0,0,168.3251,167.2657,0,37.48703,-37.48703,220.7988,52.57105,0.2063869,128.274,0,81,167.2657
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,20.7991,20.7991,81,0,22.761,20.7991,0,0,0,0,0,0,0,60.2009,57.19085,209.9773,129.7786,57.19085,0,57.19085,275.0548,65.48912,0.2064363,22.87901,0,81,129.7786
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.7865,181.2504,68.7,0,68.7,340.2294,81.00684,0.2064407,0,0,81,181.2504
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,6.235389,6.235389,0,0,0,6.235389,0,0,8.881784E-16,0,0,6.563567,6.235389,0,0,84.08649,243.0804,0,6.563567,-6.563567,333.3108,79.35955,0.2064407,6.858928,0,0,243.0804
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.37934,236.5168,0,0,0,333.3108,79.35955,0.2064407,0,0,0,236.5168
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,126.5839,126.5839,81,0,22.761,126.5839,0,0,0,0,0,47.983,45.58385,0,0,91.37934,236.5168,0,47.983,-47.983,282.7323,67.31707,0.2064407,139.2422,0,81,236.5168
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,45.02605,45.02605,81,0,22.761,45.02605,0,7.105427E-15,0,0,0,0,0,35.97395,34.17525,144.6938,188.5338,34.17525,0,34.17525,315.1537,75.03646,0.2064702,49.52866,0,81,188.5338
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,117.1179,117.1179,81,0,22.761,117.1179,13.4199,0,1.421085E-14,0,15.7171,38.01883,36.11789,0,0,110.5185,219.2915,0,22.30173,-22.30173,291.6457,69.43931,0.2064702,128.8297,12.57368,81,235.0087
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,135.2982,196.9898,97.66501,0,97.66501,384.2988,91.49954,0.2064169,0,23.17201,81,225.9548
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,70.25346,70.25346,56.91973,0,16.66869,70.25346,73.54617,0,0,0,51.66873,14.03551,13.33373,0,0,37.63322,284.8883,37.63322,0,37.63322,420.0009,100,0.2064389,77.2788,41.33498,81,336.5571
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,77.01897,0,0,77.01897,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064389,0,61.61517,0,395.7772
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,81.91279,0,0,81.91279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064389,0,65.53023,0,400.671
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064389,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,13.06345,13.06345,0,0,0,13.06345,670.022,73.777,0,0,87.528,13.751,13.06345,0,0,0,318.7582,0,0,0,420.0009,100,0.2064389,14.3698,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,114.3476,114.3476,45.64761,0,13.81685,114.3476,79.20842,18.25715,0,0,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064389,125.7824,72.45835,81,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,50.73853,50.73853,0,0,0,50.73853,137.7281,16.47226,0,0,69.88124,53.40899,50.73853,0,0,0,318.7582,0,0,0,420.0009,100,0.2064389,55.81239,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,63.25137,63.25137,33.48607,0,10.73998,63.25137,49.53551,3.552714E-15,0,0,31.33189,31.33189,29.7653,0,0,0,318.7582,0,0,0,420.0009,100,0.2064389,69.5765,25.06551,81,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,131.7693,131.7693,81,0,22.761,131.7693,10.9712,0,0,0,14.45668,53.44141,50.76934,0,0,0,318.7582,0,38.98473,-38.98473,378.9073,90.21585,0.2064389,144.9463,11.56534,81,333.2149
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,154.1458,149.7,81,0,22.761,149.7,0,0,4.445776,19.86035,0,72.31579,68.7,0,0,43.31636,279.7735,0,72.31579,-72.31579,302.6798,72.06647,0.2064389,169.5603,0,81,279.7735
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,37.24597,37.24597,81,0,22.761,37.24597,0,0,0,0,0,0,0,43.75403,41.56633,123.6672,207.4577,41.56633,0,41.56633,342.1131,81.45533,0.2064747,40.97057,0,81,207.4577
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,45.57975,45.57975,0,0,0,45.57975,0,0,7.105427E-15,0,0,47.97868,45.57975,0,0,82.10091,244.8674,0,47.97868,-47.97868,291.5391,69.41393,0.2064747,50.13772,0,0,244.8674
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,39.09782,39.09782,0,0,0,39.09782,0,0,7.105427E-15,0,0,41.15561,39.09782,0,0,135.4106,196.8887,0,41.15561,-41.15561,248.1573,59.08495,0.2064747,43.00761,0,0,196.8887
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.13507,29.13507,0,0,0,29.13507,0,0,3.552714E-15,0,0,30.6685,29.13507,0,0,181.139,155.7331,0,30.6685,-30.6685,215.8298,51.38796,0.2064747,32.04858,0,0,155.7331
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,66.38324,66.38324,81,0,22.761,66.38324,0,0,0,0,0,0,0,14.61676,13.88592,215.2151,125.0646,13.88592,0,13.88592,229.0032,54.52446,0.2064867,73.02156,0,81,125.0646
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,113.8633,113.8633,81,0,22.761,113.8633,0,0,0,0,0,34.59296,32.86331,0,0,201.3292,137.562,0,34.59296,-34.59296,192.539,45.84253,0.2064867,125.2496,0,81,137.562
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,55.06652,55.06652,81,0,22.761,55.06652,0,0,0,0,0,0,0,25.93347,24.6368,239.7658,102.969,24.6368,0,24.6368,215.9115,51.40741,0.2065079,60.57318,0,81,102.969
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,47.89576,47.89576,81,0,22.761,47.89576,0,0,0,0,0,0,0,33.10424,31.44902,215.129,125.1421,31.44902,0,31.44902,245.7467,58.511,0.2065349,52.68534,0,81,125.1421
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,29.33811,29.33811,81,0,22.761,29.33811,0,0,0,0,0,0,0,51.66188,49.07879,183.68,153.4462,49.07879,0,49.07879,292.3069,69.59675,0.2065771,32.27193,0,81,153.4462
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,134.6012,197.6172,68.7,0,68.7,357.4815,85.11446,0.2065814,0,0,81,197.6172
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,14.14535,14.14535,0,0,0,14.14535,0,0,1.776357E-15,0,0,14.88984,14.14535,0,0,65.90119,259.4471,0,14.88984,-14.88984,341.7862,81.3775,0.2065814,15.55988,0,0,259.4471
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,15.64243,15.64243,0,0,0,15.64243,0,0,1.776357E-15,0,0,16.46571,15.64243,0,0,82.44546,244.5573,0,16.46571,-16.46571,324.4298,77.24504,0.2065814,17.20667,0,0,244.5573
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,100.7407,228.0916,13.66081,0,13.66081,337.3896,80.3307,0.2065542,0,10.92865,0,241.7524
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,73.83112,73.83112,81,0,22.761,73.83112,28.06976,0,0,0,20.72421,0,0,7.168886,6.810442,87.07989,240.3863,27.53466,0,27.53466,363.5113,86.55013,0.2065721,81.21423,16.57937,81,261.1105
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,72.41614,72.41614,81,0,22.761,72.41614,38.5943,0,0,0,27.9485,0,0,8.583861,8.154669,59.54523,265.1675,36.10317,0,36.10317,397.7617,94.70499,0.2065954,79.65775,22.3588,81,293.116
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,52.25179,52.25179,0,0,0,52.25179,26.24239,0,0,0,13.71212,55.00188,52.25179,0,0,23.44206,297.6604,0,41.28976,-41.28976,354.2385,84.34234,0.2065954,57.47696,10.96969,0,311.3725
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,69.31957,256.3706,59.78931,0,59.78931,410.9596,97.84734,0.2064768,0,47.83144,0,316.1599
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,81.33267,81.33267,52.45134,0,15.53819,81.33267,49.09671,0,0,0,39.93167,30.4014,28.88133,0,0,9.530268,310.181,9.530268,0,9.530268,420.0009,100,0.2064824,89.46593,31.94533,81,350.1126
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,110.0762,110.0762,80.98578,0,22.7574,110.0762,27.81847,3.552714E-15,0,0,30.62152,30.62152,29.09044,0,0,0,318.7582,0,0,0,420.0009,100,0.2064824,121.0838,24.49722,81,349.3797
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,57.9353,0,0,57.9353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064824,0,46.34824,0,376.6935
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,146.2428,146.2428,81,0,22.761,146.2428,31.52352,0,0,11.16704,46.10086,68.67659,65.24276,0,0,0,318.7582,0,22.57573,-22.57573,396.2039,94.33408,0.2064824,160.867,36.88069,81,364.8591
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,120.1917,120.1917,81,0,22.761,120.1917,18.87311,0,0,0,22.68392,41.25446,39.19174,0,0,25.08414,296.1825,0,18.57055,-18.57055,376.6288,89.67336,0.2064824,132.2109,18.14713,81,318.8664
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,66.91071,66.91071,81,0,22.761,66.91071,7.953526,0,0,0,5.321761,0,0,14.08929,13.38483,45.71809,277.6119,18.70659,0,18.70659,394.3755,93.89874,0.2064969,73.60178,4.257409,81,282.9337
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,91.53247,91.53247,81,0,22.761,91.53247,0,0,0,0,0,11.08681,10.53247,0,0,27.0115,294.4479,0,11.08681,-11.08681,382.689,91.11623,0.2064969,100.6857,0,81,294.4479
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.33017,283.3611,0,0,0,382.689,91.11623,0.2064969,0,0,0,283.3611
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,48.20895,48.20895,0,0,0,48.20895,0,0,0,0,0,50.74627,48.20895,0,0,39.33017,283.3611,0,50.74627,-50.74627,329.1977,78.38025,0.2064969,53.02985,0,0,283.3611
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,67.10231,67.10231,81,0,22.761,67.10231,0,0,0,0,0,0,0,13.89769,13.20281,95.71491,232.6148,13.20281,0,13.20281,341.723,81.36245,0.2065082,73.81254,0,81,232.6148
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,21.33689,21.33689,0,0,0,21.33689,0,0,0,0,0,22.45988,21.33689,0,0,82.51211,244.4973,0,22.45988,-22.45988,318.0482,75.72561,0.2065082,23.47057,0,0,244.4973
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,72.75674,72.75674,81,0,22.761,72.75674,0,0,0,0,0,0,0,8.243263,7.8311,107.4675,222.0374,7.8311,0,7.8311,325.4774,77.49447,0.206515,80.03241,0,81,222.0374
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.63643,229.0854,68.7,0,68.7,390.652,93.01218,0.2065193,0,0,81,229.0854
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,42.22663,42.22663,0,0,0,42.22663,0,0,7.105427E-15,0,0,44.44908,42.22663,0,0,30.93643,290.9154,0,44.44908,-44.44908,343.7985,81.85663,0.2065193,46.44929,0,0,290.9154
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,12.03608,12.03608,0,0,0,12.03608,0,0,1.776357E-15,0,0,12.66956,12.03608,0,0,80.3243,246.4664,0,12.66956,-12.66956,330.4436,78.6769,0.2065193,13.23969,0,0,246.4664
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,52.7447,52.7447,0,0,0,52.7447,0,0,7.105427E-15,0,0,55.52073,52.7447,0,0,94.40158,233.7968,0,55.52073,-55.52073,271.9196,64.74265,0.2065193,58.01917,0,0,233.7968
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,51.24368,51.24368,0,0,0,51.24368,0,0,7.105427E-15,0,0,53.94072,51.24368,0,0,156.0913,178.2761,0,53.94072,-53.94072,215.0611,51.20493,0.2065193,56.36805,0,0,178.2761
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,14.77092,14.77092,0,0,0,14.77092,0,0,0,0,0,15.54834,14.77092,0,0,216.0254,124.3354,0,15.54834,-15.54834,198.6717,47.3027,0.2065193,16.24802,0,0,124.3354
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,69.6777,69.6777,81,0,22.761,69.6777,0,-1.776357E-15,0,0,0,0,0,11.32231,10.75619,233.3014,108.787,10.75619,0,10.75619,208.876,49.73227,0.2065285,76.64546,0,81,108.787
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.158917,1.158917,73.47471,0,20.8571,1.158917,1144.924,0,0,0,13.26871,0,0,72.31579,68.7,222.5452,118.4676,81.96871,0,81.96871,286.6383,68.24708,0.2065096,1.274808,10.61497,81,131.7363
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,39.25851,39.25851,81,0,22.761,39.25851,71.86181,0,0,0,28.21187,0,0,41.74149,39.65442,140.5764,192.2394,67.86629,0,67.86629,351.0219,83.57648,0.206539,43.18436,22.5695,81,220.4513
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,65.01691,65.01691,81,0,22.761,65.01691,37.6244,0,0,0,24.46222,0,0,15.9831,15.18394,72.71016,253.3191,39.64616,0,39.64616,388.6336,92.53162,0.2065661,71.51859,19.56978,81,277.7813
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,4.856174,4.856174,0,0,0,4.856174,910.2547,6.027792,0,0,44.20355,5.111762,4.856174,0,0,33.064,289.0006,33.064,0,33.064,420.0009,100,0.2065008,5.341791,35.36284,0,333.2042
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,47.95339,47.95339,0,0,0,47.95339,140.6659,16.97682,0,0,67.45408,50.47725,47.95339,0,0,0,318.7582,0,0,0,420.0009,100,0.2065008,52.74873,53.96326,0,386.2123
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,100.316,100.316,31.61597,0,10.26684,100.316,88.87429,16.83932,0,0,89.15511,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065008,110.3476,71.32409,81,407.9133
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,96.78217,96.78217,28.08216,0,9.372787,96.78217,77.27188,2.469609,0,0,74.7854,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065008,106.4604,59.82832,81,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,72.64195,72.64195,21.16871,0,7.623685,72.64195,74.58824,0,0,0,54.18236,54.18236,51.47324,0,0,0,318.7582,0,0,0,420.0009,100,0.2065008,79.90615,43.34589,81,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,41.98318,41.98318,0,0,0,41.98318,135.2315,12.58166,0,0,56.77448,44.19282,41.98318,0,0,0,318.7582,0,0,0,420.0009,100,0.2065008,46.1815,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065008,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065008,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,99.56249,99.56249,81,0,22.761,99.56249,0,0,0,0,0,19.53946,18.56249,0,0,0,318.7582,0,19.53946,-19.53946,399.4044,95.09611,0.2065008,109.5187,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,52.46001,52.46001,0,0,0,52.46001,0,0,7.105427E-15,0,0,55.22107,52.46001,0,0,21.71051,299.2188,0,55.22107,-55.22107,341.1963,81.23706,0.2065008,57.70602,0,0,299.2188
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,85.51095,85.51095,81,0,22.761,85.51095,0,0,0,0,0,4.748366,4.510948,0,0,83.06725,243.9977,0,4.748366,-4.748366,336.1911,80.04534,0.2065008,94.06204,0,81,243.9977
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,51.97524,51.97524,0,0,0,51.97524,0,0,0,0,0,54.71078,51.97524,0,0,88.34322,239.2493,0,54.71078,-54.71078,278.5209,66.31436,0.2065008,57.17276,0,0,239.2493
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,46.30767,46.30767,0,0,0,46.30767,0,0,0,0,0,48.74492,46.30767,0,0,149.133,184.5385,0,48.74492,-48.74492,227.1392,54.08066,0.2065008,50.93844,0,0,184.5385
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,17.78052,17.78052,0,0,0,17.78052,0,0,0,0,0,18.71634,17.78052,0,0,203.294,135.7936,0,18.71634,-18.71634,207.4105,49.38335,0.2065008,19.55857,0,0,135.7936
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,115.4946,115.4946,81,0,22.761,115.4946,0,0,0,0,0,36.31007,34.49456,0,0,224.0899,117.0773,0,36.31007,-36.31007,169.1363,40.27047,0.2065008,127.044,0,81,117.0773
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,50.98829,50.98829,81,0,22.761,50.98829,0,0,0,0,0,0,0,30.01171,28.51113,264.4344,80.76723,28.51113,0,28.51113,196.1843,46.71046,0.2065252,56.08711,0,81,80.76723
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,50.36382,50.36382,81,0,22.761,50.36382,0,0,0,0,0,0,0,30.63618,29.10437,235.9233,106.4272,29.10437,0,29.10437,223.7952,53.28445,0.20655,55.4002,0,81,106.4272
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,68.31535,68.31535,81,0,22.761,68.31535,0,1.776357E-15,0,0,0,0,0,12.68465,12.05042,206.8189,132.6212,12.05042,0,12.05042,235.2272,56.00636,0.2065603,75.14688,0,81,132.6212
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,121.3903,121.3903,81,0,22.761,121.3903,0,0,0,0,0,42.51611,40.3903,0,0,194.7685,143.4666,0,42.51611,-42.51611,190.4113,45.33593,0.2065603,133.5293,0,81,143.4666
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,70.3803,70.3803,81,0,22.761,70.3803,0,0,0,0,0,0,0,10.6197,10.08871,242.0087,100.9504,10.08871,0,10.08871,199.9823,47.61473,0.206569,77.41833,0,81,100.9504
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,231.9199,110.0303,68.7,0,68.7,265.1568,63.13245,0.2065732,0,0,81,110.0303
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,121.0059,121.0059,81,0,22.761,121.0059,27.14757,0,0,0,32.85016,42.11148,40.00591,0,0,163.2199,171.8603,0,9.261322,-9.261322,255.3945,60.8081,0.2065732,133.1065,26.28013,81,204.7104
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,149.3042,149.3042,81,0,22.761,149.3042,42.92065,1.421085E-14,0,14.53462,64.08233,71.89915,68.3042,0,0,173.5103,162.599,0,7.816822,-7.816822,247.1549,58.84628,0.2065732,164.2346,51.26587,81,226.6813
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,98.35484,98.35484,81,0,22.761,98.35484,90.01776,0,0,0,88.53683,18.26826,17.35485,0,0,182.1956,154.7822,70.26857,0,70.26857,313.8175,74.7183,0.2065724,108.1903,70.82947,81,243.319
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,64.10398,64.10398,78.62903,0,22.16114,64.10398,150.7513,0,0,0,96.63755,0,0,14.52505,13.79879,111.9271,218.0239,110.4363,0,110.4363,418.5866,99.66328,0.2065114,70.51437,77.31004,81,314.6614
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,93.15302,93.15302,24.45302,0,8.454614,93.15302,88.76144,8.877439,0,0,82.68396,72.31579,68.7,0,0,1.490728,317.4166,1.490728,0,1.490728,420.0009,100,0.2065084,102.4683,66.14716,81,400.1005
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,123.1113,123.1113,54.41128,0,16.03405,123.1113,68.55843,12.08737,0,0,84.40315,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065084,135.4224,67.52252,81,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,26.05995,26.05995,0,0,0,26.05995,346.0246,62.7423,0,0,90.17383,27.43153,26.05995,0,0,0,318.7582,0,0,0,420.0009,100,0.2065084,28.66595,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,97.09983,97.09983,35.15703,0,11.16273,97.09983,67.15042,1.421085E-14,0,0,65.20295,65.20295,61.9428,0,0,0,318.7582,0,0,0,420.0009,100,0.2065084,106.8098,52.16236,81,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065084,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,36.25377,36.25377,0,0,0,36.25377,97.39426,0,7.105427E-15,0,35.30909,38.16187,36.25377,0,0,0,318.7582,0,2.852774,-2.852774,416.9937,99.28403,0.2065084,39.87915,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,91.39185,91.39185,75.12452,0,21.2745,91.39185,22.20466,0,0,0,20.29325,17.1235,16.26733,0,0,3.169749,315.9055,3.169749,0,3.169749,420.0009,100,0.2065102,100.531,16.2346,81,336.1987
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,80.18208,80.18208,80.18208,0,22.55407,80.18208,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065102,88.20029,0,81,318.7582
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,82.0964,82.0964,81,0,22.761,82.0964,0,0,0,0,0,1.154104,1.096399,0,0,0,318.7582,0,1.154104,-1.154104,418.7843,99.71035,0.2065102,90.30604,0,81,318.7582
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,53.57536,53.57536,0,0,0,53.57536,0,0,7.105427E-15,0,0,56.39511,53.57536,0,0,1.282338,317.6041,0,56.39511,-56.39511,359.3387,85.55665,0.2065102,58.93289,0,0,317.6041
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,81.77737,81.77737,81,0,22.761,81.77737,0,0,0,0,0,0.8182837,0.7773695,0,0,63.94357,261.209,0,0.8182837,-0.8182837,358.4761,85.35128,0.2065102,89.95511,0,81,261.209
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,100.6205,100.6205,81,0,22.761,100.6205,0,0,0,0,0,20.65316,19.6205,0,0,64.85278,260.3907,0,20.65316,-20.65316,336.7057,80.16788,0.2065102,110.6826,0,81,260.3907
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,75.19878,75.19878,81,0,22.761,75.19878,0,0,0,0,0,0,0,5.801213,5.511152,87.80074,239.7376,5.511152,0,5.511152,341.9341,81.41271,0.206515,82.71867,0,81,239.7376
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.28958,244.6976,0,0,0,341.9341,81.41271,0.206515,0,0,0,244.6976
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,127.1052,127.1052,81,0,22.761,127.1052,0,0,0,0,0,48.53182,46.10522,0,0,82.28958,244.6976,0,48.53182,-48.53182,290.7771,69.2325,0.206515,139.8158,0,81,244.6976
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.2138,196.1658,68.7,0,68.7,355.9516,84.75021,0.2065192,0,0,81,196.1658
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,62.21296,62.21296,0,0,0,62.21296,0,0,7.105427E-15,0,0,65.48733,62.21296,0,0,67.51382,257.9958,0,65.48733,-65.48733,286.9219,68.3146,0.2065192,68.43426,0,0,257.9958
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,84.13358,84.13358,81,0,22.761,84.13358,0,0,0,0,0,3.2985,3.133574,0,0,140.2775,192.5085,0,3.2985,-3.2985,283.445,67.48676,0.2065192,92.54693,0,81,192.5085
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,37.37019,37.37019,81,0,22.761,37.37019,0,7.105427E-15,0,0,0,0,0,43.62981,41.44832,143.9425,189.21,41.44832,0,41.44832,322.7663,76.84897,0.2065545,41.10721,0,81,189.21
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.4942,226.5134,68.7,0,68.7,387.9409,92.36668,0.2065588,0,0,81,226.5134
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,115.2706,115.2706,81,0,22.761,115.2706,25.65517,0,0,0,29.57286,36.07431,34.27059,0,0,33.7942,288.3434,0,6.501446,-6.501446,381.0877,90.73499,0.2065588,126.7977,23.65829,81,317.9163
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,206.7417,149.7,81,0,22.761,149.7,44.92335,0,57.04173,77.7159,67.25026,72.31579,68.7,0,0,41.01803,281.842,0,5.065532,-5.065532,375.7482,89.46368,0.2065588,227.4159,53.80021,81,349.0923
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,45.27341,45.27341,0,0,0,45.27341,195.5263,0,0,0,88.52142,47.65623,45.27341,0,0,46.6464,276.7765,40.8652,0,40.8652,414.5163,98.69416,0.2064784,49.80076,70.81714,0,365.2979
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,54.81298,54.81298,0,0,0,54.81298,175.9785,32.97998,0,0,96.45907,57.69788,54.81298,0,0,5.781203,313.5551,5.781203,0,5.781203,420.0009,100,0.2064671,60.29428,77.16725,0,410.0142
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,28.93356,28.93356,0,0,0,28.93356,397.4804,84.54886,0,0,115.0052,30.45638,28.93356,0,0,0,318.7582,0,0,0,420.0009,100,0.2064671,31.82692,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,139.4038,139.4038,70.70378,0,20.15606,139.4038,90.13339,53.33357,0,3.644155,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064671,153.3442,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,36.87992,36.87992,0,0,0,36.87992,330.9303,83.22585,0,0,122.0468,38.82096,36.87992,0,0,0,318.7582,0,0,0,420.0009,100,0.2064671,40.56791,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,37.40475,37.40475,0,0,0,37.40475,277.9912,64.60852,0,0,103.9819,39.37343,37.40475,0,0,0,318.7582,0,0,0,420.0009,100,0.2064671,41.14523,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,69.6916,69.6916,20.25,0,7.39125,69.6916,116.1332,28.89128,0,0,80.93508,52.0438,49.4416,0,0,0,318.7582,0,0,0,420.0009,100,0.2064671,76.66077,64.74806,81,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,41.70495,41.70495,0,0,0,41.70495,119.4828,5.930281,0,0,49.83023,43.89995,41.70495,0,0,0,318.7582,0,0,0,420.0009,100,0.2064671,45.87545,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,66.66264,66.66264,48.41566,0,14.51716,66.66264,28.81275,0,0,0,19.20734,19.20734,18.24697,0,0,0,318.7582,0,0,0,420.0009,100,0.2064671,73.3289,15.36587,81,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,15.56865,15.56865,0,0,0,15.56865,0,0,1.776357E-15,0,0,16.38805,15.56865,0,0,0,318.7582,0,16.38805,-16.38805,402.7263,95.88702,0.2064671,17.12551,0,0,318.7582
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,64.07553,64.07553,81,0,22.761,64.07553,0,0,0,0,0,0,0,16.92447,16.07825,18.20895,302.3702,16.07825,0,16.07825,417.9795,99.51872,0.2064808,70.48309,0,81,302.3702
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,36.30693,36.30693,0,0,0,36.30693,0,0,7.105427E-15,0,0,38.21782,36.30693,0,0,2.130699,316.8406,0,38.21782,-38.21782,377.6944,89.92705,0.2064808,39.93762,0,0,316.8406
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,120.1177,120.1177,81,0,22.761,120.1177,0,0,1.421085E-14,0,0,41.17653,39.11771,0,0,44.59494,278.6228,0,41.17653,-41.17653,334.2905,79.59281,0.2064808,132.1295,0,81,278.6228
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,97.87299,97.87299,81,0,22.761,97.87299,0,0,0,0,0,17.76104,16.87299,0,0,90.34665,237.4462,0,17.76104,-17.76104,315.5687,75.13525,0.2064808,107.6603,0,81,237.4462
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,53.08286,53.08286,81,0,22.761,53.08286,0,0,0,0,0,0,0,27.91714,26.52128,110.0811,219.6852,26.52128,0,26.52128,340.729,81.12579,0.2065033,58.39114,0,81,219.6852
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,92.3513,92.3513,81,0,22.761,92.3513,0,0,0,0,0,11.94873,11.3513,0,0,83.55985,243.5544,0,11.94873,-11.94873,328.1339,78.12697,0.2065033,101.5864,0,81,243.5544
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,102.1009,102.1009,81,0,22.761,102.1009,0,0,0,0,0,22.21151,21.10093,0,0,96.83622,231.6056,0,22.21151,-22.21151,304.7209,72.55246,0.2065033,112.311,0,81,231.6056
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.5157,209.3941,68.7,0,68.7,369.8955,88.07018,0.2065076,0,0,81,209.3941
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,104.9331,104.9331,81,0,22.761,104.9331,0,0,0,0,0,25.19271,23.93308,0,0,52.81567,271.2241,0,25.19271,-25.19271,343.3401,81.74747,0.2065076,115.4264,0,81,271.2241
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.80758,246.0314,0,0,0,343.3401,81.74747,0.2065076,0,0,0,246.0314
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,34.90699,34.90699,0,0,0,34.90699,0,0,7.105427E-15,0,0,36.74419,34.90699,0,0,80.80758,246.0314,0,36.74419,-36.74419,304.6082,72.52563,0.2065076,38.39768,0,0,246.0314
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,34.65369,34.65369,0,0,0,34.65369,0,0,7.105427E-15,0,0,36.47757,34.65369,0,0,121.6345,209.2872,0,36.47757,-36.47757,266.1575,63.37071,0.2065076,38.11905,0,0,209.2872
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,5.091979,5.091979,0,0,0,5.091979,734.1482,0,0,0,37.38267,5.359978,5.091979,0,0,162.1651,172.8096,32.02269,0,32.02269,296.5369,70.60389,0.2064448,5.601177,29.90614,0,210.1923
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,114.2302,114.2302,81,0,22.761,114.2302,61.42502,0,0,0,70.16591,34.97914,33.23018,0,0,130.1424,201.6301,35.18677,0,35.18677,329.918,78.55176,0.206465,125.6532,56.13273,81,271.796
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,96.14106,96.14106,81,0,22.761,96.14106,98.34238,0,0,0,94.54741,15.93796,15.14106,0,0,94.95562,233.2982,78.60945,0,78.60945,404.4935,96.30779,0.2064539,105.7552,75.63793,81,327.8456
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,74.84078,74.84078,20.25,0,7.39125,74.84078,154.7129,41.97819,0,0,115.7883,57.46398,54.59078,0,0,16.34617,304.0467,16.34617,0,16.34617,420.0009,100,0.2064218,82.32486,92.63068,81,419.835
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,18.55827,18.55827,0,0,0,18.55827,666.2884,104.1165,0,0,123.6516,19.53502,18.55827,0,0,0,318.7582,0,0,0,420.0009,100,0.2064218,20.41409,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,83.05583,83.05583,20.25,0,7.39125,83.05583,141.7635,51.63142,0,0,117.7428,66.1114,62.80583,0,0,0,318.7582,0,0,0,420.0009,100,0.2064218,91.36141,94.19426,81,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,120.3867,120.3867,51.68669,0,15.34473,120.3867,89.57763,35.52375,0,0,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064218,132.4254,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064218,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,97.66573,97.66573,31.69622,0,10.28714,97.66573,71.10129,0,0,0,69.4416,69.4416,65.96951,0,0,0,318.7582,0,0,0,420.0009,100,0.2064218,107.4323,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,83.18273,83.18273,49.18747,0,14.71243,83.18273,43.01913,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.2064218,91.50101,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,99.12284,99.12284,81,0,22.761,99.12284,16.08102,0,0,0,15.93997,19.07668,18.12284,0,0,0,318.7582,0,3.13671,-3.13671,416.6945,99.21277,0.2064218,109.0351,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,257.1397,149.7,81,0,22.761,149.7,0,0,107.4398,133.1537,0,72.31579,68.7,0,0,3.485233,315.6215,0,72.31579,-72.31579,340.4669,81.06339,0.2064218,282.8537,0,81,315.6215
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,22.05138,22.05138,0,0,0,22.05138,0,0,3.552714E-15,0,0,23.21198,22.05138,0,0,83.83611,243.3057,0,23.21198,-23.21198,315.9994,75.23779,0.2064218,24.25652,0,0,243.3057
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,59.27854,59.27854,0,0,0,59.27854,0,0,7.105427E-15,0,0,62.39846,59.27854,0,0,109.6272,220.0938,0,62.39846,-62.39846,250.2256,59.5774,0.2064218,65.20639,0,0,220.0938
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,42.82573,42.82573,0,0,0,42.82573,0,0,0,0,0,45.07972,42.82573,0,0,178.9588,157.6953,0,45.07972,-45.07972,202.7074,48.26357,0.2064218,47.1083,0,0,157.6953
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,50.26851,50.26851,0,0,0,50.26851,0,0,7.105427E-15,0,0,52.91423,50.26851,0,0,229.0474,112.6156,0,52.91423,-52.91423,146.9309,34.98348,0.2064218,55.29536,0,0,112.6156
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,39.25927,39.25927,0,0,0,39.25927,0,0,7.105427E-15,0,0,41.32555,39.25927,0,0,287.841,59.70134,0,41.32555,-41.32555,103.37,24.61185,0.2064218,43.1852,0,0,59.70134
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,42.86345,42.86345,81,0,22.761,42.86345,0,0,0,0,0,0,0,38.13655,36.22972,333.7582,18.3758,36.22972,0,36.22972,137.7405,32.79529,0.2064526,47.1498,0,81,18.3758
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,91.39001,91.39001,81,0,22.761,91.39001,0,0,0,0,0,10.93686,10.39002,0,0,297.5285,50.98254,0,10.93686,-10.93686,126.212,30.05042,0.2064526,100.529,0,81,50.98254
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,42.53869,42.53869,81,0,22.761,42.53869,0,0,0,0,0,0,0,38.46131,36.53825,309.6806,40.04568,36.53825,0,36.53825,160.8752,38.30355,0.2064836,46.79256,0,81,40.04568
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,25.35292,25.35292,81,0,22.761,25.35292,0,0,0,0,0,0,0,55.64708,52.86473,273.1424,72.93011,52.86473,0,52.86473,211.0271,50.24445,0.2065284,27.88821,0,81,72.93011
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,220.2776,120.5084,68.7,0,68.7,276.2017,65.76217,0.2065327,0,0,81,120.5084
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,61.01712,61.01712,81,0,22.761,61.01712,0,0,0,0,0,0,0,19.98288,18.98374,151.5776,182.3384,18.98374,0,18.98374,294.2112,70.05016,0.2065487,67.11883,0,81,182.3384
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,65.68472,65.68472,81,0,22.761,65.68472,0,0,0,0,0,0,0,15.31528,14.54952,132.5939,199.4237,14.54952,0,14.54952,308.0141,73.33655,0.206561,72.25319,0,81,199.4237
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,45.21714,45.21714,81,0,22.761,45.21714,62.4689,0,0,0,28.24665,0,0,35.78286,33.99372,118.0444,212.5183,62.24037,0,62.24037,367.0605,87.39519,0.206601,49.73885,22.59732,81,240.7649
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,92.40235,92.40235,81,0,22.761,92.40235,50.34826,0,0,0,46.52297,12.00248,11.40235,0,0,55.804,268.5346,34.5205,0,34.5205,399.8095,95.19256,0.2066207,101.6426,37.21838,81,315.0576
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,23.42844,23.42844,0,0,0,23.42844,296.2195,23.4546,0,0,69.39964,24.66152,23.42844,0,0,21.28351,299.6031,21.28351,0,21.28351,420.0009,100,0.2065791,25.77129,55.51971,0,369.0027
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,91.7775,91.7775,23.0775,0,8.106607,91.7775,110.1031,28.73413,0,0,101.0499,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065791,100.9553,80.83994,81,419.8081
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,21.53707,21.53707,0,0,0,21.53707,489.8186,82.82195,0,0,105.4926,22.6706,21.53707,0,0,0,318.7582,0,0,0,420.0009,100,0.2065791,23.69077,84.39404,0,424.2508
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,97.06186,97.06186,28.36186,0,9.44355,97.06186,102.5139,27.18608,0,0,99.50187,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065791,106.768,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065791,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,24.88204,24.88204,0,0,0,24.88204,406.6288,74.9859,0,0,101.1775,26.19162,24.88204,0,0,0,318.7582,0,0,0,420.0009,100,0.2065791,27.37024,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,68.04227,68.04227,20.25,0,7.39125,68.04227,112.8385,26.47025,0,0,76.7779,50.30766,47.79227,0,0,0,318.7582,0,0,0,420.0009,100,0.2065791,74.8465,61.42232,81,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065791,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,34.66544,34.66544,0,0,0,34.66544,59.13526,0,0,0,20.49949,36.48993,34.66544,0,0,0,318.7582,0,15.99044,-15.99044,403.1454,95.98682,0.2065791,38.13198,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,102.9605,102.9605,81,0,22.761,102.9605,0,0,0,0,0,23.11634,21.96052,0,0,17.76715,302.7678,0,23.11634,-23.11634,378.7787,90.18522,0.2065791,113.2566,0,81,302.7678
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,146.52,146.52,81,0,22.761,146.52,0,0,0,11.47196,0,68.96838,65.51996,0,0,43.45198,279.6515,0,68.96838,-68.96838,306.0796,72.87595,0.2065791,161.172,0,81,279.6515
