Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,32.89944,32.89944,81,0,22.761,32.89944,0,0,0,0,0,0,0,48.10056,45.69553,120.0835,210.6831,45.69553,0,45.69553,349.4302,83.1975,0.2066177,36.18938,0,81,210.6831
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.38798,251.8091,0,0,0,349.4302,83.1975,0.2066177,0,0,0,251.8091
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,59.09675,59.09675,0,0,0,59.09675,0,0,7.105427E-15,0,0,62.2071,59.09675,0,0,74.38798,251.8091,0,62.2071,-62.2071,283.8582,67.58514,0.2066177,65.00642,0,0,251.8091
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,72.39594,72.39594,81,0,22.761,72.39594,0,0,0,0,0,0,0,8.604062,8.17386,143.507,189.6019,8.17386,0,8.17386,291.6126,69.43143,0.2066246,79.63553,0,81,189.6019
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,63.51888,63.51888,81,0,22.761,63.51888,0,0,0,0,0,0,0,17.48112,16.60706,135.3331,196.9584,16.60706,0,16.60706,307.3674,73.18257,0.2066386,69.87077,0,81,196.9584
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,106.5376,106.5376,81,0,22.761,106.5376,0,0,0,0,0,26.8817,25.53762,0,0,118.7261,211.9048,0,26.8817,-26.8817,279.0316,66.43597,0.2066386,117.1914,0,81,211.9048
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,148.5946,185.0231,68.7,0,68.7,344.2061,81.95368,0.2066428,0,0,81,185.0231
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,63.42664,63.42664,81,0,22.761,63.42664,0,0,0,0,0,0,0,17.57336,16.69469,79.89462,246.8531,16.69469,0,16.69469,360.0441,85.72462,0.2066569,69.7693,0,81,246.8531
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,18.08368,18.08368,0,0,0,18.08368,0,0,3.552714E-15,0,0,19.03545,18.08368,0,0,63.19993,261.8783,0,19.03545,-19.03545,339.979,80.94722,0.2066569,19.89204,0,0,261.8783
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,14.90601,14.90601,0,0,0,14.90601,0,0,1.776357E-15,0,0,15.69054,14.90601,0,0,84.35043,242.8428,0,15.69054,-15.69054,323.4397,77.0093,0.2066569,16.39662,0,0,242.8428
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,71.60364,71.60364,81,0,22.761,71.60364,0,0,0,0,0,0,0,9.396359,8.926541,101.7844,227.1523,8.926541,0,8.926541,331.9082,79.0256,0.2066644,78.76401,0,81,227.1523
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,94.85558,94.85558,81,0,22.761,94.85558,25.45467,0,0,0,24.14518,14.58483,13.85558,0,0,92.85782,235.1862,9.560351,0,9.560351,340.9779,81.18506,0.2066699,104.3411,19.31614,81,259.3314
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,49.04744,49.04744,0,0,0,49.04744,89.8892,0,0,0,44.08835,51.62888,49.04744,0,0,83.29747,243.7905,0,7.540534,-7.540534,333.0295,79.29258,0.2066699,53.95218,35.27068,0,287.8788
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,43.25143,43.25143,0,0,0,43.25143,186.7975,0,0,0,80.79258,45.52782,43.25143,0,0,91.67584,236.25,35.26476,0,35.26476,366.4846,87.25806,0.2066011,47.57657,64.63406,0,317.0425
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,56.29877,56.29877,0,0,0,56.29877,114.871,0,0,0,64.67094,59.26187,56.29877,0,0,56.41108,267.9883,5.40908,0,5.40908,371.6161,88.47984,0.2065905,61.92865,51.73676,0,332.6592
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,13.4468,13.4468,0,0,0,13.4468,720.6591,31.74907,0,0,96.9056,14.15453,13.4468,0,0,51.002,272.8564,51.002,0,51.002,420.0009,100,0.2064911,14.79148,77.52448,0,369.762
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,93.42861,93.42861,24.72861,0,8.524338,93.42861,100.5971,21.67069,0,0,93.98648,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2064911,102.7715,75.18919,81,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,60.09184,60.09184,0,0,0,60.09184,178.2244,43.84378,0,0,107.0983,63.25457,60.09184,0,0,0,318.7582,0,0,0,420.0009,100,0.2064911,66.10103,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,48.48717,48.48717,0,0,0,48.48717,192.9105,42.49771,0,0,93.53683,51.03912,48.48717,0,0,0,318.7582,0,0,0,420.0009,100,0.2064911,53.33588,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,85.79356,85.79356,20.25,0,7.39125,85.79356,94.714,12.26529,0,0,81.25851,68.99322,65.54356,0,0,0,318.7582,0,0,0,420.0009,100,0.2064911,94.37291,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,48.21714,48.21714,0,0,0,48.21714,114.1301,4.275398,0,0,55.03028,50.75488,48.21714,0,0,0,318.7582,0,0,0,420.0009,100,0.2064911,53.03885,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,30.02314,30.02314,0,0,0,30.02314,56.05966,0,0,0,16.83087,31.60331,30.02314,0,0,0,318.7582,0,14.77244,-14.77244,404.4293,96.2925,0.2064911,33.02546,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,42.86654,42.86654,0,0,0,42.86654,0,0,7.105427E-15,0,0,45.12267,42.86654,0,0,16.41382,303.9858,0,45.12267,-45.12267,356.8658,84.96789,0.2064911,47.15319,0,0,303.9858
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,159.1905,149.7,81,0,22.761,149.7,0,0,9.490541,25.40959,0,72.31579,68.7,0,0,66.55012,258.8631,0,72.31579,-72.31579,280.6383,66.81851,0.2064911,175.1096,0,81,258.8631
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,122.6004,122.6004,81,0,22.761,122.6004,0,0,0,0,0,43.78994,41.60045,0,0,146.901,186.5473,0,43.78994,-43.78994,234.4797,55.82838,0.2064911,134.8605,0,81,186.5473
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,30.49695,30.49695,81,0,22.761,30.49695,0,7.105427E-15,0,0,0,0,0,50.50305,47.97789,195.5565,142.7574,47.97789,0,47.97789,279.9955,66.66546,0.2065315,33.54665,0,81,142.7574
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,46.76768,46.76768,81,0,22.761,46.76768,0,0,0,0,0,0,0,34.23232,32.5207,147.5786,185.9375,32.5207,0,32.5207,310.8474,74.01112,0.2065589,51.44445,0,81,185.9375
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,70.65394,70.65394,81,0,22.761,70.65394,0,0,0,0,0,0,0,10.34606,9.828759,115.0579,215.2061,9.828759,0,9.828759,320.1717,76.23121,0.2065672,77.71933,0,81,215.2061
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,102.5337,102.5337,81,0,22.761,102.5337,0,0,0,0,0,22.66701,21.53366,0,0,105.2291,224.052,0,22.66701,-22.66701,296.2786,70.54238,0.2065672,112.787,0,81,224.052
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,21.12119,21.12119,81,0,22.761,21.12119,0,0,0,0,0,0,0,59.87881,56.88486,130.4147,201.385,56.88486,0,56.88486,350.2443,83.39133,0.2066151,23.23331,0,81,201.385
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.52983,252.5814,0,0,0,350.2443,83.39133,0.2066151,0,0,0,252.5814
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,109.0168,109.0168,81,0,22.761,109.0168,0,0,0,0,0,29.49133,28.01676,0,0,73.52983,252.5814,0,29.49133,-29.49133,319.1577,75.98978,0.2066151,119.9184,0,81,252.5814
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,73.13092,73.13092,81,0,22.761,73.13092,0,0,0,0,0,0,0,7.86908,7.475626,106.298,223.0901,7.475626,0,7.475626,326.2497,77.67835,0.2066214,80.44402,0,81,223.0901
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,52.08054,52.08054,81,0,22.761,52.08054,0,0,0,0,0,0,0,28.91946,27.47349,98.82234,229.8181,27.47349,0,27.47349,352.3134,83.88396,0.2066445,57.28859,0,81,229.8181
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,104.7596,104.7596,81,0,22.761,104.7596,0,0,0,0,0,25.01014,23.75963,0,0,71.34885,254.5443,0,25.01014,-25.01014,325.9504,77.60708,0.2066445,115.2356,0,81,254.5443
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,109.0747,109.0747,81,0,22.761,109.0747,4.271984,0,0,0,4.659654,29.55234,28.07473,0,0,99.13789,229.5341,0,24.89269,-24.89269,299.7112,71.35966,0.2066445,119.9822,3.727723,81,234.1938
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,59.63197,59.63197,81,0,22.761,59.63197,35.21679,0,0,0,21.00047,0,0,21.36803,20.29963,126.7964,204.6414,41.30009,0,41.30009,338.8919,80.68839,0.2066735,65.59517,16.80037,81,225.6419
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,0,0,0,0,0,0,0,37.81013,0,0,0,0,85.49635,241.8115,37.81013,0,37.81013,374.7617,89.22881,0.2066,0,30.2481,0,279.6216
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,112.4284,112.4284,81,0,22.761,112.4284,40.07784,0,0,0,45.05889,33.08257,31.42844,0,0,47.68621,275.8406,11.97633,0,11.97633,386.1235,91.93398,0.2066068,123.6713,36.04711,81,320.8995
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,77.2691,77.2691,47.07577,0,14.17817,77.2691,87.34714,0,0,0,67.49235,31.78246,30.19333,0,0,35.70989,286.6193,35.70989,0,35.70989,420.0009,100,0.2066083,84.99601,53.99387,81,354.1117
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,56.10849,0,0,56.10849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066083,0,44.88679,0,374.8667
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,52.07389,52.07389,0,0,0,52.07389,114.97,5.054722,0,0,59.86934,54.81462,52.07389,0,0,0,318.7582,0,0,0,420.0009,100,0.2066083,57.28128,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,90.96436,90.96436,24.78468,0,8.538525,90.96436,76.58254,0,0,0,69.66283,69.66283,66.17968,0,0,0,318.7582,0,0,0,420.0009,100,0.2066083,100.0608,55.73026,81,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,81.92179,81.92179,36.41814,0,11.48179,81.92179,58.46867,0,0,0,47.89859,47.89859,45.50366,0,0,0,318.7582,0,0,0,420.0009,100,0.2066083,90.11398,38.31887,81,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,98.13576,98.13576,65.64735,0,18.87678,98.13576,34.84797,7.105427E-15,0,0,34.19832,34.19832,32.4884,0,0,0,318.7582,0,0,0,420.0009,100,0.2066083,107.9493,27.35866,81,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,163.2231,149.7,81,0,22.761,149.7,8.548205,0,13.52305,29.84536,12.79666,72.31579,68.7,0,0,0,318.7582,0,59.51913,-59.51913,357.2622,85.06225,0.2066083,179.5454,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,153.4316,149.7,81,0,22.761,149.7,0,0,3.731642,19.07481,0,72.31579,68.7,0,0,66.13236,259.2391,0,72.31579,-72.31579,281.0346,66.91287,0.2066083,168.7748,0,81,259.2391
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,209.8338,149.7,81,0,22.761,149.7,0,0,60.13382,81.11721,0,72.31579,68.7,0,0,146.4832,186.9233,0,72.31579,-72.31579,204.8071,48.7635,0.2066083,230.8172,0,81,186.9233
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,53.88435,53.88435,81,0,22.761,53.88435,0,0,0,0,0,0,0,27.11566,25.75987,226.8341,114.6075,25.75987,0,25.75987,229.2451,54.58205,0.20663,59.27278,0,81,114.6075
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,67.43731,67.43731,81,0,22.761,67.43731,0,0,0,0,0,0,0,13.56269,12.88455,201.0742,137.7914,12.88455,0,12.88455,241.4684,57.49237,0.2066408,74.18105,0,81,137.7914
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,80.97587,80.97587,81,0,22.761,80.97587,0,0,0,0,0,0,0,0.02413291,0.02292627,188.1897,149.3875,0.02292627,0,0.02292627,241.4902,57.49755,0.2066408,89.07346,0,81,149.3875
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,29.30634,29.30634,81,0,22.761,29.30634,0,0,0,0,0,0,0,51.69366,49.10898,188.1668,149.4081,49.10898,0,49.10898,288.079,68.59011,0.206682,32.23697,0,81,149.4081
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,23.25606,23.25606,81,0,22.761,23.25606,0,0,0,0,0,0,0,57.74394,54.85675,139.0578,193.6062,54.85675,0,54.85675,340.1207,80.98096,0.206728,25.58166,0,81,193.6062
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.20103,242.9773,0,0,0,340.1207,80.98096,0.206728,0,0,0,242.9773
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,28.01476,28.01476,0,0,0,28.01476,0,0,3.552714E-15,0,0,29.48922,28.01476,0,0,84.20103,242.9773,0,29.48922,-29.48922,309.0364,73.57994,0.206728,30.81623,0,0,242.9773
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.9668,213.4881,0,0,0,309.0364,73.57994,0.206728,0,0,0,213.4881
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,25.73918,25.73918,0,0,0,25.73918,0,0,3.552714E-15,0,0,27.09387,25.73918,0,0,116.9668,213.4881,0,27.09387,-27.09387,280.4769,66.78008,0.206728,28.31309,0,0,213.4881
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.0711,186.3942,0,0,0,280.4769,66.78008,0.206728,0,0,0,186.3942
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,70.67413,70.67413,81,0,22.761,70.67413,0,0,0,0,0,0,0,10.32588,9.809583,147.0711,186.3942,9.809583,0,9.809583,289.7831,68.99584,0.2067362,77.74154,0,81,186.3942
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,78.35271,78.35271,81,0,22.761,78.35271,22.13357,0,0,0,17.34225,0,0,2.647283,2.514918,137.2616,195.2228,19.85717,0,19.85717,308.6213,73.48111,0.2067482,86.18799,13.8738,81,212.5651
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,65.34988,65.34988,81,0,22.761,65.34988,80.50034,0,0,0,52.60687,0,0,15.65012,14.86762,117.4044,213.0943,67.47449,0,67.47449,372.6332,88.72201,0.2067775,71.88486,42.08549,81,265.7012
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,35.06414,35.06414,0,0,0,35.06414,241.1306,0,0,0,84.55035,36.90961,35.06414,0,0,49.92989,273.8213,47.64074,0,47.64074,417.8292,99.48293,0.2066851,38.57055,67.64029,0,358.3717
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,44.60635,44.60635,0,0,0,44.60635,212.6564,45.61505,0,0,94.85825,46.95405,44.60635,0,0,2.289147,316.698,2.289147,0,2.289147,420.0009,100,0.2066806,49.06699,75.8866,0,411.5562
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,95.85723,0,0,95.85723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066806,0,76.68578,0,414.6154
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,99.11094,99.11094,30.41094,0,9.961967,99.11094,81.92526,8.881105,0,0,81.19689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2066806,109.022,64.95752,81,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066806,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,70.0162,70.0162,20.25,0,7.39125,70.0162,134.0028,41.43816,0,0,93.82364,52.38548,49.7662,0,0,0,318.7582,0,0,0,420.0009,100,0.2066806,77.01782,75.05891,81,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.3913879,0.3913879,0,0,0,0.3913879,18304.79,71.23077,0,0,71.64275,0.4119873,0.3913879,0,0,0,318.7582,0,0,0,420.0009,100,0.2066806,0.4305267,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,42.11425,42.11425,0,0,0,42.11425,76.62424,0,0,0,32.26973,44.33079,42.11425,0,0,0,318.7582,0,12.06107,-12.06107,407.2874,96.97298,0.2066806,46.32568,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,1.449994,0,0,14.85118,0,0,0,0,13.40118,306.6972,13.40118,0,13.40118,420.0009,100,0.2066547,0,11.88094,0,321.5483
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,30.49944,30.49944,0,0,0,30.49944,0,0,7.105427E-15,0,0,32.10468,30.49944,0,0,0,318.7582,0,32.10468,-32.10468,386.1595,91.94257,0.2066547,33.54939,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.67186,286.6536,0,0,0,386.1595,91.94257,0.2066547,0,0,0,286.6536
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,49.98213,49.98213,0,0,0,49.98213,0,0,0,0,0,52.61277,49.98213,0,0,35.67186,286.6536,0,52.61277,-52.61277,330.7008,78.73814,0.2066547,54.98034,0,0,286.6536
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,74.39615,74.39615,81,0,22.761,74.39615,0,0,0,0,0,0,0,6.603849,6.273657,94.13049,234.0408,6.273657,0,6.273657,336.6525,80.1552,0.2066599,81.83576,0,81,234.0408
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,40.67372,40.67372,0,0,0,40.67372,0,0,7.105427E-15,0,0,42.81444,40.67372,0,0,87.85683,239.6871,0,42.81444,-42.81444,291.5222,69.4099,0.2066599,44.74109,0,0,239.6871
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,24.12566,24.12566,0,0,0,24.12566,0,0,0,0,0,25.39543,24.12566,0,0,135.4284,196.8726,0,25.39543,-25.39543,264.753,63.0363,0.2066599,26.53823,0,0,196.8726
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,26.27226,26.27226,0,0,0,26.27226,0,0,3.552714E-15,0,0,27.65501,26.27226,0,0,163.6456,171.4772,0,27.65501,-27.65501,235.6021,56.09562,0.2066599,28.89949,0,0,171.4772
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,19.94104,19.94104,0,0,0,19.94104,0,0,3.552714E-15,0,0,20.99057,19.94104,0,0,194.3734,143.8222,0,20.99057,-20.99057,213.4761,50.82753,0.2066599,21.93515,0,0,143.8222
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,101.1889,101.1889,81,0,22.761,101.1889,0,0,0,0,0,21.25145,20.18888,0,0,217.6962,122.8316,0,21.25145,-21.25145,191.0751,45.49397,0.2066599,111.3078,0,81,122.8316
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,82.65424,82.65424,81,0,22.761,82.65424,0,0,0,0,0,1.741304,1.654239,0,0,241.309,101.5802,0,1.741304,-1.741304,189.2396,45.05695,0.2066599,90.91966,0,81,101.5802
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,243.2437,99.83886,68.7,0,68.7,254.4141,60.57467,0.206664,0,0,81,99.83886
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,174.5437,161.6689,68.7,0,68.7,319.5887,76.09238,0.2066681,0,0,81,161.6689
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,20.00674,20.00674,81,0,22.761,20.00674,0,0,0,0,0,0,0,60.99326,57.9436,105.8437,223.4989,57.9436,0,57.9436,374.5588,89.18048,0.2067159,22.00741,0,81,223.4989
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,214.6388,149.7,81,0,22.761,149.7,6.207921,0,64.93883,86.40271,9.293258,72.31579,68.7,0,0,47.90014,275.6481,0,63.02253,-63.02253,308.1272,73.36347,0.2067159,236.1027,7.434606,81,284.9413
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,117.9252,212.6256,96.61336,0,96.61336,399.7827,95.18616,0.206666,0,22.33069,81,240.5389
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,1.152996,1.152996,0,0,0,1.152996,2389.467,5.024973,0,0,27.55047,1.21368,1.152996,0,0,21.31182,299.5776,21.31182,0,21.31182,420.0009,100,0.2066248,1.268296,22.04038,0,327.1281
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,99.48036,99.48036,65.60088,0,18.86502,99.48036,35.8489,0,1.421085E-14,0,35.66262,35.66262,33.87949,0,0,0,318.7582,0,0,0,420.0009,100,0.2066248,109.4284,28.53009,81,354.4208
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,18.30753,18.30753,0,0,0,18.30753,395.9173,53.21159,0,0,72.48267,19.27108,18.30753,0,0,0,318.7582,0,0,0,420.0009,100,0.2066248,20.13828,57.98614,0,391.2409
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,42.48042,42.48042,0,0,0,42.48042,158.9321,22.79878,0,0,67.515,44.71622,42.48042,0,0,0,318.7582,0,0,0,420.0009,100,0.2066248,46.72845,54.012,0,386.2732
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,54.92265,54.92265,0,0,0,54.92265,183.5942,43.02148,0,0,100.8348,57.81331,54.92265,0,0,0,318.7582,0,0,0,420.0009,100,0.2066248,60.41491,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066248,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,19.96297,19.96297,0,0,0,19.96297,383.3259,55.50959,0,0,76.52324,21.01365,19.96297,0,0,0,318.7582,0,0,0,420.0009,100,0.2066248,21.95927,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,42.7634,42.7634,0,0,0,42.7634,117.8233,5.371126,0,0,50.38523,45.0141,42.7634,0,0,0,318.7582,0,0,0,420.0009,100,0.2066248,47.03974,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2066248,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,32.6055,32.6055,0,0,0,32.6055,0,0,7.105427E-15,0,0,34.32158,32.6055,0,0,0,318.7582,0,34.32158,-34.32158,383.8227,91.38618,0.2066248,35.86605,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,127.6485,127.6485,81,0,22.761,127.6485,0,0,0,0,0,49.10367,46.64848,0,0,38.13509,284.4366,0,49.10367,-49.10367,332.0629,79.06244,0.2066248,140.4133,0,81,284.4366
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.69472,235.333,68.7,0,68.7,397.2375,94.58015,0.2066289,0,0,81,235.333
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,53.33671,53.33671,0,0,0,53.33671,0,0,7.105427E-15,0,0,56.14391,53.33671,0,0,23.99472,297.163,0,56.14391,-56.14391,338.0566,80.4895,0.2066289,58.67038,0,0,297.163
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,44.68311,44.68311,0,0,0,44.68311,0,0,7.105427E-15,0,0,47.03486,44.68311,0,0,86.37684,241.0191,0,47.03486,-47.03486,288.4775,68.68497,0.2066289,49.15142,0,0,241.0191
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.6378,193.9842,0,0,0,288.4775,68.68497,0.2066289,0,0,0,193.9842
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,88.31346,88.31346,81,0,22.761,88.31346,0,0,0,0,0,7.698381,7.313462,0,0,138.6378,193.9842,0,7.698381,-7.698381,280.3627,66.75288,0.2066289,97.14481,0,81,193.9842
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,90.64707,90.64707,81,0,22.761,90.64707,0,0,0,0,0,10.15481,9.647072,0,0,147.1915,186.2858,0,10.15481,-10.15481,269.6586,64.20429,0.2066289,99.71178,0,81,186.2858
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,85.41925,85.41925,81,0,22.761,85.41925,0,0,0,0,0,4.651841,4.419249,0,0,158.4747,176.131,0,4.651841,-4.651841,264.7551,63.0368,0.2066289,93.96117,0,81,176.131
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,163.6434,171.4792,68.7,0,68.7,329.9296,78.55452,0.206633,0,0,81,171.4792
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.94339,233.3092,68.7,0,68.7,395.1042,94.07224,0.2066371,0,0,81,233.3092
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,147.5417,147.5417,81,0,22.761,147.5417,0,0,0,12.59588,0,70.0439,66.54171,0,0,26.24339,295.1392,0,70.0439,-70.0439,321.2714,76.49304,0.2066371,162.2959,0,81,295.1392
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,23.58417,23.58417,81,0,22.761,23.58417,0,0,0,0,0,0,0,57.41583,54.54504,104.0699,225.0953,54.54504,0,54.54504,373.0174,88.81348,0.2066826,25.94258,0,81,225.0953
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,0,0,0,0,0,0,0,0,30.86378,0,0,0,0,49.5249,274.1858,30.86378,0,30.86378,402.2973,95.78489,0.2066231,0,24.69103,0,305.0496
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,8.295594,8.295594,0,0,0,8.295594,619.4058,23.99007,0,0,51.38339,8.732204,8.295594,0,0,18.66112,301.9632,18.66112,0,18.66112,420.0009,100,0.2065871,9.125154,41.10672,0,353.3466
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,20.42691,20.42691,0,0,0,20.42691,460.9579,72.65745,0,0,94.15946,21.50201,20.42691,0,0,0,318.7582,0,0,0,420.0009,100,0.2065871,22.4696,75.32757,0,412.9177
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,113.8706,113.8706,45.17058,0,13.69616,113.8706,89.91592,30.072,0,0,102.3878,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2065871,125.2576,81.91023,81,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065871,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,30.42253,30.42253,0,0,0,30.42253,202.2503,29.50594,0,0,61.52965,32.02371,30.42253,0,0,0,318.7582,0,0,0,420.0009,100,0.2065871,33.46478,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,57.69373,57.69373,0,0,0,57.69373,117.0399,6.794451,0,0,67.52469,60.73024,57.69373,0,0,0,318.7582,0,0,0,420.0009,100,0.2065871,63.4631,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,25.74229,25.74229,0,0,0,25.74229,281.3047,45.31714,0,0,72.41428,27.09715,25.74229,0,0,0,318.7582,0,0,0,420.0009,100,0.2065871,28.31652,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,161.5751,149.7,81,0,22.761,149.7,34.12835,0,11.87511,28.03262,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.2065871,177.7326,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,14.53294,14.53294,0,0,0,14.53294,154.2099,0,0,0,22.41122,15.29783,14.53294,0,0,23.58405,297.5326,7.113393,0,7.113393,404.3754,96.27966,0.2065734,15.98623,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,56.99144,56.99144,0,0,0,56.99144,31.01562,0,7.105427E-15,0,17.67625,59.99099,56.99144,0,0,16.47066,303.9346,0,42.31474,-42.31474,359.7718,85.65977,0.2065734,62.69058,14.141,0,321.6109
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,103.0384,103.0384,81,0,22.761,103.0384,0,0,0,0,0,23.19828,22.03837,0,0,63.48703,261.6199,0,23.19828,-23.19828,335.3186,79.83761,0.2065734,113.3422,0,81,261.6199
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,65.31986,65.31986,81,0,22.761,65.31986,0,0,0,0,0,0,0,15.68014,14.89613,89.2629,238.4216,14.89613,0,14.89613,349.4503,83.20229,0.2065858,71.85184,0,81,238.4216
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,21.99444,21.99444,0,0,0,21.99444,0,0,0,0,0,23.15204,21.99444,0,0,74.36678,251.8281,0,23.15204,-23.15204,325.0459,77.39173,0.2065858,24.19388,0,0,251.8281
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,61.83753,61.83753,0,0,0,61.83753,0,0,7.105427E-15,0,0,65.09214,61.83753,0,0,100.0913,228.6761,0,65.09214,-65.09214,256.4328,61.05531,0.2065858,68.02129,0,0,228.6761
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,60.99445,60.99445,0,0,0,60.99445,0,0,7.105427E-15,0,0,64.20468,60.99445,0,0,172.4159,163.584,0,64.20468,-64.20468,188.7551,44.9416,0.2065858,67.09389,0,0,163.584
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,61.1691,61.1691,0,0,0,61.1691,0,0,0,0,0,64.38853,61.1691,0,0,243.7544,99.37927,0,64.38853,-64.38853,120.8837,28.78176,0.2065858,67.28601,0,0,99.37927
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.2972,34.99075,0,0,0,120.8837,28.78176,0.2065858,0,0,0,34.99075
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,106.8617,106.8617,81,0,22.761,106.8617,0,0,0,3.30668,0,27.22286,25.86172,0,0,315.2972,34.99075,0,27.22286,-27.22286,92.18824,21.94954,0.2065858,117.5479,0,81,34.99075
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,10.77868,10.77868,81,0,22.761,10.77868,0,1.421085E-14,0,0,0,0,0,70.22131,66.71025,345.5448,7.767886,66.71025,0,66.71025,155.4751,37.01781,0.2066165,11.85655,0,81,7.767886
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,6.904803,6.904803,79.2206,0,22.31081,6.904803,0,0,0,0,0,0,0,72.31579,68.7,278.8346,67.80711,68.7,0,68.7,220.6497,52.53553,0.2066387,7.595284,0,81,67.80711
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,101.4226,101.4226,81,0,22.761,101.4226,0,0,0,0,0,21.49744,20.42257,0,0,210.1346,129.6371,0,21.49744,-21.49744,197.9894,47.14024,0.2066387,111.5648,0,81,129.6371
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,10.31403,10.31403,81,0,22.761,10.31403,0,0,0,0,0,0,0,70.68597,67.15167,234.0206,108.1397,67.15167,0,67.15167,261.6951,62.30822,0.2066685,11.34543,0,81,108.1397
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,166.8689,168.5762,68.7,0,68.7,326.8696,77.82594,0.2066726,0,0,81,168.5762
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,84.94104,84.94104,81,0,22.761,84.94104,18.08405,0,0,0,15.36078,4.148461,3.941038,0,0,98.16895,230.4062,11.21232,0,11.21232,337.5065,80.35854,0.2066789,93.43514,12.28863,81,245.767
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,77.22587,77.22587,81,0,22.761,77.22587,20.28823,0,0,0,15.66776,0,0,3.77413,3.585423,86.95663,240.4973,19.25318,0,19.25318,355.7717,84.70738,0.2066907,84.94846,12.53421,81,256.165
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,0,0,0,0,0,0,0,19.10761,0,0,0,0,67.70345,257.8251,19.10761,0,19.10761,373.8988,89.02335,0.2066539,0,15.28609,0,276.9327
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,69.10146,69.10146,81,0,22.761,69.10146,35.58746,-1.776357E-15,0,0,24.59145,0,0,11.89854,11.30361,48.59583,275.022,35.89507,0,35.89507,407.9518,97.1312,0.2066771,76.0116,19.67316,81,299.6134
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,97.03085,97.03085,49.57335,0,14.81006,97.03085,64.5733,0,0,0,62.65602,49.95527,47.4575,0,0,12.70076,307.3275,12.70076,0,12.70076,420.0009,100,0.2066842,106.7339,50.12482,81,369.9836
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,17.67403,17.67403,0,0,0,17.67403,374.8085,47.63952,0,0,66.24376,18.60424,17.67403,0,0,0,318.7582,0,0,0,420.0009,100,0.2066842,19.44143,52.99501,0,385.002
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,152.8231,149.7,81,0,22.761,149.7,33.99017,0,3.123055,18.40536,50.88329,72.31579,68.7,0,0,0,318.7582,0,21.4325,-21.4325,397.409,94.621,0.2066842,168.1054,40.70663,81,369.6415
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,94.57198,94.57198,27.67202,0,9.269021,94.57198,99.64358,1.065814E-14,0,0,94.23491,70.42101,66.89996,0,0,23.81389,297.3257,23.81389,0,23.81389,420.0009,100,0.2066432,104.0292,75.38792,81,391.5606
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,68.0218,68.0218,31.43476,0,10.221,68.0218,56.61812,0,0,0,38.51266,38.51266,36.58703,0,0,0,318.7582,0,0,0,420.0009,100,0.2066432,74.82397,30.81013,81,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,46.78675,46.78675,0,0,0,46.78675,72.61188,0,0,0,33.97274,49.24921,46.78675,0,0,0,318.7582,0,15.27647,-15.27647,403.898,96.166,0.2066432,51.46543,27.17819,0,352.731
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,52.97244,52.97244,0,0,0,52.97244,24.80939,0,0,0,13.14214,55.76047,52.97244,0,0,16.97386,303.4818,0,42.61832,-42.61832,358.9744,85.46992,0.2066432,58.26969,10.51371,0,316.6239
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,132.1989,132.1989,81,0,22.761,132.1989,0,0,0,0,0,53.89355,51.19887,0,0,64.32755,260.8634,0,53.89355,-53.89355,302.1656,71.94404,0.2066432,145.4188,0,81,260.8634
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,34.36648,34.36648,81,0,22.761,34.36648,0,0,0,0,0,0,0,46.63352,44.30184,124.2093,206.9699,44.30184,0,44.30184,344.194,81.95079,0.20668,37.80313,0,81,206.9699
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,126.2043,126.2043,81,0,22.761,126.2043,0,0,0,0,0,47.58349,45.20432,0,0,79.90742,246.8415,0,47.58349,-47.58349,294.0366,70.00858,0.20668,138.8248,0,81,246.8415
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,5.688343,5.688343,78.00414,0,22.00305,5.688343,0,0,0,0,0,0,0,72.31579,68.7,132.778,199.2581,68.7,0,68.7,359.2112,85.52629,0.2066988,6.257177,0,81,199.2581
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,26.8799,26.8799,0,0,0,26.8799,0,0,3.552714E-15,0,0,28.29463,26.8799,0,0,64.07797,261.088,0,28.29463,-28.29463,329.386,78.42508,0.2066988,29.56789,0,0,261.088
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.51645,232.7934,0,0,0,329.386,78.42508,0.2066988,0,0,0,232.7934
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,5.335679,5.335679,0,0,0,5.335679,0,0,8.881784E-16,0,0,5.616505,5.335679,0,0,95.51645,232.7934,0,5.616505,-5.616505,323.4657,77.01548,0.2066988,5.869247,0,0,232.7934
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,71.4967,71.4967,81,0,22.761,71.4967,0,0,0,0,0,0,0,9.503297,9.028132,101.757,227.1769,9.028132,0,9.028132,332.0305,79.05473,0.2067063,78.64637,0,81,227.1769
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,27.17701,27.17701,81,0,22.761,27.17701,0,0,0,0,0,0,0,53.82299,51.13184,92.72887,235.3022,51.13184,0,51.13184,380.5384,90.60421,0.2067486,29.89471,0,81,235.3022
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,43.42059,43.42059,0,0,0,43.42059,0,0,0,0,0,45.70589,43.42059,0,0,41.59703,281.3209,0,45.70589,-45.70589,332.3602,79.13322,0.2067486,47.76265,0,0,281.3209
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,62.11515,62.11515,0,0,0,62.11515,0,0,7.105427E-15,0,0,65.38437,62.11515,0,0,92.38136,235.615,0,65.38437,-65.38437,263.439,62.72345,0.2067486,68.32667,0,0,235.615
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,44.36051,44.36051,0,0,0,44.36051,0,0,0,0,0,46.69528,44.36051,0,0,165.0307,170.2306,0,46.69528,-46.69528,214.2179,51.00415,0.2067486,48.79657,0,0,170.2306
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.9143,123.5354,0,0,0,214.2179,51.00415,0.2067486,0,0,0,123.5354
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,69.83231,69.83231,81,0,22.761,69.83231,37.36882,0,0,0,26.09551,0,0,11.1677,10.60931,216.9143,123.5354,36.70482,0,36.70482,249.0391,59.29491,0.206772,76.81554,20.87641,81,149.6309
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,228.7384,149.7,81,0,22.761,149.7,33.90272,0,79.03836,101.9122,50.75237,72.31579,68.7,0,0,180.2095,156.5697,0,21.56342,-21.56342,226.3093,53.88306,0.206772,251.6122,40.6019,81,207.3221
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,94.53285,94.53285,81,0,22.761,94.53285,93.49118,0,0,0,88.37988,14.24511,13.53285,0,0,204.1688,135.0063,74.13477,0,74.13477,296.6397,70.62836,0.2067737,103.9861,70.7039,81,223.3862
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,13.68753,13.68753,43.10244,0,13.17292,13.68753,745.8605,0,0,0,102.0899,0,0,29.41491,27.94416,130.0341,201.7276,130.0341,0,130.0341,420.0009,100,0.2065843,15.05628,81.67191,81,303.8175
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,37.35235,37.35235,0,0,0,37.35235,287.131,67.93188,0,0,107.2502,39.31826,37.35235,0,0,0,318.7582,0,0,0,420.0009,100,0.2065843,41.08758,85.80012,0,426.0084
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,42.57012,42.57012,0,0,0,42.57012,238.0217,56.51546,0,0,101.3261,44.81065,42.57012,0,0,0,318.7582,0,0,0,420.0009,100,0.2065843,46.82713,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,45.38776,45.38776,0,0,0,45.38776,239.0271,60.71246,0,0,108.489,47.77659,45.38776,0,0,0,318.7582,0,0,0,420.0009,100,0.2065843,49.92654,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065843,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,48.69144,48.69144,0,0,0,48.69144,150.0271,21.79622,0,0,73.05036,51.25414,48.69144,0,0,0,318.7582,0,0,0,420.0009,100,0.2065843,53.56058,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065843,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,22.73313,22.73313,0,0,0,22.73313,61.92604,0,0,0,14.07772,23.92961,22.73313,0,0,0,318.7582,0,9.851883,-9.851883,409.6161,97.52744,0.2065843,25.00644,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,50.43733,50.43733,0,0,0,50.43733,0,0,0,0,0,53.09193,50.43733,0,0,10.94654,308.9063,0,53.09193,-53.09193,353.6523,84.20274,0.2065843,55.48106,0,0,308.9063
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.93757,255.8144,0,0,0,353.6523,84.20274,0.2065843,0,0,0,255.8144
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.93757,255.8144,0,0,0,353.6523,84.20274,0.2065843,0,0,0,255.8144
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,116.5616,116.5616,81,0,22.761,116.5616,0,0,0,0,0,37.43329,35.56163,0,0,69.93757,255.8144,0,37.43329,-37.43329,314.1941,74.80797,0.2065843,128.2178,0,81,255.8144
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,41.91862,41.91862,81,0,22.761,41.91862,0,0,0,0,0,0,0,39.08138,37.12732,111.5301,218.3811,37.12732,0,37.12732,349.4161,83.19415,0.2066149,46.11048,0,81,218.3811
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.40279,251.7957,0,0,0,349.4161,83.19415,0.2066149,0,0,0,251.7957
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,88.08472,88.08472,81,0,22.761,88.08472,0,0,0,0,0,7.457595,7.084716,0,0,74.40279,251.7957,0,7.457595,-7.457595,341.5551,81.32249,0.2066149,96.89319,0,81,251.7957
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,109.9003,109.9003,81,0,22.761,109.9003,0,0,0,0,0,30.42142,28.90034,0,0,82.68901,244.3381,0,30.42142,-30.42142,309.4882,73.68751,0.2066149,120.8904,0,81,244.3381
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,12.61202,12.61202,81,0,22.761,12.61202,0,0,0,0,0,0,0,68.38799,64.96858,116.4906,213.9167,64.96858,0,64.96858,371.1228,88.36239,0.2066487,13.87322,0,81,213.9167
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,9.519403,9.519403,0,0,0,9.519403,0,0,1.776357E-15,0,0,10.02042,9.519403,0,0,51.522,272.3884,0,10.02042,-10.02042,360.5603,85.84753,0.2066487,10.47134,0,0,272.3884
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,21.46659,21.46659,0,0,0,21.46659,0,0,0,0,0,22.59641,21.46659,0,0,62.65581,262.368,0,22.59641,-22.59641,336.7416,80.17641,0.2066487,23.61325,0,0,262.368
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,35.91916,35.91916,0,0,0,35.91916,0,0,0,0,0,37.80964,35.91916,0,0,87.76293,239.7716,0,37.80964,-37.80964,296.8867,70.68718,0.2066487,39.51108,0,0,239.7716
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,19.59031,19.59031,0,0,0,19.59031,0,0,3.552714E-15,0,0,20.62137,19.59031,0,0,129.7737,201.9619,0,20.62137,-20.62137,275.1499,65.51176,0.2066487,21.54934,0,0,201.9619
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,116.0941,116.0941,81,0,22.761,116.0941,13.72675,0,0,0,15.93595,36.94115,35.09409,0,0,152.6863,181.3406,0,21.0052,-21.0052,253.0085,60.23999,0.2066487,127.7035,12.74876,81,197.2765
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,86.40551,86.40551,81,0,22.761,86.40551,26.26691,0,0,0,22.69606,5.690011,5.40551,0,0,176.0254,160.3354,17.00605,0,17.00605,269.1418,64.08126,0.2066582,95.04606,18.15685,81,183.0314
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,65.3657,65.3657,81,0,22.761,65.3657,60.05294,0,0,0,39.25403,0,0,15.6343,14.85258,159.0193,175.6408,54.10661,0,54.10661,320.4719,76.30267,0.2066924,71.90228,31.40322,81,214.8948
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,111.4029,111.4029,81,0,22.761,111.4029,73.74011,0,0,0,82.1486,32.00301,30.40286,0,0,104.9127,224.3368,50.14558,0,50.14558,368.0442,87.62939,0.2066961,122.5431,65.71887,81,306.4854
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,29.5841,29.5841,0,0,0,29.5841,318.4823,8.311804,0,0,94.22011,31.14115,29.5841,0,0,54.76715,269.4678,54.76715,0,54.76715,420.0009,100,0.2065916,32.5425,75.37608,0,363.6879
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,6.664498,6.664498,0,0,0,6.664498,1333.687,81.86831,0,0,88.88358,7.015261,6.664498,0,0,0,318.7582,0,0,0,420.0009,100,0.2065916,7.330948,71.10686,0,407.6418
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,80.69555,80.69555,20.25,0,7.39125,80.69555,130.1364,41.38737,0,0,105.0143,63.62689,60.44555,0,0,0,318.7582,0,0,0,420.0009,100,0.2065916,88.7651,84.01141,81,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,7.233929,7.233929,0,0,0,7.233929,1228.841,81.27882,0,0,88.89349,7.614662,7.233929,0,0,0,318.7582,0,0,0,420.0009,100,0.2065916,7.957322,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,29.30901,29.30901,0,0,0,29.30901,167.3352,18.19271,0,0,49.0443,30.85159,29.30901,0,0,0,318.7582,0,0,0,420.0009,100,0.2065916,32.23991,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065916,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,64.10479,64.10479,49.37252,0,14.75925,64.10479,24.19109,0,0,0,15.50765,15.50765,14.73226,0,0,0,318.7582,0,0,0,420.0009,100,0.2065916,70.51527,12.40612,81,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2065916,0,0,0,318.7582
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,138.624,138.624,81,0,22.761,138.624,0,0,0,2.786362,0,60.65681,57.62397,0,0,0,318.7582,0,60.65681,-60.65681,356.063,84.77673,0.2065916,152.4864,0,81,318.7582
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,116.5886,116.5886,81,0,22.761,116.5886,0,0,1.421085E-14,0,0,37.46172,35.58864,0,0,67.39645,258.1014,0,37.46172,-37.46172,316.5748,75.37481,0.2065916,128.2475,0,81,258.1014
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,99.03587,99.03587,81,0,22.761,99.03587,0,0,0,0,0,18.98512,18.03586,0,0,109.0206,220.6397,0,18.98512,-18.98512,296.5627,70.61004,0.2065916,108.9395,0,81,220.6397
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,52.09393,52.09393,81,0,22.761,52.09393,0,0,0,0,0,0,0,28.90607,27.46077,130.1152,201.6546,27.46077,0,27.46077,322.6143,76.81278,0.2066142,57.30332,0,81,201.6546
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,19.72304,19.72304,81,0,22.761,19.72304,0,-7.105427E-15,0,0,0,0,0,61.27697,58.21312,102.6544,226.3693,58.21312,0,58.21312,377.8401,89.96175,0.2066608,21.69534,0,81,226.3693
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,81.18045,81.18045,81,0,22.761,81.18045,0,0,0,0,0,0.1899458,0.1804485,0,0,44.44128,278.7611,0,0.1899458,-0.1899458,377.6399,89.91409,0.2066608,89.29849,0,81,278.7611
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.65233,278.5711,0,0,0,377.6399,89.91409,0.2066608,0,0,0,278.5711
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,51.0411,51.0411,0,0,0,51.0411,0,0,7.105427E-15,0,0,53.72747,51.0411,0,0,44.65233,278.5711,0,53.72747,-53.72747,321.0062,76.42989,0.2066608,56.14521,0,0,278.5711
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,114.2716,114.2716,81,0,22.761,114.2716,0,0,0,0,0,35.02274,33.27161,0,0,104.3495,224.8436,0,35.02274,-35.02274,284.089,67.6401,0.2066608,125.6988,0,81,224.8436
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,143.2637,189.8209,68.7,0,68.7,349.2635,83.15781,0.2066648,0,0,81,189.8209
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,26.29588,26.29588,0,0,0,26.29588,0,0,3.552714E-15,0,0,27.67987,26.29588,0,0,74.56369,251.6509,0,27.67987,-27.67987,320.0864,76.21089,0.2066648,28.92546,0,0,251.6509
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,73.22112,73.22112,81,0,22.761,73.22112,0,0,0,0,0,0,0,7.778877,7.389934,105.3191,223.971,7.389934,0,7.389934,327.0971,77.8801,0.2066709,80.54324,0,81,223.971
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,97.92916,230.622,73.48083,0,73.48083,396.8071,94.4777,0.2066659,0,3.82467,81,235.4028
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,55.85532,55.85532,0,0,0,55.85532,45.6245,0,1.421085E-14,0,25.48371,58.79508,55.85532,0,0,24.44833,296.7547,0,33.31137,-33.31137,361.6938,86.11742,0.2066659,61.44086,20.38697,0,322.2384
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,102.2361,102.2361,81,0,22.761,102.2361,41.79301,0,0,0,42.72754,22.35378,21.23609,0,0,61.46096,263.4434,20.37376,0,20.37376,381.0221,90.71937,0.2066772,112.4597,34.18203,81,306.1709
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,41.0872,281.7798,38.22228,0,38.22228,417.2829,99.35288,0.2066045,0,30.57783,0,320.002
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,15.18358,15.18358,0,0,0,15.18358,348.5334,34.07222,0,0,52.91985,15.98272,15.18358,0,0,2.864914,316.1798,2.864914,0,2.864914,420.0009,100,0.206599,16.70194,42.33588,0,369.0997
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,45.36869,0,0,45.36869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206599,0,36.29495,0,364.1269
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206599,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,131.2483,131.2483,81,0,22.761,131.2483,18.54196,0,0,0,24.33602,52.89299,50.24834,0,0,0,318.7582,0,28.55697,-28.55697,389.8991,92.83295,0.206599,144.3732,19.46882,81,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,49.50986,49.50986,0,0,0,49.50986,88.0141,0,7.105427E-15,0,43.57566,52.11565,49.50986,0,0,31.72997,290.2013,0,8.539985,-8.539985,380.8972,90.68963,0.206599,54.46085,34.86053,0,333.7769
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,51.63967,51.63967,0,0,0,51.63967,56.29034,0,0,0,29.06815,54.35755,51.63967,0,0,41.21884,281.6613,0,25.2894,-25.2894,354.2398,84.34265,0.206599,56.80364,23.25452,0,310.7294
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,90.71476,90.71476,81,0,22.761,90.71476,9.006032,3.552714E-15,0,0,8.169801,10.22606,9.71476,0,0,69.31818,256.3719,0,2.056262,-2.056262,352.0724,83.82658,0.206599,99.78623,6.535841,81,264.5417
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,23.49766,23.49766,0,0,0,23.49766,0,0,3.552714E-15,0,0,24.73438,23.49766,0,0,71.60291,254.3156,0,24.73438,-24.73438,326,77.6189,0.206599,25.84743,0,0,254.3156
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,20.73856,20.73856,0,0,0,20.73856,0,0,3.552714E-15,0,0,21.83006,20.73856,0,0,99.08556,229.5812,0,21.83006,-21.83006,302.9891,72.14012,0.206599,22.81241,0,0,229.5812
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,40.27899,40.27899,0,0,0,40.27899,0,0,7.105427E-15,0,0,42.39894,40.27899,0,0,123.3412,207.7512,0,42.39894,-42.39894,258.2967,61.4991,0.206599,44.30689,0,0,207.7512
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,117.8795,117.8795,81,0,22.761,117.8795,0,0,0,0,0,38.82056,36.87954,0,0,170.4511,165.3522,0,38.82056,-38.82056,217.3763,51.75615,0.206599,129.6675,0,81,165.3522
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,63.94512,63.94512,81,0,22.761,63.94512,0,0,0,0,0,0,0,17.05488,16.20213,213.5851,126.5317,16.20213,0,16.20213,232.7469,55.41583,0.2066123,70.33964,0,81,126.5317
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,13.05899,13.05899,81,0,22.761,13.05899,0,0,0,0,0,0,0,67.94101,64.54396,197.3829,141.1136,64.54396,0,64.54396,293.9787,69.99479,0.2066468,14.36489,0,81,141.1136
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,132.839,199.2031,68.7,0,68.7,359.1533,85.51251,0.2066508,0,0,81,199.2031
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.13898,261.0331,0,0,0,359.1533,85.51251,0.2066508,0,0,0,261.0331
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.100769,0.100769,0,0,0,0.100769,0,0,1.387779E-17,0,0,0.1060727,0.100769,0,0,64.13898,261.0331,0,0.1060727,-0.1060727,359.0414,85.48589,0.2066508,0.110846,0,0,261.0331
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.25684,260.9271,0,0,0,359.0414,85.48589,0.2066508,0,0,0,260.9271
