Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,93.4987,93.4987,81,0,22.761,93.4987,0,0,0,0,0,13.15653,12.4987,0,0,64.25684,260.9271,0,13.15653,-13.15653,345.1732,82.18394,0.2066508,102.8486,0,81,260.9271
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,31.73182,31.73182,0,0,0,31.73182,0,0,3.552714E-15,0,0,33.40191,31.73182,0,0,78.87521,247.7705,0,33.40191,-33.40191,309.9645,73.80093,0.2066508,34.905,0,0,247.7705
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,30.01861,30.01861,0,0,0,30.01861,0,0,3.552714E-15,0,0,31.59854,30.01861,0,0,115.9884,214.3686,0,31.59854,-31.59854,276.6568,65.87052,0.2066508,33.02047,0,0,214.3686
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,65.69707,65.69707,81,0,22.761,65.69707,4.156975,0,0,0,2.731011,0,0,15.30292,14.53778,151.0979,182.7701,17.26879,0,17.26879,293.0394,69.77114,0.2066642,72.26678,2.184809,81,185.5011
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,107.8276,107.8276,81,0,22.761,107.8276,15.03144,0,0,0,16.20803,28.23954,26.82756,0,0,133.8291,198.312,0,12.0315,-12.0315,280.3571,66.75154,0.2066642,118.6103,12.96643,81,214.52
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,80.40803,80.40803,81,0,22.761,80.40803,12.48119,0,0,0,10.03588,0,0,0.5919747,0.562376,147.1975,186.2805,10.59825,0,10.59825,290.4114,69.14544,0.2066703,88.44883,8.028703,81,196.3164
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,61.93991,61.93991,81,0,22.761,61.93991,78.66943,0,0,0,48.72777,0,0,19.06009,18.10709,136.5992,195.8189,66.83486,0,66.83486,353.8166,84.24187,0.2067003,68.1339,38.98222,81,244.5467
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,0,0,0,0,3.639746,0,0,73.40411,0,0,0,0,69.76437,255.9703,69.76437,0,69.76437,420.0009,100,0.2065679,0,58.72329,0,329.3744
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,78.40423,78.40423,40.57224,0,12.53278,78.40423,50.79208,0,0,0,39.82314,39.82314,37.83199,0,0,0,318.7582,0,0,0,420.0009,100,0.2065679,86.24465,31.85851,81,358.5814
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,84.09319,84.09319,53.19168,0,15.7255,84.09319,38.68078,0,0,0,32.5279,32.5279,30.9015,0,0,0,318.7582,0,0,0,420.0009,100,0.2065679,92.5025,26.02232,81,351.2861
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,55.92085,55.92085,0,0,0,55.92085,27.7119,0,7.105427E-15,0,15.49673,58.86405,55.92085,0,0,0,318.7582,0,43.36732,-43.36732,374.2877,89.11594,0.2065679,61.51293,12.39739,0,334.2549
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,96.65662,96.65662,81,0,22.761,96.65662,26.65594,0,0,0,25.76473,16.48066,15.65662,0,0,48.18591,275.3909,9.284075,0,9.284075,383.0953,91.21299,0.206573,106.3223,20.61179,81,301.1556
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,0,0,0,35.80161,0,0,0,0,38.90184,283.7466,35.80161,0,35.80161,417.0597,99.29974,0.2065052,0,28.64129,0,319.5482
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,29.47136,29.47136,0,0,0,29.47136,64.04364,0,3.552714E-15,0,18.87453,31.02249,29.47136,0,0,3.100223,315.968,0,12.14795,-12.14795,404.2546,96.25092,0.2065052,32.4185,15.09963,0,334.8426
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,60.23717,60.23717,0,0,0,60.23717,0,0,7.105427E-15,0,0,63.40755,60.23717,0,0,16.59795,303.8201,0,63.40755,-63.40755,337.4172,80.33727,0.2065052,66.26089,0,0,303.8201
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,78.66138,78.66138,81,0,22.761,78.66138,0,0,0,0,0,0,0,2.338622,2.221691,87.05079,240.4125,2.221691,0,2.221691,339.5249,80.8391,0.206507,86.52752,0,81,240.4125
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,97.34225,97.34225,81,0,22.761,97.34225,0,0,0,0,0,17.20237,16.34225,0,0,84.82909,242.412,0,17.20237,-17.20237,321.392,76.52175,0.206507,107.0765,0,81,242.412
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,63.13478,63.13478,81,0,22.761,63.13478,0,0,0,0,0,0,0,17.86522,16.97196,103.9428,225.2097,16.97196,0,16.97196,337.493,80.35532,0.2065209,69.44826,0,81,225.2097
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,84.03446,84.03446,81,0,22.761,84.03446,0,0,0,0,0,3.194169,3.03446,0,0,86.97089,240.4844,0,3.194169,-3.194169,334.1261,79.55367,0.2065209,92.4379,0,81,240.4844
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,75.2449,75.2449,81,0,22.761,75.2449,0,0,0,0,0,0,0,5.755099,5.467344,90.51996,237.2903,5.467344,0,5.467344,339.3128,80.78861,0.2065254,82.76939,0,81,237.2903
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,11.73924,11.73924,0,0,0,11.73924,0,0,0,0,0,12.3571,11.73924,0,0,85.05262,242.2109,0,12.3571,-12.3571,326.2873,77.6873,0.2065254,12.91317,0,0,242.2109
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,91.38831,91.38831,81,0,22.761,91.38831,0,0,0,0,0,10.93505,10.3883,0,0,98.78273,229.8538,0,10.93505,-10.93505,314.7607,74.94289,0.2065254,100.5271,0,81,229.8538
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,34.05983,34.05983,81,0,22.761,34.05983,0,0,0,0,0,0,0,46.94017,44.59316,110.9328,218.9187,44.59316,0,44.59316,357.0656,85.01543,0.206562,37.46582,0,81,218.9187
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,51.84253,51.84253,0,0,0,51.84253,0,0,7.105427E-15,0,0,54.57108,51.84253,0,0,66.33963,259.0526,0,54.57108,-54.57108,299.5426,71.31952,0.206562,57.02678,0,0,259.0526
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,21.43592,21.43592,0,0,0,21.43592,0,0,0,0,0,22.56413,21.43592,0,0,126.9742,204.4815,0,22.56413,-22.56413,275.7579,65.65651,0.206562,23.57951,0,0,204.4815
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,4.930411,4.930411,0,0,0,4.930411,0,0,0,0,0,5.189906,4.930411,0,0,152.0454,181.9173,0,5.189906,-5.189906,270.2873,64.35398,0.206562,5.423452,0,0,181.9173
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,80.24795,80.24795,81,0,22.761,80.24795,0,1.110223E-16,0,0,0,0,0,0.7520555,0.7144527,157.812,176.7274,0.7144527,0,0.7144527,270.965,64.51536,0.2065625,88.27274,0,81,176.7274
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,69.15808,69.15808,81,0,22.761,69.15808,28.29092,0,0,0,19.56546,0,0,11.84192,11.24982,157.0975,177.3705,30.81528,0,30.81528,300.199,71.47581,0.2065826,76.07389,15.65237,81,196.9359
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,113.8806,113.8806,81,0,22.761,113.8806,41.6101,0,0,0,47.38585,34.61119,32.88063,0,0,126.2822,205.1042,12.77465,0,12.77465,312.3181,74.3613,0.2065897,125.2687,37.90868,81,252.4901
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,175.8132,149.7,81,0,22.761,149.7,41.43666,0,26.11324,43.69456,62.03068,72.31579,68.7,0,0,113.5076,216.6014,0,10.28511,-10.28511,301.4766,71.78001,0.2065897,193.3946,49.62455,81,278.6321
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,33.83831,33.83831,55.32192,0,16.26445,33.83831,302.3826,0,0,0,102.3212,0,0,21.48361,20.40943,124.9355,206.3163,122.7306,0,122.7306,417.9091,99.50197,0.2064478,37.22215,81.85693,81,308.6375
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,18.19013,18.19013,0,0,0,18.19013,619.4147,91.31995,0,0,112.6723,19.1475,18.19013,0,0,2.204896,316.7738,2.204896,0,2.204896,420.0009,100,0.2064436,20.00914,90.13788,0,429.4462
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064436,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,62.99374,62.99374,20.25,0,7.39125,62.99374,176.4529,66.16089,0,0,111.1543,44.99341,42.74374,0,0,0,318.7582,0,0,0,420.0009,100,0.2064436,69.29311,88.92344,81,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,55.81355,55.81355,0,0,0,55.81355,189.3136,46.91156,0,0,105.6627,58.75111,55.81355,0,0,0,318.7582,0,0,0,420.0009,100,0.2064436,61.39491,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,67.50264,67.50264,20.25,0,7.39125,67.50264,106.275,21.9988,0,0,71.73842,49.73962,47.25264,0,0,0,318.7582,0,0,0,420.0009,100,0.2064436,74.25291,57.39074,81,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,35.55887,35.55887,0,0,0,35.55887,130.5909,9.006277,0,0,46.43667,37.43039,35.55887,0,0,0,318.7582,0,0,0,420.0009,100,0.2064436,39.11476,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,149.3858,149.3858,81,0,22.761,149.3858,13.07747,0,0,14.62436,19.53588,71.98503,68.38578,0,0,0,318.7582,0,52.44915,-52.44915,364.7146,86.83663,0.2064436,164.3244,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,118.5681,118.5681,81,0,22.761,118.5681,0,0,0,0,0,39.54542,37.56815,0,0,58.27684,266.3091,0,39.54542,-39.54542,323.0301,76.91176,0.2064436,130.425,0,81,266.3091
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,45.99872,45.99872,81,0,22.761,45.99872,0,0,0,0,0,0,0,35.00128,33.25122,102.2162,226.7637,33.25122,0,33.25122,354.5749,84.42243,0.2064708,50.59859,0,81,226.7637
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,110.9707,110.9707,81,0,22.761,110.9707,0,0,0,0,0,31.54808,29.97068,0,0,68.96497,256.6898,0,31.54808,-31.54808,321.3203,76.50468,0.2064708,122.0677,0,81,256.6898
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,153.3316,149.7,81,0,22.761,149.7,0,0,3.631601,18.96476,0,72.31579,68.7,0,0,104.0184,225.1417,0,72.31579,-72.31579,245.0928,58.35531,0.2064708,168.6648,0,81,225.1417
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,98.7575,98.7575,81,0,22.761,98.7575,0,0,0,0,0,18.6921,17.7575,0,0,184.3693,152.8259,0,18.6921,-18.6921,225.3896,53.66408,0.2064708,108.6332,0,81,152.8259
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,44.44924,44.44924,81,0,22.761,44.44924,0,0,0,0,0,0,0,36.55076,34.72322,205.1383,134.1338,34.72322,0,34.72322,258.3309,61.50724,0.2064993,48.89417,0,81,134.1338
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,85.10242,85.10242,81,0,22.761,85.10242,0,0,0,0,0,4.318336,4.102419,0,0,170.4151,165.3847,0,4.318336,-4.318336,253.779,60.42345,0.2064993,93.61266,0,81,165.3847
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,80.68562,80.68562,81,0,22.761,80.68562,0,0,0,0,0,0,0,0.3143761,0.2986573,175.2132,161.0663,0.2986573,0,0.2986573,254.0623,60.49091,0.2064995,88.75419,0,81,161.0663
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,67.27628,67.27628,81,0,22.761,67.27628,0,0,0,0,0,0,0,13.72372,13.03753,174.9146,161.3351,13.03753,0,13.03753,266.4308,63.43578,0.2065102,74.00391,0,81,161.3351
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,57.43839,57.43839,81,0,22.761,57.43839,0,0,0,0,0,0,0,23.56161,22.38353,161.877,173.0689,22.38353,0,22.38353,287.6657,68.49169,0.2065285,63.18223,0,81,173.0689
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,104.4481,104.4481,81,0,22.761,104.4481,0,0,0,0,0,24.68217,23.44806,0,0,139.4935,193.2141,0,24.68217,-24.68217,261.6484,62.29712,0.2065285,114.8929,0,81,193.2141
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,101.9658,101.9658,81,0,22.761,101.9658,0,0,0,0,0,22.0693,20.96583,0,0,166.9181,168.5319,0,22.0693,-22.0693,238.3853,56.7583,0.2065285,112.1624,0,81,168.5319
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,72.19855,72.19855,81,0,22.761,72.19855,0,0,0,0,0,0,0,8.801446,8.361373,191.4396,146.4626,8.361373,0,8.361373,246.3176,58.64693,0.2065353,79.41841,0,81,146.4626
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,103.7386,103.7386,81,0,22.761,103.7386,28.80712,0,0,0,29.8841,23.93534,22.73857,0,0,183.0782,153.9879,5.948754,0,5.948754,251.9611,59.99062,0.2065386,114.1124,23.90728,81,183.8719
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,51.59674,51.59674,81,0,22.761,51.59674,106.0144,0,0,0,54.69995,0,0,29.40326,27.9331,177.1294,159.3417,82.63305,0,82.63305,330.3537,78.65549,0.2065387,56.75642,43.75996,81,214.0417
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,199.8089,149.7,81,0,22.761,149.7,48.08609,0,50.10889,70.08978,71.98489,72.31579,68.7,0,0,94.49639,233.7115,0,0.3309063,-0.3309063,330.0049,78.57243,0.2065387,219.7898,57.58791,81,305.6964
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,127.0211,127.0211,81,0,22.761,127.0211,71.73698,0,0,0,91.12107,48.44322,46.02106,0,0,94.86407,233.3806,42.67785,0,42.67785,370.4926,88.21236,0.2065164,139.7232,72.89686,81,324.5016
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,109.7363,109.7363,52.93689,0,15.66103,109.7363,102.0401,0,0,0,111.9751,59.78886,56.79942,0,0,52.18622,271.7906,52.18622,0,52.18622,420.0009,100,0.2064486,120.7099,89.58006,81,383.7657
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,60.39534,60.39534,0,0,0,60.39534,154.9034,29.98036,0,0,93.55441,63.57404,60.39534,0,0,0,318.7582,0,0,0,420.0009,100,0.2064486,66.43487,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064486,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,58.48222,58.48222,0,0,0,58.48222,162.7434,33.61573,0,0,95.17596,61.56023,58.48222,0,0,0,318.7582,0,0,0,420.0009,100,0.2064486,64.33044,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,141.597,141.597,73.75388,0,20.92773,141.597,50.43456,0,0,6.056718,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.2064486,155.7567,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2064486,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,57.78863,57.78863,0,0,0,57.78863,21.10725,0,7.105427E-15,0,12.19759,60.83014,57.78863,0,0,0,318.7582,0,48.63255,-48.63255,368.7376,87.7945,0.2064486,63.56749,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.851019,1.851019,0,0,0,1.851019,0,0,2.220446E-16,0,0,1.948441,1.851019,0,0,54.03616,270.1257,0,1.948441,-1.948441,366.6838,87.30549,0.2064486,2.03612,0,0,270.1257
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,65.46655,65.46655,81,0,22.761,65.46655,0,0,0,0,0,0,0,15.53345,14.75678,56.2011,268.1772,14.75678,0,14.75678,380.6833,90.6387,0.2064606,72.01321,0,81,268.1772
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,162.1402,149.7,81,0,22.761,149.7,0,0,12.44025,28.65427,0,72.31579,68.7,0,0,41.44432,281.4583,0,72.31579,-72.31579,304.4558,72.48933,0.2064606,178.3543,0,81,281.4583
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,24.38607,24.38607,81,0,22.761,24.38607,0,0,0,0,0,0,0,56.61393,53.78324,121.7952,209.1425,53.78324,0,53.78324,355.479,84.6377,0.2065045,26.82467,0,81,209.1425
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,18.53764,18.53764,0,0,0,18.53764,0,0,3.552714E-15,0,0,19.51331,18.53764,0,0,68.01196,257.5475,0,19.51331,-19.51331,334.9102,79.74036,0.2065045,20.39141,0,0,257.5475
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,63.26914,63.26914,81,0,22.761,63.26914,0,0,0,0,0,0,0,17.73086,16.84432,89.69341,238.0341,16.84432,0,16.84432,350.8901,83.5451,0.2065182,69.59605,0,81,238.0341
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,30.34697,30.34697,0,0,0,30.34697,0,0,3.552714E-15,0,0,31.94417,30.34697,0,0,72.8491,253.194,0,31.94417,-31.94417,317.218,75.52795,0.2065182,33.38166,0,0,253.194
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,32.28675,32.28675,0,0,0,32.28675,0,0,7.105427E-15,0,0,33.98606,32.28675,0,0,108.3426,221.2499,0,33.98606,-33.98606,281.3936,66.99833,0.2065182,35.51543,0,0,221.2499
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.1049,187.2638,0,0,0,281.3936,66.99833,0.2065182,0,0,0,187.2638
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.1049,187.2638,0,0,0,281.3936,66.99833,0.2065182,0,0,0,187.2638
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,29.78669,29.78669,0,0,0,29.78669,0,0,3.552714E-15,0,0,31.35442,29.78669,0,0,146.1049,187.2638,0,31.35442,-31.35442,248.3431,59.12919,0.2065182,32.76537,0,0,187.2638
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,8.982697,8.982697,0,0,0,8.982697,0,0,0,0,0,9.45547,8.982697,0,0,180.9431,155.9094,0,9.45547,-9.45547,238.3762,56.75611,0.2065182,9.880966,0,0,155.9094
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.4492,146.4539,0,0,0,238.3762,56.75611,0.2065182,0,0,0,146.4539
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,191.4492,146.4539,28.51224,0,28.51224,265.4252,63.19636,0.2064645,0,22.80979,0,174.9662
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,32.45369,32.45369,0,0,0,32.45369,171.5682,0,0,0,55.68021,34.16178,32.45369,0,0,162.937,172.1149,21.51843,0,21.51843,285.8394,68.05687,0.206424,35.69906,44.54417,0,227.7952
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,98.94051,98.94051,81,0,22.761,98.94051,83.85875,0,0,0,82.97027,18.88474,17.94051,0,0,141.4186,191.4815,64.08553,0,64.08553,346.6363,82.53229,0.2064335,108.8346,66.37621,81,274.4518
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,37.76332,37.76332,0,0,0,37.76332,246.0574,0,0,0,92.91943,39.75086,37.76332,0,0,77.33303,249.1585,53.16858,0,53.16858,397.0764,94.54182,0.2063335,41.53965,74.33555,0,342.0779
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,77.9097,0,0,102.0742,0,0,0,0,24.16445,297.0102,24.16445,0,24.16445,420.0009,100,0.2062881,0,81.65932,0,399.0844
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,7.110857,7.110857,0,0,0,7.110857,1641.477,109.238,0,0,116.7231,7.485113,7.110857,0,0,0,318.7582,0,0,0,420.0009,100,0.2062881,7.821943,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,63.89706,63.89706,20.25,0,7.39125,63.89706,159.9013,56.22797,0,0,102.1722,45.94427,43.64706,0,0,0,318.7582,0,0,0,420.0009,100,0.2062881,70.28677,81.73779,81,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062881,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,78.41532,78.41532,20.25,0,7.39125,78.41532,92.96503,11.67217,0,0,72.89883,61.22665,58.16532,0,0,0,318.7582,0,0,0,420.0009,100,0.2062881,86.25685,58.31906,81,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,101.5651,101.5651,52.76323,0,15.6171,101.5651,50.57881,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.2062881,111.7217,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,37.32269,37.32269,0,0,0,37.32269,53.49759,0,0,0,19.96674,39.28704,37.32269,0,0,0,318.7582,0,19.3203,-19.3203,399.6355,95.15111,0.2062881,41.05495,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,82.51517,82.51517,81,0,22.761,82.51517,0,0,0,0,0,1.59492,1.515174,0,0,21.467,299.4379,0,1.59492,-1.59492,397.9543,94.75082,0.2062881,90.76669,0,81,299.4379
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,86.48848,86.48848,81,0,22.761,86.48848,0,0,0,0,0,5.777347,5.48848,0,0,23.23913,297.843,0,5.777347,-5.777347,391.8644,93.30087,0.2062881,95.13733,0,81,297.843
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,11.38336,11.38336,0,0,0,11.38336,0,0,1.776357E-15,0,0,11.98248,11.38336,0,0,29.65841,292.0657,0,11.98248,-11.98248,379.2338,90.29357,0.2062881,12.52169,0,0,292.0657
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,37.75938,37.75938,0,0,0,37.75938,0,0,0,0,0,39.74671,37.75938,0,0,42.97227,280.0832,0,39.74671,-39.74671,337.337,80.31818,0.2062881,41.53531,0,0,280.0832
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,45.46086,45.46086,0,0,0,45.46086,0,0,7.105427E-15,0,0,47.85354,45.46086,0,0,87.13529,240.3365,0,47.85354,-47.85354,286.895,68.3082,0.2062881,50.00695,0,0,240.3365
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,63.30568,63.30568,81,0,22.761,63.30568,0,0,0,0,0,0,0,17.69432,16.80961,140.3059,192.4829,16.80961,0,16.80961,302.842,72.10509,0.2063018,69.63625,0,81,192.4829
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,43.83313,43.83313,81,0,22.761,43.83313,0,0,0,0,0,0,0,37.16687,35.30853,123.4963,207.6116,35.30853,0,35.30853,336.3386,80.08046,0.2063306,48.21644,0,81,207.6116
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.18775,239.3893,0,0,0,336.3386,80.08046,0.2063306,0,0,0,239.3893
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,46.41674,46.41674,0,0,0,46.41674,0,0,7.105427E-15,0,0,48.85972,46.41674,0,0,88.18775,239.3893,0,48.85972,-48.85972,284.8359,67.81794,0.2063306,51.05841,0,0,239.3893
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,56.21981,56.21981,0,0,0,56.21981,0,0,7.105427E-15,0,0,59.17875,56.21981,0,0,142.4763,190.5295,0,59.17875,-59.17875,222.4561,52.96562,0.2063306,61.84179,0,0,190.5295
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,64.68906,64.68906,81,0,22.761,64.68906,0,0,0,0,0,0,0,16.31093,15.49539,208.2305,131.3508,15.49539,0,15.49539,237.1563,56.46566,0.2063432,71.15797,0,81,131.3508
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,44.42752,44.42752,81,0,22.761,44.42752,0,0,0,0,0,0,0,36.57248,34.74385,192.7351,145.2966,34.74385,0,34.74385,270.1172,64.31348,0.2063716,48.87027,0,81,145.2966
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.9986,32.9986,81,0,22.761,32.9986,0,0,0,0,0,0,0,48.0014,45.60133,157.9913,176.5661,45.60133,0,45.60133,313.3784,74.61375,0.2064087,36.29847,0,81,176.5661
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,219.5109,149.7,81,0,22.761,149.7,17.70583,0,69.81089,91.76199,26.50563,72.31579,68.7,0,0,112.3899,217.6073,0,45.81016,-45.81016,265.0902,63.1166,0.2064087,241.462,21.2045,81,244.1129
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,137.8562,137.8562,81,0,22.761,137.8562,34.10427,0,0,1.941827,47.01486,59.84864,56.8562,0,0,163.2901,171.7971,0,12.83378,-12.83378,251.5623,59.89566,0.2064087,151.6418,37.61189,81,218.812
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,65.4522,65.4522,81,0,22.761,65.4522,107.9787,0,0,0,70.67444,0,0,15.5478,14.77041,177.5499,158.9633,85.44485,0,85.44485,332.6223,79.19564,0.2064036,71.99742,56.53955,81,229.6378
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,20.25,0,7.39125,0,0,18.4943,0,0,90.4371,0,0,1.755695,1.667911,92.10501,235.8637,92.10501,0,92.10501,420.0009,100,0.206231,0,72.34969,81,326.3008
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,174.7898,149.7,81,0,22.761,149.7,66.92491,27.87081,25.08984,42.56882,100.1866,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206231,192.2688,80.14928,81,418.9448
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,44.27546,44.27546,0,0,0,44.27546,255.9146,66.70161,0,0,113.3074,46.60575,44.27546,0,0,0,318.7582,0,0,0,420.0009,100,0.206231,48.703,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,87.47157,87.47157,20.25,0,7.39125,87.47157,128.4046,41.55795,0,0,112.3175,70.75954,67.22157,0,0,0,318.7582,0,0,0,420.0009,100,0.206231,96.21873,89.854,81,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,96.15139,96.15139,27.45139,0,9.213202,96.15139,95.92863,19.92093,0,0,92.23672,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206231,105.7665,73.78938,81,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,156.3357,149.7,81,0,22.761,149.7,49.96299,2.478806,6.635702,22.26927,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.206231,171.9693,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,57.17051,57.17051,0,0,0,57.17051,77.353,0,0,0,44.22311,60.17949,57.17051,0,0,0,318.7582,0,15.95638,-15.95638,403.1813,95.99537,0.206231,62.88756,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,0,0,0,14.01997,0,0,0,0,17.72931,302.8018,14.01997,0,14.01997,416.4818,99.16215,0.2062047,0,11.21598,0,316.8218
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.709337,315.4198,0,0,0,416.4818,99.16215,0.2062047,0,0,0,315.4198
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,61.08092,61.08092,0,0,0,61.08092,0,0,1.421085E-14,0,0,64.29571,61.08092,0,0,3.709337,315.4198,0,64.29571,-64.29571,348.7082,83.0256,0.2062047,67.18901,0,0,315.4198
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.14901,251.1241,0,0,0,348.7082,83.0256,0.2062047,0,0,0,251.1241
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.14901,251.1241,0,0,0,348.7082,83.0256,0.2062047,0,0,0,251.1241
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,47.98552,47.98552,0,0,0,47.98552,0,0,7.105427E-15,0,0,50.51107,47.98552,0,0,75.14901,251.1241,0,50.51107,-50.51107,295.4649,70.34864,0.2062047,52.78407,0,0,251.1241
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,63.60818,63.60818,81,0,22.761,63.60818,0,0,0,0,0,0,0,17.39182,16.52223,131.2724,200.613,16.52223,0,16.52223,311.1393,74.08063,0.2062182,69.96899,0,81,200.613
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,102.6826,102.6826,81,0,22.761,102.6826,0,0,0,0,0,22.82375,21.68257,0,0,114.7502,215.483,0,22.82375,-22.82375,287.0809,68.35246,0.2062182,112.9508,0,81,215.483
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,38.38847,38.38847,81,0,22.761,38.38847,0,0,0,0,0,0,0,42.61153,40.48096,140.1099,192.6593,40.48096,0,40.48096,325.4845,77.49615,0.2062511,42.22731,0,81,192.6593
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.62897,229.0921,68.7,0,68.7,390.6591,93.01387,0.2062554,0,0,81,229.0921
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,22.47277,22.47277,0,0,0,22.47277,0,0,0,0,0,23.65554,22.47277,0,0,30.92897,290.9221,0,23.65554,-23.65554,365.7239,87.07695,0.2062554,24.72004,0,0,290.9221
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.21291,267.2666,0,0,0,365.7239,87.07695,0.2062554,0,0,0,267.2666
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,53.15964,53.15964,0,0,0,53.15964,0,0,7.105427E-15,0,0,55.95752,53.15964,0,0,57.21291,267.2666,0,55.95752,-55.95752,306.7395,73.03307,0.2062554,58.47561,0,0,267.2666
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,40.08599,40.08599,0,0,0,40.08599,0,0,0,0,0,42.19578,40.08599,0,0,119.3879,211.3091,0,42.19578,-42.19578,262.2613,62.44303,0.2062554,44.09459,0,0,211.3091
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,128.7362,128.7362,81,0,22.761,128.7362,18.01039,0,0,0,23.18589,50.24864,47.73621,0,0,166.2721,169.1133,0,27.06275,-27.06275,233.7346,55.65099,0.2062554,141.6098,18.54871,81,192.2992
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,51.26101,51.26101,81,0,22.761,51.26101,107.1397,0,0,0,54.92092,0,0,29.73899,28.25204,196.3418,142.0506,83.17296,0,83.17296,312.6394,74.43781,0.2062547,56.38711,43.93674,81,196.9715
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,39.12304,39.12304,81,0,22.761,39.12304,163.7574,0,0,0,64.06689,0,0,41.87696,39.78311,113.1689,216.9062,103.85,0,103.85,411.1602,97.89508,0.2062153,43.03534,51.25351,81,280.9731
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,37.06307,37.06307,0,0,0,37.06307,227.217,35.88096,0,0,84.2136,39.01376,37.06307,0,0,9.318885,310.3712,9.318885,0,9.318885,420.0009,100,0.2061979,40.76937,67.37088,0,394.5848
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,14.85863,14.85863,0,0,0,14.85863,698.8918,88.20511,0,0,103.8458,15.64067,14.85863,0,0,0,318.7582,0,0,0,420.0009,100,0.2061979,16.3445,83.07662,0,422.604
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061979,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,24.17127,24.17127,0,0,0,24.17127,473.576,89.0259,0,0,114.4693,25.44344,24.17127,0,0,0,318.7582,0,0,0,420.0009,100,0.2061979,26.5884,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,46.56961,46.56961,0,0,0,46.56961,206.2184,47.01445,0,0,96.0351,49.02064,46.56961,0,0,0,318.7582,0,0,0,420.0009,100,0.2061979,51.22657,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,198.8057,149.7,81,0,22.761,149.7,48.92907,0.9310284,49.10568,68.98625,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061979,218.6862,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,116.114,116.114,68.67216,0,19.64206,116.114,43.00841,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.2061979,127.7254,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061979,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,187.1573,149.7,81,0,22.761,149.7,0,0,37.4573,56.17303,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2061979,205.873,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,65.96219,65.96219,81,0,22.761,65.96219,0,0,0,0,0,0,0,15.03781,14.28592,80.35088,246.4424,14.28592,0,14.28592,357.3261,85.07748,0.2062095,72.5584,0,81,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,31.09569,31.09569,0,0,0,31.09569,0,0,3.552714E-15,0,0,32.73231,31.09569,0,0,66.06496,259.2998,0,32.73231,-32.73231,322.8232,76.86253,0.2062095,34.20526,0,0,259.2998
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,159.2269,149.7,81,0,22.761,149.7,0,0,9.526885,25.44957,0,72.31579,68.7,0,0,102.4342,226.5675,0,72.31579,-72.31579,246.5957,58.71315,0.2062095,175.1496,0,81,226.5675
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,97.21265,97.21265,81,0,22.761,97.21265,0,0,0,0,0,17.06594,16.21264,0,0,182.7851,154.2517,0,17.06594,-17.06594,228.6066,54.43004,0.2062095,106.9339,0,81,154.2517
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,24.60919,24.60919,81,0,22.761,24.60919,0,0,0,0,0,0,0,56.39082,53.57127,201.7472,137.1857,53.57127,0,53.57127,279.4288,66.53053,0.206253,27.0701,0,81,137.1857
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,29.03559,29.03559,81,0,22.761,29.03559,0,0,0,0,0,0,0,51.96441,49.36618,148.1759,185.3999,49.36618,0,49.36618,326.2617,77.6812,0.206293,31.93915,0,81,185.3999
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,131.8742,131.8742,81,0,22.761,131.8742,0,0,0,0,0,53.5518,50.87421,0,0,98.80976,229.8294,0,53.5518,-53.5518,269.8131,64.24109,0.206293,145.0616,0,81,229.8294
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.6916,22.6916,81,0,22.761,22.6916,0,0,0,0,0,0,0,58.3084,55.39297,158.3118,176.2776,55.39297,0,55.39297,322.3635,76.75307,0.2063379,24.96077,0,81,176.2776
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,33.6528,33.6528,81,0,22.761,33.6528,0,0,0,0,0,0,0,47.3472,44.97984,102.9188,226.1313,44.97984,0,44.97984,365.0351,86.91296,0.2063743,37.01808,0,81,226.1313
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,44.53402,44.53402,0,0,0,44.53402,0,0,0,0,0,46.87791,44.53402,0,0,57.93894,266.6132,0,46.87791,-46.87791,315.6215,75.14782,0.2063743,48.98742,0,0,266.6132
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,80.51572,80.51572,81,0,22.761,80.51572,0,0,0,0,0,0,0,0.4842861,0.4600718,110.0255,219.7353,0.4600718,0,0.4600718,316.0579,75.25174,0.2063747,88.56728,0,81,219.7353
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,17.09403,17.09403,81,0,22.761,17.09403,0,0,0,0,0,0,0,63.90598,60.71067,109.5654,220.1493,60.71067,0,60.71067,373.6531,88.96486,0.2064158,18.80343,0,81,220.1493
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,115.9844,115.9844,81,0,22.761,115.9844,22.44781,0,1.421085E-14,0,26.03596,36.8257,34.98442,0,0,48.85477,274.7889,0,10.78975,-10.78975,362.2798,86.25691,0.2064158,127.5829,20.82876,81,300.8249
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,51.3426,51.3426,0,0,0,51.3426,108.971,0,0,0,55.94854,54.04484,51.3426,0,0,60.84337,263.9992,1.903703,0,1.903703,364.0858,86.68691,0.2064122,56.47686,44.75883,0,319.9477
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,0,0,0,0,25.92898,0,0,84.86865,0,0,0,0,58.93967,265.7125,58.93967,0,58.93967,420.0009,100,0.2063024,0,67.89492,0,350.5812
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,57.65509,57.65509,0,0,0,57.65509,169.5201,37.04739,0,0,97.73695,60.68957,57.65509,0,0,0,318.7582,0,0,0,420.0009,100,0.2063024,63.4206,78.18956,0,416.4952
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063024,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,50.65069,50.65069,0,0,0,50.65069,245.3432,70.95149,0,0,124.268,53.31652,50.65069,0,0,0,318.7582,0,0,0,420.0009,100,0.2063024,55.71576,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,68.78117,68.78117,20.25,0,7.39125,68.78117,154.3532,55.08052,0,0,106.166,51.08544,48.53117,0,0,0,318.7582,0,0,0,420.0009,100,0.2063024,75.65929,84.93277,81,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,69.24637,69.24637,20.25,0,7.39125,69.24637,126.9956,36.36474,0,0,87.93986,51.57512,48.99636,0,0,0,318.7582,0,0,0,420.0009,100,0.2063024,76.17101,70.35189,81,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,90.08949,90.08949,21.38949,0,7.679542,90.08949,82.62187,2.117836,0,0,74.43362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063024,99.09844,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,102.9767,102.9767,52.74212,0,15.61176,102.9767,51.34996,0,0,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.2063024,113.2744,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,104.7327,104.7327,80.20509,0,22.55989,104.7327,24.65181,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.2063024,115.2059,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063024,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,66.41711,66.41711,66.41711,0,19.07153,66.41711,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063024,73.05882,0,81,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,12.47418,12.47418,0,0,0,12.47418,0,0,1.776357E-15,0,0,13.13072,12.47418,0,0,0,318.7582,0,13.13072,-13.13072,406.1599,96.70454,0.2063024,13.7216,0,0,318.7582
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,213.7567,149.7,81,0,22.761,149.7,0,0,64.05671,85.43238,0,72.31579,68.7,0,0,14.58968,305.6275,0,72.31579,-72.31579,329.9323,78.55515,0.2063024,235.1324,0,81,305.6275
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,3.913399,3.913399,76.22919,0,21.55399,3.913399,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,94.94056,233.3117,68.7,0,68.7,395.1068,94.07288,0.2063165,4.304739,0,81,233.3117
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,29.99207,29.99207,0,0,0,29.99207,0,0,0,0,0,31.5706,29.99207,0,0,26.24056,295.1417,0,31.5706,-31.5706,361.8285,86.14948,0.2063165,32.99128,0,0,295.1417
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.31901,263.5711,0,0,0,361.8285,86.14948,0.2063165,0,0,0,263.5711
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,94.25838,94.25838,81,0,22.761,94.25838,0,0,0,0,0,13.95619,13.25838,0,0,61.31901,263.5711,0,13.95619,-13.95619,347.1174,82.64684,0.2063165,103.6842,0,81,263.5711
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,92.19143,92.19143,81,0,22.761,92.19143,0,0,0,0,0,11.78046,11.19143,0,0,76.82589,249.6149,0,11.78046,-11.78046,334.6997,79.69025,0.2063165,101.4106,0,81,249.6149
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.91528,237.8345,68.7,0,68.7,399.8743,95.20797,0.2063207,0,0,81,237.8345
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,35.04293,35.04293,0,0,0,35.04293,0,0,0,0,0,36.88729,35.04293,0,0,21.21528,299.6645,0,36.88729,-36.88729,360.9916,85.95022,0.2063207,38.54722,0,0,299.6645
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,4.85119,4.85119,0,0,0,4.85119,0,0,8.881784E-16,0,0,5.106516,4.85119,0,0,62.20116,262.7772,0,5.106516,-5.106516,355.6089,84.66862,0.2063207,5.336309,0,0,262.7772
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,74.16692,74.16692,81,0,22.761,74.16692,0,0,0,0,0,0,0,6.833087,6.491433,67.87507,257.6707,6.491433,0,6.491433,361.7672,86.13488,0.2063259,81.5836,0,81,257.6707
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,45.38882,45.38882,0,0,0,45.38882,55.77082,0,0,0,25.31372,47.77771,45.38882,0,0,61.38364,263.5129,0,22.46399,-22.46399,338.0881,80.497,0.2063259,49.9277,20.25098,0,288.8267
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,86.34362,241.049,51.29104,0,51.29104,386.747,92.08244,0.2062306,0,41.03283,0,292.34
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,40.94817,40.94817,0,0,0,40.94817,207.759,6.917569,0,0,85.07348,43.10333,40.94817,0,0,35.05258,287.2109,35.05258,0,35.05258,420.0009,100,0.2061655,45.04298,68.05878,0,372.2844
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,138.7871,138.7871,70.0871,0,20.00004,138.7871,76.1804,33.41278,0,2.96581,105.7286,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061655,152.6658,84.58286,81,424.4868
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,55.08532,55.08532,0,0,0,55.08532,213.9385,59.86417,0,0,117.8487,57.98454,55.08532,0,0,0,318.7582,0,0,0,420.0009,100,0.2061655,60.59385,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,84.22256,84.22256,20.25,0,7.39125,84.22256,144.3432,54.23001,0,0,121.5695,67.33953,63.97256,0,0,0,318.7582,0,0,0,420.0009,100,0.2061655,92.64481,97.25563,81,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,37.909,37.909,0,0,0,37.909,306.4053,76.25097,0,0,116.1552,39.90421,37.909,0,0,0,318.7582,0,0,0,420.0009,100,0.2061655,41.69989,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,0,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061655,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,87.12865,87.12865,20.25,0,7.39125,87.12865,95.84322,13.10833,0,0,83.5069,70.39858,66.87865,0,0,0,318.7582,0,0,0,420.0009,100,0.2061655,95.84151,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,57.03111,57.03111,0,0,0,57.03111,95.63589,7.105427E-15,0,0,54.54221,60.03274,57.03111,0,0,0,318.7582,0,5.490534,-5.490534,414.2133,98.62202,0.2061655,62.73421,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,95.55061,95.55061,80.32764,0,22.59089,95.55061,23.15503,9.769963E-15,0,0,22.12477,16.02418,15.22297,0,0,6.100593,313.2677,6.100593,0,6.100593,420.0009,100,0.2061688,105.1057,17.69982,81,335.3925
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061688,0,0,0,318.7582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,59.45058,59.45058,0,0,0,59.45058,0,0,7.105427E-15,0,0,62.57956,59.45058,0,0,0,318.7582,0,62.57956,-62.57956,354.0362,84.29416,0.2061688,65.39564,0,0,318.7582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,31.59729,31.59729,0,0,0,31.59729,0,0,7.105427E-15,0,0,33.2603,31.59729,0,0,69.53284,256.1786,0,33.2603,-33.2603,318.9767,75.94669,0.2061688,34.75702,0,0,256.1786
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,53.00154,53.00154,0,0,0,53.00154,0,0,7.105427E-15,0,0,55.7911,53.00154,0,0,106.4887,222.9184,0,55.7911,-55.7911,260.1678,61.94458,0.2061688,58.3017,0,0,222.9184
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,82.74496,82.74496,81,0,22.761,82.74496,0,0,0,0,0,1.836796,1.744956,0,0,168.4789,167.1273,0,1.836796,-1.836796,258.2316,61.4836,0.2061688,91.01945,0,81,167.1273
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,52.21878,52.21878,81,0,22.761,52.21878,0,0,0,0,0,0,0,28.78122,27.34216,170.5197,165.2905,27.34216,0,27.34216,284.1707,67.65955,0.2061909,57.44065,0,81,165.2905
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.04094,33.04094,81,0,22.761,33.04094,0,0,0,0,0,0,0,47.95906,45.56111,143.1776,189.8984,45.56111,0,45.56111,327.3937,77.95073,0.2062277,36.34504,0,81,189.8984
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.61646,230.9034,68.7,0,68.7,392.5683,93.46845,0.2062319,0,0,81,230.9034
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.91646,292.7334,0,0,0,392.5683,93.46845,0.2062319,0,0,0,292.7334
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,50.71303,50.71303,0,0,0,50.71303,0,0,7.105427E-15,0,0,53.38214,50.71303,0,0,28.91646,292.7334,0,53.38214,-53.38214,336.2986,80.07092,0.2062319,55.78433,0,0,292.7334
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,25.52394,25.52394,0,0,0,25.52394,0,0,3.552714E-15,0,0,26.8673,25.52394,0,0,88.22995,239.3513,0,26.8673,-26.8673,307.9779,73.32793,0.2062319,28.07633,0,0,239.3513
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,63.68422,63.68422,81,0,22.761,63.68422,0,0,0,0,0,0,0,17.31578,16.44999,118.0825,212.484,16.44999,0,16.44999,323.5838,77.0436,0.2062452,70.05264,0,81,212.484
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,66.9493,66.9493,81,0,22.761,66.9493,0,0,0,0,0,0,0,14.0507,13.34817,101.6325,227.289,13.34817,0,13.34817,336.2469,80.05864,0.2062559,73.64423,0,81,227.289
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,72.38345,72.38345,81,0,22.761,72.38345,27.00321,0,0,0,19.54586,0,0,8.616547,8.185719,88.28436,239.3023,27.73158,0,27.73158,362.5554,86.32255,0.2062732,79.6218,15.63668,81,258.8482
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,37.75896,37.75896,0,0,0,37.75896,121.0505,0,0,0,45.70741,39.74627,37.75896,0,0,60.55278,264.2607,5.961135,0,5.961135,368.2107,87.66903,0.2062622,41.53485,36.56593,0,309.9681
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,99.5607,99.5607,81,0,22.761,99.5607,66.28561,0,0,0,65.99442,19.53757,18.5607,0,0,54.59164,269.6257,46.45684,0,46.45684,412.2835,98.16254,0.2062875,109.5168,52.79553,81,335.6202
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,41.94004,41.94004,0,0,0,41.94004,169.2345,18.6948,0,0,70.97702,44.14741,41.94004,0,0,8.134801,311.4369,8.134801,0,8.134801,420.0009,100,0.2062725,46.13404,56.78161,0,382.4139
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,34.475,34.475,0,0,0,34.475,203.586,33.89679,0,0,70.18626,36.28947,34.475,0,0,0,318.7582,0,0,0,420.0009,100,0.2062725,37.9225,56.14901,0,388.9445
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,84.13451,0,0,84.13451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062725,0,67.3076,0,402.8927
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,77.59055,77.59055,20.25,0,7.39125,77.59055,112.5859,26.99758,0,0,87.35606,60.35847,57.34055,0,0,0,318.7582,0,0,0,420.0009,100,0.2062725,85.34961,69.88484,81,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,52.46227,52.46227,0,0,0,52.46227,120.9959,8.253771,0,0,63.47721,55.22344,52.46227,0,0,0,318.7582,0,0,0,420.0009,100,0.2062725,57.7085,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,158.2912,149.7,81,0,22.761,149.7,30.33525,0,8.591201,24.42032,45.41187,72.31579,68.7,0,0,0,318.7582,0,26.90392,-26.90392,391.6416,93.24782,0.2062725,174.1203,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,120.2036,120.2036,81,0,22.761,120.2036,23.3453,7.105427E-15,0,0,28.06189,41.26695,39.2036,0,0,29.89325,291.8543,0,13.20506,-13.20506,377.7223,89.93369,0.2062725,132.224,22.44951,81,319.9162
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0,0,0,19.7957,0,0,0,0,44.56553,278.6493,19.7957,0,19.7957,396.5021,94.40508,0.2062358,0,15.83656,0,298.4449
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,35.36568,35.36568,0,0,0,35.36568,0,0,7.105427E-15,0,0,37.22704,35.36568,0,0,24.76983,296.4654,0,37.22704,-37.22704,357.2614,85.06207,0.2062358,38.90226,0,0,296.4654
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,29.57588,29.57588,0,0,0,29.57588,0,0,3.552714E-15,0,0,31.1325,29.57588,0,0,66.1332,259.2383,0,31.1325,-31.1325,324.4448,77.24861,0.2062358,32.53347,0,0,259.2383
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,99.60057,99.60057,81,0,22.761,99.60057,0,0,0,0,0,19.57955,18.60057,0,0,100.7249,228.1058,0,19.57955,-19.57955,303.8062,72.33466,0.2062358,109.5606,0,81,228.1058
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,31.43997,31.43997,81,0,22.761,31.43997,0,0,0,0,0,0,0,49.56003,47.08203,122.4799,208.5263,47.08203,0,47.08203,348.4721,82.96938,0.2062737,34.58397,0,81,208.5263
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,13.43245,13.43245,0,0,0,13.43245,0,0,1.776357E-15,0,0,14.13942,13.43245,0,0,75.3979,250.9001,0,14.13942,-14.13942,333.5679,79.42076,0.2062737,14.77569,0,0,250.9001
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.80413,32.80413,0,0,0,32.80413,0,0,7.105427E-15,0,0,34.53066,32.80413,0,0,91.10836,236.7607,0,34.53066,-34.53066,297.1693,70.75446,0.2062737,36.08455,0,0,236.7607
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,104.3789,104.3789,81,0,22.761,104.3789,0,0,0,0,0,24.60938,23.37892,0,0,129.4758,202.23,0,24.60938,-24.60938,271.2288,64.57815,0.2062737,114.8168,0,81,202.23
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.8195,177.6207,68.7,0,68.7,336.4033,80.09587,0.2062779,0,0,81,177.6207
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,96.56767,96.56767,81,0,22.761,96.56767,0,0,0,0,0,16.38702,15.56767,0,0,88.11953,239.4507,0,16.38702,-16.38702,319.1299,75.98315,0.2062779,106.2244,0,81,239.4507
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,44.33577,44.33577,81,0,22.761,44.33577,0,0,0,0,0,0,0,36.66423,34.83102,106.3273,223.0636,34.83102,0,34.83102,352.1735,83.85066,0.2063059,48.76935,0,81,223.0636
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.49631,254.4115,0,0,0,352.1735,83.85066,0.2063059,0,0,0,254.4115
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,136.3402,136.3402,81,0,22.761,136.3402,0,0,0,0.2741814,0,58.2528,55.34016,0,0,71.49631,254.4115,0,58.2528,-58.2528,290.7696,69.23073,0.2063059,149.9742,0,81,254.4115
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,136.0407,136.0407,81,0,22.761,136.0407,0,0,0,0,0,57.9376,55.04072,0,0,136.2216,196.1587,0,57.9376,-57.9376,229.698,54.6899,0.2063059,149.6448,0,81,196.1587
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,200.5968,138.2211,92.54279,0,92.54279,317.4919,75.59315,0.2062659,0,19.07423,81,162.0639
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,138.2801,138.2801,81,0,22.761,138.2801,38.25035,0,0,2.40812,52.89262,60.29485,57.28011,0,0,108.054,221.5096,0,7.402227,-7.402227,309.6892,73.73537,0.2062659,152.1081,42.3141,81,274.4023
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,36.36264,36.36264,74.90468,0,21.21888,36.36264,208.203,0,0,0,75.7081,0,0,38.54205,36.61494,116.2787,214.1074,112.323,0,112.323,416.2482,99.10651,0.206196,39.9989,60.56648,81,289.8155
