Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,27.19215,27.19215,0,0,0,27.19215,321.7715,54.91765,0,0,87.4966,28.62332,27.19215,0,0,3.955631,315.1982,3.955631,0,3.955631,420.0009,100,0.2061887,29.91137,69.99728,0,402.6948
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,56.98745,56.98745,0,0,0,56.98745,202.0539,55.1586,0,0,115.1454,59.98679,56.98745,0,0,0,318.7582,0,0,0,420.0009,100,0.2061887,62.6862,92.11632,0,433.9036
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,120.6448,120.6448,51.94484,0,15.41004,120.6448,95.24919,42.59744,0,0,114.9132,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061887,132.7093,91.93058,81,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061887,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,126.7084,126.7084,58.00842,0,16.94413,126.7084,64.78082,9.766955,0,0,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061887,139.3793,65.6662,81,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,51.52692,51.52692,0,0,0,51.52692,159.861,28.13259,0,0,82.37145,54.23887,51.52692,0,0,0,318.7582,0,0,0,420.0009,100,0.2061887,56.67962,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,71.6371,71.6371,31.67752,0,10.28241,71.6371,58.71638,0,0,0,42.06271,42.06271,39.95958,0,0,0,318.7582,0,0,0,420.0009,100,0.2061887,78.80081,33.65017,81,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,94.54241,94.54241,81,0,22.761,94.54241,14.89018,0,0,0,14.07753,14.25517,13.54241,0,0,0,318.7582,0,0.1776367,-0.1776367,419.8136,99.95542,0.2061887,103.9967,11.26202,81,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,87.42786,87.42786,81,0,22.761,87.42786,0,0,0,0,0,6.766171,6.427862,0,0,0.1973741,318.5806,0,6.766171,-6.766171,412.6814,98.25729,0.2061887,96.17065,0,81,318.5806
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.934378,2.934378,0,0,0,2.934378,0,0,4.440892E-16,0,0,3.088819,2.934378,0,0,7.715342,311.8144,0,3.088819,-3.088819,409.4255,97.48207,0.2061887,3.227815,0,0,311.8144
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,121.6101,121.6101,81,0,22.761,121.6101,0,0,1.421085E-14,0,0,42.74746,40.61008,0,0,11.14736,308.7256,0,42.74746,-42.74746,364.3658,86.75358,0.2061887,133.7711,0,81,308.7256
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,86.00688,86.00688,81,0,22.761,86.00688,0,0,0,0,0,5.270401,5.006881,0,0,58.64454,265.9781,0,5.270401,-5.270401,358.8102,85.43084,0.2061887,94.60757,0,81,265.9781
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,35.06763,35.06763,0,0,0,35.06763,0,0,7.105427E-15,0,0,36.91329,35.06763,0,0,64.50054,260.7077,0,36.91329,-36.91329,319.9002,76.16657,0.2061887,38.57439,0,0,260.7077
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,92.60287,92.60287,81,0,22.761,92.60287,0,0,0,0,0,12.21355,11.60287,0,0,105.5153,223.7944,0,12.21355,-12.21355,307.026,73.10129,0.2061887,101.8632,0,81,223.7944
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,80.65607,80.65607,81,0,22.761,80.65607,0,0,0,0,0,0,0,0.343925,0.3267287,119.0859,211.5809,0.3267287,0,0.3267287,307.336,73.17509,0.206189,88.72168,0,81,211.5809
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,73.18204,73.18204,81,0,22.761,73.18204,0,0,0,0,0,0,0,7.817955,7.427057,118.7592,211.875,7.427057,0,7.427057,314.3819,74.85268,0.206195,80.50025,0,81,211.875
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,36.45033,36.45033,81,0,22.761,36.45033,0,0,0,0,0,0,0,44.54967,42.32219,111.3321,218.5593,42.32219,0,42.32219,354.5323,84.41228,0.206229,40.09536,0,81,218.5593
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,62.16127,62.16127,0,0,0,62.16127,0,0,0,0,0,65.43291,62.16127,0,0,69.00995,256.6493,0,65.43291,-65.43291,285.5599,67.99032,0.206229,68.3774,0,0,256.6493
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,61.88456,61.88456,0,0,0,61.88456,0,0,1.421085E-14,0,0,65.14164,61.88456,0,0,141.7132,191.2164,0,65.14164,-65.14164,216.8946,51.64146,0.206229,68.07301,0,0,191.2164
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,30.67089,30.67089,0,0,0,30.67089,0,0,3.552714E-15,0,0,32.28515,30.67089,0,0,214.0928,126.0747,0,32.28515,-32.28515,182.8631,43.53873,0.206229,33.73798,0,0,126.0747
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.9652,93.78957,0,0,0,182.8631,43.53873,0.206229,0,0,0,93.78957
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,74.02282,74.02282,81,0,22.761,74.02282,35.04672,0,0,0,25.94257,0,0,6.977183,6.628324,249.9652,93.78957,32.57089,0,32.57089,213.7625,50.89574,0.2062484,81.4251,20.75405,81,119.7321
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,92.57935,92.57935,81,0,22.761,92.57935,62.50704,0,0,0,57.86861,12.18879,11.57935,0,0,217.3943,123.1034,45.67982,0,45.67982,257.0982,61.21373,0.2062732,101.8373,46.29489,81,180.972
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,50.13601,50.13601,81,0,22.761,50.13601,157.3464,0,0,0,78.88719,0,0,30.86399,29.32079,171.7145,164.2152,108.208,0,108.208,359.7533,85.65538,0.2062264,55.14961,63.10975,81,243.1024
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,3.051274,3.051274,0,0,0,3.051274,3496.615,39.97293,0,0,106.6913,3.211867,3.051274,0,0,63.50648,261.6024,63.50648,0,63.50648,420.0009,100,0.2061094,3.356401,85.35302,0,368.2937
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,83.92512,83.92512,20.25,0,7.39125,83.92512,129.2001,41.40492,0,0,108.4314,67.02644,63.67512,0,0,0,318.7582,0,0,0,420.0009,100,0.2061094,92.31763,86.74509,81,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061094,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,47.86049,47.86049,0,0,0,47.86049,236.6502,62.88248,0,0,113.2619,50.37946,47.86049,0,0,0,318.7582,0,0,0,420.0009,100,0.2061094,52.64653,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,25.36098,25.36098,0,0,0,25.36098,378.7076,69.34818,0,0,96.04395,26.69577,25.36098,0,0,0,318.7582,0,0,0,420.0009,100,0.2061094,27.89708,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061094,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,155.9091,149.7,81,0,22.761,149.7,33.32732,0,6.209154,21.80007,49.891,72.31579,68.7,0,0,0,318.7582,0,22.42479,-22.42479,396.363,94.37196,0.2061094,171.5001,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,69.85278,69.85278,71.79291,0,20.43161,69.85278,32.7463,0,0,0,22.8742,0,0,1.940122,1.843116,24.91644,296.3334,24.71732,0,24.71732,419.812,99.95502,0.2061233,76.83807,18.29936,81,319.2076
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,25.61407,25.61407,0,0,0,25.61407,0,0,3.552714E-15,0,0,26.96218,25.61407,0,0,0.1991178,318.579,0,26.96218,-26.96218,391.3913,93.18822,0.2061233,28.17548,0,0,318.579
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,79.33865,79.33865,81,0,22.761,79.33865,0,0,0,0,0,0,0,1.661356,1.578288,30.1571,291.6168,1.578288,0,1.578288,392.8886,93.54472,0.2061246,87.27251,0,81,291.6168
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,81.46048,81.46048,81,0,22.761,81.46048,0,0,0,0,0,0.4847162,0.4604804,0,0,28.57881,293.0373,0,0.4847162,-0.4847162,392.3777,93.42307,0.2061246,89.60653,0,81,293.0373
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,69.51963,69.51963,81,0,22.761,69.51963,0,0,0,0,0,0,0,11.48037,10.90635,29.11738,292.5526,10.90635,0,10.90635,402.7243,95.88656,0.2061334,76.4716,0,81,292.5526
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,48.99681,48.99681,0,0,0,48.99681,0,0,7.105427E-15,0,0,51.57559,48.99681,0,0,18.21103,302.3683,0,51.57559,-51.57559,348.3589,82.94243,0.2061334,53.89649,0,0,302.3683
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,121.9002,121.9002,81,0,22.761,121.9002,0,0,0,0,0,43.05287,40.90023,0,0,75.51724,250.7927,0,43.05287,-43.05287,302.9772,72.13728,0.2061334,134.0903,0,81,250.7927
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.3538,207.7398,68.7,0,68.7,368.1517,87.655,0.2061376,0,0,81,207.7398
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.65377,269.5698,0,0,0,368.1517,87.655,0.2061376,0,0,0,269.5698
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,121.0374,121.0374,81,0,22.761,121.0374,0,0,0,0,0,42.14467,40.03744,0,0,54.65377,269.5698,0,42.14467,-42.14467,323.7273,77.07778,0.2061376,133.1412,0,81,269.5698
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,70.50267,70.50267,81,0,22.761,70.50267,0,0,0,0,0,0,0,10.49733,9.972462,101.4812,227.4252,9.972462,0,9.972462,333.188,79.33033,0.2061456,77.55294,0,81,227.4252
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,57.87592,57.87592,81,0,22.761,57.87592,0,0,0,0,0,0,0,23.12408,21.96787,91.50872,236.4004,21.96787,0,21.96787,354.0286,84.29236,0.2061632,63.66351,0,81,236.4004
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,71.24399,71.24399,81,0,22.761,71.24399,0,0,0,0,0,0,0,9.75601,9.268209,69.54084,256.1715,9.268209,0,9.268209,362.8212,86.38583,0.2061706,78.36839,0,81,256.1715
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,18.87107,18.87107,0,0,0,18.87107,0,0,0,0,0,19.86428,18.87107,0,0,60.27263,264.5128,0,19.86428,-19.86428,341.8824,81.40041,0.2061706,20.75817,0,0,264.5128
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,36.18856,36.18856,0,0,0,36.18856,70.01746,0,0,0,25.33831,38.09322,36.18856,0,0,82.34406,244.6486,0,12.75491,-12.75491,328.4376,78.19926,0.2061706,39.80742,20.27065,0,269.9869
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,9.549787,9.549787,0,0,0,9.549787,566.362,0,0,0,54.08636,10.05241,9.549787,0,0,96.51618,231.8937,44.03395,0,44.03395,370.2118,88.1455,0.2060896,10.50476,43.26908,0,285.98
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,103.4743,103.4743,76.28655,0,21.5685,103.4743,78.37782,7.105427E-15,0,0,81.10088,28.61865,27.18772,0,0,52.48223,271.5242,52.48223,0,52.48223,420.0009,100,0.2060972,113.8217,64.88071,81,352.6251
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,52.91845,52.91845,0,0,0,52.91845,194.8165,47.39025,0,0,103.0939,55.70364,52.91845,0,0,0,318.7582,0,0,0,420.0009,100,0.2060972,58.2103,82.47511,0,421.8521
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,66.9548,66.9548,20.25,0,7.39125,66.9548,179.3551,70.92387,0,0,120.0868,49.16295,46.7048,0,0,0,318.7582,0,0,0,420.0009,100,0.2060972,73.65028,96.06946,81,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,8.070189,8.070189,0,0,0,8.070189,1484.75,111.3272,0,0,119.8221,8.494935,8.070189,0,0,0,318.7582,0,0,0,420.0009,100,0.2060972,8.877208,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,27.89056,27.89056,0,0,0,27.89056,418.4672,87.35436,0,0,116.7128,29.35848,27.89056,0,0,0,318.7582,0,0,0,420.0009,100,0.2060972,30.67962,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,42.18209,42.18209,0,0,0,42.18209,253.2555,62.42628,0,0,106.8285,44.4022,42.18209,0,0,0,318.7582,0,0,0,420.0009,100,0.2060972,46.4003,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,142.0293,142.0293,73.32925,0,20.8203,142.0293,53.85896,4.17969,0,6.532183,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060972,156.2322,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,50.12677,50.12677,0,0,0,50.12677,99.58382,0,0,0,49.91815,52.76501,50.12677,0,0,0,318.7582,0,2.846867,-2.846867,417,99.28551,0.2060972,55.13944,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,50.32401,50.32401,0,0,0,50.32401,45.48673,0,7.105427E-15,0,22.89075,52.97264,50.32401,0,0,3.163185,315.9113,0,30.08189,-30.08189,385.2909,91.73574,0.2060972,55.35641,18.3126,0,338.8021
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,6.952936,6.952936,0,0,0,6.952936,0,0,8.881784E-16,0,0,7.31888,6.952936,0,0,36.58751,285.8295,0,7.31888,-7.31888,377.5761,89.8989,0.2060972,7.64823,0,0,285.8295
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,57.1818,57.1818,0,0,0,57.1818,0,0,7.105427E-15,0,0,60.19137,57.1818,0,0,44.7196,278.5106,0,60.19137,-60.19137,314.1288,74.79243,0.2060972,62.89998,0,0,278.5106
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,71.52882,71.52882,81,0,22.761,71.52882,0,0,0,0,0,0,0,9.471186,8.997626,111.5989,218.3192,8.997626,0,8.997626,322.6647,76.82478,0.2061044,78.68169,0,81,218.3192
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,7.030251,7.030251,79.34604,0,22.34255,7.030251,0,0,0,0,0,0,0,72.31579,68.7,102.6013,226.4171,68.7,0,68.7,387.8393,92.3425,0.2061263,7.733275,0,81,226.4171
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,107.3234,107.3234,81,0,22.761,107.3234,0,0,0,0,0,27.70886,26.32341,0,0,33.90127,288.2471,0,27.70886,-27.70886,358.6316,85.3883,0.2061263,118.0558,0,81,288.2471
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,79.61732,79.61732,81,0,22.761,79.61732,0,0,0,0,0,0,0,1.382672,1.313538,64.68889,260.5382,1.313538,0,1.313538,359.8777,85.685,0.2061273,87.57906,0,81,260.5382
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,109.7426,109.7426,81,0,22.761,109.7426,0,0,0,0,0,30.25535,28.74258,0,0,63.37535,261.7204,0,30.25535,-30.25535,327.9858,78.0917,0.2061273,120.7168,0,81,261.7204
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.9924,231.4651,68.7,0,68.7,393.1603,93.60941,0.2061316,0,0,81,231.4651
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,77.94304,77.94304,81,0,22.761,77.94304,0,0,0,0,0,0,0,3.05696,2.904112,28.2924,293.2951,2.904112,0,2.904112,395.9154,94.26538,0.2061339,85.73734,0,81,293.2951
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,7.652297,7.652297,0,0,0,7.652297,0,0,8.881784E-16,0,0,8.05505,7.652297,0,0,25.38829,295.9088,0,8.05505,-8.05505,387.4246,92.24377,0.2061339,8.417527,0,0,295.9088
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,10.20977,10.20977,0,0,0,10.20977,0,0,1.776357E-15,0,0,10.74712,10.20977,0,0,34.33834,287.8537,0,10.74712,-10.74712,376.0962,89.54652,0.2061339,11.23074,0,0,287.8537
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,25.34809,25.34809,0,0,0,25.34809,0,0,3.552714E-15,0,0,26.68221,25.34809,0,0,46.27959,277.1066,0,26.68221,-26.68221,347.9706,82.84999,0.2061339,27.88291,0,0,277.1066
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,45.72545,45.72545,0,0,0,45.72545,0,0,7.105427E-15,0,0,48.13205,45.72545,0,0,75.92648,250.4244,0,48.13205,-48.13205,297.235,70.7701,0.2061339,50.298,0,0,250.4244
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,123.0847,123.0847,81,0,22.761,123.0847,21.85242,0,0,0,26.897,44.29973,42.08474,0,0,129.4065,202.2923,0,17.40273,-17.40273,278.8909,66.40247,0.2061339,135.3932,21.5176,81,229.1893
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,63.63773,63.63773,81,0,22.761,63.63773,72.18753,0,0,0,45.93851,0,0,17.36227,16.49416,148.7429,184.8896,62.43267,0,62.43267,338.1198,80.50454,0.2061713,70.0015,36.7508,81,230.8281
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,0,0,0,0,0,0,0,81.08926,0,0,0,0,86.31025,241.079,81.08926,0,81.08926,415.0478,98.8207,0.2060227,0,64.87141,0,322.1683
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,133.5544,133.5544,64.85445,0,18.67618,133.5544,75.06396,22.71448,0,0,100.2513,72.31579,68.7,0,0,5.220979,314.0594,5.220979,0,5.220979,420.0009,100,0.2060132,146.9099,80.201,81,414.3106
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060132,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,105.1711,105.1711,36.47105,0,11.49518,105.1711,95.09719,27.69892,0,0,100.0147,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060132,115.6882,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060132,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,112.5579,112.5579,43.85794,0,13.36406,112.5579,70.3064,6.81964,0,0,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060132,123.8137,63.30834,81,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,9.480567,9.480567,0,0,0,9.480567,612.403,48.07974,0,0,58.05928,9.979545,9.480567,0,0,0,318.7582,0,0,0,420.0009,100,0.2060132,10.42862,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060132,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060132,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,77.43391,77.43391,77.43391,0,21.85878,77.43391,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060132,85.1773,0,81,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,109.1095,109.1095,81,0,22.761,109.1095,0,0,0,0,0,29.58899,28.10954,0,0,0,318.7582,0,29.58899,-29.58899,388.8113,92.57394,0.2060132,120.0205,0,81,318.7582
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,100.7178,100.7178,81,0,22.761,100.7178,0,0,0,0,0,20.75554,19.71777,0,0,32.87666,289.1692,0,20.75554,-20.75554,366.933,87.36484,0.2060132,110.7895,0,81,289.1692
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,42.5355,42.5355,0,0,0,42.5355,0,0,0,0,0,44.7742,42.5355,0,0,55.93837,268.4137,0,44.7742,-44.7742,319.7369,76.12768,0.2060132,46.78904,0,0,268.4137
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,10.19591,10.19591,0,0,0,10.19591,0,0,1.776357E-15,0,0,10.73254,10.19591,0,0,105.6875,223.6395,0,10.73254,-10.73254,308.4238,73.43409,0.2060132,11.2155,0,0,223.6395
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,11.72504,11.72504,0,0,0,11.72504,0,0,0,0,0,12.34215,11.72504,0,0,117.6125,212.907,0,12.34215,-12.34215,295.414,70.33653,0.2060132,12.89754,0,0,212.907
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,113.9478,113.9478,81,0,22.761,113.9478,0,0,1.421085E-14,0,0,34.68191,32.94781,0,0,131.326,200.5648,0,34.68191,-34.68191,258.8561,61.63228,0.2060132,125.3426,0,81,200.5648
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.633794,3.633794,75.94958,0,21.48324,3.633794,0,0,0,0,0,0,0,72.31579,68.7,169.8615,165.8829,68.7,0,68.7,324.0306,77.14999,0.2060265,3.997173,0,81,165.8829
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.734752,4.734752,77.05054,0,21.76179,4.734752,0,0,0,0,0,0,0,72.31579,68.7,101.1615,227.7129,68.7,0,68.7,389.2052,92.66771,0.2060426,5.208227,0,81,227.7129
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,52.78806,52.78806,0,0,0,52.78806,0,0,7.105427E-15,0,0,55.56638,52.78806,0,0,32.46148,289.5429,0,55.56638,-55.56638,330.6331,78.722,0.2060426,58.06686,0,0,289.5429
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,75.92635,75.92635,81,0,22.761,75.92635,0,0,0,0,0,0,0,5.073652,4.819969,94.2019,233.9765,4.819969,0,4.819969,335.2057,79.81072,0.2060465,83.51898,0,81,233.9765
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,44.17594,44.17594,81,0,22.761,44.17594,0,0,0,0,0,0,0,36.82406,34.98286,89.38194,238.3145,34.98286,0,34.98286,368.3933,87.71252,0.2060744,48.59353,0,81,238.3145
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,117.4382,117.4382,81,0,22.761,117.4382,0,0,0,0,0,38.35597,36.43817,0,0,54.39907,269.7991,0,38.35597,-38.35597,327.9626,78.08618,0.2060744,129.182,0,81,269.7991
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,52.66445,52.66445,81,0,22.761,52.66445,23.30115,0,0,0,12.27142,0,0,28.33555,26.91877,97.01682,231.4431,39.1902,0,39.1902,365.1417,86.93832,0.2061024,57.93089,9.817137,81,243.7145
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,0,0,0,0,0,0,0,0,27.35685,0,0,0,0,57.82662,266.7143,27.35685,0,27.35685,391.0947,93.11759,0.2060524,0,21.88548,0,294.0711
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,60.48464,60.48464,0,0,0,60.48464,78.8294,0,7.105427E-15,0,47.67968,63.66805,60.48464,0,0,30.46977,291.3354,0,15.98836,-15.98836,374.2415,89.10493,0.2060524,66.5331,38.14375,0,339.0151
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,73.78355,73.78355,71.05944,0,20.24604,73.78355,69.25948,0,0,0,51.1021,2.867484,2.724109,0,0,48.23462,275.3471,48.23462,0,48.23462,420.0009,100,0.2060785,81.1619,40.88168,81,326.4492
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,112.5525,112.5525,48.98207,0,14.66046,112.5525,59.45335,1.421085E-14,0,0,66.91622,66.91622,63.57041,0,0,0,318.7582,0,0,0,420.0009,100,0.2060785,123.8077,53.53298,81,385.6744
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,142.1305,142.1305,74.40224,0,21.09177,142.1305,50.16015,0,0,6.643504,71.29285,71.29285,67.72821,0,0,0,318.7582,0,0,0,420.0009,100,0.2060785,156.3435,57.03428,81,390.0511
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,134.4231,134.4231,65.72314,0,18.89595,134.4231,61.14801,9.881279,0,0,82.19707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2060785,147.8654,65.75765,81,400.9553
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,134.6734,134.6734,81,0,22.761,134.6734,41.5898,0,0,0,56.01042,56.49835,53.67344,0,0,0,318.7582,0,0.4879352,-0.4879352,419.4865,99.87754,0.2060785,148.1408,44.80833,81,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,31.41109,0,0,31.95324,0,0,0,0,0.5421502,318.2703,0.5421502,0,0.5421502,420.0009,100,0.2060775,0,25.56259,0,350.2235
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,84.0219,84.0219,68.31661,0,19.5521,84.0219,19.67569,3.552714E-15,0,0,16.53189,16.53189,15.7053,0,0,0,318.7582,0,0,0,420.0009,100,0.2060775,92.4241,13.22551,81,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,96.25906,96.25906,81,0,22.761,96.25906,14.22589,0,0,0,13.69371,16.06217,15.25906,0,0,0,318.7582,0,2.368457,-2.368457,417.5043,99.40558,0.2060775,105.885,10.95497,81,332.4519
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,110.2171,110.2171,81,0,22.761,110.2171,0,0,0,0,0,30.75481,29.21707,0,0,2.631619,316.3898,0,30.75481,-30.75481,385.0858,91.68692,0.2060775,121.2388,0,81,316.3898
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,92.42619,92.42619,81,0,22.761,92.42619,0,0,0,0,0,12.02756,11.42618,0,0,36.80363,285.6349,0,12.02756,-12.02756,372.4077,88.66832,0.2060775,101.6688,0,81,285.6349
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,103.0594,103.0594,81,0,22.761,103.0594,0,0,0,0,0,23.22038,22.05937,0,0,50.16759,273.6074,0,23.22038,-23.22038,347.9312,82.84061,0.2060775,113.3653,0,81,273.6074
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,11.56171,11.56171,0,0,0,11.56171,0,0,1.776357E-15,0,0,12.17022,11.56171,0,0,75.96802,250.387,0,12.17022,-12.17022,335.1027,79.7862,0.2060775,12.71788,0,0,250.387
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.49049,238.2168,0,0,0,335.1027,79.7862,0.2060775,0,0,0,238.2168
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,115.25,115.25,81,0,22.761,115.25,0,0,0,0,0,36.05263,34.25,0,0,89.49049,238.2168,0,36.05263,-36.05263,297.0999,70.73793,0.2060775,126.775,0,81,238.2168
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,44.40414,44.40414,81,0,22.761,44.40414,0,0,0,0,0,0,0,36.59586,34.76606,129.549,202.1642,34.76606,0,34.76606,330.0819,78.59077,0.2061052,48.84456,0,81,202.1642
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,2.169673,2.169673,74.48547,0,21.11282,2.169673,0,0,0,0,0,0,0,72.31579,68.7,94.7829,233.4536,68.7,0,68.7,395.2564,94.10849,0.2061148,2.386641,0,81,233.4536
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,89.8412,89.8412,81,0,22.761,89.8412,0,0,0,0,0,9.306524,8.841198,0,0,26.0829,295.2836,0,9.306524,-9.306524,385.4465,91.77279,0.2061148,98.82532,0,81,295.2836
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.42348,285.9771,0,0,0,385.4465,91.77279,0.2061148,0,0,0,285.9771
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,91.57386,91.57386,81,0,22.761,91.57386,0,0,0,0,0,11.13038,10.57386,0,0,36.42348,285.9771,0,11.13038,-11.13038,373.7141,88.97935,0.2061148,100.7312,0,81,285.9771
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,9.753665,9.753665,0,0,0,9.753665,0,0,1.776357E-15,0,0,10.26702,9.753665,0,0,48.79056,274.8467,0,10.26702,-10.26702,362.8917,86.4026,0.2061148,10.72903,0,0,274.8467
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,26.36375,26.36375,0,0,0,26.36375,0,0,0,0,0,27.75131,26.36375,0,0,60.19836,264.5797,0,27.75131,-27.75131,333.6392,79.43775,0.2061148,29.00012,0,0,264.5797
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,65.79941,65.79941,81,0,22.761,65.79941,32.04926,0,0,0,21.08822,0,0,15.20059,14.44056,91.03315,236.8284,35.52879,0,35.52879,367.3448,87.46287,0.2061377,72.37935,16.87058,81,257.9166
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,79.22813,79.22813,80.25074,0,22.57144,79.22813,68.69773,0,0,0,54.42793,0,0,1.02261,0.9714795,55.50436,268.8043,55.39941,0,55.39941,419.9013,99.9763,0.2061678,87.15095,43.54234,81,323.2322
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,77.01229,77.01229,20.25,0,7.39125,77.01229,106.5982,22.239,0,0,82.09373,59.74978,56.76229,0,0,0.1049521,318.6638,0.1049521,0,0.1049521,420.0009,100,0.2061676,84.71352,65.67499,81,400.7575
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,43.57182,43.57182,0,0,0,43.57182,232.6883,55.52147,0,0,101.3865,45.86507,43.57182,0,0,0,318.7582,0,0,0,420.0009,100,0.2061676,47.929,81.10923,0,420.1447
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,105.6546,105.6546,36.95456,0,11.6175,105.6546,106.3892,40.08928,0,0,112.4051,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061676,116.22,89.92405,81,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061676,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061676,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,0,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061676,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,118.435,118.435,49.735,0,14.85096,118.435,67.73709,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061676,130.2785,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.618186,1.618186,0,0,0,1.618186,2348.787,36.30438,0,0,38.00773,1.703353,1.618186,0,0,0,318.7582,0,0,0,420.0009,100,0.2061676,1.780004,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,67.06847,67.06847,55.13142,0,16.21625,67.06847,18.73505,0,0,0,12.56531,12.56531,11.93705,0,0,0,318.7582,0,0,0,420.0009,100,0.2061676,73.77531,10.05225,81,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,90.05871,90.05871,81,0,22.761,90.05871,0,0,0,0,0,9.535482,9.058708,0,0,0,318.7582,0,9.535482,-9.535482,409.9496,97.60684,0.2061676,99.06458,0,81,318.7582
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,48.44267,48.44267,0,0,0,48.44267,0,0,7.105427E-15,0,0,50.99228,48.44267,0,0,10.59498,309.2227,0,50.99228,-50.99228,356.199,84.80911,0.2061676,53.28694,0,0,309.2227
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,6.033,6.033,0,0,0,6.033,0,0,8.881784E-16,0,0,6.350526,6.033,0,0,67.25307,258.2305,0,6.350526,-6.350526,349.5049,83.21529,0.2061676,6.6363,0,0,258.2305
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,64.94205,64.94205,81,0,22.761,64.94205,0,0,0,0,0,0,0,16.05795,15.25505,74.30921,251.8799,15.25505,0,15.25505,363.9771,86.66105,0.2061797,71.43625,0,81,251.8799
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,66.63324,66.63324,81,0,22.761,66.63324,0,0,0,0,0,0,0,14.36676,13.64843,59.05416,265.6095,13.64843,0,13.64843,376.9252,89.74391,0.2061906,73.29656,0,81,265.6095
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,20.12372,20.12372,0,0,0,20.12372,0,0,3.552714E-15,0,0,21.18286,20.12372,0,0,45.40574,277.8931,0,21.18286,-21.18286,354.5965,84.42757,0.2061906,22.13609,0,0,277.8931
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.94225,256.7102,0,0,0,354.5965,84.42757,0.2061906,0,0,0,256.7102
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,39.21489,39.21489,0,0,0,39.21489,0,0,7.105427E-15,0,0,41.27883,39.21489,0,0,68.94225,256.7102,0,41.27883,-41.27883,311.0848,74.06766,0.2061906,43.13638,0,0,256.7102
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.8076,215.4314,0,0,0,311.0848,74.06766,0.2061906,0,0,0,215.4314
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,130.4178,130.4178,81,0,22.761,130.4178,0,0,0,0,0,52.01874,49.4178,0,0,114.8076,215.4314,0,52.01874,-52.01874,256.2522,61.01231,0.2061906,143.4596,0,81,215.4314
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,112.5666,112.5666,81,0,22.761,112.5666,0,0,0,0,0,33.22795,31.56655,0,0,172.6062,163.4126,0,33.22795,-33.22795,221.2269,52.67296,0.2061906,123.8232,0,81,163.4126
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,65.91676,65.91676,81,0,22.761,65.91676,0,0,0,0,0,0,0,15.08323,14.32907,209.5262,130.1847,14.32907,0,14.32907,234.8206,55.90956,0.206202,72.50845,0,81,130.1847
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,93.93957,93.93957,81,0,22.761,93.93957,0,0,0,0,0,13.6206,12.93957,0,0,195.1971,143.0809,0,13.6206,-13.6206,220.4633,52.49115,0.206202,103.3335,0,81,143.0809
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,63.95788,63.95788,81,0,22.761,63.95788,32.25889,0,0,0,20.6321,0,0,17.04212,16.19001,210.3311,129.4603,36.82212,0,36.82212,255.3958,60.8084,0.2062259,70.35367,16.50568,81,150.0924
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,36.80257,36.80257,81,0,22.761,36.80257,123.5565,0,0,0,45.47196,0,0,44.19743,41.98756,173.509,162.6002,87.45953,0,87.45953,338.3672,80.56345,0.2062174,40.48282,36.37757,81,208.0721
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,110.6364,110.6364,81,0,22.761,110.6364,64.02619,0,0,0,70.83627,31.19621,29.63639,0,0,86.04944,241.3137,39.64006,0,39.64006,375.9731,89.51721,0.2062387,121.7,56.66901,81,312.15
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,31.43197,31.43197,0,0,0,31.43197,300.1609,14.85082,0,0,94.34648,33.08628,31.43197,0,0,46.40938,276.9898,46.40938,0,46.40938,420.0009,100,0.2061542,34.57516,75.47718,0,371.3363
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,43.80585,43.80585,0,0,0,43.80585,252.5908,64.53814,0,0,110.6496,46.11142,43.80585,0,0,0,318.7582,0,0,0,420.0009,100,0.2061542,48.18643,88.51965,0,429.4078
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,106.7264,106.7264,38.02636,0,11.88867,106.7264,103.2479,37.87695,0,0,110.1927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061542,117.399,88.15419,81,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,72.97681,72.97681,20.25,0,7.39125,72.97681,134.0667,42.33572,0,0,97.83763,55.50191,52.72681,0,0,0,318.7582,0,0,0,420.0009,100,0.2061542,80.2745,78.2701,81,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,102.6498,102.6498,33.94984,0,10.85731,102.6498,87.51215,17.5153,0,0,89.83109,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061542,112.9148,71.86487,81,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,47.44241,47.44241,0,0,0,47.44241,126.3111,9.985674,0,0,59.92505,49.93937,47.44241,0,0,0,318.7582,0,0,0,420.0009,100,0.2061542,52.18665,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,55.22924,55.22924,0,0,0,55.22924,82.47514,0,0,0,45.5504,58.13604,55.22924,0,0,0,318.7582,0,12.58565,-12.58565,406.7344,96.84133,0.2061542,60.75217,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,26.25403,26.25403,0,0,0,26.25403,89.66762,0,0,0,23.54136,27.63582,26.25403,0,0,13.98405,306.1726,0,4.094457,-4.094457,402.4185,95.81373,0.2061542,28.87943,18.83309,0,329.7139
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,126.9344,126.9344,81,0,22.761,126.9344,0,0,0,0,0,48.35203,45.93443,0,0,18.53345,302.0781,0,48.35203,-48.35203,351.451,83.67863,0.2061542,139.6279,0,81,302.0781
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,64.94045,64.94045,81,0,22.761,64.94045,0,0,0,0,0,0,0,16.05954,15.25657,72.25793,253.7261,15.25657,0,15.25657,365.9246,87.12473,0.2061663,71.4345,0,81,253.7261
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,34.83249,34.83249,0,0,0,34.83249,0,0,7.105427E-15,0,0,36.66578,34.83249,0,0,57.00136,267.457,0,36.66578,-36.66578,327.2755,77.92258,0.2061663,38.31574,0,0,267.457
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,21.01792,21.01792,0,0,0,21.01792,0,0,0,0,0,22.12412,21.01792,0,0,97.74111,230.7912,0,22.12412,-22.12412,303.9546,72.37,0.2061663,23.11971,0,0,230.7912
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.3235,208.6671,0,0,0,303.9546,72.37,0.2061663,0,0,0,208.6671
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.3235,208.6671,0,0,0,303.9546,72.37,0.2061663,0,0,0,208.6671
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,104.8316,104.8316,81,0,22.761,104.8316,0,0,0,0,0,25.08594,23.83164,0,0,122.3235,208.6671,0,25.08594,-25.08594,277.5117,66.07408,0.2061663,115.3148,0,81,208.6671
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,27.14143,27.14143,81,0,22.761,27.14143,0,0,0,0,0,0,0,53.85857,51.16564,150.1967,183.5812,51.16564,0,51.16564,326.0517,77.6312,0.2062068,29.85557,0,81,183.5812
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,33.4107,33.4107,81,0,22.761,33.4107,0,0,0,0,0,0,0,47.5893,45.20984,99.0311,229.6302,45.20984,0,45.20984,368.9415,87.84304,0.2062426,36.75177,0,81,229.6302
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,52.80497,52.80497,0,0,0,52.80497,0,0,7.105427E-15,0,0,55.58418,52.80497,0,0,53.82127,270.3191,0,55.58418,-55.58418,310.3506,73.89286,0.2062426,58.08547,0,0,270.3191
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,30.91386,30.91386,0,0,0,30.91386,0,0,3.552714E-15,0,0,32.54091,30.91386,0,0,115.5815,214.7349,0,32.54091,-32.54091,276.0495,65.72594,0.2062426,34.00525,0,0,214.7349
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,73.86555,73.86555,81,0,22.761,73.86555,0,0,0,0,0,0,0,7.134454,6.777731,151.738,182.194,6.777731,0,6.777731,282.4794,67.25687,0.206248,81.2521,0,81,182.194
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,144.9603,188.2939,68.7,0,68.7,347.654,82.77459,0.2062521,0,0,81,188.2939
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,100.0296,100.0296,81,0,22.761,100.0296,16.87275,3.552714E-15,0,0,16.87774,20.03113,19.02958,0,0,76.26031,250.1239,0,3.153397,-3.153397,344.33,81.98317,0.2062521,110.0325,13.50219,81,267.0017
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,0,0,0,0,0,0,0,0,50.65782,0,0,0,0,79.76408,246.9706,50.65782,0,50.65782,392.3882,93.42558,0.20616,0,40.52626,0,297.6284
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,169.8585,149.7,81,0,22.761,149.7,46.45142,0,20.15847,37.14431,69.53778,72.31579,68.7,0,0,29.10626,292.5626,0,2.778007,-2.778007,389.4599,92.72837,0.20616,186.8443,55.63023,81,362.1004
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,52.69153,52.69153,0,0,0,52.69153,181.9917,8.236519,0,0,95.89422,55.46477,52.69153,0,0,32.19293,289.7846,32.19293,0,32.19293,420.0009,100,0.2061015,57.96069,76.71538,0,385.6788
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,7.332149,7.332149,0,0,0,7.332149,1481.887,100.9361,0,0,108.6542,7.718051,7.332149,0,0,0,318.7582,0,0,0,420.0009,100,0.2061015,8.065363,86.92334,0,427.4124
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,47.75969,47.75969,0,0,0,47.75969,254.8554,71.44476,0,0,121.7181,50.27335,47.75969,0,0,0,318.7582,0,0,0,420.0009,100,0.2061015,52.53565,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,47.984,47.984,0,0,0,47.984,226.6434,58.24312,0,0,108.7526,50.50947,47.984,0,0,0,318.7582,0,0,0,420.0009,100,0.2061015,52.78239,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,108.9149,108.9149,40.21487,0,12.44236,108.9149,85.93571,21.28097,0,0,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061015,119.8064,74.87741,81,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,26.54821,26.54821,0,0,0,26.54821,270.6166,43.89838,0,0,71.84386,27.94549,26.54821,0,0,0,318.7582,0,0,0,420.0009,100,0.2061015,29.20303,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2061015,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,86.72897,86.72897,70.35951,0,20.06896,86.72897,19.86765,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.2061015,95.40187,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,140.1119,140.1119,81,0,22.761,140.1119,0,0,0,4.423129,0,62.22309,59.11193,0,0,0,318.7582,0,62.22309,-62.22309,354.412,84.38363,0.2061015,154.1231,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,15.50479,15.50479,0,0,0,15.50479,0,0,1.776357E-15,0,0,16.32083,15.50479,0,0,69.13676,256.5351,0,16.32083,-16.32083,337.2083,80.28752,0.2061015,17.05527,0,0,256.5351
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,22.55889,22.55889,0,0,0,22.55889,0,0,0,0,0,23.7462,22.55889,0,0,87.27102,240.2143,0,23.7462,-23.7462,312.1776,74.32785,0.2061015,24.81478,0,0,240.2143
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,130.9917,130.9917,81,0,22.761,130.9917,0,0,0,0,0,52.62281,49.99167,0,0,113.6557,216.4681,0,52.62281,-52.62281,256.7083,61.1209,0.2061015,144.0908,0,81,216.4681
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,25.75629,25.75629,81,0,22.761,25.75629,0,0,0,0,0,0,0,55.24371,52.48152,172.1255,163.8453,52.48152,0,52.48152,306.4966,72.97524,0.206143,28.33192,0,81,163.8453
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,59.00888,59.00888,81,0,22.761,59.00888,0,0,0,0,0,0,0,21.99112,20.89156,119.644,211.0787,20.89156,0,20.89156,326.3161,77.69415,0.2061595,64.90977,0,81,211.0787
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,35.56899,35.56899,81,0,22.761,35.56899,0,0,0,0,0,0,0,45.43101,43.15946,98.75239,229.8811,43.15946,0,43.15946,367.2608,87.44286,0.2061936,39.12589,0,81,229.8811
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,66.14892,66.14892,81,0,22.761,66.14892,0,0,0,0,0,0,0,14.85108,14.10853,55.59293,268.7246,14.10853,0,14.10853,380.6453,90.62965,0.2062048,72.76381,0,81,268.7246
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,34.56189,34.56189,0,0,0,34.56189,0,0,0,0,0,36.38093,34.56189,0,0,41.4844,281.4223,0,36.38093,-36.38093,342.2964,81.49899,0.2062048,38.01807,0,0,281.4223
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,31.53874,31.53874,0,0,0,31.53874,0,0,3.552714E-15,0,0,33.19868,31.53874,0,0,81.90765,245.0413,0,33.19868,-33.19868,307.3019,73.16698,0.2062048,34.69262,0,0,245.0413
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,23.96605,23.96605,0,0,0,23.96605,0,0,3.552714E-15,0,0,25.22742,23.96605,0,0,118.7951,211.8427,0,25.22742,-25.22742,280.7099,66.83556,0.2062048,26.36266,0,0,211.8427
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,24.59667,24.59667,0,0,0,24.59667,0,0,3.552714E-15,0,0,25.89123,24.59667,0,0,146.8255,186.6152,0,25.89123,-25.89123,253.4182,60.33753,0.2062048,27.05634,0,0,186.6152
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.5936,160.724,0,0,0,253.4182,60.33753,0.2062048,0,0,0,160.724
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,91.89289,91.89289,81,0,22.761,91.89289,4.167421,0,0,0,3.829564,11.4662,10.89289,0,0,175.5936,160.724,0,7.636636,-7.636636,245.3684,58.42094,0.2062048,101.0822,3.063651,81,164.5536
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,67.14191,67.14191,81,0,22.761,67.14191,14.04037,0,0,0,9.426972,0,0,13.85809,13.16518,184.0787,153.0874,22.59215,0,22.59215,266.8012,63.52398,0.2062202,73.8561,7.541578,81,162.5143
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,11.09064,11.09064,81,0,22.761,11.09064,125.889,0,0,0,13.9619,0,0,69.90936,66.41389,161.4866,173.4203,80.37579,0,80.37579,343.0524,81.67898,0.2062246,12.19971,11.16952,81,187.3822
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,102.3569,102.3569,81,0,22.761,102.3569,22.91215,0,0,0,23.45216,22.48092,21.35687,0,0,81.11079,245.7585,0.9712436,0,0.9712436,343.9738,81.89836,0.2062251,112.5926,18.76173,81,269.2107
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,33.46898,33.46898,0,0,0,33.46898,102.3838,0,0,0,34.2668,35.2305,33.46898,0,0,80.13954,246.6326,0,0.9637012,-0.9637012,342.958,81.65649,0.2062251,36.81587,27.41344,0,280.8994
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,0,0,0,22.69094,0,0,0,0,81.21032,245.6689,22.69094,0,22.69094,364.4845,86.78185,0.206184,0,18.15275,0,268.3599
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,70.16622,70.16622,81,0,22.761,70.16622,10.30911,0,0,0,7.233515,0,0,10.83378,10.29209,58.51938,266.0908,17.5256,0,17.5256,381.1107,90.74047,0.206196,77.18285,5.786812,81,273.3243
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0,0,0,0.5329425,0,0,0,0,40.99378,281.8638,0.5329425,0,0.5329425,381.6163,90.86085,0.206195,0,0.426354,0,282.3968
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,117.4199,117.4199,81,0,22.761,117.4199,6.089561,0,1.421085E-14,0,7.150358,38.33676,36.41992,0,0,40.46084,282.3435,0,31.1864,-31.1864,348.743,83.03387,0.206195,129.1619,5.720287,81,289.4938
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,51.47556,51.47556,0,0,0,51.47556,0.7493272,0,0,0,0.3857203,54.1848,51.47556,0,0,75.11239,251.1571,0,53.79908,-53.79908,292.0338,69.53171,0.206195,56.62311,0.3085763,0,251.5428
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,134.8891,197.358,1.312067,0,1.312067,293.2785,69.82807,0.2061927,0,1.049653,0,198.6701
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.5771,198.5389,0,0,0,293.2785,69.82807,0.2061927,0,0,0,198.5389
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,11.71713,11.71713,0,0,0,11.71713,0,0,0,0,0,12.33382,11.71713,0,0,133.5771,198.5389,0,12.33382,-12.33382,280.2775,66.7326,0.2061927,12.88884,0,0,198.5389
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.2813,186.205,0,0,0,280.2775,66.7326,0.2061927,0,0,0,186.205
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,46.20116,46.20116,0,0,0,46.20116,0,0,7.105427E-15,0,0,48.6328,46.20116,0,0,147.2813,186.205,0,48.6328,-48.6328,229.014,54.52704,0.2061927,50.82128,0,0,186.205
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,7.559789,7.559789,0,0,0,7.559789,0,0,8.881784E-16,0,0,7.957673,7.559789,0,0,201.3178,137.5722,0,7.957673,-7.957673,220.6259,52.52987,0.2061927,8.315768,0,0,137.5722
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,19.25899,19.25899,0,0,0,19.25899,0,0,3.552714E-15,0,0,20.27262,19.25899,0,0,210.1596,129.6146,0,20.27262,-20.27262,199.2567,47.44197,0.2061927,21.18489,0,0,129.6146
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,86.93142,86.93142,81,0,22.761,86.93142,0,0,0,0,0,6.243596,5.931417,0,0,232.6848,109.3419,0,6.243596,-6.243596,192.6754,45.87499,0.2061927,95.62456,0,81,109.3419
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,92.07122,92.07122,81,0,22.761,92.07122,0,0,0,0,0,11.65391,11.07122,0,0,239.6221,103.0983,0,11.65391,-11.65391,180.3911,42.95016,0.2061927,101.2783,0,81,103.0983
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,120.198,120.198,81,0,22.761,120.198,0,0,0,0,0,41.26108,39.19803,0,0,252.5709,91.44443,0,41.26108,-41.26108,136.8981,32.59471,0.2061927,132.2178,0,81,91.44443
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,35.35059,35.35059,81,0,22.761,35.35059,0,0,0,0,0,0,0,45.64941,43.36694,298.4165,50.18335,43.36694,0,43.36694,178.0396,42.39029,0.2062268,38.88565,0,81,50.18335
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,45.76895,45.76895,81,0,22.761,45.76895,0,0,0,0,0,0,0,35.23105,33.4695,255.0496,89.21359,33.4695,0,33.4695,209.7915,49.95026,0.2062532,50.34584,0,81,89.21359
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,77.44342,77.44342,81,0,22.761,77.44342,0,0,0,0,0,0,0,3.556579,3.37875,221.5801,119.3361,3.37875,0,3.37875,212.9969,50.71344,0.2062559,85.18777,0,81,119.3361
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,19.57217,19.57217,81,0,22.761,19.57217,0,0,0,0,0,0,0,61.42783,58.35644,218.2014,122.377,58.35644,0,58.35644,268.3586,63.89479,0.2063001,21.52939,0,81,122.377
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,159.8449,174.8978,88.49335,0,88.49335,352.3108,83.88336,0.2062684,0,15.83469,81,194.6912
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,88.37185,88.37185,81,0,22.761,88.37185,33.97394,0,0,0,30.0234,7.759838,7.371846,0,0,71.35155,254.5418,22.26356,0,22.26356,373.4319,88.91218,0.2062802,97.20903,24.01872,81,284.5652
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,0,0,0,44.38696,0,0,0,0,49.08799,274.579,44.38696,0,44.38696,415.541,98.93815,0.2062,0,35.50956,0,318.966
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,5.656868,5.656868,0,0,0,5.656868,1172.528,55.67272,0,0,66.32836,5.954598,5.656868,0,0,4.701039,314.5273,4.701039,0,4.701039,420.0009,100,0.2061915,6.222555,53.06269,0,380.8557
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,89.00798,89.00798,28.68103,0,9.524301,89.00798,71.34422,0,0,0,63.50206,63.50206,60.32695,0,0,0,318.7582,0,0,0,420.0009,100,0.2061915,97.90878,50.80164,81,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,55.71667,55.71667,0,0,0,55.71667,122.2046,9.439204,0,0,68.08833,58.64912,55.71667,0,0,0,318.7582,0,0,0,420.0009,100,0.2061915,61.28833,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,86.07793,86.07793,20.25,0,7.39125,86.07793,82.72722,1.917318,0,0,71.20988,69.29256,65.82793,0,0,0,318.7582,0,0,0,420.0009,100,0.2061915,94.68573,56.96791,81,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,109.6576,109.6576,40.95758,0,12.63027,109.6576,79.65205,15.02873,0,0,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2061915,120.6233,69.87561,81,406.1028
