Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,193.3043,149.7,81,0,22.761,149.7,48.27683,0,43.60427,62.93469,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.2061915,212.6347,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,37.30131,37.30131,0,0,0,37.30131,88.18609,0,0,0,32.89457,39.26454,37.30131,0,0,0.05041266,318.7129,0,6.369972,-6.369972,413.2385,98.38992,0.2061915,41.03144,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,2.025844,2.025844,0,0,0,2.025844,988.1877,10.75851,0,0,20.01914,2.132467,2.025844,0,0,7.12816,312.3429,7.12816,0,7.12816,420.0009,100,0.2061786,2.228428,16.01531,0,332.362
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,24.33293,24.33293,0,0,0,24.33293,0,0,3.552714E-15,0,0,25.61361,24.33293,0,0,0,318.7582,0,25.61361,-25.61361,393.0017,93.57166,0.2061786,26.76622,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,44.98207,44.98207,0,0,0,44.98207,0,0,7.105427E-15,0,0,47.34955,44.98207,0,0,28.45956,293.1446,0,47.34955,-47.34955,343.0909,81.68815,0.2061786,49.48028,0,0,293.1446
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,58.17498,58.17498,0,0,0,58.17498,0,0,7.105427E-15,0,0,61.23682,58.17498,0,0,81.07018,245.7951,0,61.23682,-61.23682,278.5417,66.31931,0.2061786,63.99247,0,0,245.7951
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,227.8566,149.7,81,0,22.761,149.7,0,0,78.15662,100.9423,0,72.31579,68.7,0,0,149.1111,184.5583,0,72.31579,-72.31579,202.3141,48.16993,0.2061786,250.6423,0,81,184.5583
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,51.90175,51.90175,81,0,22.761,51.90175,0,0,0,0,0,0,0,29.09825,27.64334,229.462,112.2425,27.64334,0,27.64334,228.5389,54.41391,0.2062003,57.09192,0,81,112.2425
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,113.6039,113.6039,81,0,22.761,113.6039,0,0,1.421085E-14,0,0,34.31987,32.60387,0,0,201.8186,137.1215,0,34.31987,-34.31987,192.3626,45.80052,0.2062003,124.9643,0,81,137.1215
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,23.17705,23.17705,81,0,22.761,23.17705,0,0,0,0,0,0,0,57.82296,54.93181,239.9518,102.8016,54.93181,0,54.93181,244.4755,58.20832,0.2062435,25.49475,0,81,102.8016
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,36.41664,36.41664,81,0,22.761,36.41664,0,0,0,0,0,0,0,44.58336,42.35419,185.02,152.2402,42.35419,0,42.35419,284.6562,67.77515,0.2062767,40.0583,0,81,152.2402
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,49.80091,49.80091,81,0,22.761,49.80091,0,-3.552714E-15,0,0,0,0,0,31.19908,29.63913,142.6658,190.359,29.63913,0,29.63913,312.7743,74.46992,0.2063,54.78101,0,81,190.359
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.0267,217.0342,68.7,0,68.7,377.9489,89.98765,0.206304,0,0,81,217.0342
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,69.09747,69.09747,81,0,22.761,69.09747,0,-1.776357E-15,0,0,0,0,0,11.90253,11.3074,44.32668,278.8642,11.3074,0,11.3074,388.676,92.54172,0.2063129,76.00722,0,81,278.8642
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,157.0029,149.7,81,0,22.761,149.7,0,0,7.302865,23.00315,0,72.31579,68.7,0,0,33.01928,289.0409,0,72.31579,-72.31579,312.4485,74.39234,0.2063129,172.7032,0,81,289.0409
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,114.3376,114.3376,81,0,22.761,114.3376,0,0,0,0,0,35.09218,33.33757,0,0,113.3702,216.7251,0,35.09218,-35.09218,275.4581,65.58512,0.2063129,125.7713,0,81,216.7251
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,46.46385,46.46385,81,0,22.761,46.46385,21.39008,0,0,0,9.938654,0,0,34.53615,32.80935,152.3615,181.6329,42.748,0,42.748,316.0124,75.24089,0.2063439,51.11023,7.950923,81,191.5716
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,80.69249,80.69249,81,0,22.761,80.69249,22.04457,0,0,0,17.78831,0,0,0.3075097,0.2921342,109.6135,220.1061,18.08044,0,18.08044,333.165,79.32484,0.2063535,88.76174,14.23065,81,237.8944
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,14.14267,14.14267,66.08481,0,18.98746,14.14267,298.3029,0,0,0,42.18798,0,0,51.94214,49.34504,91.53302,236.3785,91.53302,0,91.53302,420.0009,100,0.2063011,15.55694,33.75039,81,278.5665
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,42.43872,42.43872,0,0,0,42.43872,173.9755,29.16063,0,0,73.83297,44.67234,42.43872,0,0,0,318.7582,0,0,0,420.0009,100,0.2063011,46.68259,59.06638,0,392.5912
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,138.1028,138.1028,69.40283,0,19.82692,138.1028,59.16251,9.389317,0,2.213113,81.70511,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2063011,151.9131,65.36408,81,400.4633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,75.93976,0,0,75.93976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2063011,0,60.75181,0,394.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,64.3259,64.3259,20.25,0,7.39125,64.3259,104.4103,20.76715,0,0,67.16284,46.39569,44.0759,0,0,0,318.7582,0,0,0,420.0009,100,0.2063011,70.7585,53.73027,81,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,39.37663,39.37663,0,0,0,39.37663,217.9778,44.38321,0,0,85.83229,41.44908,39.37663,0,0,0,318.7582,0,0,0,420.0009,100,0.2063011,43.31429,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,45.77788,45.77788,0,0,0,45.77788,124.029,8.590599,0,0,56.77784,48.18724,45.77788,0,0,0,318.7582,0,0,0,420.0009,100,0.2063011,50.35567,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,124.2504,124.2504,81,0,22.761,124.2504,13.02611,0,0,0,16.18499,45.52673,43.25039,0,0,0,318.7582,0,29.34174,-29.34174,389.0719,92.63599,0.2063011,136.6754,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,38.85672,38.85672,0,0,0,38.85672,18.01468,0,7.105427E-15,0,6.999912,40.90181,38.85672,0,0,32.60193,289.4165,0,33.90189,-33.90189,353.3362,84.12749,0.2063011,42.74239,5.59993,0,296.4164
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,89.97702,89.97702,81,0,22.761,89.97702,0,0,0,0,0,9.449497,8.977022,0,0,70.2707,255.5146,0,9.449497,-9.449497,343.3755,81.75592,0.2063011,98.97472,0,81,255.5146
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,32.56268,32.56268,0,0,0,32.56268,0,0,0,0,0,34.27651,32.56268,0,0,80.77014,246.0651,0,34.27651,-34.27651,307.2449,73.15341,0.2063011,35.81895,0,0,246.0651
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.8552,211.7886,0,0,0,307.2449,73.15341,0.2063011,0,0,0,211.7886
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,37.40423,37.40423,0,0,0,37.40423,0,0,0,0,0,39.37287,37.40423,0,0,118.8552,211.7886,0,39.37287,-39.37287,265.7423,63.27185,0.2063011,41.14465,0,0,211.7886
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,10.80446,10.80446,0,0,0,10.80446,0,0,0,0,0,11.37312,10.80446,0,0,162.6028,172.4157,0,11.37312,-11.37312,253.754,60.41749,0.2063011,11.88491,0,0,172.4157
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,39.79891,39.79891,0,0,0,39.79891,0,0,0,0,0,41.89359,39.79891,0,0,175.2396,161.0426,0,41.89359,-41.89359,209.5943,49.90329,0.2063011,43.7788,0,0,161.0426
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,26.3093,26.3093,0,0,0,26.3093,0,0,3.552714E-15,0,0,27.694,26.3093,0,0,221.788,119.149,0,27.694,-27.694,180.4022,42.95282,0.2063011,28.94023,0,0,119.149
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.5591,91.45502,0,0,0,180.4022,42.95282,0.2063011,0,0,0,91.45502
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.369009,2.369009,0,0,0,2.369009,0,0,4.440892E-16,0,0,2.493693,2.369009,0,0,252.5591,91.45502,0,2.493693,-2.493693,177.7736,42.32697,0.2063011,2.605909,0,0,91.45502
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,74.75349,74.75349,81,0,22.761,74.75349,0,0,0,0,0,0,0,6.246516,5.93419,255.3299,88.96132,5.93419,0,5.93419,183.4033,43.66737,0.2063057,82.22884,0,81,88.96132
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,42.75896,42.75896,81,0,22.761,42.75896,0,0,0,0,0,0,0,38.24104,36.32899,249.3957,94.30209,36.32899,0,36.32899,217.868,51.87323,0.2063342,47.03485,0,81,94.30209
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,122.8903,122.8903,81,0,22.761,122.8903,0,0,0,0,0,44.09507,41.89032,0,0,213.0667,126.9982,0,44.09507,-44.09507,171.3877,40.80652,0.2063342,135.1794,0,81,126.9982
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,93.41201,93.41201,81,0,22.761,93.41201,0,0,0,0,0,13.06528,12.41201,0,0,262.0612,82.90311,0,13.06528,-13.06528,157.6157,37.52748,0.2063342,102.7532,0,81,82.90311
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,119.0265,119.0265,81,0,22.761,119.0265,10.56352,0,0,0,12.57339,40.02794,38.02654,0,0,276.5782,69.83784,0,27.45455,-27.45455,128.6761,30.6371,0.2063342,130.9292,10.05871,81,82.41122
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,109.4952,109.4952,81,0,22.761,109.4952,29.95473,0,0,0,32.799,29.99494,28.4952,0,0,307.0833,42.38329,2.804053,0,2.804053,131.3362,31.27047,0.2063356,120.4447,26.2392,81,75.18229
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,57.97232,57.97232,81,0,22.761,57.97232,131.4842,0,0,0,76.22444,0,0,23.02768,21.8763,304.2792,44.90694,98.10074,0,98.10074,224.4028,53.42912,0.2063081,63.76955,60.97955,81,121.1314
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,104.048,104.048,81,0,22.761,104.048,94.45396,0,0,0,98.27745,24.26105,23.04799,0,0,206.1785,133.1976,74.0164,0,74.0164,294.6209,70.14769,0.2062868,114.4528,78.62196,81,231.4751
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,101.5403,101.5403,81,0,22.761,101.5403,81.52915,0,0,0,82.78497,21.6214,20.54033,0,0,132.1621,199.8124,61.16357,0,61.16357,352.6458,83.9631,0.2062948,111.6944,66.22797,81,282.5974
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,79.23914,79.23914,67.6895,0,19.39344,79.23914,104.9431,0,0,0,83.15601,12.15751,11.54964,0,0,70.9985,254.8596,70.9985,0,70.9985,420.0009,100,0.2062834,87.16305,66.5248,81,338.0156
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,86.06065,86.06065,21.76686,0,7.775016,86.06065,78.63951,0,0,0,67.67767,67.67767,64.29379,0,0,0,318.7582,0,0,0,420.0009,100,0.2062834,94.66671,54.14213,81,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,66.55547,66.55547,20.25,0,7.39125,66.55547,89.39166,10.75244,0,0,59.49504,48.74261,46.30548,0,0,0,318.7582,0,0,0,420.0009,100,0.2062834,73.21102,47.59604,81,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,84.63387,84.63387,23.9542,0,8.328414,84.63387,75.47018,0,1.421085E-14,0,63.87333,63.87333,60.67966,0,0,0,318.7582,0,0,0,420.0009,100,0.2062834,93.09725,51.09866,81,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,120.7789,120.7789,81,0,22.761,120.7789,27.52678,0,0,0,33.24652,41.87247,39.77885,0,0,0,318.7582,0,8.625949,-8.625949,410.9083,97.83511,0.2062834,132.8567,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,8.673864,0,0,18.25825,0,0,0,0,9.584388,310.1323,9.584388,0,9.584388,420.0009,100,0.2062662,0,14.6066,0,328.3905
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062662,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,65.64783,65.64783,65.64783,0,18.8769,65.64783,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2062662,72.21262,0,81,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,152.9425,149.7,81,0,22.761,149.7,0,0,3.24247,18.53672,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2062662,168.2367,0,81,318.7582
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,13.48961,13.48961,0,0,0,13.48961,0,0,1.776357E-15,0,0,14.19959,13.48961,0,0,80.35088,246.4424,0,14.19959,-14.19959,328.8056,78.2869,0.2062662,14.83857,0,0,246.4424
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,58.08912,58.08912,0,0,0,58.08912,0,0,7.105427E-15,0,0,61.14645,58.08912,0,0,96.1282,232.2428,0,61.14645,-61.14645,264.3516,62.94073,0.2062662,63.89804,0,0,232.2428
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,99.49035,99.49035,81,0,22.761,99.49035,0,0,0,0,0,19.46353,18.49035,0,0,164.0687,171.0964,0,19.46353,-19.46353,243.8353,58.0559,0.2062662,109.4394,0,81,171.0964
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,90.91788,90.91788,81,0,22.761,90.91788,0,0,0,0,0,10.43988,9.917883,0,0,185.6948,151.6329,0,10.43988,-10.43988,232.8307,55.43576,0.2062662,100.0097,0,81,151.6329
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,45.37959,45.37959,81,0,22.761,45.37959,0,0,0,0,0,0,0,35.62041,33.83939,197.2947,141.193,33.83939,0,33.83939,264.9335,63.07928,0.2062926,49.91755,0,81,141.193
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,40.03482,40.03482,81,0,22.761,40.03482,0,0,0,0,0,0,0,40.96518,38.91692,163.4553,171.6485,38.91692,0,38.91692,301.8534,71.86971,0.206323,44.0383,0,81,171.6485
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,124.5384,206.6737,68.7,0,68.7,367.0279,87.38742,0.206327,0,0,81,206.6737
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,11.74903,11.74903,0,0,0,11.74903,0,0,1.776357E-15,0,0,12.3674,11.74903,0,0,55.83838,268.5037,0,12.3674,-12.3674,353.9915,84.28352,0.206327,12.92393,0,0,268.5037
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,14.04199,14.04199,0,0,0,14.04199,0,0,1.776357E-15,0,0,14.78104,14.04199,0,0,69.57993,256.1363,0,14.78104,-14.78104,338.4109,80.57387,0.206327,15.44619,0,0,256.1363
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,55.25453,55.25453,0,0,0,55.25453,0,0,7.105427E-15,0,0,58.16266,55.25453,0,0,86.00332,241.3552,0,58.16266,-58.16266,277.1021,65.97656,0.206327,60.77998,0,0,241.3552
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,44.10922,44.10922,0,0,0,44.10922,49.69225,0,0,0,21.91887,46.43076,44.10922,0,0,150.6285,183.1926,0,24.51189,-24.51189,251.2643,59.82471,0.206327,48.52015,17.53509,0,205.1115
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,148.2853,148.2853,81,0,22.761,148.2853,37.05316,1.421085E-14,0,13.41381,54.94438,70.82661,67.28528,0,0,177.8639,158.6807,0,15.88223,-15.88223,234.5229,55.83869,0.206327,163.1138,43.95551,81,213.6251
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,142.3348,142.3348,81,0,22.761,142.3348,55.82528,0,0,6.868319,79.45882,64.56298,61.33484,0,0,195.5108,142.7985,14.89583,0,14.89583,248.6544,59.2033,0.2063182,156.5683,63.56705,81,222.2573
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,30.49084,30.49084,81,0,22.761,30.49084,345.0024,0,0,0,105.1942,0,0,50.50916,47.9837,180.615,156.2047,153.1779,0,153.1779,393.9716,93.80259,0.2061921,33.53993,84.15532,81,261.3989
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,123.062,123.062,54.36196,0,16.02158,123.062,96.40768,18.88821,0,0,118.6412,72.31579,68.7,0,0,27.43718,294.0648,27.43718,0,27.43718,420.0009,100,0.206143,135.3682,94.91294,81,412.7059
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,66.25509,66.25509,20.25,0,7.39125,66.25509,177.3542,69.07977,0,0,117.5062,48.42641,46.00509,0,0,0,318.7582,0,0,0,420.0009,100,0.206143,72.8806,94.00494,81,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,8.868172,8.868172,0,0,0,8.868172,1225.425,99.33789,0,0,108.6728,9.334918,8.868172,0,0,0,318.7582,0,0,0,420.0009,100,0.206143,9.75499,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206143,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206143,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.206143,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,43.84746,43.84746,0,0,0,43.84746,50.92314,0,0,0,22.3285,46.15522,43.84746,0,0,0,318.7582,0,23.82672,-23.82672,394.8853,94.02012,0.206143,48.2322,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,23.46291,23.46291,0,0,0,23.46291,0,0,3.552714E-15,0,0,24.6978,23.46291,0,0,26.47413,294.9315,0,24.6978,-24.6978,368.8515,87.82161,0.206143,25.8092,0,0,294.9315
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,114.2283,114.2283,81,0,22.761,114.2283,0,0,0,0,0,34.97712,33.22827,0,0,53.91613,270.2337,0,34.97712,-34.97712,331.9824,79.04327,0.206143,125.6511,0,81,270.2337
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.7796,235.2566,68.7,0,68.7,397.1569,94.56098,0.2061471,0,0,81,235.2566
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,33.2065,33.2065,0,0,0,33.2065,0,0,7.105427E-15,0,0,34.95421,33.2065,0,0,24.0796,297.0866,0,34.95421,-34.95421,360.312,85.78839,0.2061471,36.52715,0,0,297.0866
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,15.8193,15.8193,0,0,0,15.8193,0,0,1.776357E-15,0,0,16.6519,15.8193,0,0,62.91761,262.1324,0,16.6519,-16.6519,342.7593,81.60919,0.2061471,17.40123,0,0,262.1324
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,6.291971,6.291971,0,0,0,6.291971,0,0,8.881784E-16,0,0,6.623127,6.291971,0,0,81.41972,245.4805,0,6.623127,-6.623127,335.7779,79.94696,0.2061471,6.921168,0,0,245.4805
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.77876,238.8573,0,0,0,335.7779,79.94696,0.2061471,0,0,0,238.8573
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,29.03238,29.03238,0,0,0,29.03238,0,0,0,0,0,30.5604,29.03238,0,0,88.77876,238.8573,0,30.5604,-30.5604,303.5644,72.2771,0.2061471,31.93562,0,0,238.8573
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.7348,208.297,0,0,0,303.5644,72.2771,0.2061471,0,0,0,208.297
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.7348,208.297,0,0,0,303.5644,72.2771,0.2061471,0,0,0,208.297
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,47.93748,47.93748,0,0,0,47.93748,0,0,0,0,0,50.4605,47.93748,0,0,122.7348,208.297,0,50.4605,-50.4605,250.3744,59.61283,0.2061471,52.73123,0,0,208.297
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,54.92267,54.92267,0,0,0,54.92267,0,0,7.105427E-15,0,0,57.81334,54.92267,0,0,178.802,157.8364,0,57.81334,-57.81334,189.4338,45.10319,0.2061471,60.41494,0,0,157.8364
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,55.62433,55.62433,0,0,0,55.62433,0,0,7.105427E-15,0,0,58.55193,55.62433,0,0,243.039,100.0231,0,58.55193,-58.55193,127.7146,30.40818,0.2061471,61.18676,0,0,100.0231
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,39.89485,39.89485,0,0,0,39.89485,67.42113,0,0,0,26.89756,41.99458,39.89485,0,0,308.0967,41.47118,0,15.09702,-15.09702,111.801,26.61923,0.2061471,43.88433,21.51805,0,68.36874
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,324.8712,26.37416,53.39152,0,53.39152,162.4526,38.67912,0.2060516,0,42.71321,0,79.76568
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,8.726556,8.726556,0,0,0,8.726556,824.2361,0,0,0,71.92743,9.185848,8.726556,0,0,271.4797,74.42652,62.74158,0,62.74158,221.9745,52.85097,0.2059396,9.599212,57.54195,0,146.354
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,51.76609,51.76609,0,0,0,51.76609,157.8901,0,0,0,81.73353,54.49062,51.76609,0,0,208.7381,130.894,27.24291,0,27.24291,247.8194,59.0045,0.205891,56.94269,65.38683,0,212.6275
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,50.17677,50.17677,0,0,0,50.17677,148.3727,0,0,0,74.44862,52.81766,50.17677,0,0,181.4952,155.4126,21.63097,0,21.63097,268.3403,63.89043,0.2058524,55.19445,59.5589,0,229.8612
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,0,0,0,62.8651,0,0,0,0,159.8642,174.8804,62.8651,0,62.8651,327.9794,78.09018,0.2057403,0,50.29208,0,237.7455
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,87.01698,87.01698,81,0,22.761,87.01698,90.6202,0,0,0,78.85496,6.333656,6.016973,0,0,96.9991,231.459,72.5213,0,72.5213,396.7791,94.47104,0.205759,95.71867,63.08397,81,310.314
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,8.264116,8.264116,0,0,0,8.264116,1260.601,71.00064,0,0,104.1775,8.69907,8.264116,0,0,24.4778,296.7282,24.4778,0,24.4778,420.0009,100,0.2057154,9.090528,83.34201,0,400.9057
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,62.68398,62.68398,20.25,0,7.39125,62.68398,120.9944,31.17675,0,0,75.8441,44.66735,42.43398,0,0,0,318.7582,0,0,0,420.0009,100,0.2057154,68.95238,60.67528,81,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,117.7366,117.7366,64.68177,0,18.63249,117.7366,47.43401,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.2057154,129.5103,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057154,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2057154,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,154.6344,149.7,81,0,22.761,149.7,0,0,4.934388,20.39783,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2057154,170.0978,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,137.2969,137.2969,81,0,22.761,137.2969,0,0,0,1.326619,0,59.25992,56.29693,0,0,80.35088,246.4424,0,59.25992,-59.25992,281.3079,66.97793,0.2057154,151.0266,0,81,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,156.5276,149.7,81,0,22.761,149.7,0,0,6.827639,22.4804,0,72.31579,68.7,0,0,146.1952,187.1825,0,72.31579,-72.31579,205.0803,48.82855,0.2057154,172.1804,0,81,187.1825
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,226.5461,114.8667,68.7,0,68.7,270.2549,64.34627,0.2057197,0,0,81,114.8667
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,24.10106,24.10106,81,0,22.761,24.10106,0,0,0,0,0,0,0,56.89894,54.05399,157.8461,176.6967,54.05399,0,54.05399,321.535,76.55579,0.2057619,26.51117,0,81,176.6967
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,39.84265,39.84265,81,0,22.761,39.84265,0,0,0,0,0,0,0,41.15735,39.09948,103.7921,225.3453,39.09948,0,39.09948,358.628,85.38745,0.2057923,43.82692,0,81,225.3453
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,49.06594,49.06594,0,0,0,49.06594,0,0,0,0,0,51.64836,49.06594,0,0,64.69264,260.5349,0,51.64836,-51.64836,304.1859,72.42506,0.2057923,53.97254,0,0,260.5349
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,56.25076,56.25076,0,0,0,56.25076,0,0,0,0,0,59.21133,56.25076,0,0,122.0797,208.8865,0,59.21133,-59.21133,241.7716,57.56456,0.2057923,61.87584,0,0,208.8865
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,44.29764,44.29764,0,0,0,44.29764,0,0,0,0,0,46.62909,44.29764,0,0,187.8701,149.6752,0,46.62909,-46.62909,192.6203,45.86187,0.2057923,48.7274,0,0,149.6752
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,63.97716,63.97716,81,0,22.761,63.97716,0,0,0,0,0,0,0,17.02284,16.1717,239.6802,103.0461,16.1717,0,16.1717,207.9621,49.51468,0.2058049,70.37488,0,81,103.0461
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,49.39504,49.39504,81,0,22.761,49.39504,0,0,0,0,0,0,0,31.60496,30.02471,223.5085,117.6006,30.02471,0,30.02471,236.446,56.29656,0.2058283,54.33454,0,81,117.6006
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,65.85375,65.85375,81,0,22.761,65.85375,0,0,0,0,0,0,0,15.14625,14.38894,193.4838,144.6228,14.38894,0,14.38894,250.0966,59.54668,0.2058395,72.43913,0,81,144.6228
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,40.10173,40.10173,81,0,22.761,40.10173,51.81263,0,0,0,20.77776,0,0,40.89827,38.85335,179.0948,157.5729,59.63111,0,59.63111,306.6676,73.01595,0.2058807,44.11191,16.62221,81,178.3506
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,48.88026,48.88026,81,0,22.761,48.88026,98.32788,0,0,0,48.06292,0,0,32.11974,30.51376,119.4637,211.2409,78.57668,0,78.57668,381.212,90.76458,0.2058884,53.76828,38.45034,81,259.3038
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,5.251847,5.251847,0,0,0,5.251847,1209.316,17.09614,0,0,63.51144,5.52826,5.251847,0,0,40.88704,281.9599,40.88704,0,40.88704,420.0009,100,0.2058159,5.777031,50.80915,0,345.4713
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,48.75426,48.75426,0,0,0,48.75426,190.0825,41.35304,0,0,92.67332,51.32027,48.75426,0,0,0,318.7582,0,0,0,420.0009,100,0.2058159,53.62969,74.13866,0,411.4315
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,160.6448,149.7,81,0,22.761,149.7,68.64375,30.4439,10.94475,27.00923,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058159,176.7092,82.20775,81,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,22.13254,22.13254,0,0,0,22.13254,526.4714,93.22407,0,0,116.5215,23.29741,22.13254,0,0,0,318.7582,0,0,0,420.0009,100,0.2058159,24.34579,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,100.8929,100.8929,32.19291,0,10.41281,100.8929,101.6198,30.21141,0,0,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058159,110.9822,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,107.9452,107.9452,39.24521,0,12.19704,107.9452,96.91013,32.29405,0,0,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058159,118.7397,83.68787,81,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,166.0352,149.7,81,0,22.761,149.7,57.01857,13.04102,16.33517,32.93869,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058159,182.6387,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058159,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058159,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,11.9639,11.9639,0,0,0,11.9639,0,0,0,0,0,12.59358,11.9639,0,0,0,318.7582,0,12.59358,-12.59358,406.726,96.83934,0.2058159,13.16029,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,67.96373,67.96373,81,0,22.761,67.96373,0,0,0,0,0,0,0,13.03627,12.38446,13.99286,306.1646,12.38446,0,12.38446,418.475,99.6367,0.2058255,74.7601,0,81,306.1646
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,53.09657,53.09657,0,0,0,53.09657,0,0,0,0,0,55.89112,53.09657,0,0,1.608406,317.3107,0,55.89112,-55.89112,359.5605,85.60948,0.2058255,58.40622,0,0,317.3107
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,5.119593,5.119593,0,0,0,5.119593,0,0,0,0,0,5.389045,5.119593,0,0,63.70965,261.4195,0,5.389045,-5.389045,353.88,84.25697,0.2058255,5.631552,0,0,261.4195
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,63.01002,63.01002,81,0,22.761,63.01002,0,0,0,0,0,0,0,17.98998,17.09048,69.69748,256.0305,17.09048,0,17.09048,370.0935,88.11732,0.2058387,69.31102,0,81,256.0305
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,16.22528,16.22528,0,0,0,16.22528,0,0,0,0,0,17.07925,16.22528,0,0,52.607,271.4119,0,17.07925,-17.07925,352.0904,83.83087,0.2058387,17.84781,0,0,271.4119
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,61.0477,61.0477,0,0,0,61.0477,0,0,0,0,0,64.26073,61.0477,0,0,71.58394,254.3327,0,64.26073,-64.26073,284.3536,67.7031,0.2058387,67.15247,0,0,254.3327
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,98.36014,98.36014,81,0,22.761,98.36014,0,0,0,0,0,18.27383,17.36014,0,0,142.9848,190.0719,0,18.27383,-18.27383,265.0913,63.11685,0.2058387,108.1962,0,81,190.0719
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,77.28765,77.28765,81,0,22.761,77.28765,0,0,0,0,0,0,0,3.712352,3.526735,163.289,171.7981,3.526735,0,3.526735,268.437,63.91346,0.2058415,85.01641,0,81,171.7981
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,36.54725,36.54725,81,0,22.761,36.54725,0,0,0,0,0,0,0,44.45275,42.23011,159.7623,174.9722,42.23011,0,42.23011,308.5001,73.45225,0.2058742,40.20198,0,81,174.9722
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,66.85136,66.85136,81,0,22.761,66.85136,0,0,0,0,0,0,0,14.14864,13.4412,117.5322,212.9793,13.4412,0,13.4412,321.2515,76.4883,0.2058847,73.5365,0,81,212.9793
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,37.93292,37.93292,81,0,22.761,37.93292,0,0,0,0,0,0,0,43.06708,40.91373,104.091,225.0764,40.91373,0,40.91373,360.0657,85.72975,0.2059164,41.72621,0,81,225.0764
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,49.93057,49.93057,0,0,0,49.93057,0,0,0,0,0,52.55849,49.93057,0,0,63.17722,261.8987,0,52.55849,-52.55849,304.6642,72.53894,0.2059164,54.92363,0,0,261.8987
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,88.3311,88.3311,81,0,22.761,88.3311,23.99033,0,0,0,21.19092,7.716948,7.3311,0,0,121.5756,209.3402,13.47397,0,13.47397,317.4467,75.58239,0.2059235,97.16421,16.95274,81,230.5311
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,89.00677,89.00677,81,0,22.761,89.00677,63.34633,0,0,0,56.38252,8.428185,8.006777,0,0,108.1016,221.4668,47.95434,0,47.95434,362.9402,86.41415,0.2059487,97.90746,45.10602,81,277.8493
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,64.93687,64.93687,41.38636,0,12.73875,64.93687,130.7997,7.105427E-15,0,0,84.93725,24.79001,23.55051,0,0,60.14724,264.6257,60.14724,0,60.14724,420.0009,100,0.2058933,71.43056,67.9498,81,349.563
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,52.06756,52.06756,0,0,0,52.06756,188.2033,43.18493,0,0,97.99288,54.80796,52.06756,0,0,0,318.7582,0,0,0,420.0009,100,0.2058933,57.27431,78.3943,0,416.7511
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,5.05466,5.05466,0,0,0,5.05466,2021.109,96.83953,0,0,102.1602,5.320695,5.05466,0,0,0,318.7582,0,0,0,420.0009,100,0.2058933,5.560127,81.72818,0,420.9185
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,101.6506,101.6506,32.9506,0,10.6045,101.6506,111.3735,40.89608,0,0,113.2119,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058933,111.8157,90.5695,81,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,153.6484,149.7,81,0,22.761,149.7,73.99165,38.4497,3.948396,19.31324,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058933,169.0132,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,100.7905,100.7905,32.09052,0,10.3869,100.7905,96.58883,25.0366,0,0,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058933,110.8696,77.88191,81,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,128.334,128.334,59.634,0,17.3554,128.334,67.86631,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058933,141.1674,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058933,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,29.20086,29.20086,0,0,0,29.20086,90.04022,0,3.552714E-15,0,26.29252,30.73775,29.20086,0,0,0,318.7582,0,4.445227,-4.445227,415.3152,98.88436,0.2058933,32.12094,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,11.90544,11.90544,0,0,0,11.90544,0,0,1.776357E-15,0,0,12.53204,11.90544,0,0,4.939141,314.313,0,12.53204,-12.53204,402.1052,95.73915,0.2058933,13.09598,0,0,314.313
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,80.61283,80.61283,81,0,22.761,80.61283,0,5.551115E-17,0,0,0,0,0,0.3871697,0.3678113,18.86363,301.7809,0.3678113,0,0.3678113,402.4542,95.82223,0.2058936,88.67411,0,81,301.7809
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,62.91957,62.91957,81,0,22.761,62.91957,0,0,0,0,0,0,0,18.08043,17.17641,18.49582,302.112,17.17641,0,17.17641,418.7491,99.70197,0.2059069,69.21152,0,81,302.112
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,25.4125,25.4125,0,0,0,25.4125,0,0,3.552714E-15,0,0,26.75,25.4125,0,0,1.319412,317.5707,0,26.75,-26.75,390.5522,92.98843,0.2059069,27.95375,0,0,317.5707
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,30.76735,30.76735,0,0,0,30.76735,0,0,0,0,0,32.38668,30.76735,0,0,31.04164,290.8207,0,32.38668,-32.38668,356.4136,84.86021,0.2059069,33.84409,0,0,290.8207
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,37.09454,37.09454,0,0,0,37.09454,0,0,0,0,0,39.04689,37.09454,0,0,67.02684,258.4341,0,39.04689,-39.04689,315.2545,75.06046,0.2059069,40.804,0,0,258.4341
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,73.96662,73.96662,81,0,22.761,73.96662,0,0,0,0,0,0,0,7.033378,6.681709,110.4123,219.3872,6.681709,0,6.681709,321.5934,76.5697,0.205912,81.36328,0,81,219.3872
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,83.32604,83.32604,81,0,22.761,83.32604,0,0,0,0,0,2.448469,2.326045,0,0,103.7306,225.4007,0,2.448469,-2.448469,319.0125,75.9552,0.205912,91.65865,0,81,225.4007
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,134.726,134.726,81,0,22.761,134.726,0,0,0,0,0,56.55363,53.72595,0,0,106.4511,222.9523,0,56.55363,-56.55363,259.3997,61.76171,0.205912,148.1985,0,81,222.9523
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,125.6497,125.6497,81,0,22.761,125.6497,0,0,0,0,0,46.9997,44.64972,0,0,169.2885,166.3986,0,46.9997,-46.9997,209.8577,49.96601,0.205912,138.2147,0,81,166.3986
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,105.2281,105.2281,81,0,22.761,105.2281,0,0,0,0,0,25.50321,24.22805,0,0,221.5103,119.3989,0,25.50321,-25.50321,182.9749,43.56537,0.205912,115.7509,0,81,119.3989
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,63.9984,63.9984,81,0,22.761,63.9984,0,3.552714E-15,0,0,0,0,0,17.0016,16.15152,249.8472,93.89571,16.15152,0,16.15152,198.2976,47.21362,0.2059245,70.39824,0,81,93.89571
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,59.29737,59.29737,81,0,22.761,59.29737,0,0,0,0,0,0,0,21.70263,20.61749,233.6957,108.4321,20.61749,0,20.61749,217.8571,51.87063,0.2059405,65.22711,0,81,108.4321
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,82.32028,82.32028,81,0,22.761,82.32028,31.9685,0,0,0,26.31656,1.389772,1.320284,0,0,213.0782,126.9878,24.92679,0,24.92679,241.5047,57.501,0.2059536,90.55231,21.05325,81,153.3044
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,150.3125,149.7,81,0,22.761,149.7,34.43924,0,0.6124653,15.64371,51.55553,72.31579,68.7,0,0,188.1514,149.4219,0,20.76025,-20.76025,219.6215,52.29072,0.2059536,165.3437,41.24443,81,200.9775
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,141.1857,141.1857,81,0,22.761,141.1857,40.37077,0,0,5.604259,56.99774,63.35336,60.18569,0,0,211.2184,128.6617,0,6.355616,-6.355616,212.9221,50.69563,0.2059536,155.3043,45.59819,81,185.6594
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,118.5618,118.5618,81,0,22.761,118.5618,61.93567,0,0,0,73.43204,39.53873,37.56179,0,0,218.2802,122.3061,33.89331,0,33.89331,245.0761,58.35133,0.2059688,130.418,58.74563,81,195.7381
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,153.0399,149.7,81,0,22.761,149.7,47.37407,0,3.339951,18.64395,70.91899,72.31579,68.7,0,0,184.3869,152.81,0,1.3968,-1.3968,243.6037,58.00077,0.2059688,168.3439,56.73519,81,223.729
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,43.18557,43.18557,81,0,22.761,43.18557,207.3897,0,0,0,89.56242,0,0,37.81443,35.92371,185.9389,151.4132,125.4861,0,125.4861,362.6503,86.34514,0.2058935,47.50413,71.64993,81,240.9756
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,78.38395,78.38395,66.72796,0,19.15017,78.38395,92.77694,0,0,0,72.72223,12.26946,11.65599,0,0,60.45277,264.3507,60.45277,0,60.45277,420.0009,100,0.2058988,86.22234,58.17778,81,337.073
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,93.9575,93.9575,25.2575,0,8.658149,93.9575,82.99191,5.661335,0,0,77.97713,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2058988,103.3533,62.3817,81,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,67.27637,67.27637,20.25,0,7.39125,67.27637,121.3653,32.14873,0,0,81.65017,49.50144,47.02637,0,0,0,318.7582,0,0,0,420.0009,100,0.2058988,74.00401,65.32014,81,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,134.7152,134.7152,81,0,22.761,134.7152,41.13361,0,0,0,55.41324,56.54235,53.71523,0,0,0,318.7582,0,1.129107,-1.129107,418.8107,99.71662,0.2058988,148.1868,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,91.3846,91.3846,70.15142,0,20.01631,91.3846,25.8307,8.437695E-15,0,0,23.60528,22.35072,21.23318,0,0,1.254563,317.6291,1.254563,0,1.254563,420.0009,100,0.2058995,100.5231,18.88422,81,341.2344
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,68.50471,68.50471,68.50471,0,19.59969,68.50471,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2058995,75.35518,0,81,318.7582
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,182.5903,149.7,81,0,22.761,149.7,0,0,32.89027,51.14929,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2058995,200.8493,0,81,318.7582
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,101.5336,101.5336,81,0,22.761,101.5336,0,0,0,0,0,21.61429,20.53358,0,0,80.35088,246.4424,0,21.61429,-21.61429,320.9898,76.426,0.2058995,111.6869,0,81,246.4424
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,132.402,132.402,81,0,22.761,132.402,0,0,0,0,0,54.1074,51.40203,0,0,104.3668,224.8281,0,54.1074,-54.1074,263.9556,62.84645,0.2058995,145.6422,0,81,224.8281
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,35.14331,35.14331,81,0,22.761,35.14331,0,0,0,0,0,0,0,45.85669,43.56385,164.4861,170.7207,43.56385,0,43.56385,305.2839,72.68651,0.2059331,38.65764,0,81,170.7207
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,25.61579,25.61579,81,0,22.761,25.61579,0,0,0,0,0,0,0,55.38421,52.615,120.9222,209.9282,52.615,0,52.615,355.1989,84.571,0.2059737,28.17737,0,81,209.9282
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,10.79319,10.79319,0,0,0,10.79319,0,0,0,0,0,11.36125,10.79319,0,0,68.30724,257.2817,0,11.36125,-11.36125,343.2231,81.71962,0.2059737,11.87251,0,0,257.2817
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,72.31744,72.31744,81,0,22.761,72.31744,0,0,0,0,0,0,0,8.682563,8.248435,80.93085,245.9205,8.248435,0,8.248435,351.0482,83.58275,0.2059801,79.54918,0,81,245.9205
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,32.73368,32.73368,0,0,0,32.73368,0,0,7.105427E-15,0,0,34.4565,32.73368,0,0,72.68242,253.3441,0,34.4565,-34.4565,314.7279,74.93507,0.2059801,36.00705,0,0,253.3441
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,5.410308,5.410308,0,0,0,5.410308,0,0,0,0,0,5.695062,5.410308,0,0,110.9674,218.8875,0,5.695062,-5.695062,308.7248,73.50575,0.2059801,5.951339,0,0,218.8875
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,87.69522,87.69522,81,0,22.761,87.69522,0,0,0,0,0,7.047605,6.695225,0,0,117.2953,213.1925,0,7.047605,-7.047605,301.296,71.73698,0.2059801,96.46474,0,81,213.1925
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,47.09566,47.09566,81,0,22.761,47.09566,0,0,0,0,0,0,0,33.90434,32.20912,125.1259,206.1449,32.20912,0,32.20912,331.8522,79.01228,0.2060049,51.80523,0,81,206.1449
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,16.914,16.914,81,0,22.761,16.914,0,0,0,0,0,0,0,64.086,60.8817,92.91682,235.1331,60.8817,0,60.8817,389.6096,92.76402,0.2060438,18.6054,0,81,235.1331
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,51.65718,51.65718,0,0,0,51.65718,18.59055,0,7.105427E-15,0,9.603354,54.37598,51.65718,0,0,32.03512,289.9266,0,44.77263,-44.77263,342.4152,81.52726,0.2060438,56.8229,7.682684,0,299.53
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,26.8873,26.8873,0,0,0,26.8873,76.5998,3.552714E-15,0,0,20.59562,28.30243,26.8873,0,0,81.78249,245.154,0,7.706804,-7.706804,334.2915,79.59305,0.2060438,29.57603,16.4765,0,265.7496
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,70.55231,70.55231,81,0,22.761,70.55231,73.57046,0,0,0,51.90566,0,0,10.44769,9.925305,90.3456,237.4472,61.83096,0,61.83096,392.9495,93.55921,0.2060785,77.60754,41.52453,81,289.3528
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,91.57663,91.57663,56.86415,0,16.65463,91.57663,71.03787,7.105427E-15,0,0,65.05408,36.53945,34.71248,0,0,28.51464,293.0951,28.51464,0,28.51464,420.0009,100,0.2060934,100.7343,52.04327,81,358.1491
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,0,0,0,0,78.84717,0,0,78.84717,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060934,0,63.07773,0,397.6054
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,52.25346,52.25346,0,0,0,52.25346,185.2299,41.7854,0,0,96.78905,55.00364,52.25346,0,0,0,318.7582,0,0,0,420.0009,100,0.2060934,57.47881,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,67.69562,67.69562,20.25,0,7.39125,67.69562,120.9781,31.95413,0,0,81.89689,49.94276,47.44562,0,0,0,318.7582,0,0,0,420.0009,100,0.2060934,74.46518,65.51751,81,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,15.05778,15.05778,0,0,0,15.05778,407.1382,45.4557,0,0,61.30599,15.8503,15.05778,0,0,0,318.7582,0,0,0,420.0009,100,0.2060934,16.56356,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,109.4544,109.4544,40.91824,0,12.62032,109.4544,65.91177,0,0,0,72.14336,72.14336,68.53619,0,0,0,318.7582,0,0,0,420.0009,100,0.2060934,120.3999,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.564159,3.564159,0,0,0,3.564159,950.4123,30.12246,0,0,33.87421,3.751747,3.564159,0,0,0,318.7582,0,0,0,420.0009,100,0.2060934,3.920575,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,13.02844,13.02844,0,0,0,13.02844,97.3669,0,1.776357E-15,0,12.68539,13.71415,13.02844,0,0,0,318.7582,0,1.028759,-1.028759,418.9164,99.74181,0.2060934,14.33128,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,72.61773,72.61773,73.82096,0,20.9447,72.61773,0,0,0,0,0,0,0,1.203227,1.143066,1.143066,317.7295,1.143066,0,1.143066,420.0009,100,0.2060943,79.8795,0,81,317.7295
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,73.61654,73.61654,73.61654,0,20.89298,73.61654,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2060943,80.9782,0,81,318.7582
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,82.05322,82.05322,81,0,22.761,82.05322,0,0,0,0,0,1.108649,1.053216,0,0,0,318.7582,0,1.108649,-1.108649,418.8322,99.72176,0.2060943,90.25854,0,81,318.7582
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,29.20092,29.20092,0,0,0,29.20092,0,0,3.552714E-15,0,0,30.73781,29.20092,0,0,1.231832,317.6496,0,30.73781,-30.73781,386.4317,92.00737,0.2060943,32.12101,0,0,317.6496
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,94.81469,94.81469,81,0,22.761,94.81469,0,0,0,0,0,14.54178,13.81469,0,0,35.38495,286.9118,0,14.54178,-14.54178,371.1034,88.35777,0.2060943,104.2962,0,81,286.9118
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,25.28788,25.28788,0,0,0,25.28788,0,0,3.552714E-15,0,0,26.61882,25.28788,0,0,51.54248,272.37,0,26.61882,-26.61882,343.0446,81.67713,0.2060943,27.81667,0,0,272.37
