Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,24.63746,24.63746,0,-1,0,24.63746,0,0,3.552714E-15,0,0,25.93417,24.63746,0,0,0,318.7582,0,25.93417,-25.93417,392.6638,93.4912,0,27.10121,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,45.31948,45.31948,0,-1,0,45.31948,0,0,7.105427E-15,0,0,47.70471,45.31948,0,0,28.81574,292.8241,0,47.70471,-47.70471,342.3786,81.51856,0,49.85143,0,0,292.8241
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,45.77733,45.77733,0,-1,0,45.77733,0,0,7.105427E-15,0,0,48.18666,45.77733,0,0,81.82098,245.1193,0,48.18666,-48.18666,291.5854,69.42496,0,50.35506,0,0,245.1193
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,41.8203,41.8203,0,0,0,41.8203,0,0,7.105427E-15,0,0,44.02137,41.8203,0,0,135.3617,196.9327,0,44.02137,-44.02137,245.1828,58.37675,0,46.00233,0,0,196.9327
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,14.09419,14.09419,0,0,0,14.09419,0,0,1.776357E-15,0,0,14.83599,14.09419,0,0,184.2744,152.9113,0,14.83599,-14.83599,229.5443,54.65331,0,15.50361,0,0,152.9113
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,15.13173,15.13173,0,0,0,15.13173,47.60819,0,0,0,7.203945,15.92814,15.13173,0,0,200.7588,138.0753,0,8.724196,-8.724196,220.3482,52.46376,0,16.64491,5.763156,0,145.2793
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,15.50626,15.50626,0,0,0,15.50626,104.2578,0,0,0,16.16649,16.32238,15.50626,0,0,210.4523,129.3511,0,0.1558866,-0.1558866,220.1839,52.42464,0,17.05688,12.93319,0,145.5176
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,32.19062,32.19062,0,-1,0,32.19062,97.93703,0,0,0,31.52654,33.88486,32.19062,0,0,210.6255,129.1952,0,2.358327,-2.358327,217.698,51.83276,0,35.40968,25.22123,0,160.7218
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,9.689643,9.689643,0,-1,0,9.689643,79.28949,0,1.776357E-15,0,7.682869,10.19962,9.689643,0,0,213.2459,126.8369,0,2.516756,-2.516756,215.0451,51.20111,0,10.65861,6.146295,0,134.5198
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,38.99301,38.99301,0,-1,0,38.99301,15.94191,0,0,0,6.216231,41.04527,38.99301,0,0,216.0423,124.3202,0,34.82904,-34.82904,178.3321,42.45994,0,42.89231,4.972985,0,130.5364
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,33.82922,33.82922,0,-1,0,33.82922,99.82446,0,0,0,33.76983,35.6097,33.82922,0,0,254.7412,89.49112,0,1.839872,-1.839872,176.3927,41.99818,0,37.21214,27.01587,0,123.2609
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,25.68402,25.68402,0,-1,0,25.68402,116.1691,0,0,0,29.83691,27.03581,25.68402,0,0,256.7855,87.65125,2.801095,0,2.801095,179.05,42.63088,0,28.25242,23.86953,0,117.4882
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,15.60251,15.60251,0,-1,0,15.60251,81.00092,0,1.776357E-15,0,12.63818,16.4237,15.60251,0,0,253.9844,90.17223,0,3.785519,-3.785519,175.0598,41.68081,0,17.16277,10.11054,0,102.8104
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,-1,0,0,0,0,0,0,7.161844,0,0,0,0,258.1906,86.38671,7.161844,0,7.161844,181.8541,43.2985,0,0,5.729475,0,93.54856
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,20.8604,20.8604,0,-1,0,20.8604,67.69997,0,0,0,14.12248,21.95831,20.8604,0,0,251.0287,92.83237,0,7.835831,-7.835831,173.5944,41.33192,0,22.94644,11.29799,0,106.9549
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,-1,0,0,0,0,0,0,7.428895,0,0,0,0,259.7352,84.99654,7.428895,0,7.428895,180.6421,43.00993,0,0,5.943117,0,92.42544
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,18.29873,18.29873,0,-1,0,18.29873,0,0,0,0,0,19.26183,18.29873,0,0,252.3063,91.68255,0,19.26183,-19.26183,160.3383,38.17571,0,20.12861,0,0,91.68255
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,25.30632,25.30632,0,-1,0,25.30632,0,0,3.552714E-15,0,0,26.63823,25.30632,0,0,273.7083,72.42072,0,26.63823,-26.63823,132.2592,31.49021,0,27.83695,0,0,72.42072
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,35.30014,35.30014,0,-1,0,35.30014,0,0,7.105427E-15,0,0,37.15804,35.30014,0,0,303.3064,45.78249,0,37.15804,-37.15804,93.09114,22.16451,0,38.83015,0,0,45.78249
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,41.72284,8.193231,0,-1,0,8.193231,0,0,33.52961,37.70189,0,8.624453,8.193231,0,0,344.5931,8.624453,0,8.624453,-8.624453,84.00017,20,0,45.89512,0,0,8.624453
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,1.998818,0,0,-1,0,0,0,0,1.998818,2.1987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.1987,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,8.290606,0,0,-1,0,0,0,0,8.290606,9.119667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,9.119667,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,25.35557,0,0,-1,0,0,0,0,25.35557,27.89113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,27.89113,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,10.45526,0,0,-1,0,0,0,0,10.45526,11.50078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,11.50078,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,36.86517,0,0,-1,0,0,0,0,36.86517,40.55169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,40.55169,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,5.999022,5.999022,78.31481,0,22.08165,5.999022,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.189596,6.598924,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2000037,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,9.891264,9.891264,81,0,22.761,9.891264,111.2753,0,0,0,11.00653,0,0,71.10873,67.5533,216.7758,123.66,78.55983,0,78.55983,288.8777,68.78026,0.2058543,10.88039,8.805225,81,134.6665
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,6.549008,6.549008,78.8648,0,22.22079,6.549008,465.1616,0,0,0,30.46347,0,0,72.31579,68.7,138.216,194.3638,99.16348,0,99.16348,382.9524,91.17896,0.1940174,7.203909,24.37078,81,224.8273
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,7.722143,7.722143,0,-1,0,7.722143,727.4255,8.99176,0,0,56.17283,8.128571,7.722143,0,0,39.0525,283.611,39.0525,0,39.0525,420.0009,100,0.1736257,8.494357,44.93827,0,339.7838
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,-1,0,0,0,91.16344,0,0,91.16344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1736257,0,72.93075,0,409.9217
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,-1,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1736257,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,20.96484,20.96484,0,-1,0,20.96484,583.8395,100.3328,0,0,122.401,22.06825,20.96484,0,0,0,318.7582,0,0,0,420.0009,100,0.1736257,23.06132,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,38.09454,38.09454,0,-1,0,38.09454,293.9377,71.87469,0,0,111.9742,40.09951,38.09454,0,0,0,318.7582,0,0,0,420.0009,100,0.1736257,41.90399,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,36.81447,36.81447,0,-1,0,36.81447,300.4977,71.87456,0,0,110.6266,38.75207,36.81447,0,0,0,318.7582,0,0,0,420.0009,100,0.1736257,40.49591,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,9.760421,9.760421,0,-1,0,9.760421,806.5465,68.4482,0,0,78.72234,10.27413,9.760421,0,0,0,318.7582,0,0,0,420.0009,100,0.1736257,10.73646,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,22.75114,22.75114,0,-1,0,22.75114,132.8827,6.283767,0,0,30.23233,23.94856,22.75114,0,0,0,318.7582,0,0,0,420.0009,100,0.1736257,25.02625,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,31.98138,31.98138,0,-1,0,31.98138,70.52438,0,0,0,22.55467,33.66461,31.98138,0,0,0,318.7582,0,11.10994,-11.10994,408.2899,97.21169,0.1736257,35.17952,18.04374,0,341.3129
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.34438,307.6483,0,0,0,408.2899,97.21169,0.1736257,0,0,0,307.6483
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,7.169193,7.169193,0,-1,0,7.169193,0,0,8.881784E-16,0,0,7.546519,7.169193,0,0,12.34438,307.6483,0,7.546519,-7.546519,400.3352,95.31772,0.1736257,7.886112,0,0,307.6483
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,18.87857,18.87857,0,-1,0,18.87857,0,0,3.552714E-15,0,0,19.87218,18.87857,0,0,20.7294,300.1018,0,19.87218,-19.87218,379.3881,90.33031,0.1736257,20.76643,0,0,300.1018
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.8096,280.2296,0,0,0,379.3881,90.33031,0.1736257,0,0,0,280.2296
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.8096,280.2296,0,0,0,379.3881,90.33031,0.1736257,0,0,0,280.2296
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,21.58241,21.58241,0,-1,0,21.58241,0,0,3.552714E-15,0,0,22.71832,21.58241,0,0,42.8096,280.2296,0,22.71832,-22.71832,355.4409,84.62861,0.1736257,23.74065,0,0,280.2296
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,26.32549,26.32549,0,-1,0,26.32549,0,0,0,0,0,27.71104,26.32549,0,0,68.05219,257.5113,0,27.71104,-27.71104,326.2309,77.67386,0.1736257,28.95804,0,0,257.5113
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,2.807802,2.807802,0,-1,0,2.807802,0,0,4.440892E-16,0,0,2.955581,2.807802,0,0,98.84223,229.8002,0,2.955581,-2.955581,323.1154,76.93208,0.1736257,3.088582,0,0,229.8002
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,6.981167,6.981167,0,-1,0,6.981167,0,0,8.881784E-16,0,0,7.348597,6.981167,0,0,102.1262,226.8446,0,7.348597,-7.348597,315.3693,75.08778,0.1736257,7.679284,0,0,226.8446
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,38.00563,38.00563,0,-1,0,38.00563,0,0,0,0,0,40.00592,38.00563,0,0,110.2913,219.496,0,40.00592,-40.00592,273.1994,65.04734,0.1736257,41.80619,0,0,219.496
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,26.33504,26.33504,0,-1,0,26.33504,0,0,3.552714E-15,0,0,27.72109,26.33504,0,0,154.7423,179.4901,0,27.72109,-27.72109,243.9788,58.09007,0.1736257,28.96854,0,0,179.4901
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,39.89245,39.89245,0,0,0,39.89245,0,0,7.105427E-15,0,0,41.99205,39.89245,0,0,185.5435,151.769,0,41.99205,-41.99205,199.7153,47.55116,0.1736257,43.88169,0,0,151.769
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,15.44987,15.44987,0,0,0,15.44987,0,0,3.552714E-15,0,0,16.26302,15.44987,0,0,232.2014,109.777,0,16.26302,-16.26302,182.5725,43.46956,0.1736257,16.99486,0,0,109.777
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,0,0,0,0,0,0,0,0,23.91298,0,0,0,0,250.2714,93.51395,23.91298,0,23.91298,205.2584,48.87094,0.1631273,0,19.13038,0,117.4269
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,21.0526,21.0526,0,0,0,21.0526,235.1412,0,0,0,49.50335,22.16063,21.0526,0,0,226.3584,115.0356,27.34272,0,27.34272,231.198,55.04702,0.1525784,23.15786,39.60268,0,164.539
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,28.13872,28.13872,0,-1,0,28.13872,259.1777,0,0,0,72.9293,29.61971,28.13872,0,0,199.0157,139.6441,43.30959,0,43.30959,272.285,64.82964,0.138402,30.9526,58.34344,0,212.5734
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,18.86877,18.86877,0,-1,0,18.86877,553.1633,0,0,0,104.3751,19.86186,18.86877,0,0,155.7061,178.6227,84.51324,0,84.51324,352.4613,83.9192,0.11716,20.75565,83.50008,0,282.9978
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,53.86623,53.86623,0,-1,0,53.86623,231.0818,0,0,0,124.4751,56.70129,53.86623,0,0,71.19289,254.6846,67.77378,0,67.77378,416.7572,99.22771,0.1043202,59.25285,99.58006,0,379.1597
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,11.53853,11.53853,0,-1,0,11.53853,1135.436,115.4478,0,0,131.0127,12.14582,11.53853,0,0,3.419104,315.681,3.419104,0,3.419104,420.0009,100,0.1037466,12.69239,104.8102,0,446.6938
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,18.94719,18.94719,0,-1,0,18.94719,673.4958,107.6641,0,0,127.6085,19.94441,18.94719,0,0,0,318.7582,0,0,0,420.0009,100,0.1037466,20.84191,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,11.98441,11.98441,0,-1,0,11.98441,941.2098,100.1832,0,0,112.7984,12.61516,11.98441,0,0,0,318.7582,0,0,0,420.0009,100,0.1037466,13.18285,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,33.17719,33.17719,0,-1,0,33.17719,254.7623,49.59961,0,0,84.52297,34.92336,33.17719,0,0,0,318.7582,0,0,0,420.0009,100,0.1037466,36.49491,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,28.10959,28.10959,0,-1,0,28.10959,201.8447,27.14869,0,0,56.73773,29.58904,28.10959,0,0,0,318.7582,0,0,0,420.0009,100,0.1037466,30.92055,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,67.37146,67.37146,0,-1,0,67.37146,38.3504,0,1.421085E-14,5.408607,25.83722,70.91733,67.37146,0,0,0,318.7582,0,45.0801,-45.0801,372.4822,88.68607,0.1037466,74.1086,20.66978,0,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,28.37817,28.37817,0,-1,0,28.37817,0,0,3.552714E-15,0,0,29.87176,28.37817,0,0,50.08901,273.6781,0,29.87176,-29.87176,340.9946,81.18904,0.1037466,31.21598,0,0,273.6781
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.27985,243.8064,0,0,0,340.9946,81.18904,0.1037466,0,0,0,243.8064
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,27.86769,27.86769,0,-1,0,27.86769,0,0,3.552714E-15,0,0,29.33441,27.86769,0,0,83.27985,243.8064,0,29.33441,-29.33441,310.0735,73.82687,0.1037466,30.65446,0,0,243.8064
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,30.73606,30.73606,0,-1,0,30.73606,0,0,3.552714E-15,0,0,32.35375,30.73606,0,0,115.8736,214.472,0,32.35375,-32.35375,275.9696,65.70692,0.1037466,33.80967,0,0,214.472
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,42.54101,42.54101,0,-1,0,42.54101,0,0,7.105427E-15,0,0,44.78001,42.54101,0,0,151.8223,182.1182,0,44.78001,-44.78001,228.7673,54.4683,0.1037466,46.79511,0,0,182.1182
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,27.70766,27.70766,0,-1,0,27.70766,0,0,3.552714E-15,0,0,29.16596,27.70766,0,0,201.5778,137.3382,0,29.16596,-29.16596,198.0237,47.14841,0.1037466,30.47843,0,0,137.3382
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,10.2283,10.2283,0,-1,0,10.2283,0,0,1.776357E-15,0,0,10.76663,10.2283,0,0,233.9844,108.1722,0,10.76663,-10.76663,186.6747,44.44627,0.1037466,11.25113,0,0,108.1722
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,38.14157,38.14157,0,-1,0,38.14157,0,0,7.105427E-15,0,0,40.14902,38.14157,0,0,245.9474,97.40561,0,40.14902,-40.14902,144.3539,34.36991,0.1037466,41.95573,0,0,97.40561
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,32.97594,32.97594,0,-1,0,32.97594,0,0,0,0,0,34.71152,32.97594,0,0,290.5574,57.25658,0,34.71152,-34.71152,107.7647,25.65822,0.1037466,36.27354,0,0,57.25658
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,6.775693,6.775693,0,-1,0,6.775693,0,0,8.881784E-16,0,0,7.132308,6.775693,0,0,329.1257,22.54506,0,7.132308,-7.132308,100.2466,23.8682,0.1037466,7.453262,0,0,22.54506
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.2494713,0.2494713,0,-1,0,0.2494713,0,0,2.775558E-17,0,0,0.2626014,0.2494713,0,0,337.0505,15.41275,0,0.2626014,-0.2626014,99.96983,23.80229,0.1037466,0.2744184,0,0,15.41275
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,15.43827,15.43827,81,0,22.761,15.43827,0,0,0,0,0,0,0,65.56173,62.28364,337.3423,15.15015,62.28364,0,62.28364,159.0573,37.8707,0.119264,16.9821,0,81,15.15015
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,26.17964,26.17964,81,0,22.761,26.17964,0,0,0,0,0,0,0,54.82037,52.07935,275.0587,71.20543,52.07935,0,52.07935,208.4641,49.63421,0.1317598,28.7976,0,81,71.20543
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,222.9793,118.0768,74.99561,0,74.99561,279.6112,66.57395,0.1376213,0,5.036491,81,124.3725
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.4809183,0.4809183,72.79671,0,20.68557,0.4809183,4711.37,0,0,0,22.65784,0,0,72.31579,68.7,147.9837,185.5729,91.35783,0,91.35783,366.2808,87.20955,0.1400574,0.5290101,18.12627,81,208.2307
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,56.62587,267.795,46.53395,0,46.53395,410.4268,97.72047,0.1331903,0,37.22716,0,314.3289
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,62.25562,62.25562,0,-1,0,62.25562,56.6237,0,0,0,35.25143,65.53223,62.25562,0,0,10.09192,309.6755,0,30.2808,-30.2808,378.508,90.12078,0.1331903,68.48118,28.20115,0,344.9269
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,26.80659,26.80659,0,-1,0,26.80659,49.62807,0,0,0,13.3036,28.21747,26.80659,0,0,43.73725,279.3947,0,14.91387,-14.91387,362.7874,86.37779,0.1331903,29.48725,10.64288,0,292.6983
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,6.986062,6.986062,0,-1,0,6.986062,500.5059,0,0,0,34.96565,7.353749,6.986062,0,0,60.30822,264.4808,27.6119,0,27.6119,388.9824,92.61467,0.129425,7.684668,27.97252,0,299.4465
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,21.99245,21.99245,0,-1,0,21.99245,278.2404,5.345613,0,0,61.19188,23.14995,21.99245,0,0,32.69632,289.3315,32.69632,0,32.69632,420.0009,100,0.1252327,24.1917,48.95351,0,350.5234
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,29.73796,29.73796,0,-1,0,29.73796,45.46923,0,0,0,13.52162,31.30311,29.73796,0,0,0,318.7582,0,17.78149,-17.78149,401.2575,95.53731,0.1252327,32.71175,10.8173,0,332.2798
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,9.15935,9.15935,0,-1,0,9.15935,176.8296,0,0,0,16.19644,9.641421,9.15935,0,0,19.75721,300.9767,6.555018,0,6.555018,407.4761,97.01794,0.1244247,10.07529,12.95715,0,317.1732
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,-1,0,0,0,0,0,0,10.32318,0,0,0,0,13.2022,306.8763,10.32318,0,10.32318,417.2696,99.3497,0.1231731,0,8.258545,0,317.1994
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,8.316298,8.316298,0,-1,0,8.316298,72.8092,0,0,0,6.05503,8.753999,8.316298,0,0,2.879014,316.1671,0,2.698968,-2.698968,414.4246,98.67233,0.1231731,9.147928,4.844024,0,322.2221
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,36.20804,36.20804,0,-1,0,36.20804,0,0,7.105427E-15,0,0,38.11372,36.20804,0,0,5.877868,313.4681,0,38.11372,-38.11372,374.2492,89.10678,0.1231731,39.82884,0,0,313.4681
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,22.31598,22.31598,0,-1,0,22.31598,0,0,3.552714E-15,0,0,23.49051,22.31598,0,0,48.22645,275.3544,0,23.49051,-23.49051,349.488,83.21127,0.1231731,24.54758,0,0,275.3544
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,5.282275,5.282275,0,-1,0,5.282275,0,0,0,0,0,5.560289,5.282275,0,0,74.32701,251.8639,0,5.560289,-5.560289,343.627,81.81579,0.1231731,5.810503,0,0,251.8639
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,26.26313,26.26313,0,-1,0,26.26313,0,0,3.552714E-15,0,0,27.6454,26.26313,0,0,80.50511,246.3036,0,27.6454,-27.6454,314.4862,74.87751,0.1231731,28.88944,0,0,246.3036
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,22.45001,22.45001,0,-1,0,22.45001,0,0,0,0,0,23.63159,22.45001,0,0,111.2222,218.6582,0,23.63159,-23.63159,289.5763,68.9466,0.1231731,24.69501,0,0,218.6582
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,22.48302,22.48302,0,-1,0,22.48302,0,0,3.552714E-15,0,0,23.66634,22.48302,0,0,137.4795,195.0266,0,23.66634,-23.66634,264.6298,63.00697,0.1231731,24.73132,0,0,195.0266
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,2.272527,2.272527,0,-1,0,2.272527,0,0,0,0,0,2.392134,2.272527,0,0,163.7755,171.3603,0,2.392134,-2.392134,262.1082,62.4066,0.1231731,2.49978,0,0,171.3603
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,16.85868,16.85868,0,-1,0,16.85868,0,0,0,0,0,17.74598,16.85868,0,0,166.4334,168.9682,0,17.74598,-17.74598,243.4023,57.95282,0.1231731,18.54455,0,0,168.9682
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,11.10408,11.10408,0,-1,0,11.10408,0,0,0,0,0,11.6885,11.10408,0,0,186.1512,151.2222,0,11.6885,-11.6885,231.0816,55.01931,0.1231731,12.21449,0,0,151.2222
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,43.85089,43.85089,0,-1,0,43.85089,0,0,7.105427E-15,0,0,46.15883,43.85089,0,0,199.1384,139.5337,0,46.15883,-46.15883,182.4259,43.43465,0.1231731,48.23598,0,0,139.5337
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,6.776975,6.776975,0,-1,0,6.776975,0,0,0,0,0,7.133658,6.776975,0,0,250.426,93.37486,0,7.133658,-7.133658,174.9064,41.64429,0.1231731,7.454673,0,0,93.37486
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,38.13382,38.13382,0,0,0,38.13382,0,0,7.105427E-15,0,0,40.14087,38.13382,0,0,258.3523,86.2412,0,40.14087,-40.14087,132.5942,31.56998,0.1231731,41.94721,0,0,86.2412
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,7.309162,7.309162,0,0,0,7.309162,0,0,8.881784E-16,0,0,7.693854,7.309162,0,0,302.9532,46.10033,0,7.693854,-7.693854,124.4841,29.63902,0.1231731,8.040077,0,0,46.10033
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,0,0,0,0,0,0,0,0,9.361088,0,0,0,0,311.502,38.40648,9.361088,0,9.361088,133.3649,31.75347,0.1220597,0,7.488871,0,47.76756
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,19.82133,19.82133,0,0,0,19.82133,102.8426,0,0,0,20.38478,20.86456,19.82133,0,0,302.1409,46.83146,0,0.4797805,-0.4797805,132.8591,31.63306,0.1220597,21.80347,16.30783,0,67.21623
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,18.38575,18.38575,0,-1,0,18.38575,123.1281,0,0,0,22.63803,19.35342,18.38575,0,0,302.674,46.35167,3.284603,0,3.284603,135.9752,32.37498,0.1216738,20.22433,18.11042,0,68.9897
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,12.76046,12.76046,0,-1,0,12.76046,280.5974,0,0,0,35.80551,13.43206,12.76046,0,0,299.3893,49.30782,22.37345,0,22.37345,157.2005,37.42861,0.1191088,14.0365,28.64441,0,85.11333
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,2.883928,2.883928,0,-1,0,2.883928,1092.845,0,0,0,31.51687,3.035713,2.883928,0,0,277.0159,69.44392,28.48116,0,28.48116,184.2201,43.86184,0.1159959,3.172321,25.2135,0,100.9608
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,-1,0,0,0,0,0,0,50.81232,0,0,0,0,248.5347,95.07697,50.81232,0,50.81232,232.4249,55.33915,0.1108284,0,40.64986,0,145.8893
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,43.54765,43.54765,0,-1,0,43.54765,22.48692,0,7.105427E-15,0,9.792527,45.83963,43.54765,0,0,197.7224,140.8081,0,36.04711,-36.04711,194.4279,46.29227,0.1108284,47.90242,7.834022,0,150.6006
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,237.7747,104.7609,32.09495,0,32.09495,224.8759,53.54176,0.1077951,0,25.67596,0,136.8559
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,56.94058,56.94058,0,-1,0,56.94058,59.38702,0,7.105427E-15,0,33.81531,59.93745,56.94058,0,0,205.6798,133.6464,0,26.12214,-26.12214,197.3407,46.98579,0.1077951,62.63464,27.05225,0,167.4617
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,-1,0,0,0,0,0,0,25.2154,0,0,0,0,234.7044,107.5243,25.2154,0,25.2154,221.2621,52.68135,0.1055261,0,20.17232,0,132.7397
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,16.43309,16.43309,0,-1,0,16.43309,60.3077,0,0,0,9.91042,17.29799,16.43309,0,0,209.489,130.2181,0,7.387571,-7.387571,213.4749,50.82727,0.1055261,18.0764,7.928336,0,140.1285
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,1.821428,1.821428,0,-1,0,1.821428,0,0,0,0,0,1.917292,1.821428,0,0,217.6974,122.8306,0,1.917292,-1.917292,211.4539,50.34607,0.1055261,2.00357,0,0,122.8306
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,13.94578,13.94578,0,-1,0,13.94578,0,0,1.776357E-15,0,0,14.67977,13.94578,0,0,219.8277,120.9133,0,14.67977,-14.67977,195.9801,46.66183,0.1055261,15.34036,0,0,120.9133
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,11.6251,11.6251,0,-1,0,11.6251,0,0,0,0,0,12.23695,11.6251,0,0,236.1386,106.2335,0,12.23695,-12.23695,183.0812,43.59068,0.1055261,12.78761,0,0,106.2335
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.7352,93.99654,0,0,0,183.0812,43.59068,0.1055261,0,0,0,93.99654
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,14.5365,14.5365,0,-1,0,14.5365,0,0,0,0,0,15.30158,14.5365,0,0,249.7352,93.99654,0,15.30158,-15.30158,166.9519,39.75038,0.1055261,15.99015,0,0,93.99654
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,19.42852,19.42852,0,-1,0,19.42852,0,0,3.552714E-15,0,0,20.45107,19.42852,0,0,266.737,78.69496,0,20.45107,-20.45107,145.3946,34.61769,0.1055261,21.37137,0,0,78.69496
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,27.88865,27.88865,0,-1,0,27.88865,0,0,3.552714E-15,0,0,29.35648,27.88865,0,0,289.4604,58.24389,0,29.35648,-29.35648,114.4502,27.24999,0.1055261,30.67752,0,0,58.24389
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,14.47951,14.47951,0,-1,0,14.47951,0,0,1.776357E-15,0,0,15.24159,14.47951,0,0,322.0787,28.88741,0,15.24159,-15.24159,98.38412,23.42475,0.1055261,15.92746,0,0,28.88741
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,21.23909,12.96353,0,-1,0,12.96353,0,0,8.275558,10.39947,0,13.64582,12.96353,0,0,339.0138,13.64582,0,13.64582,-13.64582,84.00017,20,0.1055261,23.363,0,0,13.64582
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,1.650603,0,0,-1,0,0,0,0,1.650603,1.815663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055261,1.815663,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,44.92077,0,0,-1,0,0,0,0,44.92077,49.41285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055261,49.41285,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,31.71581,31.71581,81,0,22.761,31.71581,0,0,0,0,0,0,0,49.28419,46.81998,354.1758,0,46.81998,0,46.81998,128.4175,30.57553,0.1126872,34.88739,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,27.37445,27.37445,81,0,22.761,27.37445,0,0,0,0,0,0,0,53.62555,50.94427,307.3558,42.13798,50.94427,0,50.94427,176.7475,42.08265,0.1198912,30.11189,0,81,42.13798
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,3.594169,3.594169,75.90996,0,21.47322,3.594169,553.8116,0,0,0,19.90493,0,0,72.31579,68.7,256.4116,87.98782,88.60493,0,88.60493,260.8055,62.09642,0.1235203,3.953586,15.92394,81,107.8928
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,167.8066,167.7323,123.9974,0,123.9974,378.4398,90.10452,0.1230695,0,44.23793,81,223.0297
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,44.16053,0,0,87.96975,0,0,0,0,43.80922,279.3299,43.80922,0,43.80922,420.0009,100,0.1195958,0,70.3758,0,367.2997
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,18.8347,18.8347,0,-1,0,18.8347,548.4794,83.47844,0,0,103.3044,19.826,18.8347,0,0,0,318.7582,0,0,0,420.0009,100,0.1195958,20.71817,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,-1,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195958,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,-1,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195958,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,27.03171,27.03171,0,-1,0,27.03171,453.5367,94.14429,0,0,122.5987,28.45443,27.03171,0,0,0,318.7582,0,0,0,420.0009,100,0.1195958,29.73488,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,4.759336,4.759336,0,-1,0,4.759336,2267.642,102.9149,0,0,107.9247,5.009827,4.759336,0,0,0,318.7582,0,0,0,420.0009,100,0.1195958,5.23527,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,39.52692,39.52692,0,-1,0,39.52692,230.2368,49.39824,0,0,91.00552,41.60728,39.52692,0,0,0,318.7582,0,0,0,420.0009,100,0.1195958,43.47961,72.80442,0,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,11.8679,11.8679,0,-1,0,11.8679,553.9446,53.24908,0,0,65.74162,12.49253,11.8679,0,0,0,318.7582,0,0,0,420.0009,100,0.1195958,13.0547,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,21.74081,21.74081,0,-1,0,21.74081,126.9112,4.706465,0,0,27.59153,22.88506,21.74081,0,0,0,318.7582,0,0,0,420.0009,100,0.1195958,23.91489,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195958,0,0,0,318.7582
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,18.21107,18.21107,0,-1,0,18.21107,0,0,3.552714E-15,0,0,19.16955,18.21107,0,0,0,318.7582,0,19.16955,-19.16955,399.7944,95.18894,0.1195958,20.03218,0,0,318.7582
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,1.920815,1.920815,0,-1,0,1.920815,0,0,4.440892E-16,0,0,2.02191,1.920815,0,0,21.2995,299.5887,0,2.02191,-2.02191,397.6631,94.6815,0.1195958,2.112896,0,0,299.5887
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54606,297.5668,0,0,0,397.6631,94.6815,0.1195958,0,0,0,297.5668
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,23.17992,23.17992,0,-1,0,23.17992,0,0,3.552714E-15,0,0,24.39992,23.17992,0,0,23.54606,297.5668,0,24.39992,-24.39992,371.9433,88.55775,0.1195958,25.49792,0,0,297.5668
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,7.606967,7.606967,0,-1,0,7.606967,0,0,1.776357E-15,0,0,8.007334,7.606967,0,0,50.65709,273.1668,0,8.007334,-8.007334,363.5028,86.54812,0.1195958,8.367663,0,0,273.1668
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,6.578688,6.578688,0,-1,0,6.578688,0,0,0,0,0,6.924934,6.578688,0,0,59.55413,265.1595,0,6.924934,-6.924934,356.2033,84.81014,0.1195958,7.236557,0,0,265.1595
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,14.78085,14.78085,0,-1,0,14.78085,0,0,1.776357E-15,0,0,15.55879,14.78085,0,0,67.2485,258.2346,0,15.55879,-15.55879,339.8029,80.90529,0.1195958,16.25894,0,0,258.2346
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,38.76592,38.76592,0,-1,0,38.76592,0,0,0,0,0,40.80623,38.76592,0,0,84.53605,242.6758,0,40.80623,-40.80623,296.7894,70.66399,0.1195958,42.64251,0,0,242.6758
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,7.042186,7.042186,0,-1,0,7.042186,0,0,8.881784E-16,0,0,7.412827,7.042186,0,0,129.8763,201.8696,0,7.412827,-7.412827,288.9756,68.80357,0.1195958,7.746405,0,0,201.8696
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,17.05185,17.05185,0,-1,0,17.05185,0,0,0,0,0,17.94931,17.05185,0,0,138.1128,194.4567,0,17.94931,-17.94931,270.0553,64.29876,0.1195958,18.75703,0,0,194.4567
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,18.9863,18.9863,0,0,0,18.9863,0,0,0,0,0,19.98558,18.9863,0,0,158.0565,176.5074,0,19.98558,-19.98558,248.9887,59.2829,0.1195958,20.88493,0,0,176.5074
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.2627,156.5218,0,0,0,248.9887,59.2829,0.1195958,0,0,0,156.5218
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,180.2627,156.5218,15.18954,0,15.18954,263.3987,62.71386,0.1184367,0,12.15163,0,171.7114
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,10.12343,10.12343,0,0,0,10.12343,366.9774,0,0,0,37.15069,10.65624,10.12343,0,0,165.0731,170.1924,26.49445,0,26.49445,288.5336,68.69833,0.1164678,11.13577,29.72055,0,207.3431
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,8.812052,8.812052,0,-1,0,8.812052,782.3676,0,0,0,68.94263,9.275844,8.812052,0,0,138.5787,194.0374,59.66679,0,59.66679,345.1385,82.17566,0.1122648,9.693256,55.15411,0,262.9801
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,43.75121,43.75121,0,-1,0,43.75121,230.4969,0,0,0,100.8452,46.05391,43.75121,0,0,78.91187,247.7375,54.79128,0,54.79128,397.118,94.55172,0.1086639,48.12634,80.67615,0,348.5827
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,2.784939,2.784939,0,-1,0,2.784939,3412.487,67.98356,0,0,95.03568,2.931515,2.784939,0,0,24.1206,297.0497,24.1206,0,24.1206,420.0009,100,0.1071509,3.063433,76.02854,0,392.0854
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,-1,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071509,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,-1,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071509,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,6.547842,6.547842,0,-1,0,6.547842,1592.617,97.38956,0,0,104.282,6.892465,6.547842,0,0,0,318.7582,0,0,0,420.0009,100,0.1071509,7.202626,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,0.6827092,0.6827092,0,-1,0,0.6827092,12727.66,86.17425,0,0,86.89289,0.7186413,0.6827092,0,0,0,318.7582,0,0,0,420.0009,100,0.1071509,0.7509801,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,42.53524,42.53524,0,-1,0,42.53524,145.2553,17.01074,0,0,61.78468,44.77394,42.53524,0,0,0,318.7582,0,0,0,420.0009,100,0.1071509,46.78877,49.42775,0,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,5.825355,5.825355,0,-1,0,5.825355,499.0505,22.93951,0,0,29.07147,6.131953,5.825355,0,0,0,318.7582,0,0,0,420.0009,100,0.1071509,6.407891,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071509,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,15.61259,15.61259,0,-1,0,15.61259,0,0,3.552714E-15,0,0,16.43431,15.61259,0,0,0,318.7582,0,16.43431,-16.43431,402.6776,95.87542,0.1071509,17.17385,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,15.13792,15.13792,0,-1,0,15.13792,0,0,1.776357E-15,0,0,15.93465,15.13792,0,0,18.26035,302.3239,0,15.93465,-15.93465,385.881,91.87624,0.1071509,16.65171,0,0,302.3239
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.96551,286.3893,0,0,0,385.881,91.87624,0.1071509,0,0,0,286.3893
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,9.084034,9.084034,0,-1,0,9.084034,0,0,0,0,0,9.562141,9.084034,0,0,35.96551,286.3893,0,9.562141,-9.562141,375.8016,89.47639,0.1071509,9.992437,0,0,286.3893
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,3.020907,3.020907,0,-1,0,3.020907,0,0,4.440892E-16,0,0,3.179902,3.020907,0,0,46.59011,276.8271,0,3.179902,-3.179902,372.4497,88.67831,0.1071509,3.322998,0,0,276.8271
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,10.66935,10.66935,0,-1,0,10.66935,0,0,0,0,0,11.2309,10.66935,0,0,50.12334,273.6472,0,11.2309,-11.2309,360.6113,85.85965,0.1071509,11.73629,0,0,273.6472
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,26.11144,26.11144,0,-1,0,26.11144,0,0,0,0,0,27.48572,26.11144,0,0,62.60211,262.4163,0,27.48572,-27.48572,331.6388,78.96146,0.1071509,28.72258,0,0,262.4163
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,11.63889,11.63889,0,-1,0,11.63889,0,0,1.776357E-15,0,0,12.25146,11.63889,0,0,93.1418,234.9306,0,12.25146,-12.25146,318.7246,75.88666,0.1071509,12.80278,0,0,234.9306
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,8.864334,8.864334,0,-1,0,8.864334,0,0,1.776357E-15,0,0,9.330878,8.864334,0,0,106.7545,222.6791,0,9.330878,-9.330878,308.889,73.54485,0.1071509,9.750768,0,0,222.6791
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,24.78761,24.78761,0,-1,0,24.78761,0,0,0,0,0,26.09222,24.78761,0,0,117.1222,213.3483,0,26.09222,-26.09222,281.3854,66.99638,0.1071509,27.26637,0,0,213.3483
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.1135,187.256,0,0,0,281.3854,66.99638,0.1071509,0,0,0,187.256
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,21.21904,21.21904,0,0,0,21.21904,0,0,3.552714E-15,0,0,22.33583,21.21904,0,0,146.1135,187.256,0,22.33583,-22.33583,257.8413,61.39067,0.1071509,23.34094,0,0,187.256
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,6.664547,6.664547,0,0,0,6.664547,362.8502,0,0,0,24.18232,7.015313,6.664547,0,0,170.9311,164.9202,17.16701,0,17.16701,274.1274,65.2683,0.1060995,7.331002,19.34586,0,189.1025
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,20.52053,20.52053,0,0,0,20.52053,239.3484,0,0,0,49.11557,21.60056,20.52053,0,0,153.7641,180.3705,27.51501,0,27.51501,300.2304,71.48329,0.1044567,22.57259,39.29246,0,229.4861
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,21.65338,21.65338,0,-1,0,21.65338,286.447,0,0,0,62.02545,22.79303,21.65338,0,0,126.2491,205.134,39.23242,0,39.23242,337.4496,80.34497,0.1022003,23.81872,49.62036,0,267.1595
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,45.58938,45.58938,0,-1,0,45.58938,190.3055,0,0,0,86.75908,47.98882,45.58938,0,0,87.01669,240.4432,38.77026,0,38.77026,374.2303,89.10226,0.1000643,50.14832,69.40726,0,327.2023
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,50.74511,50.74511,0,-1,0,50.74511,185.948,0,0,0,94.35951,53.41591,50.74511,0,0,48.24643,275.3364,40.94361,0,40.94361,413.0728,98.35046,0.09790343,55.81963,75.48761,0,369.696
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,0.7828093,0.7828093,0,-1,0,0.7828093,14418.9,104.7457,0,0,112.8725,0.8240097,0.7828093,0,0,7.302824,312.1857,7.302824,0,7.302824,420.0009,100,0.09752777,0.8610902,90.29799,0,425.0582
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,39.70278,39.70278,0,-1,0,39.70278,290.2198,73.43292,0,0,115.2253,41.7924,39.70278,0,0,0,318.7582,0,0,0,420.0009,100,0.09752777,43.67306,92.18026,0,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,30.99973,30.99973,0,-1,0,30.99973,335.8641,71.48568,0,0,104.117,32.6313,30.99973,0,0,0,318.7582,0,0,0,420.0009,100,0.09752777,34.09971,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,20.42161,20.42161,0,-1,0,20.42161,386.1679,57.36528,0,0,78.86172,21.49644,20.42161,0,0,0,318.7582,0,0,0,420.0009,100,0.09752777,22.46378,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,37.37399,37.37399,0,-1,0,37.37399,137.9856,12.22968,0,0,51.57072,39.34105,37.37399,0,0,0,318.7582,0,0,0,420.0009,100,0.09752777,41.11139,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,24.41381,24.41381,0,-1,0,24.41381,106.7255,0.3570126,0,0,26.05575,25.69874,24.41381,0,0,0,318.7582,0,0,0,420.0009,100,0.09752777,26.85518,20.8446,0,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,25.17589,25.17589,0,-1,0,25.17589,0,0,3.552714E-15,0,0,26.50094,25.17589,0,0,0,318.7582,0,26.50094,-26.50094,392.0664,93.34895,0.09752777,27.69348,0,0,318.7582
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,48.83273,48.83273,0,-1,0,48.83273,0,0,7.105427E-15,0,0,51.40288,48.83273,0,0,29.44549,292.2573,0,51.40288,-51.40288,337.883,80.44817,0.09752777,53.71601,0,0,292.2573
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,42.39811,42.39811,0,-1,0,42.39811,0,0,7.105427E-15,0,0,44.62959,42.39811,0,0,86.5598,240.8544,0,44.62959,-44.62959,290.8393,69.24731,0.09752777,46.63792,0,0,240.8544
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,24.34094,24.34094,0,-1,0,24.34094,0,0,3.552714E-15,0,0,25.62204,24.34094,0,0,136.1482,196.2248,0,25.62204,-25.62204,263.8313,62.81685,0.09752777,26.77503,0,0,196.2248
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,28.56364,28.56364,0,-1,0,28.56364,0,0,3.552714E-15,0,0,30.06699,28.56364,0,0,164.6172,170.6028,0,30.06699,-30.06699,232.1379,55.27082,0.09752777,31.42,0,0,170.6028
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.0249,140.5358,0,0,0,232.1379,55.27082,0.09752777,0,0,0,140.5358
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,19.76711,19.76711,0,-1,0,19.76711,0,0,3.552714E-15,0,0,20.80748,19.76711,0,0,198.0249,140.5358,0,20.80748,-20.80748,210.2049,50.04868,0.09752777,21.74382,0,0,140.5358
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,21.77604,21.77604,0,-1,0,21.77604,0,0,3.552714E-15,0,0,22.92215,21.77604,0,0,221.1444,119.7283,0,22.92215,-22.92215,186.0428,44.29582,0.09752777,23.95364,0,0,119.7283
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,24.4913,24.4913,0,-1,0,24.4913,0,0,3.552714E-15,0,0,25.78032,24.4913,0,0,246.6134,96.80616,0,25.78032,-25.78032,158.868,37.82563,0.09752777,26.94044,0,0,96.80616
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,25.12589,25.12589,0,-1,0,25.12589,0,0,0,0,0,26.4483,25.12589,0,0,275.2582,71.02584,0,26.4483,-26.4483,130.989,31.1878,0.09752777,27.63847,0,0,71.02584
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,31.74414,31.74414,0,-1,0,31.74414,0,0,3.552714E-15,0,0,33.41489,31.74414,0,0,304.6452,44.57754,0,33.41489,-33.41489,95.76663,22.80153,0.09752777,34.91856,0,0,44.57754
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,341.7729,11.16265,0,0,0,95.76663,22.80153,0.09752777,0,0,0,11.16265
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,25.20713,25.20713,20.25,0,7.39125,25.20713,0,0,0,0,0,5.218033,4.957132,0,0,341.7729,11.16265,0,5.218033,-5.218033,90.26634,21.49194,0.09752777,27.72784,0,81,11.16265
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,32.73695,32.73695,81,0,22.761,32.73695,47.46621,0,0,0,15.53899,0,0,48.26305,45.84989,347.5707,5.944615,61.38889,0,61.38889,148.505,35.35825,0.1031727,36.01065,12.43119,81,21.48361
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,29.02526,29.02526,81,0,22.761,29.02526,134.1335,0,0,0,38.93259,0,0,51.97474,49.37601,286.1818,61.19461,88.30859,0,88.30859,232.2818,55.30509,0.1070532,31.92778,31.14607,81,100.1272
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,32.97981,32.97981,0,-1,0,32.97981,193.1785,0,0,0,63.70992,34.7156,32.97981,0,0,197.8732,140.6723,28.99433,0,28.99433,259.7883,61.85423,0.1055623,36.27779,50.96794,0,204.3823
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,8.386185,8.386185,0,-1,0,8.386185,1192.027,0,0,0,99.96561,8.827563,8.386185,0,0,168.8789,166.7672,91.13805,0,91.13805,346.2494,82.44017,0.1011351,9.224803,79.97249,0,266.7328
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,12.43367,12.43367,0,-1,0,12.43367,866.7802,16.9437,0,0,107.7726,13.08808,12.43367,0,0,77.74083,248.7915,77.74083,0,77.74083,420.0009,100,0.09764204,13.67704,86.21808,0,356.5641
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,51.18755,51.18755,0,-1,0,51.18755,245.9252,72.00145,0,0,125.8831,53.88163,51.18755,0,0,0,318.7582,0,0,0,420.0009,100,0.09764204,56.30631,100.7065,0,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,17.0197,17.0197,0,-1,0,17.0197,749.5394,109.6539,0,0,127.5693,17.91547,17.0197,0,0,0,318.7582,0,0,0,420.0009,100,0.09764204,18.72166,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,14.45514,14.45514,0,-1,0,14.45514,748.9504,93.04591,0,0,108.2618,15.21594,14.45514,0,0,0,318.7582,0,0,0,420.0009,100,0.09764204,15.90066,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,48.03333,48.03333,0,-1,0,48.03333,177.7038,34.79564,0,0,85.35704,50.5614,48.03333,0,0,0,318.7582,0,0,0,420.0009,100,0.09764204,52.83666,68.28563,0,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,45.71721,45.71721,0,-1,0,45.71721,123.7828,8.466674,0,0,56.59005,48.12338,45.71721,0,0,0,318.7582,0,0,0,420.0009,100,0.09764204,50.28893,45.27205,0,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,11.4754,11.4754,0,-1,0,11.4754,244.4496,15.97221,0,0,28.05157,12.07937,11.4754,0,0,0,318.7582,0,0,0,420.0009,100,0.09764204,12.62294,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,57.47409,57.47409,0,-1,0,57.47409,0,0,7.105427E-15,0,0,60.49904,57.47409,0,0,0,318.7582,0,60.49904,-60.49904,356.2292,84.81632,0.09764204,63.22149,0,0,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,65.40026,65.40026,0,-1,0,65.40026,0,0,1.421085E-14,3.24029,0,68.84238,65.40026,0,0,67.22115,258.2592,0,68.84238,-68.84238,283.663,67.53868,0.09764204,71.94029,0,0,258.2592
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,56.14051,56.14051,0,-1,0,56.14051,0,0,7.105427E-15,0,0,59.09527,56.14051,0,0,143.7127,189.4168,0,59.09527,-59.09527,221.3711,52.70731,0.09764204,61.75455,0,0,189.4168
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.3741,130.3215,0,0,0,221.3711,52.70731,0.09764204,0,0,0,130.3215
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,23.0962,23.0962,0,-1,0,23.0962,0,0,3.552714E-15,0,0,24.31179,23.0962,0,0,209.3741,130.3215,0,24.31179,-24.31179,195.7442,46.60568,0.09764204,25.40582,0,0,130.3215
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,16.1572,16.1572,0,-1,0,16.1572,0,0,0,0,0,17.00758,16.1572,0,0,236.3872,106.0097,0,17.00758,-17.00758,177.8167,42.33722,0.09764204,17.77292,0,0,106.0097
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.2845,89.00217,0,0,0,177.8167,42.33722,0.09764204,0,0,0,89.00217
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.2845,89.00217,0,0,0,177.8167,42.33722,0.09764204,0,0,0,89.00217
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,10.22688,10.22688,0,-1,0,10.22688,0,0,0,0,0,10.76513,10.22688,0,0,255.2845,89.00217,0,10.76513,-10.76513,166.4693,39.63546,0.09764204,11.24956,0,0,89.00217
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,14.36707,14.36707,0,-1,0,14.36707,0,0,1.776357E-15,0,0,15.12323,14.36707,0,0,267.2458,78.23704,0,15.12323,-15.12323,150.528,35.83992,0.09764204,15.80378,0,0,78.23704
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,7.038882,7.038882,0,-1,0,7.038882,0,0,8.881784E-16,0,0,7.409349,7.038882,0,0,284.0493,63.1138,0,7.409349,-7.409349,142.7178,33.98037,0.09764204,7.74277,0,0,63.1138
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,12.66852,12.66852,0,0,0,12.66852,0,0,0,0,0,13.33528,12.66852,0,0,292.282,55.70445,0,13.33528,-13.33528,128.6612,30.63356,0.09764204,13.93537,0,0,55.70445
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,12.66446,12.66446,0,0,0,12.66446,0,0,0,0,0,13.33101,12.66446,0,0,307.0989,42.36917,0,13.33101,-13.33101,114.6091,27.28782,0.09764204,13.93091,0,0,42.36917
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,321.9112,29.03816,20.79285,0,20.79285,134.3349,31.98444,0.0967483,0,16.63428,0,49.83101
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,20.94344,20.94344,0,0,0,20.94344,222.0506,0,0,0,46.50503,22.04572,20.94344,0,0,301.1183,47.75173,24.45931,0,24.45931,157.539,37.50922,0.09571768,23.03778,37.20403,0,94.25676
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,13.12926,13.12926,0,-1,0,13.12926,551.1226,0,0,0,72.35835,13.82028,13.12926,0,0,276.659,69.76511,58.53807,0,58.53807,213.0731,50.7316,0.09333806,14.44219,57.88668,0,142.1234
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,32.92362,32.92362,0,-1,0,32.92362,316.0382,0,0,0,104.0512,34.65644,32.92362,0,0,218.121,122.4494,69.39478,0,69.39478,278.9068,66.40625,0.09066598,36.21598,83.24097,0,226.5006
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,57.58458,57.58458,0,-1,0,57.58458,194.7445,0,0,0,112.1428,60.61535,57.58458,0,0,148.7262,184.9047,51.52745,0,51.52745,327.79,78.04509,0.08877882,63.34303,89.71423,0,297.0475
