Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,-1,0,0,0,11.63558,0,0,108.8343,0,0,0,0,97.19874,231.2794,97.19874,0,97.19874,420.0009,100,0.08542474,0,87.06746,0,340.1137
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,30.7594,30.7594,0,-1,0,30.7594,315.3047,64.60752,0,0,96.98583,32.37831,30.7594,0,0,0,318.7582,0,0,0,420.0009,100,0.08542474,33.83534,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,17.81289,17.81289,0,-1,0,17.81289,507.0788,71.57497,0,0,90.32538,18.75041,17.81289,0,0,0,318.7582,0,0,0,420.0009,100,0.08542474,19.59418,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,30.52716,30.52716,0,-1,0,30.52716,237.2231,40.28363,0,0,72.41748,32.13385,30.52716,0,0,0,318.7582,0,0,0,420.0009,100,0.08542474,33.57987,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,-1,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08542474,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,23.28843,23.28843,0,-1,0,23.28843,130.0182,5.765071,0,0,30.27921,24.51414,23.28843,0,0,0,318.7582,0,0,0,420.0009,100,0.08542474,25.61727,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,29.06815,29.06815,0,-1,0,29.06815,0,0,3.552714E-15,0,0,30.59805,29.06815,0,0,0,318.7582,0,30.59805,-30.59805,387.7477,92.32069,0.08542474,31.97497,0,0,318.7582
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,49.10699,49.10699,0,-1,0,49.10699,0,0,0,0,0,51.69157,49.10699,0,0,33.99784,288.1602,0,51.69157,-51.69157,333.2599,79.34745,0.08542474,54.01769,0,0,288.1602
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.43291,236.4686,0,0,0,333.2599,79.34745,0.08542474,0,0,0,236.4686
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,46.6789,46.6789,0,-1,0,46.6789,0,0,7.105427E-15,0,0,49.13568,46.6789,0,0,91.43291,236.4686,0,49.13568,-49.13568,281.4664,67.01568,0.08542474,51.34679,0,0,236.4686
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,10.02282,10.02282,0,-1,0,10.02282,0,0,1.776357E-15,0,0,10.55033,10.02282,0,0,146.0281,187.3329,0,10.55033,-10.55033,270.3454,64.36781,0.08542474,11.0251,0,0,187.3329
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.7507,176.7826,0,0,0,270.3454,64.36781,0.08542474,0,0,0,176.7826
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.7507,176.7826,0,0,0,270.3454,64.36781,0.08542474,0,0,0,176.7826
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,38.67633,38.67633,0,-1,0,38.67633,0,0,7.105427E-15,0,0,40.71193,38.67633,0,0,157.7507,176.7826,0,40.71193,-40.71193,227.4312,54.15018,0.08542474,42.54396,0,0,176.7826
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,26.86136,26.86136,0,-1,0,26.86136,0,0,3.552714E-15,0,0,28.27512,26.86136,0,0,202.9862,136.0706,0,28.27512,-28.27512,197.6266,47.05387,0.08542474,29.5475,0,0,136.0706
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,9.870877,9.870877,0,-1,0,9.870877,0,0,0,0,0,10.3904,9.870877,0,0,234.403,107.7955,0,10.3904,-10.3904,186.6742,44.44615,0.08542474,10.85797,0,0,107.7955
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.9479,97.40514,0,0,0,186.6742,44.44615,0.08542474,0,0,0,97.40514
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,32.08075,32.08075,0,0,0,32.08075,0,0,7.105427E-15,0,0,33.76921,32.08075,0,0,245.9479,97.40514,0,33.76921,-33.76921,151.0783,35.97096,0.08542474,35.28883,0,0,97.40514
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,45.08332,45.08332,0,0,0,45.08332,0,0,7.105427E-15,0,0,47.45613,45.08332,0,0,283.4692,63.63593,0,47.45613,-47.45613,101.0552,24.06071,0.08542474,49.59166,0,0,63.63593
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,0,0,0,0,0,0,0,0,4.628561,0,0,0,0,336.1982,16.17979,4.628561,0,4.628561,105.4462,25.10619,0.08527134,0,3.702849,0,20.80836
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,0.9764831,0.9764831,0,0,0,0.9764831,3537.202,0,0,0,34.54018,1.027877,0.9764831,0,0,331.5697,20.3455,33.5123,0,33.5123,137.2388,32.67583,0.08417682,1.074131,27.63214,0,54.88568
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,36.32306,36.32306,0,-1,0,36.32306,171.323,0,0,0,62.22978,38.23481,36.32306,0,0,298.0574,50.50657,23.99497,0,23.99497,160.0024,38.09573,0.08341026,39.95537,49.78382,0,112.7363
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,-1,0,0,0,0,0,0,65.39992,0,0,0,0,274.0624,72.10204,65.39992,0,65.39992,222.0462,52.86804,0.08139009,0,52.31993,0,137.502
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,21.64984,21.64984,0,-1,0,21.64984,382.2524,0,0,0,82.75702,22.7893,21.64984,0,0,208.6625,130.962,59.96772,0,59.96772,278.9366,66.41334,0.07962186,23.81482,66.20562,0,213.719
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,6.756021,6.756021,0,-1,0,6.756021,1256.942,0,0,0,84.91929,7.111601,6.756021,0,0,148.6948,184.9329,77.80769,0,77.80769,352.7514,83.98827,0.07743896,7.431623,67.93543,0,269.8522
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,27.78229,27.78229,0,-1,0,27.78229,148.6909,0,0,0,41.30974,29.24451,27.78229,0,0,70.88709,254.9598,12.06522,0,12.06522,364.1975,86.71352,0.07711115,30.56052,33.04779,0,296.2696
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,29.90457,29.90457,0,-1,0,29.90457,124.3458,0,0,0,37.18509,31.47849,29.90457,0,0,58.82187,265.8185,5.706594,0,5.706594,369.6113,88.0025,0.07695706,32.89502,29.74807,0,303.0036
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,15.16993,15.16993,0,-1,0,15.16993,227.68,0,0,0,34.53889,15.96835,15.16993,0,0,53.11528,270.9545,18.57055,0,18.57055,387.2288,92.19716,0.07645987,16.68692,27.63111,0,305.4934
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,9.114178,9.114178,0,-1,0,9.114178,232.815,0,0,0,21.21918,9.593871,9.114178,0,0,34.54473,287.668,11.62531,0,11.62531,398.2576,94.82304,0.07615188,10.02559,16.97534,0,308.8871
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,31.19345,31.19345,0,-1,0,31.19345,48.32269,0,3.552714E-15,0,15.07352,32.83521,31.19345,0,0,22.91943,298.1307,0,17.7617,-17.7617,379.5351,90.36532,0.07615188,34.3128,12.05881,0,313.2043
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,42.55825,42.55825,0,-1,0,42.55825,0,0,7.105427E-15,0,0,44.79816,42.55825,0,0,42.65464,280.369,0,44.79816,-44.79816,332.3137,79.12215,0.07615188,46.81407,0,0,280.369
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,35.25157,35.25157,0,-1,0,35.25157,0,0,0,0,0,37.10692,35.25157,0,0,92.43037,235.5709,0,37.10692,-37.10692,293.1996,69.80928,0.07615188,38.77673,0,0,235.5709
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,36.16709,36.16709,0,-1,0,36.16709,0,0,7.105427E-15,0,0,38.07063,36.16709,0,0,133.6603,198.464,0,38.07063,-38.07063,253.0696,60.25455,0.07615188,39.7838,0,0,198.464
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.961,160.3933,0,0,0,253.0696,60.25455,0.07615188,0,0,0,160.3933
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,3.097334,3.097334,0,-1,0,3.097334,0,0,0,0,0,3.260352,3.097334,0,0,175.961,160.3933,0,3.260352,-3.260352,249.6329,59.43628,0.07615188,3.407068,0,0,160.3933
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,19.86783,19.86783,0,-1,0,19.86783,0,0,0,0,0,20.9135,19.86783,0,0,179.5836,157.133,0,20.9135,-20.9135,227.5881,54.18754,0.07615188,21.85461,0,0,157.133
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,12.02937,12.02937,0,-1,0,12.02937,0,0,1.776357E-15,0,0,12.6625,12.02937,0,0,202.8208,136.2195,0,12.6625,-12.6625,214.2407,51.00958,0.07615188,13.23231,0,0,136.2195
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,11.76635,11.76635,0,-1,0,11.76635,0,0,1.776357E-15,0,0,12.38563,11.76635,0,0,216.8903,123.557,0,12.38563,-12.38563,201.1851,47.90112,0.07615188,12.94298,0,0,123.557
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,15.57799,15.57799,0,-1,0,15.57799,0,0,1.776357E-15,0,0,16.39789,15.57799,0,0,230.6521,111.1714,0,16.39789,-16.39789,183.9002,43.78567,0.07615188,17.13579,0,0,111.1714
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,10.10915,10.10915,0,-1,0,10.10915,0,0,1.776357E-15,0,0,10.64121,10.10915,0,0,248.8719,94.77348,0,10.64121,-10.64121,172.6834,41.11501,0.07615188,11.12006,0,0,94.77348
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,22.34737,22.34737,0,-1,0,22.34737,0,0,3.552714E-15,0,0,23.52354,22.34737,0,0,260.6955,84.13227,0,23.52354,-23.52354,147.8874,35.21121,0.07615188,24.5821,0,0,84.13227
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.8328,60.60873,0,0,0,147.8874,35.21121,0.07615188,0,0,0,60.60873
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,28.72906,28.72906,0,0,0,28.72906,0,0,3.552714E-15,0,0,30.24112,28.72906,0,0,286.8328,60.60873,0,30.24112,-30.24112,116.0104,27.62148,0.07615188,31.60196,0,0,60.60873
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,8.59766,8.59766,0,0,0,8.59766,134.6986,0,0,0,11.58092,9.050168,8.59766,0,0,320.434,30.36761,2.530757,0,2.530757,118.4113,28.19312,0.07608516,9.457426,9.26474,0,41.94854
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,3.541791,3.541791,0,0,0,3.541791,753.3643,0,0,0,26.68259,3.728202,3.541791,0,0,317.9033,32.64529,22.95439,0,22.95439,140.1878,33.37798,0.0754853,3.895971,21.34608,0,59.32788
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,33.59003,33.59003,0,-1,0,33.59003,198.7098,0,0,0,66.74669,35.35793,33.59003,0,0,294.9489,53.30424,31.38876,0,31.38876,169.9658,40.46796,0.07468018,36.94904,53.39735,0,120.0509
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,-1,0,0,0,0,0,0,75.81842,0,0,0,0,263.5601,81.55412,75.81842,0,75.81842,241.8934,57.59356,0.07280451,0,60.65474,0,157.3725
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,27.1746,27.1746,0,-1,0,27.1746,211.8753,0,0,0,57.57626,28.60484,27.1746,0,0,187.7417,149.7907,28.97142,0,28.97142,269.3781,64.13752,0.07211243,29.89206,46.06101,0,207.367
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,43.98146,43.98146,0,-1,0,43.98146,97.1827,0,0,0,42.74237,46.29628,43.98146,0,0,158.7703,175.865,0,3.553902,-3.553902,265.632,63.24559,0.07211243,48.37961,34.1939,0,218.6074
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,70.99296,68.7,0,-1,0,68.7,89.02847,0,2.292955,9.39225,61.16256,72.31579,68.7,0,0,162.7191,172.3111,0,11.15323,-11.15323,253.8755,60.44641,0.07211243,78.09225,48.93005,0,233.4736
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,19.88537,19.88537,0,-1,0,19.88537,147.5312,0,0,0,29.33712,20.93197,19.88537,0,0,175.1115,161.1579,8.405149,0,8.405149,261.8493,62.34494,0.0719141,21.87391,23.46969,0,190.495
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,42.45434,42.45434,0,-1,0,42.45434,51.80669,0,0,0,21.99419,44.68878,42.45434,0,0,166.7064,168.7225,0,22.69459,-22.69459,237.9271,56.64919,0.0719141,46.69977,17.59535,0,190.7167
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,14.1838,14.1838,0,-1,0,14.1838,75.23364,0,1.776357E-15,0,10.67099,14.93031,14.1838,0,0,191.9226,146.0279,0,4.259326,-4.259326,233.4374,55.58021,0.0719141,15.60218,8.53679,0,156.6989
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,-1,0,0,0,0,0,0,7.547887,0,0,0,0,196.6552,141.7686,7.547887,0,7.547887,240.5979,57.2851,0.07173692,0,6.03831,0,149.3165
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,19.55407,19.55407,0,-1,0,19.55407,0,0,3.552714E-15,0,0,20.58323,19.55407,0,0,189.1073,148.5617,0,20.58323,-20.58323,218.9013,52.11925,0.07173692,21.50948,0,0,148.5617
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,54.82269,54.82269,0,-1,0,54.82269,0,0,7.105427E-15,0,0,57.70809,54.82269,0,0,211.9776,127.9784,0,57.70809,-57.70809,158.0716,37.63602,0.07173692,60.30495,0,0,127.9784
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,38.92513,38.92513,0,-1,0,38.92513,0,0,0,0,0,40.97382,38.92513,0,0,276.0977,70.27034,0,40.97382,-40.97382,114.8814,27.35266,0.07173692,42.81765,0,0,70.27034
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,30.42834,27.83169,0,-1,0,27.83169,0,0,2.596652,5.639486,0,29.29652,27.83169,0,0,321.6241,29.29652,0,29.29652,-29.29652,84.00017,20,0.07173692,33.47118,0,0,29.29652
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,21.9076,0,0,-1,0,0,0,0,21.9076,24.09836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07173692,24.09836,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,7.293195,0,0,-1,0,0,0,0,7.293195,8.022514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07173692,8.022514,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07173692,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,6.820009,0,0,-1,0,0,0,0,6.820009,7.502009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07173692,7.502009,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,35.61559,0,0,-1,0,0,0,0,35.61559,39.17714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07173692,39.17714,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,13.94939,0,0,-1,0,0,0,0,13.94939,15.34433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07173692,15.34433,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,5.791299,0,0,-1,0,0,0,0,5.791299,6.370429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07173692,6.370429,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.07173692,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,44.7904,44.7904,81,0,22.761,44.7904,0,0,0,0,0,0,0,36.2096,34.39912,354.1758,0,34.39912,0,34.39912,116.634,27.76995,0.07422598,49.26944,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,4.401883,4.401883,76.71767,0,21.67757,4.401883,466.1466,0,0,0,20.51923,0,0,72.31579,68.7,319.7767,30.95921,89.21923,0,89.21923,201.2748,47.92248,0.07712857,4.842071,16.41538,81,51.47844
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,31.55662,31.55662,81,0,22.761,31.55662,129.6694,0,0,0,40.91927,0,0,49.44338,46.97121,230.5575,111.2565,87.89049,0,87.89049,284.6551,67.77488,0.08027305,34.71228,32.73542,81,152.1758
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,142.667,190.3579,59.23578,0,59.23578,340.8511,81.15485,0.07884698,0,47.38863,0,249.5937
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,20.16984,20.16984,0,-1,0,20.16984,393.7163,0,0,0,79.41193,21.23141,20.16984,0,0,83.4312,243.6702,58.18053,0,58.18053,396.046,94.29647,0.07749481,22.18682,63.52955,0,323.0821
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,2.406765,2.406765,0,-1,0,2.406765,4585.079,82.56796,0,0,110.3521,2.533436,2.406765,0,0,25.25066,296.0326,25.25066,0,25.25066,420.0009,100,0.07692228,2.647441,88.28165,0,406.3847
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,-1,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07692228,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,-1,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07692228,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,16.75248,16.75248,0,-1,0,16.75248,555.8117,75.47807,0,0,93.11227,17.63419,16.75248,0,0,0,318.7582,0,0,0,420.0009,100,0.07692228,18.42773,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,-1,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07692228,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,-1,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07692228,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,49.87209,49.87209,0,-1,0,49.87209,35.08923,0,0,0,17.49973,52.49694,49.87209,0,0,0,318.7582,0,34.99721,-34.99721,383.1105,91.21661,0.07692228,54.8593,13.99979,0,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,19.93376,19.93376,0,-1,0,19.93376,0,0,0,0,0,20.9829,19.93376,0,0,38.88579,283.761,0,20.9829,-20.9829,360.9926,85.95045,0.07692228,21.92713,0,0,283.761
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,40.02623,40.02623,0,-1,0,40.02623,0,0,7.105427E-15,0,0,42.13287,40.02623,0,0,62.20012,262.7781,0,42.13287,-42.13287,316.5807,75.3762,0.07692228,44.02885,0,0,262.7781
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,24.83674,24.83674,0,-1,0,24.83674,0,0,0,0,0,26.14393,24.83674,0,0,109.0144,220.6452,0,26.14393,-26.14393,289.0226,68.81476,0.07692228,27.32041,0,0,220.6452
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,27.53033,27.53033,0,-1,0,27.53033,0,0,3.552714E-15,0,0,28.97929,27.53033,0,0,138.0632,194.5013,0,28.97929,-28.97929,258.4757,61.54171,0.07692228,30.28336,0,0,194.5013
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,2.868213,2.868213,0,-1,0,2.868213,0,0,4.440892E-16,0,0,3.019172,2.868213,0,0,170.2625,165.522,0,3.019172,-3.019172,255.2932,60.78397,0.07692228,3.155035,0,0,165.522
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,25.18962,25.18962,0,-1,0,25.18962,0,0,3.552714E-15,0,0,26.51539,25.18962,0,0,173.6171,162.5029,0,26.51539,-26.51539,227.3435,54.12931,0.07692228,27.70858,0,0,162.5029
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,38.29436,38.29436,0,-1,0,38.29436,0,0,0,0,0,40.30985,38.29436,0,0,203.0786,135.9875,0,40.30985,-40.30985,184.8532,44.01258,0.07692228,42.12379,0,0,135.9875
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,14.29448,14.29448,0,-1,0,14.29448,0,0,1.776357E-15,0,0,15.04682,14.29448,0,0,247.8674,95.67761,0,15.04682,-15.04682,168.9925,40.23623,0.07692228,15.72393,0,0,95.67761
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,12.77361,12.77361,0,-1,0,12.77361,0,0,1.776357E-15,0,0,13.44591,12.77361,0,0,264.586,80.63079,0,13.44591,-13.44591,154.8193,36.86165,0.07692228,14.05097,0,0,80.63079
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,6.712715,6.712715,0,-1,0,6.712715,0,0,8.881784E-16,0,0,7.066016,6.712715,0,0,279.5259,67.18488,0,7.066016,-7.066016,147.371,35.08827,0.07692228,7.383986,0,0,67.18488
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,24.7254,24.7254,0,-1,0,24.7254,0,0,3.552714E-15,0,0,26.02673,24.7254,0,0,287.3771,60.11887,0,26.02673,-26.02673,119.9364,28.55624,0.07692228,27.19794,0,0,60.11887
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.6177159,0.6177159,0,0,0,0.6177159,0,0,1.110223E-16,0,0,0.6502272,0.6177159,0,0,316.2957,34.09214,0,0.6502272,-0.6502272,119.251,28.39305,0.07692228,0.6794875,0,0,34.09214
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,35.26912,35.26912,20.25,0,7.39125,35.26912,0,0,0,0,0,15.8096,15.01912,0,0,317.0181,33.44191,0,15.8096,-15.8096,102.5863,24.42525,0.07692228,38.79603,0,81,33.44191
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,36.92911,36.92911,81,0,22.761,36.92911,29.28163,0,0,0,10.81345,0,0,44.07089,41.86735,334.5844,17.63231,52.68079,0,52.68079,152.5636,36.3246,0.08015648,40.62202,8.650757,81,28.44576
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,41.64699,41.64699,81,0,22.761,41.64699,105.6555,0,0,0,44.00232,0,0,39.35301,37.38536,281.9036,65.04503,81.38769,0,81.38769,229.7748,54.70817,0.08312778,45.81169,35.20186,81,109.0473
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,14.41668,14.41668,0,-1,0,14.41668,409.0141,0,0,0,58.96624,15.17545,14.41668,0,0,200.5159,138.2939,43.79079,0,43.79079,271.3184,64.59949,0.08211539,15.85834,47.17299,0,197.2602
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,2.36123,2.36123,0,-1,0,2.36123,2055.492,0,0,0,48.5349,2.485505,2.36123,0,0,156.7251,177.7057,46.04939,0,46.04939,315.0047,75.00096,0.08107705,2.597353,38.82792,0,226.2406
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,-1,0,0,0,0,0,0,50.70488,0,0,0,0,110.6757,219.1501,50.70488,0,50.70488,363.1075,86.454,0.07996369,0,40.5639,0,269.855
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,-1,0,0,0,20.64215,0,0,80.61297,0,0,0,0,59.97081,264.7845,59.97081,0,59.97081,420.0009,100,0.07868572,0,64.49037,0,345.3975
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,20.2311,20.2311,0,-1,0,20.2311,436.959,67.10571,0,0,88.4016,21.29589,20.2311,0,0,0,318.7582,0,0,0,420.0009,100,0.07868572,22.25421,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,17.9691,17.9691,0,-1,0,17.9691,415.9229,55.82276,0,0,74.73759,18.91484,17.9691,0,0,0,318.7582,0,0,0,420.0009,100,0.07868572,19.76601,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,17.96595,17.96595,0,-1,0,17.96595,257.6068,27.36999,0,0,46.28152,18.91153,17.96595,0,0,0,318.7582,0,0,0,420.0009,100,0.07868572,19.76254,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,-1,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07868572,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,27.79033,27.79033,0,-1,0,27.79033,58.9103,0,3.552714E-15,0,16.37136,29.25297,27.79033,0,0,0,318.7582,0,12.88161,-12.88161,406.4224,96.76705,0.07868572,30.56936,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,24.23805,24.23805,0,-1,0,24.23805,0,0,0,0,0,25.51374,24.23805,0,0,14.3129,305.8766,0,25.51374,-25.51374,379.5286,90.36377,0.07868572,26.66186,0,0,305.8766
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.6615,280.3629,0,0,0,379.5286,90.36377,0.07868572,0,0,0,280.3629
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,58.09117,58.09117,0,-1,0,58.09117,0,0,7.105427E-15,0,0,61.1486,58.09117,0,0,42.6615,280.3629,0,61.1486,-61.1486,315.0723,75.01707,0.07868572,63.90028,0,0,280.3629
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,65.09253,65.09253,0,-1,0,65.09253,0,0,0,2.901784,0,68.51846,65.09253,0,0,110.6044,219.2143,0,68.51846,-68.51846,242.8475,57.82072,0.07868572,71.60178,0,0,219.2143
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,32.25449,32.25449,0,-1,0,32.25449,0,0,0,0,0,33.95209,32.25449,0,0,186.736,150.6958,0,33.95209,-33.95209,207.0589,49.29963,0.07868572,35.47993,0,0,150.6958
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.4605,116.7437,0,0,0,207.0589,49.29963,0.07868572,0,0,0,116.7437
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,4.381231,4.381231,0,-1,0,4.381231,0,0,8.881784E-16,0,0,4.611822,4.381231,0,0,224.4605,116.7437,0,4.611822,-4.611822,202.1976,48.14219,0.07868572,4.819354,0,0,116.7437
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,33.21375,33.21375,0,-1,0,33.21375,0,0,7.105427E-15,0,0,34.96184,33.21375,0,0,229.5848,112.1319,0,34.96184,-34.96184,165.3446,39.36768,0.07868572,36.53512,0,0,112.1319
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,10.42595,10.42595,0,-1,0,10.42595,0,0,1.776357E-15,0,0,10.97469,10.42595,0,0,268.4313,77.17007,0,10.97469,-10.97469,153.7762,36.61332,0.07868572,11.46855,0,0,77.17007
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,24.9695,24.9695,0,-1,0,24.9695,0,0,3.552714E-15,0,0,26.28369,24.9695,0,0,280.6254,66.19539,0,26.28369,-26.28369,126.0708,30.0168,0.07868572,27.46646,0,0,66.19539
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,33.0882,33.0882,0,-1,0,33.0882,0,0,7.105427E-15,0,0,34.82968,33.0882,0,0,309.8295,39.9117,0,34.82968,-34.82968,89.35709,21.27545,0.07868572,36.39701,0,0,39.9117
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,17.38313,17.38313,81,0,22.761,17.38313,0,-7.105427E-15,0,0,0,0,0,63.61687,60.43602,348.5291,5.082019,60.43602,0,60.43602,146.6917,34.92653,0.08191743,19.12145,0,81,5.082019
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,21.73663,21.73663,81,0,22.761,21.73663,0,0,0,0,0,0,0,59.26337,56.3002,288.0931,59.47444,56.3002,0,56.3002,200.1028,47.64343,0.08503121,23.91029,0,81,59.47444
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,231.7929,110.1446,91.80817,0,91.80817,287.1997,68.38074,0.08675547,0,18.48653,81,133.2528
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,40.21697,40.21697,81,0,22.761,40.21697,139.6436,0,0,0,56.16041,0,0,40.78303,38.74388,139.9847,192.772,94.90429,0,94.90429,377.2338,89.81739,0.08893603,44.23867,44.92833,81,248.9324
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,5.102764,5.102764,0,-1,0,5.102764,1535.798,27.91639,0,0,78.36816,5.371331,5.102764,0,0,45.08044,278.1858,45.08044,0,45.08044,420.0009,100,0.08795838,5.61304,62.69452,0,356.554
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,38.80352,38.80352,0,-1,0,38.80352,236.0878,50.76458,0,0,91.61039,40.84581,38.80352,0,0,0,318.7582,0,0,0,420.0009,100,0.08795838,42.68388,73.28831,0,410.3686
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,3.690897,3.690897,0,-1,0,3.690897,3011.92,107.2817,0,0,111.1669,3.885155,3.690897,0,0,0,318.7582,0,0,0,420.0009,100,0.08795838,4.059987,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,24.89458,24.89458,0,-1,0,24.89458,405.2142,74.67157,0,0,100.8764,26.20482,24.89458,0,0,0,318.7582,0,0,0,420.0009,100,0.08795838,27.38404,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,-1,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08795838,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,15.0392,15.0392,0,-1,0,15.0392,650.7214,82.03256,0,0,97.8633,15.83074,15.0392,0,0,0,318.7582,0,0,0,420.0009,100,0.08795838,16.54312,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,37.22942,37.22942,0,-1,0,37.22942,170.4086,24.25328,0,0,63.44215,39.18887,37.22942,0,0,0,318.7582,0,0,0,420.0009,100,0.08795838,40.95237,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,7.097988,7.097988,0,-1,0,7.097988,776.3061,47.63055,0,0,55.10211,7.471566,7.097988,0,0,0,318.7582,0,0,0,420.0009,100,0.08795838,7.807786,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,43.91486,43.91486,0,-1,0,43.91486,63.0882,0,7.105427E-15,0,27.7051,46.22617,43.91486,0,0,0,318.7582,0,18.52107,-18.52107,400.4779,95.35169,0.08795838,48.30635,22.16408,0,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,27.0794,27.0794,0,-1,0,27.0794,0,0,3.552714E-15,0,0,28.50463,27.0794,0,0,20.57897,300.2372,0,28.50463,-28.50463,370.4314,88.19778,0.08795838,29.78733,0,0,300.2372
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,55.3352,55.3352,0,-1,0,55.3352,0,0,7.105427E-15,0,0,58.24758,55.3352,0,0,52.25078,271.7325,0,58.24758,-58.24758,309.0331,73.57915,0.08795838,60.86872,0,0,271.7325
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,39.88475,39.88475,0,-1,0,39.88475,0,0,7.105427E-15,0,0,41.98394,39.88475,0,0,116.9703,213.485,0,41.98394,-41.98394,264.7781,63.04228,0.08795838,43.87322,0,0,213.485
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,16.0235,16.0235,0,-1,0,16.0235,0,0,3.552714E-15,0,0,16.86684,16.0235,0,0,163.6191,171.501,0,16.86684,-16.86684,246.9989,58.80914,0.08795838,17.62585,0,0,171.501
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,8.943144,8.943144,0,-1,0,8.943144,0,0,0,0,0,9.413836,8.943144,0,0,182.3601,154.6342,0,9.413836,-9.413836,237.0758,56.44651,0.08795838,9.837458,0,0,154.6342
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,19.91105,19.91105,0,-1,0,19.91105,0,0,3.552714E-15,0,0,20.959,19.91105,0,0,192.8199,145.2203,0,20.959,-20.959,214.9831,51.18635,0.08795838,21.90216,0,0,145.2203
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,15.84586,15.84586,0,-1,0,15.84586,0,0,1.776357E-15,0,0,16.67985,15.84586,0,0,216.1077,124.2613,0,16.67985,-16.67985,197.401,47.00014,0.08795838,17.43045,0,0,124.2613
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,18.62474,18.62474,0,-1,0,18.62474,0,0,3.552714E-15,0,0,19.60499,18.62474,0,0,234.6408,107.5815,0,19.60499,-19.60499,176.7355,42.0798,0.08795838,20.48721,0,0,107.5815
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4242,87.97648,0,0,0,176.7355,42.0798,0.08795838,0,0,0,87.97648
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4242,87.97648,0,0,0,176.7355,42.0798,0.08795838,0,0,0,87.97648
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,32.4379,32.4379,0,-1,0,32.4379,0,0,7.105427E-15,0,0,34.14516,32.4379,0,0,256.4242,87.97648,0,34.14516,-34.14516,140.7434,33.51026,0.08795838,35.68169,0,0,87.97648
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,10.33172,10.33172,0,0,0,10.33172,0,0,0,0,0,10.8755,10.33172,0,0,294.3632,53.83133,0,10.8755,-10.8755,129.2796,30.78079,0.08795838,11.36489,0,0,53.83133
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.4471,42.95583,0,0,0,129.2796,30.78079,0.08795838,0,0,0,42.95583
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,21.4347,21.4347,0,0,0,21.4347,72.72732,0,3.552714E-15,0,15.58888,22.56284,21.4347,0,0,306.4471,42.95583,0,6.973958,-6.973958,121.9284,29.03051,0.08795838,23.57817,12.4711,0,58.54471
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,0,0,0,0,0,0,0,0,39.77803,0,0,0,0,314.196,35.98187,39.77803,0,39.77803,159.6651,38.01543,0.0871134,0,31.82242,0,75.7599
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,14.15142,14.15142,0,-1,0,14.15142,282.1229,0,0,0,39.92441,14.89624,14.15142,0,0,274.4179,71.7821,25.02817,0,25.02817,183.409,43.66871,0.08659001,15.56657,31.93953,0,111.7065
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,11.9292,11.9292,0,-1,0,11.9292,317.9014,0,0,0,37.9231,12.55706,11.9292,0,0,249.3898,94.30745,25.36605,0,25.36605,207.4733,49.3983,0.08606594,13.12212,30.33848,0,132.2306
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,-1,0,0,0,0,0,0,73.25327,0,0,0,0,224.0237,117.1369,73.25327,0,73.25327,276.9675,65.9445,0.0845875,0,58.60262,0,190.3902
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,14.20333,14.20333,0,-1,0,14.20333,554.3336,0,0,0,78.73383,14.95087,14.20333,0,0,150.7704,183.0648,63.78296,0,63.78296,337.4773,80.35157,0.08334095,15.62366,62.98706,0,261.7987
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,-1,0,0,0,0,0,0,24.37301,0,0,0,0,86.98747,240.4695,24.37301,0,24.37301,360.5995,85.85686,0.08287426,0,19.49841,0,264.8425
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,8.104774,8.104774,0,-1,0,8.104774,179.8273,0,0,0,14.5746,8.531342,8.104774,0,0,62.61446,262.4052,6.043259,0,6.043259,366.3327,87.22189,0.08275936,8.915252,11.65968,0,276.9798
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,-1,0,0,0,0,0,0,20.21252,0,0,0,0,56.5712,267.8441,20.21252,0,20.21252,385.508,91.78743,0.08237734,0,16.17001,0,288.0567
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,-1,0,0,0,0,0,0,21.92422,0,0,0,0,36.35868,286.0354,21.92422,0,21.92422,406.3071,96.73959,0.08196694,0,17.53938,0,307.9596
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,20.78638,20.78638,0,-1,0,20.78638,44.35464,0,0,0,9.219726,21.8804,20.78638,0,0,14.43446,305.7672,0,12.66068,-12.66068,392.9616,93.5621,0.08196694,22.86502,7.37578,0,314.9869
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,19.95294,19.95294,0,-1,0,19.95294,0,0,3.552714E-15,0,0,21.0031,19.95294,0,0,28.50188,293.1065,0,21.0031,-21.0031,370.8224,88.29086,0.08196694,21.94824,0,0,293.1065
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,31.39994,31.39994,0,-1,0,31.39994,0,0,3.552714E-15,0,0,33.05256,31.39994,0,0,51.83866,272.1034,0,33.05256,-33.05256,335.9819,79.99553,0.08196694,34.53993,0,0,272.1034
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,18.85999,18.85999,0,-1,0,18.85999,0,0,0,0,0,19.85262,18.85999,0,0,88.56373,239.0509,0,19.85262,-19.85262,315.0554,75.01305,0.08196694,20.74599,0,0,239.0509
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.6222,219.1982,0,0,0,315.0554,75.01305,0.08196694,0,0,0,219.1982
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,5.682008,5.682008,0,-1,0,5.682008,0,0,8.881784E-16,0,0,5.981061,5.682008,0,0,110.6222,219.1982,0,5.981061,-5.981061,308.7508,73.51196,0.08196694,6.250209,0,0,219.1982
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.2678,213.2172,0,0,0,308.7508,73.51196,0.08196694,0,0,0,213.2172
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,11.22596,11.22596,0,-1,0,11.22596,0,0,0,0,0,11.8168,11.22596,0,0,117.2678,213.2172,0,11.8168,-11.8168,296.2948,70.54624,0.08196694,12.34856,0,0,213.2172
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,15.63608,15.63608,0,-1,0,15.63608,0,0,0,0,0,16.45904,15.63608,0,0,130.3976,201.4004,0,16.45904,-16.45904,278.9455,66.41545,0.08196694,17.19969,0,0,201.4004
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.6854,184.9413,0,0,0,278.9455,66.41545,0.08196694,0,0,0,184.9413
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,6.706054,6.706054,0,-1,0,6.706054,0,0,8.881784E-16,0,0,7.059004,6.706054,0,0,148.6854,184.9413,0,7.059004,-7.059004,271.5046,64.64383,0.08196694,7.376659,0,0,184.9413
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,12.36683,12.36683,0,-1,0,12.36683,0,0,1.776357E-15,0,0,13.01772,12.36683,0,0,156.5288,177.8823,0,13.01772,-13.01772,257.7827,61.37672,0.08196694,13.60352,0,0,177.8823
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.9929,164.8646,0,0,0,257.7827,61.37672,0.08196694,0,0,0,164.8646
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,10.24762,10.24762,0,0,0,10.24762,0,0,0,0,0,10.78697,10.24762,0,0,170.9929,164.8646,0,10.78697,-10.78697,246.4123,58.66947,0.08196694,11.27238,0,0,164.8646
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,2.344436,2.344436,0,0,0,2.344436,879.2767,0,0,0,20.61408,2.467827,2.344436,0,0,182.9784,154.0777,18.14625,0,18.14625,263.6273,62.76828,0.08163033,2.578879,16.49126,0,174.6917
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,41.0508,41.0508,0,0,0,41.0508,123.3106,0,0,0,50.61998,43.21136,41.0508,0,0,164.8322,170.4093,7.408615,0,7.408615,270.6558,64.44172,0.0814937,45.15588,40.49598,0,221.0293
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,38.85286,38.85286,0,-1,0,38.85286,207.9427,0,0,0,80.79169,40.89775,38.85286,0,0,157.4236,177.077,39.89394,0,39.89394,308.5025,73.45282,0.08076575,42.73815,64.63335,0,257.8687
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,-1,0,0,0,0,0,0,99.10295,0,0,0,0,117.5296,212.9816,99.10295,0,99.10295,402.5198,95.83785,0.07901248,0,79.28236,0,312.0845
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,31.50597,31.50597,0,-1,0,31.50597,371.1138,65.33217,0,0,116.923,33.16418,31.50597,0,0,18.42666,302.1742,18.42666,0,18.42666,420.0009,100,0.07869485,34.65657,93.53841,0,419.0972
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,-1,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07869485,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,15.47128,15.47128,0,-1,0,15.47128,668.0107,87.06426,0,0,103.3498,16.28556,15.47128,0,0,0,318.7582,0,0,0,420.0009,100,0.07869485,17.01841,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,3.019144,3.019144,0,-1,0,3.019144,3785.543,111.113,0,0,114.291,3.178046,3.019144,0,0,0,318.7582,0,0,0,420.0009,100,0.07869485,3.321058,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,32.95393,32.95393,0,-1,0,32.95393,270.0483,54.30319,0,0,88.99155,34.68835,32.95393,0,0,0,318.7582,0,0,0,420.0009,100,0.07869485,36.24932,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,8.345118,8.345118,0,-1,0,8.345118,799.8751,57.96619,0,0,66.75052,8.784335,8.345118,0,0,0,318.7582,0,0,0,420.0009,100,0.07869485,9.17963,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,47.84159,47.84159,0,-1,0,47.84159,67.10576,0,0,0,32.10447,50.35957,47.84159,0,0,0,318.7582,0,18.25511,-18.25511,400.7583,95.41844,0.07869485,52.62576,25.68357,0,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,24.58342,24.58342,0,-1,0,24.58342,0,0,3.552714E-15,0,0,25.87729,24.58342,0,0,20.28345,300.5031,0,25.87729,-25.87729,373.4812,88.92392,0.07869485,27.04177,0,0,300.5031
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,28.72579,28.72579,0,-1,0,28.72579,0,0,3.552714E-15,0,0,30.23767,28.72579,0,0,49.036,274.6258,0,30.23767,-30.23767,341.6079,81.33505,0.07869485,31.59837,0,0,274.6258
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,26.39375,26.39375,0,-1,0,26.39375,0,0,3.552714E-15,0,0,27.7829,26.39375,0,0,82.63342,244.3882,0,27.7829,-27.7829,312.3221,74.36227,0.07869485,29.03313,0,0,244.3882
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,1.211513,1.211513,0,-1,0,1.211513,0,0,0,0,0,1.275277,1.211513,0,0,113.5033,216.6053,0,1.275277,-1.275277,310.9779,74.04221,0.07869485,1.332664,0,0,216.6053
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,11.95024,11.95024,0,-1,0,11.95024,0,0,0,0,0,12.5792,11.95024,0,0,114.9203,215.33,0,12.5792,-12.5792,297.7183,70.88515,0.07869485,13.14527,0,0,215.33
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.8972,202.7508,0,0,0,297.7183,70.88515,0.07869485,0,0,0,202.7508
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,25.92593,25.92593,0,-1,0,25.92593,0,0,3.552714E-15,0,0,27.29046,25.92593,0,0,128.8972,202.7508,0,27.29046,-27.29046,268.9516,64.03596,0.07869485,28.51853,0,0,202.7508
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,24.74893,24.74893,0,-1,0,24.74893,0,0,3.552714E-15,0,0,26.05151,24.74893,0,0,159.2199,175.4603,0,26.05151,-26.05151,241.4909,57.49771,0.07869485,27.22382,0,0,175.4603
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,29.82769,29.82769,0,-1,0,29.82769,0,0,3.552714E-15,0,0,31.39757,29.82769,0,0,188.166,149.4088,0,31.39757,-31.39757,208.3949,49.61774,0.07869485,32.81046,0,0,149.4088
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,6.35074,6.35074,0,-1,0,6.35074,0,0,8.881784E-16,0,0,6.684989,6.35074,0,0,223.0522,118.0112,0,6.684989,-6.684989,201.3483,47.93999,0.07869485,6.985814,0,0,118.0112
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,27.61023,27.61023,0,-1,0,27.61023,0,0,3.552714E-15,0,0,29.0634,27.61023,0,0,230.48,111.3263,0,29.0634,-29.0634,170.7128,40.64583,0.07869485,30.37126,0,0,111.3263
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,3.43088,3.43088,0,0,0,3.43088,0,0,4.440892E-16,0,0,3.611453,3.43088,0,0,262.7726,82.26285,0,3.611453,-3.611453,166.906,39.73945,0.07869485,3.773968,0,0,82.26285
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,32.29994,32.29994,0,0,0,32.29994,0,0,7.105427E-15,0,0,33.99994,32.29994,0,0,266.7854,78.6514,0,33.99994,-33.99994,131.0669,31.20635,0.07869485,35.52994,0,0,78.6514
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,35.14105,35.14105,0,0,0,35.14105,50.50084,0,0,0,17.74652,36.99058,35.14105,0,0,304.5631,44.65146,0,19.24405,-19.24405,110.7819,26.3766,0.07869485,38.65515,14.19722,0,62.39798
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,23.0023,23.0023,0,0,0,23.0023,232.8981,0,0,0,53.57191,24.21294,23.0023,0,0,325.9453,25.40741,29.35897,0,29.35897,138.6343,33.0081,0.07819401,25.30252,42.85753,0,78.97932
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,10.73576,10.73576,0,-1,0,10.73576,790.6838,0,0,0,84.88595,11.30081,10.73576,0,0,296.5864,51.83048,73.58514,0,73.58514,208.4433,49.62925,0.07696627,11.80934,67.90876,0,136.7164
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,32.61929,32.61929,0,-1,0,32.61929,328.507,0,0,0,107.1566,34.3361,32.61929,0,0,223.0012,118.0571,72.82055,0,72.82055,277.5269,66.07771,0.07578867,35.88122,85.72532,0,225.2138
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,35.98694,35.98694,0,-1,0,35.98694,334.5099,0,0,0,120.3799,37.88099,35.98694,0,0,150.1807,183.5956,82.49888,0,82.49888,355.7922,84.71227,0.07449736,39.58563,96.30389,0,303.9755
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,50.52409,50.52409,0,-1,0,50.52409,254.8699,7.905639,0,0,128.7707,53.18325,50.52409,0,0,67.68182,257.8446,67.68182,0,67.68182,420.0009,100,0.07347037,55.5765,103.0166,0,386.6153
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,10.99601,10.99601,0,-1,0,10.99601,1102.16,109.6189,0,0,121.1936,11.57475,10.99601,0,0,0,318.7582,0,0,0,420.0009,100,0.07347037,12.09561,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,43.56933,43.56933,0,-1,0,43.56933,230.8141,54.70173,0,0,100.5642,45.86246,43.56933,0,0,0,318.7582,0,0,0,420.0009,100,0.07347037,47.92627,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,26.66935,26.66935,0,-1,0,26.66935,279.1532,46.37536,0,0,74.44836,28.073,26.66935,0,0,0,318.7582,0,0,0,420.0009,100,0.07347037,29.33629,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,6.169415,6.169415,0,-1,0,6.169415,1001.31,55.28083,0,0,61.77495,6.494121,6.169415,0,0,0,318.7582,0,0,0,420.0009,100,0.07347037,6.786356,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,66.75691,66.75691,0,-1,0,66.75691,53.32026,0,0,4.732604,35.59496,70.27043,66.75691,0,0,0,318.7582,0,34.67547,-34.67547,383.4497,91.29736,0.07347037,73.4326,28.47597,0,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.52831,284.0828,0,0,0,383.4497,91.29736,0.07347037,0,0,0,284.0828
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,12.24841,12.24841,0,-1,0,12.24841,0,0,1.776357E-15,0,0,12.89306,12.24841,0,0,38.52831,284.0828,0,12.89306,-12.89306,369.8592,88.06154,0.07347037,13.47325,0,0,284.0828
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,26.25493,26.25493,0,-1,0,26.25493,0,0,0,0,0,27.63676,26.25493,0,0,52.85393,271.1897,0,27.63676,-27.63676,340.7275,81.12543,0.07347037,28.88042,0,0,271.1897
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,50.74388,50.74388,0,-1,0,50.74388,0,0,7.105427E-15,0,0,53.41461,50.74388,0,0,83.56145,243.5529,0,53.41461,-53.41461,284.4236,67.71976,0.07347037,55.81827,0,0,243.5529
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,3.246629,3.246629,0,-1,0,3.246629,0,0,0,0,0,3.417504,3.246629,0,0,142.911,190.1383,0,3.417504,-3.417504,280.8212,66.86205,0.07347037,3.571291,0,0,190.1383
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,8.976761,8.976761,0,-1,0,8.976761,0,0,1.776357E-15,0,0,9.449222,8.976761,0,0,146.7082,186.7208,0,9.449222,-9.449222,270.8608,64.49055,0.07347037,9.874437,0,0,186.7208
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,12.93865,12.93865,0,-1,0,12.93865,0,0,1.776357E-15,0,0,13.61963,12.93865,0,0,157.2074,177.2716,0,13.61963,-13.61963,256.5045,61.07237,0.07347037,14.23252,0,0,177.2716
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,44.13065,44.13065,0,-1,0,44.13065,0,0,7.105427E-15,0,0,46.45331,44.13065,0,0,172.3403,163.652,0,46.45331,-46.45331,207.5384,49.4138,0.07347037,48.54371,0,0,163.652
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.9551,117.1986,0,0,0,207.5384,49.4138,0.07347037,0,0,0,117.1986
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,28.5899,28.5899,0,-1,0,28.5899,0,0,3.552714E-15,0,0,30.09463,28.5899,0,0,223.9551,117.1986,0,30.09463,-30.09463,175.8159,41.86084,0.07347037,31.44889,0,0,117.1986
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,35.47109,35.47109,0,-1,0,35.47109,0,0,0,0,0,37.33799,35.47109,0,0,257.3936,87.10401,0,37.33799,-37.33799,136.4582,32.48997,0.07347037,39.0182,0,0,87.10401
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,8.250614,8.250614,0,0,0,8.250614,0,0,0,0,0,8.684857,8.250614,0,0,298.8802,49.76603,0,8.684857,-8.684857,127.3035,30.3103,0.07347037,9.075676,0,0,49.76603
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,19.90611,19.90611,0,0,0,19.90611,0,0,3.552714E-15,0,0,20.9538,19.90611,0,0,308.5301,41.08117,0,20.9538,-20.9538,105.2163,25.05145,0.07347037,21.89672,0,0,41.08117
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,32.96846,32.96846,81,0,22.761,32.96846,61.91189,0,0,0,20.4114,0,0,48.03154,45.62996,331.8121,20.12737,66.04136,0,66.04136,167.8686,39.96864,0.07592741,36.2653,16.32912,81,40.53876
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,265.7707,79.56459,122.4327,0,122.4327,284.0184,67.62331,0.07697491,0,42.98614,81,133.2973
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,27.71404,27.71404,0,-1,0,27.71404,286.688,0,0,0,79.45284,29.17268,27.71404,0,0,143.338,189.754,50.28016,0,50.28016,331.7184,78.98042,0.07622316,30.48545,63.56227,0,269.2068
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,-1,0,0,0,0,0,0,93.04987,0,0,0,0,93.05787,235.0061,93.04987,0,93.04987,419.9933,99.99819,0.07486999,0,74.43989,0,328.056
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,58.09648,58.09648,0,-1,0,58.09648,194.6847,51.94275,0,0,113.1049,61.15419,58.09648,0,0,0.008003993,318.751,0.008003993,0,0.008003993,420.0009,100,0.07486987,63.90613,90.48395,0,431.856
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,19.76952,19.76952,0,-1,0,19.76952,642.1117,106.1324,0,0,126.9424,20.81002,19.76952,0,0,0,318.7582,0,0,0,420.0009,100,0.07486987,21.74647,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,7.29172,7.29172,0,-1,0,7.29172,1527.315,103.6921,0,0,111.3676,7.675495,7.29172,0,0,0,318.7582,0,0,0,420.0009,100,0.07486987,8.020892,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07486987,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,44.98492,44.98492,0,-1,0,44.98492,194.4449,40.11832,0,0,87.47086,47.35254,44.98492,0,0,0,318.7582,0,0,0,420.0009,100,0.07486987,49.48341,69.97669,0,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,12.37765,12.37765,0,-1,0,12.37765,426.9457,39.81675,0,0,52.84586,13.02911,12.37765,0,0,0,318.7582,0,0,0,420.0009,100,0.07486987,13.61542,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,29.21987,29.21987,0,-1,0,29.21987,90.57749,0,0,0,26.46662,30.75775,29.21987,0,0,0,318.7582,0,4.291133,-4.291133,415.4776,98.92303,0.07486987,32.14185,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,28.54281,28.54281,0,-1,0,28.54281,14.97399,0,0,0,4.273998,30.04506,28.54281,0,0,4.767925,314.4671,0,25.77106,-25.77106,388.3125,92.45517,0.07486987,31.39709,3.419198,0,318.7411
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,37.70447,37.70447,0,-1,0,37.70447,0,0,7.105427E-15,0,0,39.68892,37.70447,0,0,33.40244,288.696,0,39.68892,-39.68892,346.4767,82.49429,0.07486987,41.47492,0,0,288.696
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.50124,249.0071,0,0,0,346.4767,82.49429,0.07486987,0,0,0,249.0071
