Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,16.67626,16.67626,0,-1,0,16.67626,0,0,3.552714E-15,0,0,17.55396,16.67626,0,0,77.50124,249.0071,0,17.55396,-17.55396,327.9732,78.08871,0.07486987,18.34389,0,0,249.0071
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,8.176219,8.176219,0,-1,0,8.176219,0,0,0,0,0,8.606546,8.176219,0,0,97.00564,231.4532,0,8.606546,-8.606546,318.9011,75.92869,0.07486987,8.99384,0,0,231.4532
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,43.40957,43.40957,0,-1,0,43.40957,0,0,0,0,0,45.69429,43.40957,0,0,106.5685,222.8466,0,45.69429,-45.69429,270.7351,64.46061,0.07486987,47.75053,0,0,222.8466
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,4.470756,4.470756,0,-1,0,4.470756,0,0,8.881784E-16,0,0,4.706059,4.470756,0,0,157.3399,177.1523,0,4.706059,-4.706059,265.7745,63.27951,0.07486987,4.917832,0,0,177.1523
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,6.553657,6.553657,0,-1,0,6.553657,0,0,8.881784E-16,0,0,6.898586,6.553657,0,0,162.5688,172.4463,0,6.898586,-6.898586,258.5027,61.54815,0.07486987,7.209023,0,0,172.4463
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,29.48697,29.48697,0,-1,0,29.48697,0,0,3.552714E-15,0,0,31.03891,29.48697,0,0,170.2339,165.5477,0,31.03891,-31.03891,225.7849,53.75819,0.07486987,32.43566,0,0,165.5477
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,36.00629,36.00629,0,-1,0,36.00629,0,0,0,0,0,37.90136,36.00629,0,0,204.7216,134.5088,0,37.90136,-37.90136,185.8333,44.24594,0.07486987,39.60692,0,0,134.5088
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,14.99756,14.99756,0,-1,0,14.99756,0,0,1.776357E-15,0,0,15.78691,14.99756,0,0,246.8342,96.60741,0,15.78691,-15.78691,169.1924,40.28384,0.07486987,16.49732,0,0,96.60741
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,20.05062,20.05062,0,0,0,20.05062,0,0,0,0,0,21.10592,20.05062,0,0,264.3752,80.8205,0,21.10592,-21.10592,146.9449,34.9868,0.07486987,22.05568,0,0,80.8205
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,36.59055,36.59055,0,0,0,36.59055,0,0,7.105427E-15,0,0,38.51637,36.59055,0,0,287.8263,59.71458,0,38.51637,-38.51637,106.345,25.3202,0.07486987,40.24961,0,0,59.71458
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,4.103883,4.103883,0,0,0,4.103883,600.3394,0,0,0,24.63723,4.319877,4.103883,0,0,330.6223,21.19821,20.31735,0,20.31735,125.6198,29.90941,0.07458077,4.514271,19.70978,0,45.83544
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,1.965413,1.965413,0,0,0,1.965413,2645.23,0,0,0,51.98971,2.068856,1.965413,0,0,310.3049,39.48383,49.92085,0,49.92085,172.9789,41.18536,0.07387984,2.161955,41.59177,0,91.47353
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,9.784879,9.784879,0,-1,0,9.784879,824.5845,0,0,0,80.68459,10.29987,9.784879,0,0,260.384,84.41259,70.38472,0,70.38472,239.7517,57.08361,0.07291366,10.76337,64.54768,0,165.0972
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,52.52552,52.52552,0,-1,0,52.52552,201.4783,0,0,0,105.8275,55.29002,52.52552,0,0,189.9993,147.7588,50.53752,0,50.53752,287.6958,68.49886,0.07223538,57.77808,84.66203,0,253.5864
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,32.41108,32.41108,0,-1,0,32.41108,350.1046,0,0,0,113.4727,34.11693,32.41108,0,0,139.4618,193.2426,79.35577,0,79.35577,362.9792,86.42346,0.0711954,35.65219,90.77816,0,306.7153
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,-1,0,0,0,58.92113,0,0,119.0272,0,0,0,0,60.10603,264.6628,60.10603,0,60.10603,420.0009,100,0.07042741,0,95.22173,0,383.69
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,13.2142,13.2142,0,-1,0,13.2142,947.8395,111.3397,0,0,125.2494,13.90968,13.2142,0,0,0,318.7582,0,0,0,420.0009,100,0.07042741,14.53561,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,9.304228,9.304228,0,-1,0,9.304228,1044.563,87.39456,0,0,97.18848,9.793923,9.304228,0,0,0,318.7582,0,0,0,420.0009,100,0.07042741,10.23465,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,13.38978,13.38978,0,-1,0,13.38978,655.2769,73.64564,0,0,87.74014,14.09451,13.38978,0,0,0,318.7582,0,0,0,420.0009,100,0.07042741,14.72876,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,1.209577,1.209577,0,-1,0,1.209577,5307.874,62.92957,0,0,64.20281,1.273239,1.209577,0,0,0,318.7582,0,0,0,420.0009,100,0.07042741,1.330534,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,23.18984,23.18984,0,-1,0,23.18984,101.0804,0,0,0,23.44039,24.41036,23.18984,0,0,0,318.7582,0,0.969974,-0.969974,418.9784,99.75656,0.07042741,25.50883,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,21.83287,21.83287,0,-1,0,21.83287,33.84653,0,3.552714E-15,0,7.389668,22.98197,21.83287,0,0,1.077749,317.7882,0,15.5923,-15.5923,402.5427,95.8433,0.07042741,24.01616,5.911734,0,325.1779
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,37.53713,37.53713,0,-1,0,37.53713,0,0,7.105427E-15,0,0,39.51277,37.53713,0,0,18.40252,302.196,0,39.51277,-39.51277,360.8925,85.92663,0.07042741,41.29084,0,0,302.196
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,38.56561,38.56561,0,-1,0,38.56561,0,0,7.105427E-15,0,0,40.59538,38.56561,0,0,62.3056,262.6832,0,40.59538,-40.59538,318.1013,75.73824,0.07042741,42.42217,0,0,262.6832
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,14.19037,14.19037,0,-1,0,14.19037,0,0,1.776357E-15,0,0,14.93723,14.19037,0,0,107.4116,222.0878,0,14.93723,-14.93723,302.356,71.98939,0.07042741,15.6094,0,0,222.0878
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,20.35102,20.35102,0,-1,0,20.35102,0,0,3.552714E-15,0,0,21.42213,20.35102,0,0,124.0085,207.1506,0,21.42213,-21.42213,279.7751,66.613,0.07042741,22.38613,0,0,207.1506
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,4.609613,4.609613,0,-1,0,4.609613,0,0,8.881784E-16,0,0,4.852225,4.609613,0,0,147.8109,185.7284,0,4.852225,-4.852225,274.6605,65.39521,0.07042741,5.070575,0,0,185.7284
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,14.94649,14.94649,0,-1,0,14.94649,0,0,1.776357E-15,0,0,15.73315,14.94649,0,0,153.2022,180.8762,0,15.73315,-15.73315,258.0763,61.44661,0.07042741,16.44114,0,0,180.8762
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,19.54091,19.54091,0,-1,0,19.54091,0,0,0,0,0,20.56938,19.54091,0,0,170.6835,165.1431,0,20.56938,-20.56938,236.3942,56.28423,0.07042741,21.495,0,0,165.1431
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,5.772598,5.772598,0,-1,0,5.772598,0,0,8.881784E-16,0,0,6.076419,5.772598,0,0,193.5384,144.5737,0,6.076419,-6.076419,229.9891,54.7592,0.07042741,6.349858,0,0,144.5737
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,11.09998,11.09998,0,-1,0,11.09998,0,0,0,0,0,11.68419,11.09998,0,0,200.2899,138.4973,0,11.68419,-11.68419,217.6729,51.82677,0.07042741,12.20998,0,0,138.4973
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,36.99055,36.99055,0,-1,0,36.99055,0,0,7.105427E-15,0,0,38.93742,36.99055,0,0,213.2724,126.8131,0,38.93742,-38.93742,176.6293,42.0545,0.07042741,40.6896,0,0,126.8131
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,6.623659,6.623659,0,0,0,6.623659,0,0,8.881784E-16,0,0,6.972272,6.623659,0,0,256.5362,87.87566,0,6.972272,-6.972272,169.2798,40.30464,0.07042741,7.286024,0,0,87.87566
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,15.20481,15.20481,0,0,0,15.20481,0,0,1.776357E-15,0,0,16.00507,15.20481,0,0,264.2831,80.90339,0,16.00507,-16.00507,152.409,36.28778,0.07042741,16.7253,0,0,80.90339
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,35.67186,35.67186,0,0,0,35.67186,45.45652,0,7.105427E-15,0,16.21519,37.54932,35.67186,0,0,282.0666,64.89832,0,21.33414,-21.33414,129.9209,30.93347,0.07042741,39.23904,12.97215,0,81.11351
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,0,0,0,0,0,0,0,0,52.70934,0,0,0,0,305.7711,43.56419,52.70934,0,52.70934,179.9253,42.83928,0.06976744,0,42.16747,0,96.27352
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,7.261988,7.261988,0,-1,0,7.261988,860.4875,0,0,0,62.48849,7.644197,7.261988,0,0,253.0618,91.00259,54.8443,0,54.8443,231.9552,55.22731,0.06909374,7.988186,49.9908,0,153.4911
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,24.55843,24.55843,0,-1,0,24.55843,288.3452,0,0,0,70.81304,25.85098,24.55843,0,0,198.2175,140.3625,44.96207,0,44.96207,274.61,65.38319,0.06855106,27.01427,56.65044,0,211.1755
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,7.084018,7.084018,0,-1,0,7.084018,1296.489,0,0,0,91.84351,7.456861,7.084018,0,0,153.2554,180.8283,84.38665,0,84.38665,354.6662,84.44415,0.06755522,7.79242,73.47481,0,272.6718
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,23.90598,23.90598,0,-1,0,23.90598,462.7259,16.58616,0,0,110.6191,25.16418,23.90598,0,0,68.8688,256.7763,68.8688,0,68.8688,420.0009,100,0.0667637,26.29657,88.49532,0,367.3954
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,3.830708,3.830708,0,-1,0,3.830708,2842.045,104.8381,0,0,108.8705,4.032325,3.830708,0,0,0,318.7582,0,0,0,420.0009,100,0.0667637,4.213779,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,40.30803,40.30803,0,-1,0,40.30803,250.4709,58.53039,0,0,100.9599,42.4295,40.30803,0,0,0,318.7582,0,0,0,420.0009,100,0.0667637,44.33883,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,57.10739,57.10739,0,-1,0,57.10739,102.5571,0,0,0,58.56771,60.11304,57.10739,0,0,0,318.7582,0,1.545332,-1.545332,418.3719,99.61216,0.0667637,62.81813,46.85416,0,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,35.08203,35.08203,0,-1,0,35.08203,103.0237,0,0,0,36.14279,36.92845,35.08203,0,0,1.717036,317.2129,0,0.7856554,-0.7856554,417.5438,99.41499,0.0667637,38.59023,28.91423,0,353.3557
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,10.21111,10.21111,0,-1,0,10.21111,225.4667,9.684126,0,0,23.02265,10.74854,10.21111,0,0,2.589986,316.4272,2.589986,0,2.589986,420.0009,100,0.06673429,11.23222,18.41812,0,339.4499
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,27.31856,27.31856,0,-1,0,27.31856,26.47622,0,0,0,7.232923,28.75638,27.31856,0,0,0,318.7582,0,21.52346,-21.52346,397.3131,94.59818,0.06673429,30.05042,5.786338,0,325.9911
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,39.66823,39.66823,0,-1,0,39.66823,0,0,7.105427E-15,0,0,41.75603,39.66823,0,0,23.91495,297.2348,0,41.75603,-41.75603,353.2984,84.1185,0.06673429,43.63506,0,0,297.2348
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,26.88083,26.88083,0,-1,0,26.88083,0,0,3.552714E-15,0,0,28.2956,26.88083,0,0,70.31055,255.4787,0,28.2956,-28.2956,323.4722,77.01704,0.06673429,29.56891,0,0,255.4787
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,16.79107,16.79107,0,-1,0,16.79107,0,0,3.552714E-15,0,0,17.67481,16.79107,0,0,101.7501,227.1831,0,17.67481,-17.67481,304.8413,72.58112,0.06673429,18.47017,0,0,227.1831
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,10.87865,10.87865,0,-1,0,10.87865,0,0,1.776357E-15,0,0,11.45121,10.87865,0,0,121.3888,209.5083,0,11.45121,-11.45121,292.7707,69.70717,0.06673429,11.96651,0,0,209.5083
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,22.50039,22.50039,0,-1,0,22.50039,0,0,3.552714E-15,0,0,23.68462,22.50039,0,0,134.1124,198.0571,0,23.68462,-23.68462,267.8049,63.76295,0.06673429,24.75043,0,0,198.0571
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,31.3577,31.3577,0,-1,0,31.3577,0,0,3.552714E-15,0,0,33.00811,31.3577,0,0,160.4286,174.3725,0,33.00811,-33.00811,233.0113,55.47878,0.06673429,34.49347,0,0,174.3725
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,24.15097,24.15097,0,-1,0,24.15097,0,0,0,0,0,25.42207,24.15097,0,0,197.1043,141.3644,0,25.42207,-25.42207,206.2141,49.0985,0.06673429,26.56607,0,0,141.3644
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,65.85136,65.85136,0,-1,0,65.85136,0,0,1.421085E-14,3.736493,0,69.31721,65.85136,0,0,225.351,115.9423,0,69.31721,-69.31721,133.1473,31.70168,0.06673429,72.43649,0,0,115.9423
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.3701,46.6251,0,0,0,133.1473,31.70168,0.06673429,0,0,0,46.6251
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.3701,46.6251,0,0,0,133.1473,31.70168,0.06673429,0,0,0,46.6251
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,32.12331,32.12331,0,0,0,32.12331,0,0,0,0,0,33.81401,32.12331,0,0,302.3701,46.6251,0,33.81401,-33.81401,97.50423,23.21525,0.06673429,35.33564,0,0,46.6251
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,13.06991,13.06991,81,0,22.761,13.06991,0,0,0,0,0,0,0,67.93008,64.53358,339.9413,12.81108,64.53358,0,64.53358,158.7262,37.79187,0.06888248,14.37691,0,81,12.81108
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,47.29922,47.29922,81,0,22.761,47.29922,41.49263,7.105427E-15,0,0,19.62569,0,0,33.70078,32.01574,275.4077,70.8913,51.64143,0,51.64143,207.7175,49.45646,0.07074314,52.02914,15.70055,81,90.517
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,34.37437,34.37437,81,0,22.761,34.37437,133.3912,0,0,0,45.8524,0,0,46.62563,44.29435,223.7663,117.3686,90.14674,0,90.14674,293.2383,69.81849,0.0725011,37.81181,36.68192,81,163.221
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,21.74357,21.74357,0,-1,0,21.74357,281.4266,0,0,0,61.1922,22.88797,21.74357,0,0,133.6195,198.5007,38.30423,0,38.30423,329.5768,78.47051,0.0720477,23.91793,48.95376,0,259.6929
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,-1,0,0,0,0,0,0,91.51443,0,0,0,0,95.31528,232.9745,91.51443,0,91.51443,416.395,99.14148,0.07098708,0,73.21154,0,324.4889
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,44.52876,44.52876,0,-1,0,44.52876,252.0227,61.54934,0,0,112.2226,46.87238,44.52876,0,0,3.800856,315.3375,3.800856,0,3.800856,420.0009,100,0.07094371,48.98163,89.77805,0,427.56
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,31.66973,31.66973,0,-1,0,31.66973,310.4585,64.98482,0,0,98.32137,33.33656,31.66973,0,0,0,318.7582,0,0,0,420.0009,100,0.07094371,34.8367,78.6571,0,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,10.58712,10.58712,0,-1,0,10.58712,1069.97,102.1347,0,0,113.279,11.14433,10.58712,0,0,0,318.7582,0,0,0,420.0009,100,0.07094371,11.64583,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,51.84042,51.84042,0,-1,0,51.84042,200.6299,49.43849,0,0,104.0074,54.56886,51.84042,0,0,0,318.7582,0,0,0,420.0009,100,0.07094371,57.02446,83.20588,0,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,29.9212,29.9212,0,-1,0,29.9212,272.7983,50.12852,0,0,81.62452,31.496,29.9212,0,0,0,318.7582,0,0,0,420.0009,100,0.07094371,32.91332,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,-1,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07094371,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,40.39082,40.39082,0,-1,0,40.39082,71.8655,0,0,0,29.02707,42.51665,40.39082,0,0,0,318.7582,0,13.48959,-13.48959,405.7816,96.61446,0.07094371,44.4299,23.22165,0,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,80.25906,68.7,0,-1,0,68.7,7.539061,0,11.55907,19.58497,5.179335,72.31579,68.7,0,0,14.98843,305.2686,0,67.13645,-67.13645,335.0135,79.76497,0.07094371,88.28497,4.143468,0,310.448
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.58449,238.1322,0,0,0,335.0135,79.76497,0.07094371,0,0,0,238.1322
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,46.24566,46.24566,0,-1,0,46.24566,0,0,0,0,0,48.67964,46.24566,0,0,89.58449,238.1322,0,48.67964,-48.67964,283.7007,67.54765,0.07094371,50.87022,0,0,238.1322
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,43.1002,43.1002,0,-1,0,43.1002,0,0,7.105427E-15,0,0,45.36863,43.1002,0,0,143.673,189.4525,0,45.36863,-45.36863,235.8779,56.1613,0.07094371,47.41022,0,0,189.4525
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,21.18344,21.18344,0,-1,0,21.18344,0,0,0,0,0,22.29836,21.18344,0,0,194.0826,144.0839,0,22.29836,-22.29836,212.3734,50.565,0.07094371,23.30179,0,0,144.0839
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,15.82049,15.82049,0,-1,0,15.82049,0,0,1.776357E-15,0,0,16.65315,15.82049,0,0,218.8585,121.7856,0,16.65315,-16.65315,194.8195,46.38549,0.07094371,17.40254,0,0,121.7856
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,18.96206,18.96206,0,-1,0,18.96206,0,0,3.552714E-15,0,0,19.96007,18.96206,0,0,237.362,105.1324,0,19.96007,-19.96007,173.7797,41.37604,0.07094371,20.85827,0,0,105.1324
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,17.41348,17.41348,0,-1,0,17.41348,0,0,3.552714E-15,0,0,18.32998,17.41348,0,0,259.5399,85.17234,0,18.32998,-18.32998,154.4582,36.77569,0.07094371,19.15483,0,0,85.17234
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,12.42904,12.42904,0,-1,0,12.42904,0,0,0,0,0,13.08321,12.42904,0,0,279.9065,66.84237,0,13.08321,-13.08321,140.6673,33.49215,0.07094371,13.67195,0,0,66.84237
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,26.19664,26.19664,0,-1,0,26.19664,0,0,0,0,0,27.57541,26.19664,0,0,294.4434,53.75916,0,27.57541,-27.57541,111.6003,26.57144,0.07094371,28.8163,0,0,53.75916
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,7.911667,7.911667,0,-1,0,7.911667,0,0,8.881784E-16,0,0,8.328071,7.911667,0,0,325.0828,26.18375,0,8.328071,-8.328071,102.8217,24.48131,0.07094371,8.702834,0,0,26.18375
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,9.573532,9.573532,0,0,0,9.573532,0,0,0,0,0,10.0774,9.573532,0,0,334.3362,17.85568,0,10.0774,-10.0774,92.1992,21.95214,0.07094371,10.53089,0,0,17.85568
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,18.54119,18.54119,81,0,22.761,18.54119,0,0,0,0,0,0,0,62.45881,59.33587,345.5333,7.778277,59.33587,0,59.33587,148.4901,35.35472,0.07299285,20.39531,0,81,7.778277
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,16.55053,16.55053,81,0,22.761,16.55053,35.41253,0,0,0,5.860961,0,0,64.44947,61.227,286.1974,61.18056,67.08796,0,67.08796,212.1354,50.50832,0.07491202,18.20558,4.688769,81,67.04152
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,3.018569,3.018569,75.33436,0,21.32759,3.018569,627.7043,0,0,0,18.94768,0,0,72.31579,68.7,219.1095,121.5597,87.64768,0,87.64768,295.2852,70.30587,0.07629815,3.320426,15.15815,81,140.5074
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,131.4618,200.4426,46.18729,0,46.18729,339.1024,80.73849,0.07575437,0,36.94983,0,246.6299
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,-1,0,0,0,6.697121,0,0,91.9716,0,0,0,0,85.27448,242.0112,85.27448,0,85.27448,420.0009,100,0.07477052,0,73.57728,0,333.9828
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,65.07644,65.07644,0,-1,0,65.07644,154.8357,32.26007,0,2.884086,100.7616,68.50152,65.07644,0,0,0,318.7582,0,0,0,420.0009,100,0.07477052,71.58408,80.60927,0,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,7.513415,7.513415,0,-1,0,7.513415,1453.792,101.3206,0,0,109.2294,7.908858,7.513415,0,0,0,318.7582,0,0,0,420.0009,100,0.07477052,8.264756,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,5.658863,5.658863,0,-1,0,5.658863,1278.296,66.38032,0,0,72.33702,5.956697,5.658863,0,0,0,318.7582,0,0,0,420.0009,100,0.07477052,6.224749,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,26.61026,26.61026,0,-1,0,26.61026,237.5263,35.19556,0,0,63.20636,28.0108,26.61026,0,0,0,318.7582,0,0,0,420.0009,100,0.07477052,29.27128,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,-1,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07477052,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,35.63414,35.63414,0,-1,0,35.63414,81.96946,0,0,0,29.20911,37.50962,35.63414,0,0,0,318.7582,0,8.300508,-8.300508,411.2513,97.91679,0.07477052,39.19755,23.36729,0,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,10.71484,10.71484,0,-1,0,10.71484,34.05223,0,0,0,3.648641,11.27878,10.71484,0,0,9.222787,310.4577,0,7.630135,-7.630135,403.2085,96.00182,0.07477052,11.78632,2.918913,0,314.1064
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,-1,0,0,0,0,0,0,2.730204,0,0,0,0,17.70071,302.8276,2.730204,0,2.730204,405.7986,96.61852,0.07473944,0,2.184164,0,305.5578
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,21.88943,21.88943,0,-1,0,21.88943,0,0,3.552714E-15,0,0,23.04151,21.88943,0,0,14.97051,305.2848,0,23.04151,-23.04151,381.5107,90.83569,0.07473944,24.07837,0,0,305.2848
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,46.01562,46.01562,0,-1,0,46.01562,0,0,0,0,0,48.4375,46.01562,0,0,40.57219,282.2433,0,48.4375,-48.4375,330.4531,78.67915,0.07473944,50.61719,0,0,282.2433
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.39163,233.8058,0,0,0,330.4531,78.67915,0.07473944,0,0,0,233.8058
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,29.92982,29.92982,0,-1,0,29.92982,0,0,3.552714E-15,0,0,31.50507,29.92982,0,0,94.39163,233.8058,0,31.50507,-31.50507,297.2438,70.77219,0.07473944,32.9228,0,0,233.8058
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,28.44975,28.44975,0,-1,0,28.44975,0,0,3.552714E-15,0,0,29.9471,28.44975,0,0,129.3973,202.3007,0,29.9471,-29.9471,265.6768,63.25626,0.07473944,31.29472,0,0,202.3007
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,17.27521,17.27521,0,-1,0,17.27521,0,0,3.552714E-15,0,0,18.18443,17.27521,0,0,162.6718,172.3536,0,18.18443,-18.18443,246.5087,58.69244,0.07473944,19.00273,0,0,172.3536
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,2.149042,2.149042,0,-1,0,2.149042,0,0,0,0,0,2.26215,2.149042,0,0,182.8767,154.1692,0,2.26215,-2.26215,244.1242,58.1247,0.07473944,2.363946,0,0,154.1692
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,26.33039,26.33039,0,-1,0,26.33039,0,0,3.552714E-15,0,0,27.7162,26.33039,0,0,185.3902,151.907,0,27.7162,-27.7162,214.9088,51.16865,0.07473944,28.96343,0,0,151.907
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,9.361424,9.361424,0,-1,0,9.361424,0,0,1.776357E-15,0,0,9.854132,9.361424,0,0,216.186,124.1908,0,9.854132,-9.854132,204.5216,48.69552,0.07473944,10.29757,0,0,124.1908
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,23.59907,23.59907,0,-1,0,23.59907,0,0,0,0,0,24.84113,23.59907,0,0,227.1351,114.3367,0,24.84113,-24.84113,178.3368,42.46105,0.07473944,25.95898,0,0,114.3367
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.7363,89.49554,0,0,0,178.3368,42.46105,0.07473944,0,0,0,89.49554
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,13.26882,13.26882,0,0,0,13.26882,0,0,0,0,0,13.96718,13.26882,0,0,254.7363,89.49554,0,13.96718,-13.96718,163.6141,38.95565,0.07473944,14.5957,0,0,89.49554
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,18.16431,18.16431,0,0,0,18.16431,51.51122,0,0,0,9.356656,19.12033,18.16431,0,0,270.2554,75.52837,0,9.763669,-9.763669,153.3223,36.50523,0.07473944,19.98074,7.485325,0,84.88503
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,37.51928,37.51928,0,0,0,37.51928,91.25008,0,0,0,34.23637,39.49398,37.51928,0,0,281.1039,65.7647,0,5.257607,-5.257607,147.7802,35.1857,0.07473944,41.27121,27.3891,0,100.0011
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,26.82926,26.82926,0,-1,0,26.82926,281.1343,0,0,0,75.42624,28.24133,26.82926,0,0,286.9457,60.5071,47.18491,0,47.18491,192.5438,45.84367,0.07420639,29.51218,60.34099,0,135.9333
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,42.8062,42.8062,0,-1,0,42.8062,190.9807,0,0,0,81.75158,45.05915,42.8062,0,0,239.7608,102.9735,36.69242,0,36.69242,227.3533,54.13162,0.07379709,47.08682,65.40127,0,184.7251
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,-1,0,0,0,0,0,0,98.53755,0,0,0,0,203.0684,135.9967,98.53755,0,98.53755,320.8342,76.38895,0.07271996,0,78.83004,0,234.5343
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,-1,0,0,0,0,0,0,80.97896,0,0,0,0,104.5308,224.6805,80.97896,0,80.97896,397.6576,94.68019,0.07185802,0,64.78316,0,305.6595
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,8.998732,8.998732,0,-1,0,8.998732,713.6594,31.19609,0,0,64.22029,9.472349,8.998732,0,0,23.55185,297.5616,23.55185,0,23.55185,420.0009,100,0.07161116,9.898604,51.37623,0,361.7819
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,38.96499,38.96499,0,-1,0,38.96499,155.1709,19.44653,0,0,60.46231,41.01578,38.96499,0,0,0,318.7582,0,0,0,420.0009,100,0.07161116,42.86149,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,41.22713,41.22713,0,-1,0,41.22713,111.1054,2.40857,0,0,45.80555,43.39697,41.22713,0,0,0,318.7582,0,0,0,420.0009,100,0.07161116,45.34984,36.64444,0,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,-1,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07161116,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,41.66482,41.66482,0,-1,0,41.66482,52.63267,0,0,0,21.92931,43.8577,41.66482,0,0,0,318.7582,0,21.9284,-21.9284,396.8863,94.49654,0.07161116,45.8313,17.54345,0,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,38.04848,38.04848,0,-1,0,38.04848,16.60539,0,0,0,6.318097,40.05103,38.04848,0,0,24.36489,296.8298,0,33.73293,-33.73293,361.3286,86.03046,0.07161116,41.85332,5.054478,0,303.1479
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,20.89267,20.89267,0,-1,0,20.89267,0,0,3.552714E-15,0,0,21.99228,20.89267,0,0,61.84592,263.0969,0,21.99228,-21.99228,338.1467,80.51097,0.07161116,22.98194,0,0,263.0969
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,17.83585,17.83585,0,-1,0,17.83585,0,0,3.552714E-15,0,0,18.77458,17.83585,0,0,86.28179,241.1046,0,18.77458,-18.77458,318.3566,75.79904,0.07161116,19.61944,0,0,241.1046
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,18.31484,18.31484,0,-1,0,18.31484,0,0,0,0,0,19.27878,18.31484,0,0,107.1424,222.33,0,19.27878,-19.27878,298.035,70.96057,0.07161116,20.14632,0,0,222.33
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,19.86164,19.86164,0,-1,0,19.86164,0,0,3.552714E-15,0,0,20.90698,19.86164,0,0,128.5633,203.0513,0,20.90698,-20.90698,275.9971,65.71346,0.07161116,21.8478,0,0,203.0513
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.7933,182.1443,0,0,0,275.9971,65.71346,0.07161116,0,0,0,182.1443
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,1.801855,1.801855,0,-1,0,1.801855,0,0,0,0,0,1.896689,1.801855,0,0,151.7933,182.1443,0,1.896689,-1.896689,273.9978,65.23744,0.07161116,1.98204,0,0,182.1443
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.9007,180.2476,0,0,0,273.9978,65.23744,0.07161116,0,0,0,180.2476
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.9007,180.2476,0,0,0,273.9978,65.23744,0.07161116,0,0,0,180.2476
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,31.66862,31.66862,0,-1,0,31.66862,0,0,7.105427E-15,0,0,33.33539,31.66862,0,0,153.9007,180.2476,0,33.33539,-33.33539,238.8592,56.87113,0.07161116,34.83548,0,0,180.2476
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.94,146.9122,0,0,0,238.8592,56.87113,0.07161116,0,0,0,146.9122
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,16.53632,16.53632,0,0,0,16.53632,0,0,3.552714E-15,0,0,17.40665,16.53632,0,0,190.94,146.9122,0,17.40665,-17.40665,220.511,52.50251,0.07161116,18.18995,0,0,146.9122
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,6.060851,6.060851,0,0,0,6.060851,0,0,8.881784E-16,0,0,6.379843,6.060851,0,0,210.2808,129.5055,0,6.379843,-6.379843,213.7861,50.90134,0.07161116,6.666936,0,0,129.5055
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,14.72937,14.72937,0,0,0,14.72937,134.9869,0,0,0,19.88272,15.50461,14.72937,0,0,217.3695,123.1257,4.378119,0,4.378119,217.9395,51.89025,0.07156545,16.20231,15.90618,0,143.0084
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,57.12228,57.12228,0,0,0,57.12228,79.64496,0,0,0,45.49502,60.12872,57.12228,0,0,212.9913,127.066,0,14.6337,-14.6337,202.5142,48.21758,0.07156545,62.83451,36.39602,0,172.561
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,8.332394,8.332394,0,-1,0,8.332394,824.3122,0,0,0,68.68494,8.770941,8.332394,0,0,229.251,112.4323,59.914,0,59.914,259.3536,61.75074,0.07094582,9.165633,54.94795,0,181.1172
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,3.311699,3.311699,0,-1,0,3.311699,2591.887,0,0,0,85.83551,3.485999,3.311699,0,0,169.337,166.3549,82.34951,0,82.34951,337.4772,80.35156,0.07011146,3.642869,68.6684,0,252.1904
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,38.25026,38.25026,0,-1,0,38.25026,259.5491,0,0,0,99.27821,40.26343,38.25026,0,0,86.98751,240.4695,59.01478,0,59.01478,393.4636,93.68162,0.0695255,42.07528,79.42257,0,339.7477
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,51.93398,51.93398,0,-1,0,51.93398,227.853,35.69305,0,0,118.3331,54.66735,51.93398,0,0,27.97273,293.5828,27.97273,0,27.97273,420.0009,100,0.06925116,57.12738,94.66651,0,411.9159
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,9.081017,9.081017,0,-1,0,9.081017,1001.408,81.37906,0,0,90.93802,9.558965,9.081017,0,0,0,318.7582,0,0,0,420.0009,100,0.06925116,9.989118,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,17.29581,17.29581,0,-1,0,17.29581,318.4503,36.87244,0,0,55.07856,18.20612,17.29581,0,0,0,318.7582,0,0,0,420.0009,100,0.06925116,19.02539,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,-1,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06925116,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,-1,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06925116,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,-1,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06925116,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,-1,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06925116,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,29.1651,29.1651,0,-1,0,29.1651,0,0,3.552714E-15,0,0,30.70011,29.1651,0,0,0,318.7582,0,30.70011,-30.70011,387.6401,92.29507,0.06925116,32.08161,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,9.513748,9.513748,0,-1,0,9.513748,0,0,1.776357E-15,0,0,10.01447,9.513748,0,0,34.11123,288.0581,0,10.01447,-10.01447,377.0839,89.7817,0.06925116,10.46512,0,0,288.0581
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.23842,278.0436,0,0,0,377.0839,89.7817,0.06925116,0,0,0,278.0436
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,8.062712,8.062712,0,-1,0,8.062712,0,0,0,0,0,8.487065,8.062712,0,0,45.23842,278.0436,0,8.487065,-8.487065,368.1378,87.65167,0.06925116,8.868983,0,0,278.0436
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,13.32677,13.32677,0,-1,0,13.32677,0,0,1.776357E-15,0,0,14.02818,13.32677,0,0,54.66849,269.5566,0,14.02818,-14.02818,353.3508,84.13097,0.06925116,14.65945,0,0,269.5566
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,30.99075,30.99075,0,-1,0,30.99075,0,0,3.552714E-15,0,0,32.62185,30.99075,0,0,70.25536,255.5284,0,32.62185,-32.62185,318.9643,75.94373,0.06925116,34.08983,0,0,255.5284
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,4.499221,4.499221,0,-1,0,4.499221,0,0,8.881784E-16,0,0,4.736022,4.499221,0,0,106.5019,222.9066,0,4.736022,-4.736022,313.9721,74.75511,0.06925116,4.949143,0,0,222.9066
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,7.828324,7.828324,0,-1,0,7.828324,0,0,0,0,0,8.240341,7.828324,0,0,111.7641,218.1705,0,8.240341,-8.240341,305.286,72.687,0.06925116,8.611157,0,0,218.1705
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,20.15829,20.15829,0,-1,0,20.15829,0,0,3.552714E-15,0,0,21.21925,20.15829,0,0,120.92,209.9302,0,21.21925,-21.21925,282.919,67.36153,0.06925116,22.17411,0,0,209.9302
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.497,188.711,0,0,0,282.919,67.36153,0.06925116,0,0,0,188.711
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.497,188.711,0,0,0,282.919,67.36153,0.06925116,0,0,0,188.711
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,11.91226,11.91226,0,0,0,11.91226,0,0,1.776357E-15,0,0,12.53922,11.91226,0,0,144.497,188.711,0,12.53922,-12.53922,269.7015,64.21451,0.06925116,13.10349,0,0,188.711
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,158.4294,176.1717,19.88293,0,19.88293,288.5641,68.7056,0.06905748,0,15.90635,0,196.0547
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,29.93244,29.93244,0,0,0,29.93244,157.6374,0,0,0,47.18473,31.50783,29.93244,0,0,138.5465,194.0664,15.67689,0,15.67689,303.4365,72.24664,0.06890552,32.92569,37.74778,0,241.2511
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.3493456,0.3493456,0,-1,0,0.3493456,21170.75,0,0,0,73.9591,0.3677322,0.3493456,0,0,122.8696,208.1756,73.59136,0,73.59136,373.2514,88.8692,0.06820108,0.3842801,59.16728,0,282.1347
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,10.9557,10.9557,0,-1,0,10.9557,964.3749,44.84348,0,0,105.654,11.53232,10.9557,0,0,49.27826,274.4078,49.27826,0,49.27826,420.0009,100,0.06773736,12.05127,84.52324,0,380.0618
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,-1,0,0,0,120.1931,0,0,120.1931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06773736,0,96.15446,0,438.9513
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,-1,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06773736,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,18.1444,18.1444,0,-1,0,18.1444,692.2542,106.506,0,0,125.6054,19.09937,18.1444,0,0,0,318.7582,0,0,0,420.0009,100,0.06773736,19.95884,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06773736,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,15.89221,15.89221,0,-1,0,15.89221,527.7657,67.14497,0,0,83.87361,16.72864,15.89221,0,0,0,318.7582,0,0,0,420.0009,100,0.06773736,17.48143,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,37.22392,37.22392,0,-1,0,37.22392,167.594,23.20198,0,0,62.38505,39.18307,37.22392,0,0,0,318.7582,0,0,0,420.0009,100,0.06773736,40.94631,49.90804,0,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,30.42169,30.42169,0,-1,0,30.42169,94.4306,0,0,0,28.72738,32.02283,30.42169,0,0,0,318.7582,0,3.295448,-3.295448,416.5271,99.17293,0.06773736,33.46386,22.98191,0,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,-1,0,0,0,9.76917,0,0,13.43078,0,0,0,0,3.661609,315.4628,3.661609,0,3.661609,420.0009,100,0.06770317,0,10.74462,0,328.8936
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,18.16649,18.16649,0,-1,0,18.16649,0,0,0,0,0,19.12263,18.16649,0,0,0,318.7582,0,19.12263,-19.12263,399.8438,95.20072,0.06770317,19.98314,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24736,299.6356,0,0,0,399.8438,95.20072,0.06770317,0,0,0,299.6356
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,8.771968,8.771968,0,-1,0,8.771968,0,0,1.776357E-15,0,0,9.23365,8.771968,0,0,21.24736,299.6356,0,9.23365,-9.23365,390.1107,92.88332,0.06770317,9.649165,0,0,299.6356
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,28.05277,28.05277,0,-1,0,28.05277,0,0,3.552714E-15,0,0,29.52923,28.05277,0,0,31.50697,290.4019,0,29.52923,-29.52923,358.9842,85.47224,0.06770317,30.85805,0,0,290.4019
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,14.24457,14.24457,0,-1,0,14.24457,0,0,1.776357E-15,0,0,14.99428,14.24457,0,0,64.31723,260.8727,0,14.99428,-14.99428,343.1788,81.70908,0.06770317,15.66902,0,0,260.8727
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,29.69201,29.69201,0,-1,0,29.69201,0,0,3.552714E-15,0,0,31.25474,29.69201,0,0,80.97754,245.8784,0,31.25474,-31.25474,310.2334,73.86495,0.06770317,32.66121,0,0,245.8784
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.705,214.6237,0,0,0,310.2334,73.86495,0.06770317,0,0,0,214.6237
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,32.55672,32.55672,0,-1,0,32.55672,0,0,7.105427E-15,0,0,34.27023,32.55672,0,0,115.705,214.6237,0,34.27023,-34.27023,274.1094,65.26402,0.06770317,35.81239,0,0,214.6237
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,6.773706,6.773706,0,-1,0,6.773706,0,0,8.881784E-16,0,0,7.130217,6.773706,0,0,153.7831,180.3535,0,7.130217,-7.130217,266.5935,63.47452,0.06770317,7.451077,0,0,180.3535
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,10.10969,10.10969,0,-1,0,10.10969,0,0,1.776357E-15,0,0,10.64177,10.10969,0,0,161.7055,173.2233,0,10.64177,-10.64177,255.3761,60.80371,0.06770317,11.12065,0,0,173.2233
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,31.72542,31.72542,0,0,0,31.72542,0,0,3.552714E-15,0,0,33.39518,31.72542,0,0,173.5297,162.5815,0,33.39518,-33.39518,220.1745,52.42239,0.06770317,34.89796,0,0,162.5815
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,14.24806,14.24806,0,0,0,14.24806,0,0,1.776357E-15,0,0,14.99796,14.24806,0,0,210.6355,129.1863,0,14.99796,-14.99796,204.3652,48.65829,0.06770317,15.67287,0,0,129.1863
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,17.92967,17.92967,0,0,0,17.92967,39.90221,0,0,0,7.154335,18.87333,17.92967,0,0,227.2999,114.1883,0,11.719,-11.719,192.0123,45.71713,0.06770317,19.72264,5.723468,0,121.3427
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,29.63297,29.63297,0,0,0,29.63297,89.32904,0,3.552714E-15,0,26.47085,31.1926,29.63297,0,0,240.321,102.4693,0,4.721752,-4.721752,187.0352,44.53209,0.06770317,32.59627,21.17668,0,128.9402
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,47.80799,47.80799,0,-1,0,47.80799,96.60854,0,0,0,46.1866,50.3242,47.80799,0,0,245.5674,97.74758,0,4.137597,-4.137597,182.6738,43.49366,0.06770317,52.58879,36.94928,0,143.9342
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,23.11589,23.11589,0,-1,0,23.11589,161.9091,0,0,0,37.42673,24.33252,23.11589,0,0,250.1647,93.60999,13.09422,0,13.09422,195.096,46.45134,0.06758112,25.42748,29.94139,0,131.0367
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,31.26272,31.26272,0,-1,0,31.26272,146.3731,0,0,0,45.76021,32.90813,31.26272,0,0,237.0705,105.3948,12.85208,0,12.85208,207.2886,49.35432,0.06746177,34.389,36.60817,0,151.155
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,26.31786,26.31786,0,-1,0,26.31786,252.5228,0,0,0,66.45859,27.70301,26.31786,0,0,224.2184,116.9616,38.75558,0,38.75558,244.0553,58.1083,0.0671044,28.94964,53.16687,0,183.4202
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,41.64444,41.64444,0,-1,0,41.64444,120.5518,0,0,0,50.20313,43.83625,41.64444,0,0,185.4628,151.8417,6.366881,0,6.366881,250.0955,59.54643,0.06704605,45.80888,40.16251,0,202.0448
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,179.096,157.5719,25.09436,0,25.09436,273.9021,65.21465,0.06681707,0,20.07549,0,182.6662
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,38.95568,38.95568,0,-1,0,38.95568,122.3944,0,0,0,47.67958,41.00597,38.95568,0,0,154.0016,180.1568,6.673609,0,6.673609,280.2332,66.72207,0.06675643,42.85124,38.14367,0,227.8364
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,-1,0,0,0,0,0,0,51.21305,0,0,0,0,147.328,186.163,51.21305,0,51.21305,328.8182,78.28989,0.06629477,0,40.97044,0,237.3761
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,-1,0,0,0,0,0,0,25.43556,0,0,0,0,96.11493,232.2548,25.43556,0,25.43556,352.9485,84.03519,0.06606784,0,20.34845,0,257.6903
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,-1,0,0,0,0,0,0,7.196967,0,0,0,0,70.67937,255.1468,7.196967,0,7.196967,359.7762,85.66082,0.06600391,0,5.757573,0,262.3438
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,32.94264,32.94264,0,-1,0,32.94264,0,0,7.105427E-15,0,0,34.67646,32.94264,0,0,63.4824,261.6241,0,34.67646,-34.67646,323.2239,76.95793,0.06600391,36.23691,0,0,261.6241
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,5.793408,5.793408,0,-1,0,5.793408,0,0,8.881784E-16,0,0,6.098324,5.793408,0,0,102.0118,226.9476,0,6.098324,-6.098324,316.7957,75.42741,0.06600391,6.372748,0,0,226.9476
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,31.18969,31.18969,0,-1,0,31.18969,0,0,3.552714E-15,0,0,32.83125,31.18969,0,0,108.7877,220.8493,0,32.83125,-32.83125,282.1886,67.18762,0.06600391,34.30866,0,0,220.8493
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,30.35625,30.35625,0,-1,0,30.35625,0,0,3.552714E-15,0,0,31.95394,30.35625,0,0,145.2669,188.018,0,31.95394,-31.95394,248.5062,59.16801,0.06600391,33.39187,0,0,188.018
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,8.343792,8.343792,0,-1,0,8.343792,0,0,0,0,0,8.782939,8.343792,0,0,180.7713,156.0641,0,8.782939,-8.782939,239.2481,56.96373,0.06600391,9.178171,0,0,156.0641
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,12.30945,12.30945,0,-1,0,12.30945,0,0,1.776357E-15,0,0,12.95732,12.30945,0,0,190.5301,147.2811,0,12.95732,-12.95732,225.5899,53.71178,0.06600391,13.5404,0,0,147.2811
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,19.50763,19.50763,0,-1,0,19.50763,0,0,3.552714E-15,0,0,20.53434,19.50763,0,0,204.9271,134.3238,0,20.53434,-20.53434,203.9448,48.55819,0.06600391,21.45839,0,0,134.3238
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,21.03427,21.03427,0,-1,0,21.03427,0,0,0,0,0,22.14133,21.03427,0,0,227.743,113.7895,0,22.14133,-22.14133,180.6058,43.00129,0.06600391,23.13769,0,0,113.7895
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,9.386005,9.386005,0,-1,0,9.386005,0,0,1.776357E-15,0,0,9.880006,9.386005,0,0,252.3445,91.64815,0,9.880006,-9.880006,170.1914,40.52167,0.06600391,10.32461,0,0,91.64815
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,9.725815,9.725815,0,-1,0,9.725815,0,0,1.776357E-15,0,0,10.2377,9.725815,0,0,263.3223,81.76814,0,10.2377,-10.2377,159.3999,37.95227,0.06600391,10.6984,0,0,81.76814
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,7.4405,7.4405,0,0,0,7.4405,0,0,8.881784E-16,0,0,7.832105,7.4405,0,0,274.6975,71.53044,0,7.832105,-7.832105,151.1441,35.98662,0.06600391,8.18455,0,0,71.53044
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,8.601835,8.601835,0,0,0,8.601835,0,0,0,0,0,9.054564,8.601835,0,0,283.3999,63.69834,0,9.054564,-9.054564,141.5998,33.71416,0.06600391,9.462019,0,0,63.69834
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,15.21597,15.21597,0,0,0,15.21597,67.88226,0,0,0,10.32894,16.01681,15.21597,0,0,293.4605,54.64378,0,5.687866,-5.687866,135.6042,32.28666,0.06600391,16.73757,8.263156,0,64.97272
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,17.00396,17.00396,0,0,0,17.00396,184.8115,0,0,0,31.42527,17.8989,17.00396,0,0,299.7804,48.95591,13.52637,0,13.52637,148.4365,35.34195,0.0658841,18.70435,25.14022,0,80.38118
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,33.17241,33.17241,0,-1,0,33.17241,189.8192,0,0,0,62.96759,34.91833,33.17241,0,0,286.254,61.12964,28.04926,0,28.04926,175.0463,41.67762,0.06563702,36.48965,50.37407,0,124.0972
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,-1,0,0,0,0,0,0,89.86101,0,0,0,0,258.2047,86.37398,89.86101,0,89.86101,260.296,61.97511,0.0648578,0,71.88881,0,176.235
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,32.5256,32.5256,0,-1,0,32.5256,191.6831,0,0,0,62.34608,34.23748,32.5256,0,0,168.3437,167.2489,28.1086,0,28.1086,286.9621,68.32418,0.06461785,35.77816,49.87686,0,229.595
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,19.26336,19.26336,0,-1,0,19.26336,482.1685,0,0,0,92.88185,20.27722,19.26336,0,0,140.2351,192.5466,72.60464,0,72.60464,355.8409,84.72386,0.06400619,21.1897,74.30548,0,285.4285
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,-1,0,0,0,21.70438,0,0,89.33485,0,0,0,0,67.63048,257.8908,67.63048,0,67.63048,420.0009,100,0.06344675,0,71.46788,0,347.2256
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,1.125239,1.125239,0,-1,0,1.125239,7879.637,87.48026,0,0,88.66473,1.184462,1.125239,0,0,0,318.7582,0,0,0,420.0009,100,0.06344675,1.237763,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,4.455095,4.455095,0,-1,0,4.455095,1189.305,48.29508,0,0,52.98465,4.689573,4.455095,0,0,0,318.7582,0,0,0,420.0009,100,0.06344675,4.900604,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,19.65899,19.65899,0,-1,0,19.65899,138.3545,6.505419,0,0,27.19909,20.69367,19.65899,0,0,0,318.7582,0,0,0,420.0009,100,0.06344675,21.62489,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,25.59503,25.59503,0,-1,0,25.59503,83.20226,0,3.552714E-15,0,21.29565,26.94214,25.59503,0,0,0,318.7582,0,5.646495,-5.646495,414.0489,98.58288,0.06344675,28.15454,17.03652,0,340.0539
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,-1,0,0,0,5.685441,0,0,11.95932,0,0,0,0,6.273883,313.1117,6.273883,0,6.273883,420.0009,100,0.06339534,0,9.56746,0,325.071
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06339534,0,0,0,318.7582
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,56.98203,56.98203,0,-1,0,56.98203,0,0,7.105427E-15,0,0,59.98108,56.98203,0,0,0,318.7582,0,59.98108,-59.98108,356.7752,84.94631,0.06339534,62.68023,0,0,318.7582
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.64565,258.7772,0,0,0,356.7752,84.94631,0.06339534,0,0,0,258.7772
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,14.78619,14.78619,0,-1,0,14.78619,0,0,1.776357E-15,0,0,15.56441,14.78619,0,0,66.64565,258.7772,0,15.56441,-15.56441,340.3689,81.04005,0.06339534,16.26481,0,0,258.7772
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,1.793499,1.793499,0,-1,0,1.793499,0,0,2.220446E-16,0,0,1.887893,1.793499,0,0,83.93943,243.2127,0,1.887893,-1.887893,338.3789,80.56624,0.06339534,1.972848,0,0,243.2127
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.03709,241.3248,0,0,0,338.3789,80.56624,0.06339534,0,0,0,241.3248
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,29.91436,29.91436,0,-1,0,29.91436,0,0,3.552714E-15,0,0,31.4888,29.91436,0,0,86.03709,241.3248,0,31.4888,-31.4888,305.1868,72.66338,0.06339534,32.9058,0,0,241.3248
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,21.83341,21.83341,0,-1,0,21.83341,0,0,3.552714E-15,0,0,22.98254,21.83341,0,0,121.0246,209.836,0,22.98254,-22.98254,280.9611,66.89536,0.06339534,24.01675,0,0,209.836
