Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,10.41174,10.41174,0,-1,0,10.41174,0,0,1.776357E-15,0,0,10.95973,10.41174,0,0,146.5608,186.8535,0,10.95973,-10.95973,269.4085,64.14475,0.06339534,11.45292,0,0,186.8535
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.7383,175.8938,0,0,0,269.4085,64.14475,0.06339534,0,0,0,175.8938
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.7383,175.8938,0,0,0,269.4085,64.14475,0.06339534,0,0,0,175.8938
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,34.97635,34.97635,0,0,0,34.97635,0,0,7.105427E-15,0,0,36.81721,34.97635,0,0,158.7383,175.8938,0,36.81721,-36.81721,230.5997,54.90459,0.06339534,38.47398,0,0,175.8938
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,48.07591,48.07591,0,0,0,48.07591,15.9366,0,0,0,7.661666,50.60622,48.07591,0,0,199.6463,139.0766,0,42.94455,-42.94455,185.3322,44.12663,0.06339534,52.8835,6.129333,0,146.7382
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,13.01956,13.01956,0,0,0,13.01956,114.7794,0,0,0,14.94378,13.7048,13.01956,0,0,247.3624,96.13203,1.238978,0,1.238978,186.5076,44.40649,0.0633852,14.32152,11.95502,0,111.0758
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,246.1235,97.2471,67.14268,0,67.14268,250.2047,59.57244,0.06284045,0,53.71414,0,164.3898
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,-1,0,0,0,0,0,0,67.91084,0,0,0,0,178.9808,157.6755,67.91084,0,67.91084,314.6306,74.9119,0.06229891,0,54.32867,0,225.5863
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,11.04285,11.04285,0,-1,0,11.04285,658.4217,0,0,0,72.70851,11.62405,11.04285,0,0,111.07,218.7953,61.08446,0,61.08446,372.5804,88.70945,0.06181971,12.14713,58.16681,0,291.5038
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,-1,0,0,0,6.214386,0,0,56.19988,0,0,0,0,49.9855,273.7713,49.9855,0,49.9855,420.0009,100,0.06143303,0,44.95991,0,329.9712
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,1.914397,1.914397,0,-1,0,1.914397,3661.719,68.08467,0,0,70.09982,2.015154,1.914397,0,0,0,318.7582,0,0,0,420.0009,100,0.06143303,2.105836,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,12.48562,12.48562,0,-1,0,12.48562,418.3875,39.09552,0,0,52.23828,13.14276,12.48562,0,0,0,318.7582,0,0,0,420.0009,100,0.06143303,13.73418,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,46.94619,46.94619,0,-1,0,46.94619,118.8523,6.379572,0,0,55.79662,49.41705,46.94619,0,0,0,318.7582,0,0,0,420.0009,100,0.06143303,51.64081,44.63729,0,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,19.11473,19.11473,0,-1,0,19.11473,116.0326,2.058549,0,0,22.17932,20.12077,19.11473,0,0,0,318.7582,0,0,0,420.0009,100,0.06143303,21.02621,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,32.55099,32.55099,0,-1,0,32.55099,50.38039,0,7.105427E-15,0,16.39931,34.2642,32.55099,0,0,0,318.7582,0,17.86488,-17.86488,401.1696,95.51638,0.06143303,35.80608,13.11945,0,335.1575
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,36.4106,36.4106,0,-1,0,36.4106,42.41628,0,0,0,15.44402,38.32695,36.4106,0,0,19.84987,300.8933,0,22.88293,-22.88293,377.0489,89.77336,0.06143303,40.05166,12.35522,0,316.3374
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,24.52091,24.52091,0,-1,0,24.52091,0,0,3.552714E-15,0,0,25.81149,24.52091,0,0,45.27534,278.0104,0,25.81149,-25.81149,349.8412,83.29536,0.06143303,26.973,0,0,278.0104
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,7.752629,7.752629,0,-1,0,7.752629,0,0,0,0,0,8.160662,7.752629,0,0,73.95477,252.1989,0,8.160662,-8.160662,341.2391,81.24724,0.06143303,8.527892,0,0,252.1989
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,25.36684,25.36684,0,-1,0,25.36684,0,0,3.552714E-15,0,0,26.70193,25.36684,0,0,83.02217,244.0383,0,26.70193,-26.70193,313.0928,74.54575,0.06143303,27.90352,0,0,244.0383
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,29.13449,29.13449,0,-1,0,29.13449,0,0,3.552714E-15,0,0,30.66788,29.13449,0,0,112.691,217.3363,0,30.66788,-30.66788,280.766,66.84892,0.06143303,32.04794,0,0,217.3363
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,7.622543,7.622543,0,-1,0,7.622543,0,0,8.881784E-16,0,0,8.023729,7.622543,0,0,146.7664,186.6685,0,8.023729,-8.023729,272.3082,64.83517,0.06143303,8.384797,0,0,186.6685
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,33.80467,33.80467,0,-1,0,33.80467,0,0,0,0,0,35.58387,33.80467,0,0,155.6817,178.6447,0,35.58387,-35.58387,234.7995,55.90454,0.06143303,37.18514,0,0,178.6447
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,24.99166,24.99166,0,-1,0,24.99166,0,0,3.552714E-15,0,0,26.30701,24.99166,0,0,195.2193,143.0609,0,26.30701,-26.30701,207.0695,49.30217,0.06143303,27.49083,0,0,143.0609
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,27.10915,27.10915,0,-1,0,27.10915,0,0,0,0,0,28.53595,27.10915,0,0,224.4493,116.7538,0,28.53595,-28.53595,176.99,42.14039,0.06143303,29.82006,0,0,116.7538
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,6.271045,6.271045,0,-1,0,6.271045,0,0,8.881784E-16,0,0,6.601099,6.271045,0,0,256.1559,88.2179,0,6.601099,-6.601099,170.0318,40.48369,0.06143303,6.898149,0,0,88.2179
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,37.38105,37.38105,0,-1,0,37.38105,0,0,7.105427E-15,0,0,39.34847,37.38105,0,0,263.4905,81.6168,0,39.34847,-39.34847,128.5549,30.60825,0.06143303,41.11915,0,0,81.6168
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,28.2342,28.2342,0,0,0,28.2342,0,0,3.552714E-15,0,0,29.72021,28.2342,0,0,307.211,42.26833,0,29.72021,-29.72021,97.22704,23.14925,0.06143303,31.05762,0,0,42.26833
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,30.50939,30.50939,20.25,0,7.39125,30.50939,0,0,0,0,0,10.79935,10.25939,0,0,340.2335,12.54811,0,10.79935,-10.79935,85.84352,20.43889,0.06143303,33.56033,0,81,12.54811
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,51.60112,51.60112,81,0,22.761,51.60112,37.50661,0,0,0,19.35383,0,0,29.39888,27.92893,352.2327,1.74876,47.28277,0,47.28277,130.6999,31.11896,0.06274273,56.76123,15.48307,81,21.10259
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,31.85423,31.85423,81,0,22.761,31.85423,130.7851,7.105427E-15,0,0,41.6606,0,0,49.14576,46.68848,304.95,44.30325,88.34908,0,88.34908,214.5152,51.07494,0.06416197,35.03966,33.32848,81,85.96385
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,38.23143,38.23143,0,-1,0,38.23143,211.2894,0,0,0,80.77896,40.2436,38.23143,0,0,216.6009,123.8174,40.53536,0,40.53536,252.9704,60.23093,0.06384353,42.05457,64.62317,0,204.5964
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,4.366291,4.366291,0,-1,0,4.366291,2536.942,0,0,0,110.7703,4.596096,4.366291,0,0,176.0655,160.2992,106.1742,0,106.1742,353.6961,84.21319,0.06302425,4.80292,88.61623,0,271.0695
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,-1,0,0,0,41.62504,0,0,111.5164,0,0,0,0,69.89135,255.856,69.89135,0,69.89135,420.0009,100,0.06249632,0,89.21311,0,367.3724
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,36.16941,36.16941,0,-1,0,36.16941,285.7587,65.28419,0,0,103.3572,38.07306,36.16941,0,0,0,318.7582,0,0,0,420.0009,100,0.06249632,39.78635,82.6858,0,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,39.20105,39.20105,0,-1,0,39.20105,240.7198,53.10044,0,0,94.36471,41.26427,39.20105,0,0,0,318.7582,0,0,0,420.0009,100,0.06249632,43.12116,75.49177,0,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06249632,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,30.20847,30.20847,0,-1,0,30.20847,280.9089,53.05989,0,0,84.85828,31.79838,30.20847,0,0,0,318.7582,0,0,0,420.0009,100,0.06249632,33.22931,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,34.67006,34.67006,0,-1,0,34.67006,179.4162,25.70891,0,0,62.20371,36.4948,34.67006,0,0,0,318.7582,0,0,0,420.0009,100,0.06249632,38.13706,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,64.34338,64.34338,0,-1,0,64.34338,55.2135,0,1.421085E-14,2.077715,35.52623,67.72987,64.34338,0,0,0,318.7582,0,32.20364,-32.20364,386.0552,91.91772,0.06249632,70.77772,28.42099,0,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,39.00399,39.00399,0,-1,0,39.00399,26.37119,0,7.105427E-15,0,10.28582,41.05683,39.00399,0,0,35.78182,286.5546,0,30.77102,-30.77102,353.6197,84.19501,0.06249632,42.90439,8.228652,0,296.8404
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,35.4068,35.4068,0,-1,0,35.4068,0,0,0,0,0,37.27031,35.4068,0,0,69.97184,255.7836,0,37.27031,-37.27031,314.3334,74.84113,0.06249632,38.94748,0,0,255.7836
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,85.66851,68.7,0,-1,0,68.7,0,0,16.96851,25.53537,0,72.31579,68.7,0,0,111.3833,218.5133,0,72.31579,-72.31579,238.1058,56.69175,0.06249632,94.23537,0,0,218.5133
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.7342,146.1975,0,0,0,238.1058,56.69175,0.06249632,0,0,0,146.1975
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,17.04831,17.04831,0,-1,0,17.04831,0,0,3.552714E-15,0,0,17.94559,17.04831,0,0,191.7342,146.1975,0,17.94559,-17.94559,219.1895,52.18788,0.06249632,18.75314,0,0,146.1975
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,14.69688,14.69688,0,-1,0,14.69688,0,0,0,0,0,15.4704,14.69688,0,0,211.6737,128.2519,0,15.4704,-15.4704,202.8823,48.30521,0.06249632,16.16657,0,0,128.2519
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8631,112.7815,0,0,0,202.8823,48.30521,0.06249632,0,0,0,112.7815
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,22.28482,22.28482,0,-1,0,22.28482,0,0,3.552714E-15,0,0,23.45771,22.28482,0,0,228.8631,112.7815,0,23.45771,-23.45771,178.1557,42.41794,0.06249632,24.51331,0,0,112.7815
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,25.86971,25.86971,0,-1,0,25.86971,0,0,3.552714E-15,0,0,27.23127,25.86971,0,0,254.9272,89.32377,0,27.23127,-27.23127,149.4514,35.5836,0.06249632,28.45667,0,0,89.32377
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,24.45206,24.45206,0,-1,0,24.45206,0,0,3.552714E-15,0,0,25.73901,24.45206,0,0,285.1841,62.0925,0,25.73901,-25.73901,122.3201,29.12378,0.06249632,26.89727,0,0,62.0925
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.7831,36.35349,0,0,0,122.3201,29.12378,0.06249632,0,0,0,36.35349
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,55.36862,55.36862,20.8328,0,7.538698,55.36862,0,0,0,0,0,36.35349,34.53582,0,0,313.7831,36.35349,0,36.35349,-36.35349,84.00017,20,0.06249632,60.90548,0,81,36.35349
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,19.64024,19.64024,81,0,22.761,19.64024,0,0,0,0,0,0,0,61.35976,58.29177,354.1758,0,58.29177,0,58.29177,139.3006,33.16674,0.0640953,21.60427,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,33.66465,33.66465,81,0,22.761,33.66465,67.64846,0,0,0,22.77361,0,0,47.33535,44.96859,295.884,52.46259,67.7422,0,67.7422,203.5665,48.46811,0.06559896,37.03111,18.21889,81,75.23621
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,20.48373,20.48373,81,0,22.761,20.48373,221.8824,0,0,0,45.44978,0,0,60.51627,57.49046,228.1418,113.4306,102.9402,0,102.9402,301.2242,71.71989,0.06680335,22.5321,36.35982,81,158.8804
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,33.71245,33.71245,0,-1,0,33.71245,190.9994,0,0,0,64.39057,35.48679,33.71245,0,0,125.2016,206.0768,28.90378,0,28.90378,328.6447,78.24858,0.06657887,37.08369,51.51246,0,270.4673
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,11.27943,11.27943,0,-1,0,11.27943,848.9553,0,0,0,95.75729,11.87308,11.27943,0,0,96.29782,232.0902,83.88421,0,83.88421,408.2242,97.19606,0.06593585,12.40737,76.60583,0,327.8475
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,34.12047,34.12047,0,-1,0,34.12047,225.4682,28.60091,0,0,76.93079,35.91628,34.12047,0,0,12.41361,307.586,12.41361,0,12.41361,420.0009,100,0.06584174,37.53251,61.54464,0,384.5168
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,21.07329,21.07329,0,-1,0,21.07329,418.6938,66.05015,0,0,88.23256,22.18241,21.07329,0,0,0,318.7582,0,0,0,420.0009,100,0.06584174,23.18062,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,13.46917,13.46917,0,-1,0,13.46917,643.3408,72.4746,0,0,86.65267,14.17808,13.46917,0,0,0,318.7582,0,0,0,420.0009,100,0.06584174,14.81609,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,0.5636002,0.5636002,0,-1,0,0.5636002,15199.98,85.07389,0,0,85.66715,0.5932634,0.5636002,0,0,0,318.7582,0,0,0,420.0009,100,0.06584174,0.6199602,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,36.12613,36.12613,0,-1,0,36.12613,156.1988,18.40107,0,0,56.42857,38.0275,36.12613,0,0,0,318.7582,0,0,0,420.0009,100,0.06584174,39.73874,45.14285,0,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,23.91972,23.91972,0,-1,0,23.91972,199.209,22.47158,0,0,47.65023,25.17865,23.91972,0,0,0,318.7582,0,0,0,420.0009,100,0.06584174,26.31169,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,35.45803,35.45803,0,-1,0,35.45803,74.83214,0,0,0,26.534,37.32424,35.45803,0,0,0,318.7582,0,10.79024,-10.79024,408.6269,97.29193,0.06584174,39.00383,21.2272,0,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,-1,0,0,0,0,0,0,5.767413,0,0,0,0,11.98915,307.968,5.767413,0,5.767413,414.0984,98.59466,0.06579811,0,4.61393,0,313.7354
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,43.12166,43.12166,0,-1,0,43.12166,0,0,7.105427E-15,0,0,45.39122,43.12166,0,0,6.221742,313.1587,0,45.39122,-45.39122,366.2518,87.20264,0.06579811,47.43383,0,0,313.1587
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,35.44128,35.44128,0,-1,0,35.44128,0,0,7.105427E-15,0,0,37.30661,35.44128,0,0,56.65644,267.7674,0,37.30661,-37.30661,326.9272,77.83965,0.06579811,38.9854,0,0,267.7674
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,37.62157,37.62157,0,-1,0,37.62157,0,0,7.105427E-15,0,0,39.60166,37.62157,0,0,98.10822,230.4608,0,39.60166,-39.60166,285.1834,67.90067,0.06579811,41.38373,0,0,230.4608
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,49.19788,49.19788,0,-1,0,49.19788,0,0,7.105427E-15,0,0,51.78724,49.19788,0,0,142.1101,190.8592,0,51.78724,-51.78724,230.5948,54.90343,0.06579811,54.11766,0,0,190.8592
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,3.873943,3.873943,0,-1,0,3.873943,0,0,4.440892E-16,0,0,4.077834,3.873943,0,0,199.6514,139.0719,0,4.077834,-4.077834,226.2964,53.88,0.06579811,4.261337,0,0,139.0719
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,28.01995,28.01995,0,-1,0,28.01995,0,0,3.552714E-15,0,0,29.49468,28.01995,0,0,204.1824,134.9941,0,29.49468,-29.49468,195.2063,46.4776,0.06579811,30.82194,0,0,134.9941
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,61.19752,61.19752,0,-1,0,61.19752,0,0,0,0,0,64.41844,61.19752,0,0,236.9542,105.4994,0,64.41844,-64.41844,127.3033,30.31025,0.06579811,67.31728,0,0,105.4994
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,4.732791,4.732791,0,-1,0,4.732791,0,0,8.881784E-16,0,0,4.981885,4.732791,0,0,308.5303,41.08097,0,4.981885,-4.981885,122.0519,29.05993,0.06579811,5.20607,0,0,41.08097
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,18.75495,18.75495,0,-1,0,18.75495,0,0,0,0,0,19.74206,18.75495,0,0,314.0657,36.09908,0,19.74206,-19.74206,101.242,24.10519,0.06579811,20.63045,0,0,36.09908
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,26.37366,15.53918,0,-1,0,15.53918,0,0,10.83449,13.47186,0,16.35703,15.53918,0,0,336.0013,16.35703,0,16.35703,-16.35703,84.00017,20,0.06579811,29.01103,0,0,16.35703
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,48.1746,48.1746,81,0,22.761,48.1746,0,0,0,0,0,0,0,32.8254,31.18413,354.1758,0,31.18413,0,31.18413,113.584,27.04376,0.06661963,52.99206,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,26.70482,26.70482,81,0,22.761,26.70482,0,0,0,0,0,0,0,54.29518,51.58042,322.9917,28.06572,51.58042,0,51.58042,162.5175,38.69457,0.06796566,29.3753,0,81,28.06572
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,35.17116,35.17116,81,0,22.761,35.17116,44.72219,0,0,0,15.72931,0,0,45.82884,43.5374,271.4113,74.4881,59.26671,0,59.26671,218.7429,52.08153,0.06944091,38.68828,12.58345,81,90.21741
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,10.31408,10.31408,81,0,22.761,10.31408,384.6188,0,0,0,39.6699,0,0,70.68592,67.15163,212.1445,127.8281,106.8215,0,106.8215,320.0826,76.21,0.07051992,11.34549,31.73591,81,167.498
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,105.323,223.9675,67.46272,0,67.46272,384.0834,91.44824,0.06999248,0,53.97017,0,291.4302
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,43.89898,43.89898,0,-1,0,43.89898,219.8735,12.45246,0,0,96.52222,46.20945,43.89898,0,0,37.86031,284.684,37.86031,0,37.86031,420.0009,100,0.06969991,48.28888,77.21777,0,381.2062
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,46.63907,46.63907,0,-1,0,46.63907,251.6502,68.27357,0,0,117.3673,49.09376,46.63907,0,0,0,318.7582,0,0,0,420.0009,100,0.06969991,51.30298,93.89387,0,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,11.51898,11.51898,0,-1,0,11.51898,1057.852,109.7284,0,0,121.8537,12.12524,11.51898,0,0,0,318.7582,0,0,0,420.0009,100,0.06969991,12.67088,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,57.47837,57.47837,0,-1,0,57.47837,216.0639,63.68646,0,0,124.19,60.50354,57.47837,0,0,0,318.7582,0,0,0,420.0009,100,0.06969991,63.2262,99.35201,0,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,27.69542,27.69542,0,-1,0,27.69542,375.2455,74.77274,0,0,103.9258,29.15307,27.69542,0,0,0,318.7582,0,0,0,420.0009,100,0.06969991,30.46496,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,15.03067,15.03067,0,-1,0,15.03067,520.0884,62.35103,0,0,78.17279,15.82176,15.03067,0,0,0,318.7582,0,0,0,420.0009,100,0.06969991,16.53374,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,1.259794,1.259794,0,-1,0,1.259794,4739.111,58.37694,0,0,59.70304,1.326099,1.259794,0,0,0,318.7582,0,0,0,420.0009,100,0.06969991,1.385773,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,12.32713,12.32713,0,-1,0,12.32713,265.2841,19.726,0,0,32.70193,12.97593,12.32713,0,0,0,318.7582,0,0,0,420.0009,100,0.06969991,13.55985,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,54.78093,54.78093,0,-1,0,54.78093,18.08439,0,7.105427E-15,0,9.906797,57.66413,54.78093,0,0,0,318.7582,0,47.75734,-47.75734,369.6602,88.01415,0.06969991,60.25902,7.925437,0,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,22.1052,22.1052,0,-1,0,22.1052,0,0,3.552714E-15,0,0,23.26863,22.1052,0,0,53.06371,271.0009,0,23.26863,-23.26863,345.1329,82.17434,0.06969991,24.31572,0,0,271.0009
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,35.62679,35.62679,0,-1,0,35.62679,0,0,7.105427E-15,0,0,37.50188,35.62679,0,0,78.91774,247.7323,0,37.50188,-37.50188,305.6024,72.76234,0.06969991,39.18947,0,0,247.7323
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,14.98928,14.98928,0,-1,0,14.98928,0,0,1.776357E-15,0,0,15.77818,14.98928,0,0,120.5865,210.2304,0,15.77818,-15.77818,288.9708,68.80243,0.06969991,16.4882,0,0,210.2304
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,46.22339,46.22339,0,-1,0,46.22339,0,0,7.105427E-15,0,0,48.6562,46.22339,0,0,138.1178,194.4522,0,48.6562,-48.6562,237.6826,56.59099,0.06969991,50.84573,0,0,194.4522
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,38.71136,38.71136,0,-1,0,38.71136,0,0,7.105427E-15,0,0,40.7488,38.71136,0,0,192.1803,145.796,0,40.7488,-40.7488,194.7296,46.36411,0.06969991,42.5825,0,0,145.796
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,31.78225,31.78225,0,-1,0,31.78225,0,0,3.552714E-15,0,0,33.455,31.78225,0,0,237.4567,105.0472,0,33.455,-33.455,159.465,37.96777,0.06969991,34.96047,0,0,105.0472
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,2.288672,2.288672,0,-1,0,2.288672,0,0,4.440892E-16,0,0,2.409128,2.288672,0,0,274.6289,71.59219,0,2.409128,-2.409128,156.9255,37.36314,0.06969991,2.517539,0,0,71.59219
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,19.73018,19.73018,0,-1,0,19.73018,0,0,0,0,0,20.76861,19.73018,0,0,277.3057,69.18307,0,20.76861,-20.76861,135.0335,32.15077,0.06969991,21.7032,0,0,69.18307
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,26.87526,26.87526,0,-1,0,26.87526,0,0,3.552714E-15,0,0,28.28975,26.87526,0,0,300.382,48.41446,0,28.28975,-28.28975,105.2135,25.05078,0.06969991,29.56278,0,0,48.41446
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.815,20.12471,0,0,0,105.2135,25.05078,0.06969991,0,0,0,20.12471
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,331.815,20.12471,0,0,0,105.2135,25.05078,0.06969991,0,0,0,20.12471
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,12.68937,12.68937,0,0,0,12.68937,0,0,0,0,0,13.35723,12.68937,0,0,331.815,20.12471,0,13.35723,-13.35723,91.13372,21.69846,0.06969991,13.95831,0,0,20.12471
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,346.6564,6.767481,6.282599,0,6.282599,97.09392,23.11755,0.0696516,0,5.026079,0,13.05008
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,49.8382,49.8382,20.25,0,7.39125,49.8382,46.00551,0,0,0,22.92832,31.14548,29.5882,0,0,340.3738,12.42182,0,8.217158,-8.217158,88.43227,21.05526,0.0696516,54.82202,18.34265,81,35.35014
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,21.44271,21.44271,0,-1,0,21.44271,118.5591,0,0,14.76232,25.42229,22.57127,21.44271,0,0,349.504,4.204662,2.851017,0,2.851017,91.13699,21.69924,0.0696297,23.58698,20.33783,0,29.62695
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,6.693902,6.693902,0,-1,0,6.693902,440.5602,0,0,0,29.49067,7.046212,6.693902,0,0,346.653,6.770577,22.44445,0,22.44445,112.4297,26.76891,0.06945776,7.363292,23.59253,0,36.26124
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,43.16253,43.16253,0,-1,0,43.16253,112.8832,0,0,12.59932,48.72323,45.43425,43.16253,0,0,324.2085,26.97058,3.288984,0,3.288984,115.5499,27.51182,0.06943264,47.47879,38.97858,0,75.69382
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,37.75586,37.75586,0,-1,0,37.75586,249.253,0,0,0,94.10764,39.74302,37.75586,0,0,320.9195,29.93067,54.36462,0,54.36462,167.1247,39.79151,0.06901997,41.53145,75.28611,0,124.0383
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,27.7089,27.7089,0,-1,0,27.7089,219.9532,0,0,0,60.94661,29.16727,27.7089,0,0,266.5549,78.85883,31.77935,0,31.77935,197.2732,46.96972,0.068781,30.47979,48.75729,0,139.8055
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,234.7755,107.4602,35.83711,0,35.83711,231.2713,55.06448,0.0685135,0,28.66969,0,143.2973
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,14.67336,14.67336,0,-1,0,14.67336,313.1679,0,0,0,45.95226,15.44564,14.67336,0,0,198.9384,139.7136,30.50661,0,30.50661,260.2124,61.95521,0.06828742,16.1407,36.76181,0,185.6659
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,50.63907,50.63907,0,-1,0,50.63907,78.67585,0,0,0,39.84072,53.30428,50.63907,0,0,168.4318,167.1696,0,13.46356,-13.46356,246.0206,58.5762,0.06828742,55.70298,31.87258,0,207.0103
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,27.32028,27.32028,0,-1,0,27.32028,90.0146,0,0,0,24.59224,28.75819,27.32028,0,0,183.3913,153.706,0,4.165948,-4.165948,241.6293,57.53066,0.06828742,30.05231,19.67379,0,178.2983
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,-1,0,0,0,0,0,0,8.818901,0,0,0,0,188.0202,149.5401,8.818901,0,8.818901,249.9956,59.52264,0.06822234,0,7.055121,0,158.359
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,32.37803,32.37803,0,-1,0,32.37803,0,0,7.105427E-15,0,0,34.08213,32.37803,0,0,179.2013,157.4771,0,34.08213,-34.08213,214.0699,50.96892,0.06822234,35.61583,0,0,157.4771
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,40.33352,40.33352,0,-1,0,40.33352,0,0,7.105427E-15,0,0,42.45633,40.33352,0,0,217.0703,123.395,0,42.45633,-42.45633,169.317,40.31348,0.06822234,44.36687,0,0,123.395
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,19.94505,19.94505,0,-1,0,19.94505,0,0,3.552714E-15,0,0,20.99479,19.94505,0,0,264.244,80.93863,0,20.99479,-20.99479,147.1865,35.04434,0.06822234,21.93956,0,0,80.93863
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,15.83723,15.83723,0,-1,0,15.83723,0,0,3.552714E-15,0,0,16.67076,15.83723,0,0,287.5715,59.94384,0,16.67076,-16.67076,129.614,30.86041,0.06822234,17.42095,0,0,59.94384
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.0946,43.27307,0,0,0,129.614,30.86041,0.06822234,0,0,0,43.27307
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.0946,43.27307,0,0,0,129.614,30.86041,0.06822234,0,0,0,43.27307
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,33.21192,33.21192,0,-1,0,33.21192,0,0,7.105427E-15,0,0,34.95991,33.21192,0,0,306.0946,43.27307,0,34.95991,-34.95991,92.76301,22.08639,0.06822234,36.53311,0,0,43.27307
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,3.176818,3.176818,0,-1,0,3.176818,0,0,0,0,0,3.344019,3.176818,0,0,344.939,8.313159,0,3.344019,-3.344019,89.2381,21.24712,0.06822234,3.4945,0,0,8.313159
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,7.150657,4.720683,0,-1,0,4.720683,0,0,2.429974,3.14504,0,4.96914,4.720683,0,0,348.6545,4.96914,0,4.96914,-4.96914,84.00017,20,0.06822234,7.865723,0,0,4.96914
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,10.9431,0,0,-1,0,0,0,0,10.9431,12.03742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06822234,12.03742,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06822234,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,12.15698,12.15698,81,0,22.761,12.15698,0,0,0,0,0,0,0,68.84302,65.40086,354.1758,0,65.40086,0,65.40086,146.0449,34.77252,0.06957606,13.37268,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,20.24015,20.24015,81,0,22.761,20.24015,92.31258,0,0,0,18.68421,0,0,60.75985,57.72186,288.7749,58.86078,76.40606,0,76.40606,218.53,52.03086,0.07082785,22.26417,14.94736,81,77.54498
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,40.58747,40.58747,81,0,22.761,40.58747,75.79504,0,0,0,30.76329,0,0,40.41253,38.3919,212.3689,127.6262,69.1552,0,69.1552,284.1364,67.65139,0.07211465,44.64622,24.61064,81,158.3895
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,19.98345,19.98345,0,-1,0,19.98345,198.3843,0,0,0,39.64403,21.03521,19.98345,0,0,143.2137,189.8659,18.60882,0,18.60882,301.7903,71.85468,0.07197315,21.9818,31.71523,0,229.5099
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,6.54231,6.54231,0,-1,0,6.54231,997.5282,0,0,0,65.26138,6.886642,6.54231,0,0,124.6049,206.6138,58.37474,0,58.37474,357.1694,85.04017,0.07153283,7.19654,52.20911,0,271.8752
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,12.35738,12.35738,0,-1,0,12.35738,629.6766,0,0,0,77.81154,13.00777,12.35738,0,0,66.23013,259.1511,64.80376,0,64.80376,418.6477,99.67782,0.07105029,13.59312,62.24923,0,336.9626
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,4.96031,4.96031,0,-1,0,4.96031,1584.023,71.92474,0,0,78.57247,5.22138,4.96031,0,0,1.426355,317.4745,1.426355,0,1.426355,420.0009,100,0.07103974,5.456342,62.85798,0,396.047
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,11.6635,11.6635,0,-1,0,11.6635,628.9764,61.08332,0,0,73.36069,12.27737,11.6635,0,0,0,318.7582,0,0,0,420.0009,100,0.07103974,12.82985,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,8.423716,8.423716,0,-1,0,8.423716,668.3363,47.43168,0,0,56.29875,8.867069,8.423716,0,0,0,318.7582,0,0,0,420.0009,100,0.07103974,9.266088,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,-1,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07103974,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,-1,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07103974,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,-1,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07103974,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,-1,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07103974,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07103974,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,5.064496,5.064496,0,-1,0,5.064496,0,0,0,0,0,5.331048,5.064496,0,0,0,318.7582,0,5.331048,-5.331048,414.3814,98.66205,0.07103974,5.570946,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,6.343876,6.343876,0,-1,0,6.343876,0,0,0,0,0,6.677764,6.343876,0,0,5.923387,313.4272,0,6.677764,-6.677764,407.3424,96.9861,0.07103974,6.978264,0,0,313.4272
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,18.30745,18.30745,0,-1,0,18.30745,0,0,3.552714E-15,0,0,19.271,18.30745,0,0,13.34313,306.7494,0,19.271,-19.271,387.029,92.14958,0.07103974,20.13819,0,0,306.7494
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.6976884,0.6976884,0,-1,0,0.6976884,0,0,1.110223E-16,0,0,0.7344088,0.6976884,0,0,34.75534,287.4784,0,0.7344088,-0.7344088,386.2549,91.96526,0.07103974,0.7674572,0,0,287.4784
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.57135,286.744,0,0,0,386.2549,91.96526,0.07103974,0,0,0,286.744
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,14.666,14.666,0,-1,0,14.666,0,0,0,0,0,15.43789,14.666,0,0,35.57135,286.744,0,15.43789,-15.43789,369.9819,88.09076,0.07103974,16.1326,0,0,286.744
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,11.25023,11.25023,0,-1,0,11.25023,0,0,0,0,0,11.84235,11.25023,0,0,52.72456,271.3061,0,11.84235,-11.84235,357.499,85.11864,0.07103974,12.37525,0,0,271.3061
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,15.84527,15.84527,0,-1,0,15.84527,0,0,1.776357E-15,0,0,16.67923,15.84527,0,0,65.88273,259.4638,0,16.67923,-16.67923,339.9175,80.93259,0.07103974,17.4298,0,0,259.4638
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,7.626086,7.626086,0,-1,0,7.626086,0,0,8.881784E-16,0,0,8.027458,7.626086,0,0,84.41521,242.7845,0,8.027458,-8.027458,331.4559,78.9179,0.07103974,8.388694,0,0,242.7845
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,27.534,27.534,0,0,0,27.534,0,0,3.552714E-15,0,0,28.98315,27.534,0,0,93.33461,234.7571,0,28.98315,-28.98315,300.9049,71.64389,0.07103974,30.2874,0,0,234.7571
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,60.38229,60.38229,0,0,0,60.38229,0,0,7.105427E-15,0,0,63.5603,60.38229,0,0,125.5381,205.7739,0,63.5603,-63.5603,233.9065,55.69191,0.07103974,66.42052,0,0,205.7739
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,26.2297,26.2297,0,0,0,26.2297,45.48674,0,0,0,11.93104,27.61021,26.2297,0,0,196.1607,142.2136,0,15.67918,-15.67918,217.3792,51.75685,0.07103974,28.85267,9.54483,0,154.1447
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,27.33878,27.33878,0,0,0,27.33878,131.3566,0,0,0,35.91129,28.77766,27.33878,0,0,213.582,126.5344,7.13363,0,7.13363,224.1467,53.36816,0.07098704,30.07266,28.72903,0,162.4457
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,35.0628,35.0628,0,-1,0,35.0628,151.4335,0,0,0,53.09684,36.90821,35.0628,0,0,206.4483,132.9547,16.18863,0,16.18863,239.5046,57.0248,0.07086772,38.56908,42.47747,0,186.0516
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,-1,0,0,0,0,0,0,59.85925,0,0,0,0,190.2597,147.5245,59.85925,0,59.85925,296.2921,70.54559,0.07043,0,47.8874,0,207.3837
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,20.88319,20.88319,0,-1,0,20.88319,500.4536,0,0,0,104.5107,21.98231,20.88319,0,0,130.4005,201.3978,82.52838,0,82.52838,374.5854,89.18682,0.0698353,22.97151,83.60855,0,305.9085
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,-1,0,0,0,63.88506,0,0,111.7571,0,0,0,0,47.87209,275.6733,47.87209,0,47.87209,420.0009,100,0.06949491,0,89.40572,0,387.4305
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,-1,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06949491,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,73.49939,68.7,0,-1,0,68.7,102.0698,0,4.799392,12.14933,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.06949491,80.84933,56.09758,0,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,43.16933,43.16933,0,-1,0,43.16933,168.7916,24.98722,0,0,72.8662,45.4414,43.16933,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.06947767,47.48627,58.29295,0,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,13.5924,13.5924,0,-1,0,13.5924,404.8779,40.72483,0,0,55.03263,14.30779,13.5924,0,0,0,318.7582,0,0,0,420.0009,100,0.06947767,14.95164,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,35.04846,35.04846,0,-1,0,35.04846,88.19768,0,0,0,30.91193,36.89312,35.04846,0,0,0,318.7582,0,5.981188,-5.981188,413.6961,98.49888,0.06947767,38.55331,24.72954,0,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,27.46828,27.46828,0,-1,0,27.46828,13.03416,0,3.552714E-15,0,3.580261,28.91398,27.46828,0,0,6.645765,312.777,0,25.33372,-25.33372,386.992,92.14078,0.06947767,30.21511,2.864208,0,316.3573
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,28.05372,28.05372,0,-1,0,28.05372,0,0,0,0,0,29.53023,28.05372,0,0,34.79435,287.4433,0,29.53023,-29.53023,355.8644,84.72945,0.06947767,30.85909,0,0,287.4433
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,50.82244,50.82244,0,-1,0,50.82244,0,0,7.105427E-15,0,0,53.4973,50.82244,0,0,67.60571,257.9131,0,53.4973,-53.4973,299.4733,71.30303,0.06947767,55.90468,0,0,257.9131
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,79.953,68.7,0,-1,0,68.7,0,0,11.253,19.2483,0,72.31579,68.7,0,0,127.0472,204.4158,0,72.31579,-72.31579,223.2458,53.15365,0.06947767,87.9483,0,0,204.4158
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,2.074496,2.074496,0,-1,0,2.074496,0,0,0,0,0,2.18368,2.074496,0,0,207.398,132.1,0,2.18368,-2.18368,220.944,52.60561,0.06947767,2.281945,0,0,132.1
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.8243,129.9163,0,0,0,220.944,52.60561,0.06947767,0,0,0,129.9163
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,12.86016,12.86016,0,-1,0,12.86016,0,0,0,0,0,13.53701,12.86016,0,0,209.8243,129.9163,0,13.53701,-13.53701,206.6747,49.20817,0.06947767,14.14618,0,0,129.9163
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,1.296483,1.296483,0,-1,0,1.296483,0,0,2.220446E-16,0,0,1.364719,1.296483,0,0,224.8655,116.3793,0,1.364719,-1.364719,205.2362,48.86566,0.06947767,1.426131,0,0,116.3793
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.3818,115.0146,0,0,0,205.2362,48.86566,0.06947767,0,0,0,115.0146
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.3818,115.0146,0,0,0,205.2362,48.86566,0.06947767,0,0,0,115.0146
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.3818,115.0146,0,0,0,205.2362,48.86566,0.06947767,0,0,0,115.0146
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,2.33609,2.33609,0,0,0,2.33609,0,0,0,0,0,2.459042,2.33609,0,0,226.3818,115.0146,0,2.459042,-2.459042,202.6441,48.2485,0.06947767,2.569699,0,0,115.0146
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,15.72776,15.72776,0,0,0,15.72776,0,0,3.552714E-15,0,0,16.55553,15.72776,0,0,229.1141,112.5555,0,16.55553,-16.55553,185.1931,44.0935,0.06947767,17.30053,0,0,112.5555
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,247.5091,96,6.870485,0,6.870485,191.711,45.64538,0.06942911,0,5.496388,0,102.8705
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,63.50771,63.50771,20.25,0,7.39125,63.50771,51.23841,0,7.105427E-15,0,32.54034,45.53443,43.25771,0,0,240.6387,102.1834,0,12.99409,-12.99409,178.014,42.3842,0.06942911,69.85848,26.03227,81,134.7238
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,18.01719,18.01719,0,-1,0,18.01719,203.0396,0,0,0,36.58203,18.96546,18.01719,0,0,255.0765,89.18935,17.61656,0,17.61656,194.7265,46.36337,0.06930492,19.81891,29.26562,0,125.7714
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,6.172819,6.172819,0,-1,0,6.172819,853.5128,0,0,0,52.68579,6.497704,6.172819,0,0,237.46,105.0443,46.18809,0,46.18809,238.5444,56.79617,0.06898141,6.790101,42.14864,0,157.7301
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,33.99072,33.99072,0,-1,0,33.99072,287.3249,0,0,0,97.66381,35.77971,33.99072,0,0,191.2719,146.6135,61.8841,0,61.8841,297.2528,70.77434,0.06855267,37.38979,78.13105,0,244.2773
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,12.80253,12.80253,0,-1,0,12.80253,867.6369,0,0,0,111.0794,13.47634,12.80253,0,0,129.3878,202.3092,97.6031,0,97.6031,389.8473,92.82059,0.06788719,14.08278,88.86355,0,313.3887
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,36.97471,36.97471,0,-1,0,36.97471,245.7561,20.1622,0,0,90.86762,38.92075,36.97471,0,0,31.78468,290.152,31.78468,0,31.78468,420.0009,100,0.06767325,40.67218,72.6941,0,381.0197
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,5.331906,5.331906,0,-1,0,5.331906,844.1577,39.39716,0,0,45.0097,5.612533,5.331906,0,0,0,318.7582,0,0,0,420.0009,100,0.06767325,5.865097,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,6.164359,6.164359,0,-1,0,6.164359,590.8293,29.93204,0,0,36.42084,6.488799,6.164359,0,0,0,318.7582,0,0,0,420.0009,100,0.06767325,6.780795,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,3.678947,3.678947,0,-1,0,3.678947,716.5819,22.49009,0,0,26.36267,3.872576,3.678947,0,0,0,318.7582,0,0,0,420.0009,100,0.06767325,4.046842,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,28.47913,28.47913,0,-1,0,28.47913,19.80839,3.552714E-15,0,0,5.641258,29.97803,28.47913,0,0,0,318.7582,0,24.33678,-24.33678,394.3476,93.89211,0.06767325,31.32705,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,65.411,65.411,0,-1,0,65.411,3.80454,0,1.421085E-14,3.252094,2.488587,68.85368,65.411,0,0,27.04086,294.4214,0,66.36509,-66.36509,324.3927,77.2362,0.06767325,71.9521,1.99087,0,296.91
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,47.80235,47.80235,0,-1,0,47.80235,0,0,7.105427E-15,0,0,50.31827,47.80235,0,0,100.7799,228.0564,0,50.31827,-50.31827,271.3526,64.60763,0.06767325,52.58259,0,0,228.0564
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,59.57933,59.57933,0,-1,0,59.57933,0,0,7.105427E-15,0,0,62.71509,59.57933,0,0,156.689,177.7381,0,62.71509,-62.71509,205.2451,48.86777,0.06767325,65.53727,0,0,177.7381
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,58.53066,58.53066,0,-1,0,58.53066,0,0,7.105427E-15,0,0,61.61123,58.53066,0,0,226.3725,115.023,0,61.61123,-61.61123,140.3011,33.40496,0.06767325,64.38373,0,0,115.023
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,30.72404,30.72404,0,-1,0,30.72404,0,0,3.552714E-15,0,0,32.3411,30.72404,0,0,294.8294,53.41178,0,32.3411,-32.3411,106.2106,25.28819,0.06767325,33.79645,0,0,53.41178
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,7.958737,7.958737,0,-1,0,7.958737,0,0,8.881784E-16,0,0,8.377619,7.958737,0,0,330.7639,21.07068,0,8.377619,-8.377619,97.37983,23.18563,0.06767325,8.754611,0,0,21.07068
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,11.16052,11.16052,0,-1,0,11.16052,0,0,0,0.2181585,0,11.74791,11.16052,0,0,340.0724,12.69306,0,11.74791,-11.74791,84.99644,20.23721,0.06767325,12.27657,0,0,12.69306
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,21.30814,0.8978931,0,-1,0,0.8978931,0,0,20.41024,22.54106,0,0.9451507,0.8978931,0,0,353.1256,0.9451507,0,0.9451507,-0.9451507,84.00017,20,0.06767325,23.43895,0,0,0.9451507
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,26.94505,0,0,-1,0,0,0,0,26.94505,29.63955,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06767325,29.63955,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,2.639164,0,0,-1,0,0,0,0,2.639164,2.90308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06767325,2.90308,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,6.212953,0,0,-1,0,0,0,0,6.212953,6.834249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06767325,6.834249,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,26.54085,26.54085,81,0,22.761,26.54085,0,0,0,0,0,0,0,54.45915,51.73619,354.1758,0,51.73619,0,51.73619,133.0814,31.68599,0.06883799,29.19494,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,27.61864,27.61864,81,0,22.761,27.61864,0,0,0,0,0,0,0,53.38136,50.71229,302.4396,46.56257,50.71229,0,50.71229,181.1913,43.14071,0.0699682,30.38051,0,81,46.56257
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,47.61169,47.61169,81,0,22.761,47.61169,36.74633,0,0,0,17.49555,0,0,33.38831,31.71889,251.7273,92.20363,49.21444,0,49.21444,227.8802,54.25709,0.07100502,52.37286,13.99644,81,109.6992
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,18.92175,18.92175,81,0,22.761,18.92175,258.6414,0,0,0,48.93948,0,0,62.07825,58.97433,202.5129,136.4966,107.9138,0,107.9138,330.2563,78.63229,0.07191508,20.81393,39.15158,81,185.4361
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,19.28647,19.28647,0,-1,0,19.28647,408.6487,0,0,0,78.81393,20.30155,19.28647,0,0,94.59908,233.6191,58.51238,0,58.51238,385.766,91.84886,0.07151063,21.21512,63.05115,0,312.433
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,-1,0,0,0,70.54986,0,0,106.6366,0,0,0,0,36.08669,286.2802,36.08669,0,36.08669,420.0009,100,0.07126345,0,85.30924,0,392.9167
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,46.40282,46.40282,0,-1,0,46.40282,259.6976,71.66195,0,0,120.507,48.84507,46.40282,0,0,0,318.7582,0,0,0,420.0009,100,0.07126345,51.0431,96.40562,0,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,7.991703,7.991703,0,-1,0,7.991703,1513.606,112.5505,0,0,120.9629,8.412318,7.991703,0,0,0,318.7582,0,0,0,420.0009,100,0.07126345,8.790873,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,-1,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07126345,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,0.8304026,0.8304026,0,-1,0,0.8304026,11881.34,97.78886,0,0,98.66296,0.874108,0.8304026,0,0,0,318.7582,0,0,0,420.0009,100,0.07126345,0.9134428,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,19.70754,19.70754,0,-1,0,19.70754,407.7597,59.61462,0,0,80.35941,20.74478,19.70754,0,0,0,318.7582,0,0,0,420.0009,100,0.07126345,21.6783,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,16.98353,16.98353,0,-1,0,16.98353,329.429,38.07128,0,0,55.94868,17.87741,16.98353,0,0,0,318.7582,0,0,0,420.0009,100,0.07126345,18.68189,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,75.76686,68.7,0,-1,0,68.7,37.69241,0,7.066858,14.64354,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.07126345,83.34354,20.71575,0,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,18.74816,18.74816,0,-1,0,18.74816,46.48402,0,0,0,8.714898,19.73491,18.74816,0,0,51.57901,272.3371,0,11.02001,-11.02001,359.4526,85.58378,0.07126345,20.62298,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,22.18221,22.18221,0,-1,0,22.18221,0,0,3.552714E-15,0,0,23.34969,22.18221,0,0,63.82346,261.3171,0,23.34969,-23.34969,334.8398,79.72362,0.07126345,24.40043,0,0,261.3171
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,41.87369,41.87369,0,-1,0,41.87369,0,0,0,0,0,44.07757,41.87369,0,0,89.76756,237.9674,0,44.07757,-44.07757,288.378,68.66129,0.07126345,46.06106,0,0,237.9674
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,12.9754,12.9754,0,-1,0,12.9754,0,0,1.776357E-15,0,0,13.65831,12.9754,0,0,138.7426,193.8898,0,13.65831,-13.65831,273.9809,65.23341,0.07126345,14.27294,0,0,193.8898
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,8.66592,8.66592,0,-1,0,8.66592,0,0,1.776357E-15,0,0,9.122021,8.66592,0,0,153.9185,180.2315,0,9.122021,-9.122021,264.3654,62.94403,0.07126345,9.532512,0,0,180.2315
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,17.30717,17.30717,0,-1,0,17.30717,0,0,3.552714E-15,0,0,18.21808,17.30717,0,0,164.0541,171.1095,0,18.21808,-18.21808,245.1619,58.37176,0.07126345,19.03789,0,0,171.1095
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,8.74225,8.74225,0,-1,0,8.74225,0,0,1.776357E-15,0,0,9.202369,8.74225,0,0,184.2964,152.8914,0,9.202369,-9.202369,235.4617,56.06221,0.07126345,9.616476,0,0,152.8914
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,13.97997,13.97997,0,-1,0,13.97997,0,0,1.776357E-15,0,0,14.71576,13.97997,0,0,194.5213,143.6891,0,14.71576,-14.71576,219.95,52.36894,0.07126345,15.37797,0,0,143.6891
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.8721,128.9733,0,0,0,219.95,52.36894,0.07126345,0,0,0,128.9733
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,9.581043,9.581043,0,-1,0,9.581043,0,0,1.776357E-15,0,0,10.08531,9.581043,0,0,210.8721,128.9733,0,10.08531,-10.08531,209.3191,49.83779,0.07126345,10.53915,0,0,128.9733
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,12.74086,12.74086,0,-1,0,12.74086,0,0,1.776357E-15,0,0,13.41143,12.74086,0,0,222.078,118.888,0,13.41143,-13.41143,195.1822,46.47187,0.07126345,14.01495,0,0,118.888
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.9796,105.4766,0,0,0,195.1822,46.47187,0.07126345,0,0,0,105.4766
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,7.330422,7.330422,0,0,0,7.330422,0,0,8.881784E-16,0,0,7.716234,7.330422,0,0,236.9796,105.4766,0,7.716234,-7.716234,187.0486,44.53529,0.07126345,8.063464,0,0,105.4766
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,245.5532,97.76034,13.35548,0,13.35548,199.7187,47.55199,0.07117241,0,10.68439,0,111.1158
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,31.01702,31.01702,0,0,0,31.01702,113.4368,0,0,0,35.1847,32.64949,31.01702,0,0,232.1977,109.7803,2.535205,0,2.535205,202.1238,48.12463,0.07115515,34.11872,28.14776,0,144.965
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,55.76724,55.76724,0,-1,0,55.76724,143.2487,0,0,0,79.88584,58.70235,55.76724,0,0,229.6625,112.062,21.18348,0,21.18348,222.2203,52.90948,0.07101128,61.34396,63.90867,0,191.9478
