Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,26.60137,26.60137,0,-1,0,26.60137,379.9406,0,0,0,101.0694,28.00144,26.60137,0,0,208.479,131.1271,73.06796,0,73.06796,291.5386,69.41382,0.07051948,29.2615,80.85551,0,232.1965
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,24.6573,24.6573,0,-1,0,24.6573,469.8708,0,0,0,115.8574,25.95505,24.6573,0,0,135.4111,196.8882,89.9024,0,89.9024,376.8275,89.72066,0.06992365,27.12302,92.68595,0,312.7457
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,45.834,45.834,0,-1,0,45.834,271.7202,30.78524,0,0,124.5403,48.24632,45.834,0,0,45.50869,277.8004,45.50869,0,45.50869,420.0009,100,0.06962585,50.4174,99.63221,0,402.3407
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,22.97819,22.97819,0,-1,0,22.97819,489.1796,88.21703,0,0,112.4046,24.18757,22.97819,0,0,0,318.7582,0,0,0,420.0009,100,0.06962585,25.27601,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,59.80166,59.80166,0,-1,0,59.80166,142.7128,22.3955,0,0,85.34461,62.94912,59.80166,0,0,0,318.7582,0,0,0,420.0009,100,0.06962585,65.78182,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,30.14155,30.14155,0,-1,0,30.14155,260.5739,46.81306,0,0,78.54101,31.72795,30.14155,0,0,0,318.7582,0,0,0,420.0009,100,0.06962585,33.1557,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,-1,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06962585,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,38.66089,38.66089,0,-1,0,38.66089,84.56933,0,0,0,32.69525,40.69567,38.66089,0,0,0,318.7582,0,8.00042,-8.00042,411.5677,97.9921,0.06962585,42.52698,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,26.74965,26.74965,0,-1,0,26.74965,13.1651,0,0,0,3.521617,28.15753,26.74965,0,0,8.889355,310.7578,0,24.63591,-24.63591,385.5991,91.80914,0.06962585,29.42462,2.817294,0,314.2794
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,12.54048,12.54048,0,-1,0,12.54048,0,0,0,0,0,13.20051,12.54048,0,0,36.26259,286.1219,0,13.20051,-13.20051,371.6846,88.49615,0.06962585,13.79453,0,0,286.1219
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,49.04552,49.04552,0,-1,0,49.04552,0,0,7.105427E-15,0,0,51.62686,49.04552,0,0,50.92982,272.9214,0,51.62686,-51.62686,317.2651,75.53915,0.06962585,53.95007,0,0,272.9214
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,39.08846,39.08846,0,-1,0,39.08846,0,0,7.105427E-15,0,0,41.14575,39.08846,0,0,108.293,221.2945,0,41.14575,-41.14575,273.8936,65.21265,0.06962585,42.99731,0,0,221.2945
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,21.01935,21.01935,0,-1,0,21.01935,0,0,0,0,0,22.12564,21.01935,0,0,154.0105,180.1488,0,22.12564,-22.12564,250.5712,59.65969,0.06962585,23.12129,0,0,180.1488
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.5945,158.0231,0,0,0,250.5712,59.65969,0.06962585,0,0,0,158.0231
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.5945,158.0231,0,0,0,250.5712,59.65969,0.06962585,0,0,0,158.0231
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.5945,158.0231,0,0,0,250.5712,59.65969,0.06962585,0,0,0,158.0231
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.5945,158.0231,0,0,0,250.5712,59.65969,0.06962585,0,0,0,158.0231
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,21.29272,21.29272,0,-1,0,21.29272,0,0,3.552714E-15,0,0,22.41339,21.29272,0,0,178.5945,158.0231,0,22.41339,-22.41339,226.9454,54.03451,0.06962585,23.422,0,0,158.0231
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,2.42332,2.42332,0,-1,0,2.42332,0,0,0,0,0,2.550863,2.42332,0,0,203.4983,135.6097,0,2.550863,-2.550863,224.2565,53.39431,0.06962585,2.665652,0,0,135.6097
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,26.73055,26.73055,0,0,0,26.73055,0,0,3.552714E-15,0,0,28.13742,26.73055,0,0,206.3326,133.0589,0,28.13742,-28.13742,194.5971,46.33255,0.06962585,29.40361,0,0,133.0589
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.5964,104.9215,0,0,0,194.5971,46.33255,0.06962585,0,0,0,104.9215
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,20.07833,20.07833,0,0,0,20.07833,38.02254,0,0,0,7.63429,21.13508,20.07833,0,0,237.5964,104.9215,0,13.50079,-13.50079,180.366,42.9442,0.06962585,22.08616,6.107432,0,112.5557
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,28.94609,28.94609,0,0,0,28.94609,44.05302,0,3.552714E-15,0,12.75163,30.46957,28.94609,0,0,252.5973,91.42067,0,17.71794,-17.71794,161.6897,38.49746,0.06962585,31.8407,10.2013,0,104.1723
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,272.2839,73.70273,9.795241,0,9.795241,170.9822,40.70998,0.06956209,0,7.836193,0,83.49797
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,46.4552,46.4552,0,-1,0,46.4552,24.41486,0,7.105427E-15,0,11.34197,48.90022,46.4552,0,0,262.4886,82.51844,0,37.55824,-37.55824,131.3924,31.28384,0.06956209,51.10073,9.073579,0,93.86042
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,-1,0,0,0,0,0,0,18.13539,0,0,0,0,304.22,44.9602,18.13539,0,18.13539,148.5971,35.3802,0.06944434,0,14.50831,0,63.09559
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,-1,0,0,0,0,0,0,17.13671,0,0,0,0,286.0846,61.28205,17.13671,0,17.13671,164.8544,39.25098,0.06933344,0,13.70937,0,78.41876
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,14.28794,14.28794,0,-1,0,14.28794,238.0255,0,0,0,34.00895,15.03994,14.28794,0,0,268.9479,76.70509,18.96901,0,18.96901,182.85,43.53563,0.0692111,15.71674,27.20716,0,110.714
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,5.307527,5.307527,0,-1,0,5.307527,481.175,0,0,0,25.53849,5.586871,5.307527,0,0,249.9789,93.7772,19.95162,0,19.95162,201.7778,48.04224,0.06908288,5.83828,20.4308,0,119.3157
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,17.86656,17.86656,0,-1,0,17.86656,116.2185,0,0,0,20.76424,18.80691,17.86656,0,0,230.0273,111.7337,1.957336,0,1.957336,203.6347,48.48435,0.06907032,19.65322,16.61139,0,132.4979
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,-1,0,0,0,0,0,0,4.981838,0,0,0,0,228.07,113.4953,4.981838,0,4.981838,208.3609,49.60963,0.0690384,0,3.985471,0,118.4771
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,-1,0,0,0,0,0,0,6.355579,0,0,0,0,223.0881,117.9789,6.355579,0,6.355579,214.3903,51.04521,0.0689977,0,5.084464,0,124.3345
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,17.21716,17.21716,0,-1,0,17.21716,25.29677,0,3.552714E-15,0,4.355385,18.12333,17.21716,0,0,216.7325,123.6989,0,13.76794,-13.76794,199.8776,47.58981,0.0689977,18.93888,3.484308,0,128.0543
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,37.05561,37.05561,0,-1,0,37.05561,0,0,7.105427E-15,0,0,39.0059,37.05561,0,0,232.0303,109.931,0,39.0059,-39.0059,158.7618,37.80035,0.0689977,40.76117,0,0,109.931
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,18.14751,18.14751,0,-1,0,18.14751,0,0,3.552714E-15,0,0,19.10264,18.14751,0,0,275.3701,70.92509,0,19.10264,-19.10264,138.6258,33.00608,0.0689977,19.96226,0,0,70.92509
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,19.09238,19.09238,0,-1,0,19.09238,0,0,0,0,0,20.09724,19.09238,0,0,296.5953,51.82246,0,20.09724,-20.09724,117.4415,27.9622,0.0689977,21.00161,0,0,51.82246
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,1.676176,1.676176,0,-1,0,1.676176,0,0,0,0,0,1.764396,1.676176,0,0,318.9256,31.72522,0,1.764396,-1.764396,115.5816,27.51938,0.0689977,1.843793,0,0,31.72522
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,12.86048,12.86048,0,-1,0,12.86048,0,0,1.776357E-15,0,0,13.53734,12.86048,0,0,320.886,29.96082,0,13.53734,-13.53734,101.312,24.12186,0.0689977,14.14652,0,0,29.96082
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,18.96601,15.6023,0,-1,0,15.6023,0,0,3.363702,5.260302,0,16.42348,15.6023,0,0,335.9275,16.42348,0,16.42348,-16.42348,84.00017,20,0.0689977,20.86261,0,0,16.42348
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,20.20705,0,0,-1,0,0,0,0,20.20705,22.22775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0689977,22.22775,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,1.593473,0,0,-1,0,0,0,0,1.593473,1.75282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0689977,1.75282,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,15.70389,0,0,-1,0,0,0,0,15.70389,17.27428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0689977,17.27428,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,13.97166,0,0,-1,0,0,0,0,13.97166,15.36883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0689977,15.36883,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,16.82655,16.82655,81,0,22.761,16.82655,0,0,0,0,0,0,0,64.17345,60.96478,354.1758,0,60.96478,0,60.96478,141.8364,33.77051,0.07018463,18.5092,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,39.80712,39.80712,81,0,22.761,39.80712,0,0,0,0,0,0,0,41.19288,39.13324,293.211,54.8683,39.13324,0,39.13324,178.9615,42.60979,0.07099628,43.78783,0,81,54.8683
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,39.9334,39.9334,81,0,22.761,39.9334,34.78607,0,0,0,13.89126,0,0,41.0666,39.01327,254.0778,90.08821,52.90453,0,52.90453,229.1511,54.55968,0.07204766,43.92675,11.11301,81,103.9795
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,10.76686,10.76686,81,0,22.761,10.76686,241.1744,0,0,0,25.96691,0,0,70.23314,66.72148,201.1733,137.7023,92.68839,0,92.68839,317.083,75.49581,0.0729906,11.84355,20.77353,81,163.6692
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,12.75211,12.75211,0,-1,0,12.75211,279.9808,0,0,0,35.70346,13.42327,12.75211,0,0,108.4849,221.1218,22.28019,0,22.28019,338.2199,80.52839,0.07284345,14.02732,28.56277,0,256.8253
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,9.839808,9.839808,0,-1,0,9.839808,408.4738,0,0,0,40.19303,10.35769,9.839808,0,0,86.20468,241.174,29.83534,0,29.83534,366.5242,87.26749,0.07264731,10.82379,32.15443,0,281.367
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,-1,0,0,0,0,0,0,32.70098,0,0,0,0,56.36934,268.0258,32.70098,0,32.70098,397.5471,94.65387,0.07243355,0,26.16079,0,300.7268
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,60.4399,60.4399,0,-1,0,60.4399,76.61444,0,0,0,46.30569,63.62094,60.4399,0,0,23.66836,297.4567,0,17.31526,-17.31526,379.2952,90.3082,0.07243355,66.48389,37.04455,0,343.7624
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,13.9957,13.9957,0,-1,0,13.9957,426.4644,2.046814,0,0,59.68666,14.73231,13.9957,0,0,42.90754,280.1414,42.90754,0,42.90754,420.0009,100,0.07215498,15.39527,47.74933,0,339.8281
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,8.527004,8.527004,0,-1,0,8.527004,777.1918,57.29538,0,0,66.27118,8.975794,8.527004,0,0,0,318.7582,0,0,0,420.0009,100,0.07215498,9.379704,53.01694,0,385.0294
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,-1,0,0,0,50.30615,0,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07215498,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,43.07522,43.07522,0,-1,0,43.07522,51.56548,0,7.105427E-15,0,22.21194,45.34234,43.07522,0,0,0,318.7582,0,23.1304,-23.1304,395.6193,94.19487,0.07215498,47.38275,17.76955,0,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,-1,0,0,0,0,0,0,5.371132,0,0,0,0,25.70044,295.6278,5.371132,0,5.371132,400.7148,95.40809,0.07212026,0,4.296906,0,300.999
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,-1,0,0,0,0,0,0,2.670212,0,0,0,0,20.32931,300.4619,2.670212,0,2.670212,403.248,96.01122,0.07210301,0,2.13617,0,303.132
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.6591,302.8651,0,0,0,403.248,96.01122,0.07210301,0,0,0,302.8651
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,19.92165,19.92165,0,-1,0,19.92165,0,0,3.552714E-15,0,0,20.97016,19.92165,0,0,17.6591,302.8651,0,20.97016,-20.97016,381.1435,90.74826,0.07210301,21.91381,0,0,302.8651
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,3.811673,3.811673,0,-1,0,3.811673,0,0,0,0,0,4.012288,3.811673,0,0,40.95927,281.8949,0,4.012288,-4.012288,376.9142,89.74128,0.07210301,4.192841,0,0,281.8949
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,29.77264,29.77264,0,-1,0,29.77264,0,0,3.552714E-15,0,0,31.33962,29.77264,0,0,45.41737,277.8826,0,31.33962,-31.33962,343.8793,81.87585,0.07210301,32.7499,0,0,277.8826
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,27.67129,27.67129,0,-1,0,27.67129,0,0,3.552714E-15,0,0,29.12767,27.67129,0,0,80.23917,246.543,0,29.12767,-29.12767,313.176,74.56557,0.07210301,30.43842,0,0,246.543
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,11.59356,11.59356,0,-1,0,11.59356,0,0,1.776357E-15,0,0,12.20375,11.59356,0,0,112.6032,217.4153,0,12.20375,-12.20375,300.3121,71.50275,0.07210301,12.75292,0,0,217.4153
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,10.933,10.933,0,-1,0,10.933,0,0,0,0,0,11.50843,10.933,0,0,126.163,205.2115,0,11.50843,-11.50843,288.1812,68.61443,0.07210301,12.02631,0,0,205.2115
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,3.92465,3.92465,0,-1,0,3.92465,0,0,4.440892E-16,0,0,4.13121,3.92465,0,0,138.9501,193.7031,0,4.13121,-4.13121,283.8265,67.57761,0.07210301,4.317115,0,0,193.7031
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.5403,189.5719,0,0,0,283.8265,67.57761,0.07210301,0,0,0,189.5719
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,30.23506,30.23506,0,-1,0,30.23506,0,0,3.552714E-15,0,0,31.82637,30.23506,0,0,143.5403,189.5719,0,31.82637,-31.82637,250.2786,59.59002,0.07210301,33.25856,0,0,189.5719
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.903,157.7455,0,0,0,250.2786,59.59002,0.07210301,0,0,0,157.7455
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,11.46265,11.46265,0,0,0,11.46265,0,0,1.776357E-15,0,0,12.06595,11.46265,0,0,178.903,157.7455,0,12.06595,-12.06595,237.5599,56.56178,0.07210301,12.60892,0,0,157.7455
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,192.3096,145.6796,15.36811,0,15.36811,252.1394,60.03307,0.07200389,0,12.29449,0,161.0477
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,176.9415,159.5109,41.79096,0,41.79096,291.7858,69.47267,0.07173574,0,33.43277,0,201.3018
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,30.62197,30.62197,0,-1,0,30.62197,227.56,0,0,0,69.68336,32.23366,30.62197,0,0,135.1505,197.1228,37.44971,0,37.44971,327.3137,77.93168,0.07149713,33.68417,55.74669,0,266.8061
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,61.19516,61.19516,0,-1,0,61.19516,149.9825,0,0,0,91.78207,64.41596,61.19516,0,0,97.70081,230.8275,27.3661,0,27.3661,353.2755,84.11304,0.07132377,67.31468,73.42565,0,322.6096
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,18.77365,18.77365,0,-1,0,18.77365,570.252,16.96064,0,0,107.0571,19.76173,18.77365,0,0,70.33471,255.457,70.33471,0,70.33471,420.0009,100,0.07088206,20.65101,85.64567,0,362.5141
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,-1,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07088206,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,5.779626,5.779626,0,-1,0,5.779626,2116.037,116.2152,0,0,122.299,6.083817,5.779626,0,0,0,318.7582,0,0,0,420.0009,100,0.07088206,6.357589,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.07088206,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,1.269148,1.269148,0,-1,0,1.269148,6563.625,81.96621,0,0,83.30215,1.335946,1.269148,0,0,0,318.7582,0,0,0,420.0009,100,0.07088206,1.396063,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,26.65999,26.65999,0,-1,0,26.65999,175.1902,18.64255,0,0,46.7057,28.06314,26.65999,0,0,0,318.7582,0,0,0,420.0009,100,0.07088206,29.32599,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,14.31412,14.31412,0,-1,0,14.31412,218.6897,16.23601,0,0,31.3035,15.06749,14.31412,0,0,0,318.7582,0,0,0,420.0009,100,0.07088206,15.74553,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,40.13273,40.13273,0,-1,0,40.13273,10.74221,0,0,0,4.311143,42.24498,40.13273,0,0,0,318.7582,0,37.93384,-37.93384,380.0151,90.4796,0.07088206,44.14601,3.448914,0,323.0694
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,8.86585,8.86585,0,-1,0,8.86585,0,0,1.776357E-15,0,0,9.332475,8.86585,0,0,42.14871,280.8244,0,9.332475,-9.332475,370.1778,88.13739,0.07088206,9.752436,0,0,280.8244
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.51813,271.4919,0,0,0,370.1778,88.13739,0.07088206,0,0,0,271.4919
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,15.63039,15.63039,0,-1,0,15.63039,0,0,0,0,0,16.45305,15.63039,0,0,52.51813,271.4919,0,16.45305,-16.45305,352.8347,84.0081,0.07088206,17.19343,0,0,271.4919
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.79929,255.0389,0,0,0,352.8347,84.0081,0.07088206,0,0,0,255.0389
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,6.703139,6.703139,0,-1,0,6.703139,0,0,8.881784E-16,0,0,7.055936,6.703139,0,0,70.79929,255.0389,0,7.055936,-7.055936,345.3971,82.23724,0.07088206,7.373453,0,0,255.0389
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,1.824335,1.824335,0,-1,0,1.824335,0,0,2.220446E-16,0,0,1.920353,1.824335,0,0,78.63922,247.9829,0,1.920353,-1.920353,343.3729,81.75529,0.07088206,2.006769,0,0,247.9829
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,19.55286,19.55286,0,-1,0,19.55286,0,0,3.552714E-15,0,0,20.58195,19.55286,0,0,80.77294,246.0626,0,20.58195,-20.58195,321.6776,76.58975,0.07088206,21.50814,0,0,246.0626
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,20.3122,20.3122,0,-1,0,20.3122,0,0,0,0,0,21.38126,20.3122,0,0,103.6418,225.4806,0,21.38126,-21.38126,299.1398,71.22362,0.07088206,22.34342,0,0,225.4806
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,2.906557,2.906557,0,-1,0,2.906557,0,0,0,0,0,3.059534,2.906557,0,0,127.3987,204.0994,0,3.059534,-3.059534,295.9148,70.45575,0.07088206,3.197213,0,0,204.0994
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,19.77225,19.77225,0,-1,0,19.77225,0,0,0,0,0,20.81289,19.77225,0,0,130.7982,201.0398,0,20.81289,-20.81289,273.976,65.23226,0.07088206,21.74947,0,0,201.0398
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,24.31668,24.31668,0,0,0,24.31668,0,0,3.552714E-15,0,0,25.59651,24.31668,0,0,153.9237,180.2269,0,25.59651,-25.59651,246.9949,58.8082,0.07088206,26.74835,0,0,180.2269
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,13.27038,13.27038,0,0,0,13.27038,0,0,0,0,0,13.96882,13.27038,0,0,182.3642,154.6304,0,13.96882,-13.96882,232.2705,55.30239,0.07088206,14.59741,0,0,154.6304
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,197.8851,140.6616,7.893036,0,7.893036,239.7585,57.08525,0.07083283,0,6.314429,0,148.5546
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,24.80822,24.80822,0,0,0,24.80822,123.1209,0,0,0,30.54409,26.11391,24.80822,0,0,189.9921,147.7654,4.430176,0,4.430176,243.9613,58.08592,0.07080523,27.28904,24.43527,0,178.3094
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,30.84718,30.84718,0,-1,0,30.84718,234.727,0,0,0,72.40666,32.47071,30.84718,0,0,185.5619,151.7525,39.93595,0,39.93595,281.8479,67.10651,0.07055739,33.9319,57.92533,0,224.1592
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,26.60961,26.60961,0,-1,0,26.60961,359.7919,0,0,0,95.73925,28.01012,26.60961,0,0,145.626,187.6949,67.72913,0,67.72913,346.1014,82.40493,0.070141,29.27057,76.5914,0,283.4341
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,1.304994,1.304994,0,-1,0,1.304994,8487.028,31.48466,0,0,110.7552,1.373677,1.304994,0,0,77.89684,248.6511,77.89684,0,77.89684,420.0009,100,0.06966814,1.435493,88.60413,0,359.4062
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,16.84086,16.84086,0,-1,0,16.84086,680.2843,96.83848,0,0,114.5657,17.72722,16.84086,0,0,0,318.7582,0,0,0,420.0009,100,0.06966814,18.52494,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,8.630136,8.630136,0,-1,0,8.630136,1280.643,101.4369,0,0,110.5212,9.084353,8.630136,0,0,0,318.7582,0,0,0,420.0009,100,0.06966814,9.493149,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,31.0346,31.0346,0,-1,0,31.0346,376.9403,84.3139,0,0,116.9819,32.668,31.0346,0,0,0,318.7582,0,0,0,420.0009,100,0.06966814,34.13806,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,33.93396,33.93396,0,-1,0,33.93396,203.968,33.49446,0,0,69.21442,35.71996,33.93396,0,0,0,318.7582,0,0,0,420.0009,100,0.06966814,37.32736,55.37153,0,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,25.70596,25.70596,0,-1,0,25.70596,198.7179,24.02343,0,0,51.08234,27.0589,25.70596,0,0,0,318.7582,0,0,0,420.0009,100,0.06966814,28.27656,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.02186899,0.02186899,0,-1,0,0.02186899,57843.48,12.62676,0,0,12.64978,0.02301999,0.02186899,0,0,0,318.7582,0,0,0,420.0009,100,0.06966814,0.02405589,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,-1,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06966814,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,2.610939,2.610939,0,-1,0,2.610939,0,0,0,0,0,2.748356,2.610939,0,0,0,318.7582,0,2.748356,-2.748356,417.1038,99.31023,0.06966814,2.872032,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,26.32748,26.32748,0,-1,0,26.32748,0,0,3.552714E-15,0,0,27.71314,26.32748,0,0,3.053729,316.0099,0,27.71314,-27.71314,387.8916,92.35496,0.06966814,28.96023,0,0,316.0099
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,17.04215,17.04215,0,-1,0,17.04215,0,0,3.552714E-15,0,0,17.93911,17.04215,0,0,33.84611,288.2967,0,17.93911,-17.93911,368.9821,87.85271,0.06966814,18.74637,0,0,288.2967
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,7.881024,7.881024,0,-1,0,7.881024,0,0,0,0,0,8.295815,7.881024,0,0,53.77845,270.3576,0,8.295815,-8.295815,360.2376,85.77068,0.06966814,8.669127,0,0,270.3576
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,22.79456,22.79456,0,-1,0,22.79456,0,0,3.552714E-15,0,0,23.99427,22.79456,0,0,62.99602,262.0618,0,23.99427,-23.99427,334.9454,79.74874,0.06966814,25.07402,0,0,262.0618
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,16.61581,16.61581,0,-1,0,16.61581,0,0,0,0,0,17.49032,16.61581,0,0,89.65633,238.0675,0,17.49032,-17.49032,316.509,75.35912,0.06966814,18.27739,0,0,238.0675
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,8.657711,8.657711,0,-1,0,8.657711,0,0,0,0,0,9.11338,8.657711,0,0,109.09,220.5772,0,9.11338,-9.11338,306.9026,73.07191,0.06966814,9.523482,0,0,220.5772
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,22.76553,22.76553,0,-1,0,22.76553,0,0,0,0,0,23.96372,22.76553,0,0,119.216,211.4638,0,23.96372,-23.96372,281.6426,67.05764,0.06966814,25.04208,0,0,211.4638
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,27.38224,27.38224,0,-1,0,27.38224,0,0,0,0,0,28.82341,27.38224,0,0,145.8423,187.5001,0,28.82341,-28.82341,251.2601,59.82371,0.06966814,30.12046,0,0,187.5001
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,18.3826,18.3826,0,-1,0,18.3826,0,0,0,0,0,19.35011,18.3826,0,0,177.8684,158.6767,0,19.35011,-19.35011,230.8633,54.96734,0.06966814,20.22087,0,0,158.6767
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,31.94889,31.94889,0,0,0,31.94889,0,0,3.552714E-15,0,0,33.63041,31.94889,0,0,199.3685,139.3266,0,33.63041,-33.63041,195.4137,46.52699,0.06966814,35.14378,0,0,139.3266
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.7356,105.6962,0,0,0,195.4137,46.52699,0.06966814,0,0,0,105.6962
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,25.9775,25.9775,0,0,0,25.9775,19.33022,3.552714E-15,0,0,5.021507,27.34473,25.9775,0,0,236.7356,105.6962,0,22.32323,-22.32323,171.883,40.92443,0.06966814,28.57525,4.017206,0,110.7177
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,0,0,0,0,0,0,0,0,24.35059,0,0,0,0,261.5392,83.37295,24.35059,0,24.35059,194.984,46.42466,0.06952163,0,19.48047,0,107.7235
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,237.1886,105.2885,40.02026,0,40.02026,232.9505,55.4643,0.06928217,0,32.0162,0,145.3087
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,10.32976,10.32976,0,-1,0,10.32976,656.0319,0,0,0,67.76654,10.87344,10.32976,0,0,197.1684,141.3067,56.8931,0,56.8931,286.9241,68.31512,0.06894458,11.36274,54.21323,0,209.0733
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,3.530506,3.530506,0,-1,0,3.530506,2637.229,0,0,0,93.10754,3.716322,3.530506,0,0,140.2752,192.5105,89.39122,0,89.39122,371.728,88.50649,0.06842075,3.883557,74.48603,0,285.618
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,23.4293,23.4293,0,-1,0,23.4293,435.9916,26.60335,0,0,102.1498,24.66242,23.4293,0,0,50.88403,272.9626,50.88403,0,50.88403,420.0009,100,0.06812611,25.77223,81.71984,0,375.1124
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,-1,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06812611,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,48.16423,48.16423,0,-1,0,48.16423,175.3064,33.73579,0,0,84.43497,50.69919,48.16423,0,0,0,318.7582,0,0,0,420.0009,100,0.06812611,52.98065,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,11.87513,11.87513,0,-1,0,11.87513,408.6181,36.0238,0,0,48.52394,12.50014,11.87513,0,0,0,318.7582,0,0,0,420.0009,100,0.06812611,13.06265,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,24.13969,24.13969,0,-1,0,24.13969,138.8831,8.115751,0,0,33.52595,25.4102,24.13969,0,0,0,318.7582,0,0,0,420.0009,100,0.06812611,26.55366,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,49.91777,49.91777,0,-1,0,49.91777,26.71057,0,0,0,13.33332,52.54502,49.91777,0,0,0,318.7582,0,39.2117,-39.2117,378.6681,90.15889,0.06812611,54.90954,10.66665,0,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,-1,0,0,0,0,0,0,6.129226,0,0,0,0,43.56855,279.5465,6.129226,0,6.129226,384.4828,91.54333,0.0680908,0,4.90338,0,285.6758
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.43933,285.0628,0,0,0,384.4828,91.54333,0.0680908,0,0,0,285.0628
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,22.38722,22.38722,0,-1,0,22.38722,0,0,3.552714E-15,0,0,23.5655,22.38722,0,0,37.43933,285.0628,0,23.5655,-23.5655,359.6425,85.62901,0.0680908,24.62594,0,0,285.0628
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,42.74135,42.74135,0,-1,0,42.74135,0,0,7.105427E-15,0,0,44.9909,42.74135,0,0,63.62321,261.4973,0,44.9909,-44.9909,312.218,74.33747,0.0680908,47.01549,0,0,261.4973
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,36.29494,36.29494,0,-1,0,36.29494,0,0,0,0,0,38.2052,36.29494,0,0,113.6131,216.5064,0,38.2052,-38.2052,271.9462,64.74896,0.0680908,39.92443,0,0,216.5064
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,19.21391,19.21391,0,-1,0,19.21391,0,0,3.552714E-15,0,0,20.22517,19.21391,0,0,156.0633,178.3012,0,20.22517,-20.22517,250.627,59.67297,0.0680908,21.13531,0,0,178.3012
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,10.32916,10.32916,0,-1,0,10.32916,0,0,1.776357E-15,0,0,10.8728,10.32916,0,0,178.5357,158.0761,0,10.8728,-10.8728,239.166,56.94418,0.0680908,11.36207,0,0,158.0761
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.6166,147.2033,0,0,0,239.166,56.94418,0.0680908,0,0,0,147.2033
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,8.785701,8.785701,0,-1,0,8.785701,0,0,1.776357E-15,0,0,9.248106,8.785701,0,0,190.6166,147.2033,0,9.248106,-9.248106,229.4177,54.62315,0.0680908,9.66427,0,0,147.2033
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,7.239696,7.239696,0,-1,0,7.239696,0,0,8.881784E-16,0,0,7.620733,7.239696,0,0,200.8923,137.9552,0,7.620733,-7.620733,221.3847,52.71054,0.0680908,7.963665,0,0,137.9552
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,17.18413,17.18413,0,-1,0,17.18413,0,0,3.552714E-15,0,0,18.08856,17.18413,0,0,209.3598,130.3344,0,18.08856,-18.08856,202.3177,48.17078,0.0680908,18.90255,0,0,130.3344
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,8.635046,8.635046,0,0,0,8.635046,0,0,1.776357E-15,0,0,9.089522,8.635046,0,0,229.4582,112.2459,0,9.089522,-9.089522,192.7365,45.88955,0.0680908,9.498551,0,0,112.2459
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.427078,0.427078,0,0,0,0.427078,0,0,5.551115E-17,0,0,0.4495558,0.427078,0,0,239.5576,103.1563,0,0.4495558,-0.4495558,192.2626,45.77673,0.0680908,0.4697858,0,0,103.1563
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,41.23004,41.23004,0,0,0,41.23004,26.31041,0,0,0,10.84779,43.40004,41.23004,0,0,240.0572,102.7068,0,32.55225,-32.55225,157.9495,37.60696,0.0680908,45.35304,8.678235,0,113.5546
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,8.801865,8.801865,0,0,0,8.801865,160.1428,0,0,0,14.09556,9.265121,8.801865,0,0,276.2263,70.15454,4.830434,0,4.830434,162.5321,38.69804,0.06806298,9.682051,11.27644,0,84.25009
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,13.49645,13.49645,0,-1,0,13.49645,277.5377,0,0,0,37.45774,14.20679,13.49645,0,0,271.3959,74.50193,23.25095,0,23.25095,184.5899,43.94989,0.06792945,14.8461,29.9662,0,111.9597
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,23.3595,23.3595,0,-1,0,23.3595,197.8319,0,0,0,46.21253,24.58894,23.3595,0,0,248.1449,95.42779,21.62358,0,21.62358,205.1038,48.83414,0.06780571,25.69545,36.97002,0,141.6403
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,-1,0,0,0,0,0,0,60.7828,0,0,0,0,226.5213,114.889,60.7828,0,60.7828,262.7675,62.56355,0.06746034,0,48.62624,0,175.6718
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,22.09826,22.09826,0,-1,0,22.09826,308.997,0,0,0,68.28297,23.26133,22.09826,0,0,165.7385,169.5935,45.02164,0,45.02164,305.4787,72.73289,0.06720677,24.30809,54.62637,0,237.8765
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,11.18124,11.18124,0,-1,0,11.18124,622.93,0,0,0,69.65127,11.76972,11.18124,0,0,120.7169,210.113,57.88155,0,57.88155,360.39,85.80697,0.06688356,12.29936,55.72102,0,279.7643
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,0,0,0,62.02468,0,0,0,0,62.83536,262.2064,62.02468,0,62.02468,419.2318,99.81689,0.06654066,0,49.61975,0,324.2311
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,4.99122,4.99122,0,-1,0,4.99122,1106.48,49.16225,0,0,55.22684,5.253916,4.99122,0,0,0.8106799,318.0286,0.8106799,0,0.8106799,420.0009,100,0.0665362,5.490342,44.18148,0,373.2555
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,26.15177,26.15177,0,-1,0,26.15177,89.61935,0,3.552714E-15,0,23.43704,27.52818,26.15177,0,0,0,318.7582,0,4.091131,-4.091131,415.6884,98.97324,0.0665362,28.76694,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,-1,0,0,0,4.392361,0,0,8.938062,0,0,0,0,4.545701,314.6671,4.545701,0,4.545701,420.0009,100,0.06651121,0,7.150449,0,323.6052
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,59.20193,59.20193,0,-1,0,59.20193,9.277782,0,7.105427E-15,0,5.492626,62.31782,59.20193,0,0,0,318.7582,0,56.8252,-56.8252,360.1018,85.73836,0.06651121,65.12212,4.394101,0,324.2509
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,37.21887,37.21887,0,-1,0,37.21887,0,0,7.105427E-15,0,0,39.17776,37.21887,0,0,63.13911,261.933,0,39.17776,-39.17776,318.8048,75.90576,0.06651121,40.94076,0,0,261.933
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,9.622085,9.622085,0,-1,0,9.622085,0,0,0,0,0,10.12851,9.622085,0,0,106.6699,222.7553,0,10.12851,-10.12851,308.1284,73.36377,0.06651121,10.58429,0,0,222.7553
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.9238,212.6268,0,0,0,308.1284,73.36377,0.06651121,0,0,0,212.6268
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.9238,212.6268,0,0,0,308.1284,73.36377,0.06651121,0,0,0,212.6268
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.9238,212.6268,0,0,0,308.1284,73.36377,0.06651121,0,0,0,212.6268
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,16.3299,16.3299,0,-1,0,16.3299,0,0,0,0,0,17.18937,16.3299,0,0,117.9238,212.6268,0,17.18937,-17.18937,290.0093,69.04969,0.06651121,17.96289,0,0,212.6268
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,12.03117,12.03117,0,-1,0,12.03117,0,0,1.776357E-15,0,0,12.66439,12.03117,0,0,137.0231,195.4374,0,12.66439,-12.66439,276.6599,65.87126,0.06651121,13.23428,0,0,195.4374
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,23.88087,23.88087,0,-1,0,23.88087,0,0,3.552714E-15,0,0,25.13776,23.88087,0,0,151.0947,182.773,0,25.13776,-25.13776,250.1623,59.56234,0.06651121,26.26896,0,0,182.773
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,20.27886,20.27886,0,-1,0,20.27886,0,0,3.552714E-15,0,0,21.34617,20.27886,0,0,179.0255,157.6353,0,21.34617,-21.34617,227.6615,54.20501,0.06651121,22.30675,0,0,157.6353
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,36.24139,36.24139,0,-1,0,36.24139,0,0,0,0,0,38.14883,36.24139,0,0,202.7435,136.2891,0,38.14883,-38.14883,187.4491,44.63065,0.06651121,39.86552,0,0,136.2891
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,15.99793,15.99793,0,0,0,15.99793,0,0,0,0,0,16.83993,15.99793,0,0,245.1311,98.14026,0,16.83993,-16.83993,169.6982,40.40426,0.06651121,17.59772,0,0,98.14026
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,18.63446,18.63446,0,0,0,18.63446,0,0,3.552714E-15,0,0,19.61523,18.63446,0,0,263.8421,81.30033,0,19.61523,-19.61523,149.022,35.48135,0.06651121,20.49791,0,0,81.30033
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,27.17249,27.17249,0,0,0,27.17249,46.50766,0,0,0,12.63729,28.60262,27.17249,0,0,285.6368,61.6851,0,15.96533,-15.96533,132.193,31.47447,0.06651121,29.88974,10.10983,0,74.3224
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,29.32346,29.32346,0,0,0,29.32346,110.005,0,0,0,32.25727,30.8668,29.32346,0,0,303.3761,45.71977,1.39047,0,1.39047,133.5121,31.78854,0.06650357,32.25581,25.80582,0,77.97704
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,25.65252,25.65252,0,-1,0,25.65252,263.7593,0,0,0,67.66092,27.00266,25.65252,0,0,301.9856,46.97119,40.65826,0,40.65826,172.084,40.97229,0.06628093,28.21778,54.12874,0,114.6321
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,34.77953,34.77953,0,-1,0,34.77953,238.3474,0,0,0,82.89612,36.61003,34.77953,0,0,261.3273,83.56363,46.28608,0,46.28608,215.9948,51.42723,0.0660293,38.25748,66.31689,0,166.4597
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,13.46948,13.46948,0,-1,0,13.46948,841.4722,0,0,0,113.3419,14.1784,13.46948,0,0,215.0412,125.2211,99.16354,0,99.16354,310.0696,73.82595,0.06549656,14.81643,90.67355,0,238.563
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,33.36524,33.36524,0,-1,0,33.36524,372.4987,0,0,0,124.2851,35.12131,33.36524,0,0,115.8777,214.4683,89.1638,0,89.1638,394.6578,93.96596,0.06502482,36.70176,99.42809,0,338.7534
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,37.1384,37.1384,0,-1,0,37.1384,315.9253,51.52267,0,0,117.3296,39.09306,37.1384,0,0,26.7139,294.7157,26.7139,0,26.7139,420.0009,100,0.06488481,40.85225,93.8637,0,412.0453
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,17.9019,17.9019,0,-1,0,17.9019,621.2748,92.37591,0,0,111.22,18.84411,17.9019,0,0,0,318.7582,0,0,0,420.0009,100,0.06488481,19.69209,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,-1,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06488481,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,-1,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06488481,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,-1,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06488481,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,26.93953,26.93953,0,-1,0,26.93953,8.174836,0,3.552714E-15,0,2.202263,28.3574,26.93953,0,0,0,318.7582,0,26.15514,-26.15514,392.4309,93.43575,0.06488481,29.63348,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,22.17032,22.17032,0,-1,0,22.17032,0,0,3.552714E-15,0,0,23.33718,22.17032,0,0,29.06126,292.6031,0,23.33718,-23.33718,367.8314,87.57872,0.06488481,24.38735,0,0,292.6031
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,24.85828,24.85828,0,-1,0,24.85828,0,0,3.552714E-15,0,0,26.16661,24.85828,0,0,54.99146,269.2659,0,26.16661,-26.16661,340.2493,81.01158,0.06488481,27.34411,0,0,269.2659
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,19.7744,19.7744,0,-1,0,19.7744,0,0,3.552714E-15,0,0,20.81516,19.7744,0,0,84.06548,243.0993,0,20.81516,-20.81516,318.3082,75.78752,0.06488481,21.75184,0,0,243.0993
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,15.75544,15.75544,0,-1,0,15.75544,0,0,1.776357E-15,0,0,16.58467,15.75544,0,0,107.1934,222.2841,0,16.58467,-16.58467,300.8264,71.6252,0.06488481,17.33098,0,0,222.2841
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.6208,205.6995,0,0,0,300.8264,71.6252,0.06488481,0,0,0,205.6995
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,23.31718,23.31718,0,-1,0,23.31718,0,0,0,0,0,24.5444,23.31718,0,0,125.6208,205.6995,0,24.5444,-24.5444,274.9544,65.46519,0.06488481,25.6489,0,0,205.6995
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,19.66981,19.66981,0,-1,0,19.66981,0,0,3.552714E-15,0,0,20.70506,19.66981,0,0,152.8924,181.1551,0,20.70506,-20.70506,253.1293,60.26877,0.06488481,21.63679,0,0,181.1551
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,10.46801,10.46801,0,-1,0,10.46801,0,0,0,0,0,11.01896,10.46801,0,0,175.898,160.45,0,11.01896,-11.01896,241.5143,57.5033,0.06488481,11.51481,0,0,160.45
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,7.427105,7.427105,0,-1,0,7.427105,0,0,8.881784E-16,0,0,7.818006,7.427105,0,0,188.1413,149.431,0,7.818006,-7.818006,233.2734,55.54118,0.06488481,8.169816,0,0,149.431
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,16.62871,16.62871,0,-1,0,16.62871,0,0,3.552714E-15,0,0,17.5039,16.62871,0,0,196.828,141.6131,0,17.5039,-17.5039,214.8227,51.14816,0.06488481,18.29158,0,0,141.6131
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,50.43351,50.43351,0,0,0,50.43351,0,0,7.105427E-15,0,0,53.0879,50.43351,0,0,216.2768,124.1091,0,53.0879,-53.0879,158.8631,37.82448,0.06488481,55.47686,0,0,124.1091
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,17.41437,17.41437,0,0,0,17.41437,0,0,0,0,0,18.33092,17.41437,0,0,275.2633,71.02124,0,18.33092,-18.33092,139.5406,33.2239,0.06488481,19.15581,0,0,71.02124
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,1.85693,1.85693,0,0,0,1.85693,1112.063,0,0,0,20.65023,1.954663,1.85693,0,0,295.631,52.69032,18.69557,0,18.69557,157.2768,37.44678,0.06478719,2.042623,16.52019,0,73.34055
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,2.906828,2.906828,0,0,0,2.906828,1549.084,0,0,0,45.02921,3.059819,2.906828,0,0,276.9354,69.51633,41.96939,0,41.96939,197.0925,46.92669,0.06456909,3.197511,36.02337,0,114.5455
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,234.966,107.2888,74.4915,0,74.4915,267.7613,63.75257,0.06418557,0,59.5932,0,181.7803
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,-1,0,0,0,0,0,0,91.14774,0,0,0,0,160.4745,174.3311,91.14774,0,91.14774,354.2317,84.34071,0.06372247,0,72.9182,0,265.4789
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,25.70763,25.70763,0,-1,0,25.70763,362.7151,0,0,0,93.24548,27.06067,25.70763,0,0,69.32681,256.3641,66.18481,0,66.18481,417.0201,99.2903,0.06339036,28.2784,74.59638,0,349.6096
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,41.71148,41.71148,0,-1,0,41.71148,278.2486,69.01279,0,0,116.0616,43.90682,41.71148,0,0,3.141992,315.9304,3.141992,0,3.141992,420.0009,100,0.06337468,45.88263,92.84929,0,431.992
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,33.66905,33.66905,0,-1,0,33.66905,357.313,84.86281,0,0,120.3039,35.44111,33.66905,0,0,0,318.7582,0,0,0,420.0009,100,0.06337468,37.03596,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,81.60231,68.7,0,-1,0,68.7,151.8374,31.99653,12.90231,21.06254,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.06337468,89.76254,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,-1,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06337468,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,13.42987,13.42987,0,-1,0,13.42987,423.2238,42.70171,0,0,56.83842,14.13671,13.42987,0,0,0,318.7582,0,0,0,420.0009,100,0.06337468,14.77286,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,-1,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06337468,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,7.766614,7.766614,0,-1,0,7.766614,61.6805,0,0,0,4.790487,8.175384,7.766614,0,0,0,318.7582,0,3.384897,-3.384897,416.4328,99.15048,0.06337468,8.543276,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,31.13093,31.13093,0,-1,0,31.13093,0,0,7.105427E-15,0,0,32.7694,31.13093,0,0,3.760997,315.3733,0,32.7694,-32.7694,381.8909,90.92622,0.06337468,34.24402,0,0,315.3733
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,11.63399,11.63399,0,-1,0,11.63399,0,0,1.776357E-15,0,0,12.2463,11.63399,0,0,40.17144,282.6039,0,12.2463,-12.2463,368.9821,87.85271,0.06337468,12.79739,0,0,282.6039
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,17.69207,17.69207,0,-1,0,17.69207,0,0,0,0,0,18.62323,17.69207,0,0,53.77844,270.3576,0,18.62323,-18.62323,349.3515,83.17876,0.06337468,19.46128,0,0,270.3576
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,26.71415,26.71415,0,-1,0,26.71415,0,0,3.552714E-15,0,0,28.12016,26.71415,0,0,74.47092,251.7344,0,28.12016,-28.12016,319.7103,76.12134,0.06337468,29.38556,0,0,251.7344
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,8.658426,8.658426,0,-1,0,8.658426,0,0,0,0,0,9.114133,8.658426,0,0,105.7155,223.6142,0,9.114133,-9.114133,310.1031,73.83393,0.06337468,9.524269,0,0,223.6142
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,19.00468,19.00468,0,-1,0,19.00468,0,0,3.552714E-15,0,0,20.00492,19.00468,0,0,115.8424,214.5001,0,20.00492,-20.00492,289.0161,68.81322,0.06337468,20.90515,0,0,214.5001
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,1.960814,1.960814,0,-1,0,1.960814,0,0,2.220446E-16,0,0,2.064015,1.960814,0,0,138.0701,194.4952,0,2.064015,-2.064015,286.8404,68.2952,0.06337468,2.156896,0,0,194.4952
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,21.4673,21.4673,0,-1,0,21.4673,0,0,3.552714E-15,0,0,22.59716,21.4673,0,0,140.3634,192.4312,0,22.59716,-22.59716,263.0209,62.62391,0.06337468,23.61403,0,0,192.4312
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.4714,169.834,0,0,0,263.0209,62.62391,0.06337468,0,0,0,169.834
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,24.37805,24.37805,0,-1,0,24.37805,0,0,3.552714E-15,0,0,25.6611,24.37805,0,0,165.4714,169.834,0,25.6611,-25.6611,235.9718,56.18364,0.06337468,26.81585,0,0,169.834
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,22.00523,22.00523,0,0,0,22.00523,0,0,0,0,0,23.1634,22.00523,0,0,193.9837,144.1729,0,23.1634,-23.1634,211.5554,50.37023,0.06337468,24.20575,0,0,144.1729
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,35.1277,35.1277,0,0,0,35.1277,0,0,7.105427E-15,0,0,36.97653,35.1277,0,0,219.7208,121.0095,0,36.97653,-36.97653,172.5787,41.09008,0.06337468,38.64048,0,0,121.0095
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,1.870827,1.870827,0,0,0,1.870827,1014.917,0,0,0,18.98734,1.969292,1.870827,0,0,260.8058,84.03297,17.01805,0,17.01805,188.7234,44.93406,0.06328989,2.05791,15.18987,0,103.0203
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,35.85102,35.85102,0,0,0,35.85102,143.6108,0,0,0,51.48592,37.73791,35.85102,0,0,243.7878,99.34922,13.74801,0,13.74801,201.7659,48.03941,0.06322155,39.43612,41.18874,0,150.8351
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,22.7295,22.7295,0,-1,0,22.7295,353.2058,0,0,0,80.28192,23.92579,22.7295,0,0,230.0398,111.7224,56.35613,0,56.35613,255.2301,60.76894,0.06294297,25.00245,64.22554,0,192.0043
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,32.46312,32.46312,0,-1,0,32.46312,310.7449,0,0,0,100.8775,34.1717,32.46312,0,0,173.6836,162.4429,66.70579,0,66.70579,318.5127,75.83621,0.06261637,35.70943,80.702,0,263.3204
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,84.01509,68.7,0,-1,0,68.7,175.5197,0,15.31509,23.7166,120.582,72.31579,68.7,0,0,106.9779,222.4781,48.26621,0,48.26621,364.3021,86.73842,0.06238217,92.4166,96.4656,0,343.0602
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,25.78633,25.78633,0,-1,0,25.78633,497.3235,42.38633,0,0,128.2415,27.14351,25.78633,0,0,58.71165,265.9178,58.71165,0,58.71165,420.0009,100,0.06209962,28.36497,102.5932,0,394.1592
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,79.87497,68.7,0,-1,0,68.7,158.9138,36.85797,11.17497,19.16247,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.06209962,87.86247,87.339,0,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,17.84409,17.84409,0,-1,0,17.84409,581.545,84.98814,0,0,103.7714,18.78325,17.84409,0,0,0,318.7582,0,0,0,420.0009,100,0.06209962,19.62849,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,6.972607,6.972607,0,-1,0,6.972607,1275.79,81.6162,0,0,88.95578,7.339586,6.972607,0,0,0,318.7582,0,0,0,420.0009,100,0.06209962,7.669867,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,12.98452,12.98452,0,-1,0,12.98452,446.5192,44.31047,0,0,57.97839,13.66792,12.98452,0,0,0,318.7582,0,0,0,420.0009,100,0.06209962,14.28298,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,13.91741,13.91741,0,-1,0,13.91741,185.4811,11.16426,0,0,25.81417,14.64991,13.91741,0,0,0,318.7582,0,0,0,420.0009,100,0.06209962,15.30915,20.65134,0,344.5724
