Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,33.43081,33.43081,0,-1,0,33.43081,9.052705,0,7.105427E-15,0,3.026392,35.19032,33.43081,0,0,0,318.7582,0,32.16393,-32.16393,386.0971,91.92769,0.06209962,36.77389,2.421114,0,321.7846
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,21.27027,21.27027,0,-1,0,21.27027,0,0,3.552714E-15,0,0,22.38976,21.27027,0,0,35.7377,286.5943,0,22.38976,-22.38976,362.4962,86.30845,0.06209962,23.3973,0,0,286.5943
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,34.286,34.286,0,-1,0,34.286,0,0,7.105427E-15,0,0,36.09053,34.286,0,0,60.61521,264.2045,0,36.09053,-36.09053,324.4534,77.25066,0.06209962,37.7146,0,0,264.2045
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,18.22039,18.22039,0,-1,0,18.22039,0,0,0,0,0,19.17936,18.22039,0,0,100.7158,228.114,0,19.17936,-19.17936,304.2366,72.43715,0.06209962,20.04243,0,0,228.114
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,8.819961,8.819961,0,-1,0,8.819961,0,0,1.776357E-15,0,0,9.284169,8.819961,0,0,122.0262,208.9346,0,9.284169,-9.284169,294.4503,70.10706,0.06209962,9.701957,0,0,208.9346
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,42.40993,42.40993,0,-1,0,42.40993,0,0,7.105427E-15,0,0,44.64203,42.40993,0,0,132.3419,199.6505,0,44.64203,-44.64203,247.3934,58.90308,0.06209962,46.65092,0,0,199.6505
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,15.35276,15.35276,0,-1,0,15.35276,0,0,1.776357E-15,0,0,16.1608,15.35276,0,0,181.9442,155.0085,0,16.1608,-16.1608,230.3584,54.84714,0.06209962,16.88803,0,0,155.0085
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,16.30329,16.30329,0,-1,0,16.30329,0,0,0,0,0,17.16135,16.30329,0,0,199.9006,138.8477,0,17.16135,-17.16135,212.2688,50.54008,0.06209962,17.93361,0,0,138.8477
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,28.73501,28.73501,0,-1,0,28.73501,0,0,3.552714E-15,0,0,30.24737,28.73501,0,0,218.9688,121.6863,0,30.24737,-30.24737,180.3853,42.94878,0.06209962,31.60851,0,0,121.6863
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,10.04746,10.04746,0,-1,0,10.04746,0,0,1.776357E-15,0,0,10.57627,10.04746,0,0,252.577,91.43892,0,10.57627,-10.57627,169.2369,40.29441,0.06209962,11.05221,0,0,91.43892
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,27.37983,27.37983,0,-1,0,27.37983,0,0,0,0,0,28.82087,27.37983,0,0,264.3284,80.86265,0,28.82087,-28.82087,138.857,33.06113,0.06209962,30.11781,0,0,80.86265
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,5.105661,5.105661,0,0,0,5.105661,0,0,0,0,0,5.37438,5.105661,0,0,296.3516,52.04178,0,5.37438,-5.37438,133.1919,31.7123,0.06209962,5.616227,0,0,52.04178
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,16.05602,16.05602,0,0,0,16.05602,0,0,3.552714E-15,0,0,16.90107,16.05602,0,0,302.3232,46.6674,0,16.90107,-16.90107,115.3766,27.47057,0.06209962,17.66162,0,0,46.6674
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,39.61996,39.61996,20.25,0,7.39125,39.61996,50.33109,0,7.105427E-15,0,19.94116,20.38943,19.36996,0,0,321.1021,29.76632,0,0.4482773,-0.4482773,114.9041,27.35806,0.06209962,43.58196,15.95293,81,49.70748
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,321.6002,29.31805,113.8162,0,113.8162,222.8797,53.06648,0.06267839,0,36.09299,81,74.43429
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,22.5139,22.5139,0,-1,0,22.5139,346.1923,0,0,0,77.94141,23.69885,22.5139,0,0,207.784,131.7527,54.24256,0,54.24256,274.3387,65.3186,0.06241947,24.7653,62.35312,0,209.6941
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,17.21628,17.21628,0,-1,0,17.21628,588.8176,0,0,0,101.3725,18.1224,17.21628,0,0,153.5414,180.571,83.25008,0,83.25008,353.3167,84.12284,0.06202623,18.93791,81.09798,0,281.9435
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,10.19876,10.19876,0,-1,0,10.19876,1194.813,40.82926,0,0,121.8561,10.73553,10.19876,0,0,70.29131,255.496,70.29131,0,70.29131,420.0009,100,0.06169803,11.21863,97.48489,0,377.3521
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,26.57343,26.57343,0,-1,0,26.57343,468.6028,96.55183,0,0,124.5239,27.97204,26.57343,0,0,0,318.7582,0,0,0,420.0009,100,0.06169803,29.23078,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,37.3797,37.3797,0,-1,0,37.3797,310.4228,76.68806,0,0,116.0351,39.34705,37.3797,0,0,0,318.7582,0,0,0,420.0009,100,0.06169803,41.11766,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,16.29432,16.29432,0,-1,0,16.29432,654.4622,89.48824,0,0,106.6402,17.15191,16.29432,0,0,0,318.7582,0,0,0,420.0009,100,0.06169803,17.92375,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,13.49269,13.49269,0,-1,0,13.49269,634.2788,71.37846,0,0,85.58131,14.20284,13.49269,0,0,0,318.7582,0,0,0,420.0009,100,0.06169803,14.84196,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,27.23718,27.23718,0,-1,0,27.23718,227.676,33.34181,0,0,62.01252,28.67071,27.23718,0,0,0,318.7582,0,0,0,420.0009,100,0.06169803,29.9609,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,-1,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06169803,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,27.51848,27.51848,0,-1,0,27.51848,27.10147,0,3.552714E-15,0,7.457913,28.96682,27.51848,0,0,0,318.7582,0,21.50891,-21.50891,397.3285,94.60182,0.06169803,30.27033,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,31.78178,31.78178,0,-1,0,31.78178,0,0,3.552714E-15,0,0,33.45451,31.78178,0,0,23.89878,297.2493,0,33.45451,-33.45451,362.0643,86.20562,0.06169803,34.95996,0,0,297.2493
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,23.90405,23.90405,0,-1,0,23.90405,0,0,3.552714E-15,0,0,25.16216,23.90405,0,0,61.07046,263.7948,0,25.16216,-25.16216,335.5411,79.89057,0.06169803,26.29445,0,0,263.7948
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,33.91645,33.91645,0,-1,0,33.91645,0,0,0,0,0,35.70153,33.91645,0,0,89.02841,238.6327,0,35.70153,-35.70153,297.9084,70.93042,0.06169803,37.3081,0,0,238.6327
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,22.40371,22.40371,0,-1,0,22.40371,0,0,0,0,0,23.58285,22.40371,0,0,128.6968,202.9311,0,23.58285,-23.58285,273.0499,65.01174,0.06169803,24.64408,0,0,202.9311
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,8.838071,8.838071,0,-1,0,8.838071,0,0,1.776357E-15,0,0,9.303233,8.838071,0,0,154.8999,179.3483,0,9.303233,-9.303233,263.2434,62.67687,0.06169803,9.721878,0,0,179.3483
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,13.85792,13.85792,0,-1,0,13.85792,0,0,1.776357E-15,0,0,14.58728,13.85792,0,0,165.2369,170.045,0,14.58728,-14.58728,247.867,59.01584,0.06169803,15.24371,0,0,170.045
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,9.931574,9.931574,0,-1,0,9.931574,0,0,1.776357E-15,0,0,10.45429,9.931574,0,0,181.445,155.4578,0,10.45429,-10.45429,236.8473,56.39209,0.06169803,10.92473,0,0,155.4578
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,9.584666,9.584666,0,-1,0,9.584666,0,0,1.776357E-15,0,0,10.08912,9.584666,0,0,193.0608,145.0035,0,10.08912,-10.08912,226.2124,53.85999,0.06169803,10.54313,0,0,145.0035
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,33.87357,33.87357,0,-1,0,33.87357,0,0,7.105427E-15,0,0,35.65639,33.87357,0,0,204.271,134.9144,0,35.65639,-35.65639,188.6272,44.91116,0.06169803,37.26093,0,0,134.9144
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.7515602,0.7515602,0,-1,0,0.7515602,0,0,0,0,0,0.791116,0.7515602,0,0,243.8892,99.25797,0,0.791116,-0.791116,187.7933,44.71261,0.06169803,0.8267162,0,0,99.25797
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,3.723233,3.723233,0,0,0,3.723233,0,0,0,0,0,3.919193,3.723233,0,0,244.7682,98.46684,0,3.919193,-3.919193,183.6621,43.729,0.06169803,4.095557,0,0,98.46684
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,17.23543,17.23543,0,0,0,17.23543,0,0,3.552714E-15,0,0,18.14256,17.23543,0,0,249.1229,94.54765,0,18.14256,-18.14256,164.5382,39.17569,0.06169803,18.95897,0,0,94.54765
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,3.476949,3.476949,0,0,0,3.476949,369.8991,0,0,0,12.86121,3.659947,3.476949,0,0,269.2812,76.4051,9.201259,0,9.201259,173.2673,41.25404,0.06165533,3.824644,10.28896,0,89.2663
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,20.21447,20.21447,0,0,0,20.21447,207.9117,0,0,0,42.02825,21.27839,20.21447,0,0,260.08,84.68623,20.74986,0,20.74986,192.9523,45.94094,0.06155924,22.23591,33.6226,0,126.7145
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,239.3301,103.3611,72.89468,0,72.89468,262.1063,62.40614,0.06122405,0,58.31575,0,176.2558
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,20.77497,20.77497,0,-1,0,20.77497,383.5105,0,0,0,79.67418,21.86839,20.77497,0,0,166.4355,168.9663,57.80579,0,57.80579,316.9457,75.46311,0.06096083,22.85246,63.73934,0,248.6405
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,7.593531,7.593531,0,-1,0,7.593531,1499.342,0,0,0,113.853,7.99319,7.593531,0,0,108.6297,220.9915,105.8598,0,105.8598,417.3731,99.37436,0.06048461,8.352884,91.08241,0,334.8445
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,12.93785,12.93785,0,-1,0,12.93785,899.425,99.97759,0,0,116.3662,13.61878,12.93785,0,0,2.769842,316.2654,2.769842,0,2.769842,420.0009,100,0.06047225,14.23163,93.09298,0,432.6316
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,-1,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06047225,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,21.85924,21.85924,0,-1,0,21.85924,482.8821,82.54465,0,0,105.5544,23.00973,21.85924,0,0,0,318.7582,0,0,0,420.0009,100,0.06047225,24.04516,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,45.47376,45.47376,0,-1,0,45.47376,178.4512,33.28137,0,0,81.14848,47.86712,45.47376,0,0,0,318.7582,0,0,0,420.0009,100,0.06047225,50.02114,64.91879,0,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,5.92872,5.92872,0,-1,0,5.92872,801.6864,41.28899,0,0,47.52974,6.240758,5.92872,0,0,0,318.7582,0,0,0,420.0009,100,0.06047225,6.521592,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,15.77679,15.77679,0,-1,0,15.77679,197.1003,14.48896,0,0,31.09611,16.60715,15.77679,0,0,0,318.7582,0,0,0,420.0009,100,0.06047225,17.35447,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,28.61497,28.61497,0,-1,0,28.61497,14.5544,0,3.552714E-15,0,4.164736,30.12102,28.61497,0,0,0,318.7582,0,25.95628,-25.95628,392.6405,93.48565,0.06047225,31.47647,3.331789,0,322.923
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,18.23,18.23,0,-1,0,18.23,0,0,3.552714E-15,0,0,19.18948,18.23,0,0,28.84032,292.8019,0,19.18948,-19.18948,372.413,88.66959,0.06047225,20.053,0,0,292.8019
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.16196,273.6125,0,0,0,372.413,88.66959,0.06047225,0,0,0,273.6125
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,32.6397,32.6397,0,-1,0,32.6397,0,0,0,0,0,34.35758,32.6397,0,0,50.16196,273.6125,0,34.35758,-34.35758,336.197,80.04674,0.06047225,35.90367,0,0,273.6125
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.4916032,0.4916032,0,-1,0,0.4916032,0,0,5.551115E-17,0,0,0.5174771,0.4916032,0,0,88.33704,239.2549,0,0.5174771,-0.5174771,335.6515,79.91686,0.06047225,0.5407636,0,0,239.2549
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,5.26656,5.26656,0,-1,0,5.26656,0,0,8.881784E-16,0,0,5.543747,5.26656,0,0,88.91202,238.7374,0,5.543747,-5.543747,329.8079,78.52553,0.06047225,5.793216,0,0,238.7374
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,9.987655,9.987655,0,-1,0,9.987655,0,0,1.776357E-15,0,0,10.51332,9.987655,0,0,95.07174,233.1937,0,10.51332,-10.51332,318.7259,75.88696,0.06047225,10.98642,0,0,233.1937
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,28.92233,28.92233,0,-1,0,28.92233,0,0,3.552714E-15,0,0,30.44456,28.92233,0,0,106.7532,222.6803,0,30.44456,-30.44456,286.6345,68.24617,0.06047225,31.81456,0,0,222.6803
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,22.84146,22.84146,0,-1,0,22.84146,0,0,0,0,0,24.04364,22.84146,0,0,140.5805,192.2358,0,24.04364,-24.04364,261.2903,62.21184,0.06047225,25.12561,0,0,192.2358
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,52.65416,52.65416,0,-1,0,52.65416,0,0,7.105427E-15,0,0,55.42543,52.65416,0,0,167.2957,168.1921,0,55.42543,-55.42543,202.8667,48.3015,0.06047225,57.91958,0,0,168.1921
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,29.04452,29.04452,0,-1,0,29.04452,0,0,0,0,0,30.57318,29.04452,0,0,228.8795,112.7667,0,30.57318,-30.57318,170.6398,40.62843,0.06047225,31.94897,0,0,112.7667
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.8497,82.19353,0,0,0,170.6398,40.62843,0.06047225,0,0,0,82.19353
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,32.06245,32.06245,0,0,0,32.06245,0,0,7.105427E-15,0,0,33.74995,32.06245,0,0,262.8497,82.19353,0,33.74995,-33.74995,135.0642,32.15807,0.06047225,35.2687,0,0,82.19353
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,23.60357,23.60357,0,0,0,23.60357,89.64487,0,0,0,21.15939,24.84586,23.60357,0,0,300.3496,48.44358,0,3.686474,-3.686474,131.1783,31.23286,0.06047225,25.96392,16.92751,0,69.60297
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,24.38987,24.38987,0,0,0,24.38987,217.0002,0,0,0,52.92607,25.67355,24.38987,0,0,304.4457,44.7571,27.25252,0,27.25252,157.0323,37.38857,0.0603509,26.82886,42.34085,0,97.68317
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,29.03764,29.03764,0,-1,0,29.03764,261.9796,0,0,0,76.07271,30.56594,29.03764,0,0,277.1932,69.28437,45.50677,0,45.50677,200.2038,47.66748,0.06014936,31.9414,60.85817,0,145.3571
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,28.36175,28.36175,0,-1,0,28.36175,368.2255,0,0,0,104.4352,29.85448,28.36175,0,0,231.6864,110.2405,74.58073,0,74.58073,270.9573,64.51352,0.05982194,31.19793,83.54817,0,214.6757
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,30.39744,30.39744,0,-1,0,30.39744,390.7273,0,0,0,118.7711,31.9973,30.39744,0,0,157.1057,177.3631,86.77378,0,86.77378,353.2782,84.11368,0.05944546,33.43718,95.01687,0,296.1342
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,-1,0,0,0,40.74585,0,0,111.0777,0,0,0,0,70.33188,255.4595,70.33188,0,70.33188,420.0009,100,0.05914376,0,88.86219,0,366.5373
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,18.20745,18.20745,0,-1,0,18.20745,548.1133,80.63171,0,0,99.79744,19.16574,18.20745,0,0,0,318.7582,0,0,0,420.0009,100,0.05914376,20.02819,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,15.72146,15.72146,0,-1,0,15.72146,586.5858,75.67094,0,0,92.21984,16.5489,15.72146,0,0,0,318.7582,0,0,0,420.0009,100,0.05914376,17.29361,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,19.41526,19.41526,0,-1,0,19.41526,413.9934,59.9408,0,0,80.37791,20.43712,19.41526,0,0,0,318.7582,0,0,0,420.0009,100,0.05914376,21.35679,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,48.78523,48.78523,0,-1,0,48.78523,117.6599,6.047783,0,0,57.40066,51.35287,48.78523,0,0,0,318.7582,0,0,0,420.0009,100,0.05914376,53.66375,45.92052,0,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,-1,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05914376,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,21.0796,21.0796,0,-1,0,21.0796,25.29444,0,3.552714E-15,0,5.331968,22.18905,21.0796,0,0,0,318.7582,0,16.85709,-16.85709,402.2319,95.76931,0.05914376,23.18756,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.73009,301.9012,0,0,0,402.2319,95.76931,0.05914376,0,0,0,301.9012
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.73009,301.9012,0,0,0,402.2319,95.76931,0.05914376,0,0,0,301.9012
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,18.80464,18.80464,0,-1,0,18.80464,0,0,0,0,0,19.79436,18.80464,0,0,18.73009,301.9012,0,19.79436,-19.79436,381.3668,90.80145,0.05914376,20.68511,0,0,301.9012
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,2.808833,2.808833,0,-1,0,2.808833,0,0,4.440892E-16,0,0,2.956666,2.808833,0,0,40.72383,282.1068,0,2.956666,-2.956666,378.2502,90.05939,0.05914376,3.089716,0,0,282.1068
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,43.99626,43.99626,0,-1,0,43.99626,0,0,7.105427E-15,0,0,46.31186,43.99626,0,0,44.00901,279.1501,0,46.31186,-46.31186,329.4332,78.43633,0.05914376,48.39589,0,0,279.1501
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.46663,232.8383,0,0,0,329.4332,78.43633,0.05914376,0,0,0,232.8383
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,8.268522,8.268522,0,-1,0,8.268522,0,0,0,0,0,8.703708,8.268522,0,0,95.46663,232.8383,0,8.703708,-8.703708,320.2587,76.25192,0.05914376,9.095374,0,0,232.8383
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,13.67678,13.67678,0,-1,0,13.67678,0,0,1.776357E-15,0,0,14.39661,13.67678,0,0,105.1374,224.1346,0,14.39661,-14.39661,305.0834,72.63876,0.05914376,15.04446,0,0,224.1346
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,7.432698,7.432698,0,-1,0,7.432698,0,0,8.881784E-16,0,0,7.823892,7.432698,0,0,121.1337,209.7379,0,7.823892,-7.823892,296.8363,70.67516,0.05914376,8.175967,0,0,209.7379
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.8269,201.914,0,0,0,296.8363,70.67516,0.05914376,0,0,0,201.914
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,29.0898,29.0898,0,0,0,29.0898,0,0,3.552714E-15,0,0,30.62085,29.0898,0,0,129.8269,201.914,0,30.62085,-30.62085,264.5591,62.99013,0.05914376,31.99879,0,0,201.914
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,21.46756,21.46756,0,0,0,21.46756,0,0,3.552714E-15,0,0,22.59743,21.46756,0,0,163.85,171.2932,0,22.59743,-22.59743,240.7393,57.31876,0.05914376,23.61431,0,0,171.2932
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,29.98347,29.98347,0,0,0,29.98347,45.35476,0,0,0,13.59893,31.56155,29.98347,0,0,188.9583,148.6958,0,17.96262,-17.96262,221.805,52.81061,0.05914376,32.98182,10.87914,0,162.2947
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,23.92427,23.92427,0,0,0,23.92427,165.6625,0,0,0,39.63354,25.18344,23.92427,0,0,208.9167,130.7332,14.4501,0,14.4501,235.5136,56.07455,0.05908216,26.3167,31.70683,0,170.3667
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,46.07647,46.07647,0,-1,0,46.07647,138.9541,0,0,0,64.02513,48.50154,46.07647,0,0,194.4666,143.7383,15.52359,0,15.52359,250.2406,59.58096,0.05901612,50.68411,51.2201,0,207.7634
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,-1,0,0,0,0,0,0,81.99588,0,0,0,0,178.9431,157.7095,81.99588,0,81.99588,328.0287,78.10191,0.05866973,0,65.5967,0,239.7054
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,14.79687,14.79687,0,-1,0,14.79687,703.6639,0,0,0,104.1202,15.57565,14.79687,0,0,96.94717,231.5058,88.54459,0,88.54459,412.0294,98.10205,0.05830022,16.27656,83.2962,0,335.626
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,11.51834,11.51834,0,-1,0,11.51834,1047.155,100.0878,0,0,120.6149,12.12457,11.51834,0,0,8.402588,311.1959,8.402588,0,8.402588,420.0009,100,0.0582654,12.67018,96.49195,0,431.8108
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,30.43564,30.43564,0,-1,0,30.43564,377.384,82.82172,0,0,114.8592,32.03752,30.43564,0,0,0,318.7582,0,0,0,420.0009,100,0.0582654,33.47921,91.8874,0,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,26.53243,26.53243,0,-1,0,26.53243,393.3833,76.44528,0,0,104.3742,27.92888,26.53243,0,0,0,318.7582,0,0,0,420.0009,100,0.0582654,29.18568,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,43.26111,43.26111,0,-1,0,43.26111,157.9922,22.81119,0,0,68.3492,45.53801,43.26111,0,0,0,318.7582,0,0,0,420.0009,100,0.0582654,47.58722,54.67936,0,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,24.87342,24.87342,0,-1,0,24.87342,211.3382,26.38448,0,0,52.56702,26.18254,24.87342,0,0,0,318.7582,0,0,0,420.0009,100,0.0582654,27.36076,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,23.34655,23.34655,0,-1,0,23.34655,84.89256,0,0,0,19.81949,24.57532,23.34655,0,0,0,318.7582,0,4.755832,-4.755832,414.9878,98.80641,0.0582654,25.68121,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,40.62691,40.62691,0,-1,0,40.62691,9.53335,0,7.105427E-15,0,3.873106,42.76517,40.62691,0,0,5.284258,314.0024,0,38.89207,-38.89207,373.9919,89.04552,0.0582654,44.68961,3.098485,0,317.8755
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.49767,275.1103,0,0,0,373.9919,89.04552,0.0582654,0,0,0,275.1103
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.49767,275.1103,0,0,0,373.9919,89.04552,0.0582654,0,0,0,275.1103
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,1.835203,1.835203,0,-1,0,1.835203,0,0,2.220446E-16,0,0,1.931793,1.835203,0,0,48.49767,275.1103,0,1.931793,-1.931793,371.9556,88.56068,0.0582654,2.018723,0,0,275.1103
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,6.8902,6.8902,0,-1,0,6.8902,0,0,0,0,0,7.252842,6.8902,0,0,50.6441,273.1785,0,7.252842,-7.252842,364.3105,86.74041,0.0582654,7.57922,0,0,273.1785
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,8.013803,8.013803,0,-1,0,8.013803,0,0,0,0,0,8.435581,8.013803,0,0,58.70282,265.9257,0,8.435581,-8.435581,355.4186,84.6233,0.0582654,8.815183,0,0,265.9257
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,4.178764,4.178764,0,-1,0,4.178764,0,0,8.881784E-16,0,0,4.398699,4.178764,0,0,68.07568,257.4901,0,4.398699,-4.398699,350.782,83.51934,0.0582654,4.596641,0,0,257.4901
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,25.74267,25.74267,0,-1,0,25.74267,0,0,3.552714E-15,0,0,27.09755,25.74267,0,0,72.96313,253.0914,0,27.09755,-27.09755,322.2186,76.71857,0.0582654,28.31694,0,0,253.0914
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,3.137226,3.137226,0,-1,0,3.137226,0,0,4.440892E-16,0,0,3.302343,3.137226,0,0,103.0715,225.9939,0,3.302343,-3.302343,318.7376,75.88976,0.0582654,3.450949,0,0,225.9939
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,24.61325,24.61325,0,-1,0,24.61325,0,0,0,0,0,25.90869,24.61325,0,0,106.7408,222.6915,0,25.90869,-25.90869,291.4275,69.38736,0.0582654,27.07458,0,0,222.6915
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,18.42635,18.42635,0,-1,0,18.42635,0,0,0,0,0,19.39615,18.42635,0,0,135.5282,196.7828,0,19.39615,-19.39615,270.9821,64.51943,0.0582654,20.26898,0,0,196.7828
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,15.21749,15.21749,0,0,0,15.21749,0,0,1.776357E-15,0,0,16.01841,15.21749,0,0,157.0795,177.3867,0,16.01841,-16.01841,254.0973,60.49923,0.0582654,16.73924,0,0,177.3867
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,10.28688,10.28688,0,0,0,10.28688,0,0,1.776357E-15,0,0,10.8283,10.28688,0,0,174.8777,161.3683,0,10.8283,-10.8283,242.6832,57.7816,0.0582654,11.31557,0,0,161.3683
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,59.16162,59.16162,0,0,0,59.16162,14.85572,0,7.105427E-15,0,8.788883,62.27539,59.16162,0,0,186.9092,150.54,0,53.48651,-53.48651,186.3035,44.35789,0.0582654,65.07778,7.031106,0,159.3289
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,21.12966,21.12966,0,0,0,21.12966,187.0214,0,0,0,39.51699,22.24174,21.12966,0,0,246.3386,97.05346,17.27524,0,17.27524,202.6922,48.25996,0.05819394,23.24262,31.61359,0,136.5704
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,15.70431,15.70431,0,-1,0,15.70431,295.5642,0,0,0,46.41632,16.53085,15.70431,0,0,229.0634,112.6012,29.88547,0,29.88547,231.0441,55.01038,0.05807072,17.27474,37.13305,0,159.0175
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,61.04504,61.04504,0,-1,0,61.04504,152.5031,0,0,0,93.0956,64.25793,61.04504,0,0,199.1779,139.4981,28.83767,0,28.83767,258.4019,61.52414,0.05795231,67.14954,74.47648,0,232.5937
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,45.28949,45.28949,0,-1,0,45.28949,193.2175,0,0,0,87.5072,47.67315,45.28949,0,0,170.3403,165.452,39.83405,0,39.83405,296.1918,70.52171,0.05778955,49.81844,70.00576,0,252.9592
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,20.37126,20.37126,0,-1,0,20.37126,357.4306,0,0,0,72.8131,21.44343,20.37126,0,0,130.5062,201.3026,51.36968,0,51.36968,344.9254,82.12492,0.057581,22.40838,58.25048,0,274.1158
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,16.82872,16.82872,0,-1,0,16.82872,458.8798,0,0,0,77.22359,17.71444,16.82872,0,0,79.13652,247.5354,59.50915,0,59.50915,401.3807,95.56664,0.05734127,18.51159,61.77888,0,324.7589
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,1.523502,1.523502,0,-1,0,1.523502,5816.578,67.3846,0,0,88.61565,1.603686,1.523502,0,0,19.62737,301.0936,19.62737,0,19.62737,420.0009,100,0.05726264,1.675852,70.89252,0,389.7093
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,4.26574,4.26574,0,-1,0,4.26574,654.1545,23.41428,0,0,27.90453,4.490252,4.26574,0,0,0,318.7582,0,0,0,420.0009,100,0.05726264,4.692314,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,15.05953,15.05953,0,-1,0,15.05953,135.4935,4.552553,0,0,20.40469,15.85213,15.05953,0,0,0,318.7582,0,0,0,420.0009,100,0.05726264,16.56548,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,14.47608,14.47608,0,-1,0,14.47608,167.8885,9.065696,0,0,24.30367,15.23797,14.47608,0,0,0,318.7582,0,0,0,420.0009,100,0.05726264,15.92368,19.44294,0,343.0619
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,24.44272,24.44272,0,-1,0,24.44272,23.61873,0,7.105427E-15,0,5.773059,25.72918,24.44272,0,0,0,318.7582,0,19.95612,-19.95612,398.9652,94.99154,0.05726264,26.88699,4.618447,0,324.5313
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,30.82318,30.82318,0,-1,0,30.82318,0,0,3.552714E-15,0,0,32.44546,30.82318,0,0,22.17346,298.8021,0,32.44546,-32.44546,364.7647,86.84857,0.05726264,33.9055,0,0,298.8021
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.22397,266.3567,0,0,0,364.7647,86.84857,0.05726264,0,0,0,266.3567
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.22397,266.3567,0,0,0,364.7647,86.84857,0.05726264,0,0,0,266.3567
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,10.69771,10.69771,0,-1,0,10.69771,0,0,0,0,0,11.26075,10.69771,0,0,58.22397,266.3567,0,11.26075,-11.26075,352.8949,84.02242,0.05726264,11.76748,0,0,266.3567
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.73591,255.0959,0,0,0,352.8949,84.02242,0.05726264,0,0,0,255.0959
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,30.59646,30.59646,0,-1,0,30.59646,0,0,0,0,0,32.20679,30.59646,0,0,70.73591,255.0959,0,32.20679,-32.20679,318.9459,75.93935,0.05726264,33.6561,0,0,255.0959
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,10.71745,10.71745,0,-1,0,10.71745,0,0,1.776357E-15,0,0,11.28152,10.71745,0,0,106.5212,222.8891,0,11.28152,-11.28152,307.0541,73.10799,0.05726264,11.78919,0,0,222.8891
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,24.59861,24.59861,0,-1,0,24.59861,0,0,3.552714E-15,0,0,25.89327,24.59861,0,0,119.0563,211.6076,0,25.89327,-25.89327,279.7603,66.60945,0.05726264,27.05847,0,0,211.6076
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,27.24791,27.24791,0,-1,0,27.24791,0,0,3.552714E-15,0,0,28.68201,27.24791,0,0,147.8266,185.7143,0,28.68201,-28.68201,249.5267,59.41101,0.05726264,29.9727,0,0,185.7143
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,22.90615,22.90615,0,-1,0,22.90615,0,0,3.552714E-15,0,0,24.11174,22.90615,0,0,179.6955,157.0323,0,24.11174,-24.11174,224.1107,53.3596,0.05726264,25.19677,0,0,157.0323
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.4863,132.9206,0,0,0,224.1107,53.3596,0.05726264,0,0,0,132.9206
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,28.47232,28.47232,0,0,0,28.47232,0,0,3.552714E-15,0,0,29.97087,28.47232,0,0,206.4863,132.9206,0,29.97087,-29.97087,192.5187,45.83769,0.05726264,31.31956,0,0,132.9206
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,31.858,31.858,0,0,0,31.858,45.33452,0,3.552714E-15,0,14.44267,33.53474,31.858,0,0,239.7872,102.9497,0,19.09207,-19.09207,172.3939,41.04608,0.05726264,35.0438,11.55414,0,117.3924
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,0,0,0,0,0,0,0,0,33.75483,0,0,0,0,261.0007,83.85764,33.75483,0,33.75483,204.4165,48.6705,0.05712792,0,27.00386,0,117.6125
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,21.45746,21.45746,0,-1,0,21.45746,305.3769,0,0,0,65.52613,22.5868,21.45746,0,0,227.2458,114.237,42.93933,0,42.93933,245.1523,58.36949,0.05695746,23.60321,52.42091,0,179.7631
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,-1,0,0,0,0,0,0,96.41907,0,0,0,0,184.3065,152.8824,96.41907,0,96.41907,336.6235,80.14829,0.05657836,0,77.13525,0,249.3015
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,-1,0,0,0,15.67924,0,0,103.5667,0,0,0,0,87.88743,239.6595,87.88743,0,87.88743,420.0009,100,0.05623719,0,82.85333,0,343.2262
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,-1,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05623719,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,22.28673,22.28673,0,-1,0,22.28673,370.7689,59.17254,0,0,82.63225,23.45971,22.28673,0,0,0,318.7582,0,0,0,420.0009,100,0.05623719,24.5154,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,53.86974,53.86974,0,-1,0,53.86974,152.6484,25.52628,0,0,82.23127,56.70499,53.86974,0,0,0,318.7582,0,0,0,420.0009,100,0.05623719,59.25671,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,-1,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05623719,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,-1,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05623719,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,16.58614,16.58614,0,-1,0,16.58614,129.2038,3.970836,0,0,21.42994,17.4591,16.58614,0,0,0,318.7582,0,0,0,420.0009,100,0.05623719,18.24476,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,9.151587,9.151587,0,-1,0,9.151587,60.46402,0,0,0,5.533417,9.633249,9.151587,0,0,0,318.7582,0,4.099833,-4.099833,415.6792,98.97105,0.05623719,10.06675,4.426734,0,324.2917
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,40.3473,40.3473,0,-1,0,40.3473,0,0,0,0,0,42.47084,40.3473,0,0,4.555369,314.6584,0,42.47084,-42.47084,370.911,88.31197,0.05623719,44.38203,0,0,314.6584
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,34.88525,34.88525,0,-1,0,34.88525,0,0,7.105427E-15,0,0,36.72132,34.88525,0,0,51.74519,272.1876,0,36.72132,-36.72132,332.2034,79.09588,0.05623719,38.37378,0,0,272.1876
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,19.65663,19.65663,0,-1,0,19.65663,0,0,3.552714E-15,0,0,20.69119,19.65663,0,0,92.54666,235.4662,0,20.69119,-20.69119,310.3929,73.90293,0.05623719,21.6223,0,0,235.4662
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,7.19052,7.19052,0,-1,0,7.19052,0,0,8.881784E-16,0,0,7.568968,7.19052,0,0,115.5369,214.775,0,7.568968,-7.568968,302.4146,72.00332,0.05623719,7.909572,0,0,214.775
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,32.82716,32.82716,0,-1,0,32.82716,0,0,0,0,0,34.5549,32.82716,0,0,123.9468,207.2061,0,34.5549,-34.5549,265.9905,63.33094,0.05623719,36.10987,0,0,207.2061
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.3412,172.6512,0,0,0,265.9905,63.33094,0.05623719,0,0,0,172.6512
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,42.78859,42.78859,0,-1,0,42.78859,0,0,7.105427E-15,0,0,45.04062,42.78859,0,0,162.3412,172.6512,0,45.04062,-45.04062,218.5135,52.02692,0.05623719,47.06744,0,0,172.6512
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,17.79156,17.79156,0,-1,0,17.79156,0,0,0,0,0,18.72796,17.79156,0,0,212.3863,127.6105,0,18.72796,-18.72796,198.7725,47.32669,0.05623719,19.57072,0,0,127.6105
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,8.647787,8.647787,0,-1,0,8.647787,0,0,1.776357E-15,0,0,9.102934,8.647787,0,0,233.1951,108.8826,0,9.102934,-9.102934,189.1772,45.04209,0.05623719,9.512566,0,0,108.8826
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,9.164035,9.164035,0,-1,0,9.164035,0,0,1.776357E-15,0,0,9.646353,9.164035,0,0,243.3095,99.77966,0,9.646353,-9.646353,179.009,42.62111,0.05623719,10.08044,0,0,99.77966
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.0277,90.13331,0,0,0,179.009,42.62111,0.05623719,0,0,0,90.13331
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,23.27144,23.27144,0,0,0,23.27144,0,0,3.552714E-15,0,0,24.49626,23.27144,0,0,254.0277,90.13331,0,24.49626,-24.49626,153.1877,36.47319,0.05623719,25.59859,0,0,90.13331
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,0,0,0,0,0,0,0,0,20.02933,0,0,0,0,281.2458,65.63705,20.02933,0,20.02933,172.1892,40.99734,0.05616001,0,16.02346,0,85.66637
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,31.82643,31.82643,0,0,0,31.82643,147.4913,0,0,0,46.94122,33.50151,31.82643,0,0,261.2164,83.66344,13.43971,0,13.43971,184.9392,44.03306,0.05610834,35.00908,37.55297,0,130.6047
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,18.31285,18.31285,0,-1,0,18.31285,386.5816,0,0,0,70.7941,19.27668,18.31285,0,0,247.7767,95.75919,51.51742,0,51.51742,233.8129,55.66963,0.05591116,20.14413,56.63528,0,166.5533
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,7.819758,7.819758,0,-1,0,7.819758,967.1859,0,0,0,75.6316,8.231325,7.819758,0,0,196.2593,142.1249,67.40028,0,67.40028,297.7544,70.89378,0.05565527,8.601734,60.50528,0,217.7565
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,-1,0,0,0,0,0,0,90.33356,0,0,0,0,128.859,202.7851,90.33356,0,90.33356,383.4524,91.298,0.05531597,0,72.26685,0,293.1187
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,20.70912,20.70912,0,-1,0,20.70912,388.9041,20.21409,0,0,80.53863,21.79908,20.70912,0,0,38.52546,284.0853,38.52546,0,38.52546,420.0009,100,0.05517252,22.78004,64.4309,0,364.6239
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,-1,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05517252,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,23.78203,23.78203,0,-1,0,23.78203,389.8639,67.68384,0,0,92.71756,25.03372,23.78203,0,0,0,318.7582,0,0,0,420.0009,100,0.05517252,26.16024,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,-1,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05517252,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,33.74933,33.74933,0,-1,0,33.74933,173.005,22.86243,0,0,58.38805,35.52562,33.74933,0,0,0,318.7582,0,0,0,420.0009,100,0.05517252,37.12427,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,54.62867,54.62867,0,-1,0,54.62867,47.95747,0,7.105427E-15,0,26.19853,57.50386,54.62867,0,0,0,318.7582,0,31.30533,-31.30533,387.0021,92.14318,0.05517252,60.09153,20.95882,0,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,18.75685,18.75685,0,-1,0,18.75685,17.81463,0,0,0,3.341463,19.74405,18.75685,0,0,34.7837,287.4529,0,16.40259,-16.40259,369.7123,88.02656,0.05517252,20.63253,2.67317,0,290.7943
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,4.92086,4.92086,0,-1,0,4.92086,0,0,0,0,0,5.179853,4.92086,0,0,53.0088,271.0503,0,5.179853,-5.179853,364.2522,86.72655,0.05517252,5.412946,0,0,271.0503
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,17.94497,17.94497,0,-1,0,17.94497,0,0,0,0,0,18.88944,17.94497,0,0,58.76419,265.8705,0,18.88944,-18.88944,344.341,81.98579,0.05517252,19.73947,0,0,265.8705
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,17.77968,17.77968,0,-1,0,17.77968,0,0,0,0,0,18.71545,17.77968,0,0,79.75246,246.981,0,18.71545,-18.71545,324.6132,77.2887,0.05517252,19.55765,0,0,246.981
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,23.86004,23.86004,0,-1,0,23.86004,0,0,0,0,0,25.11583,23.86004,0,0,100.5474,228.2656,0,25.11583,-25.11583,298.1388,70.98528,0.05517252,26.24604,0,0,228.2656
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.4539,203.1497,0,0,0,298.1388,70.98528,0.05517252,0,0,0,203.1497
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,12.55185,12.55185,0,-1,0,12.55185,0,0,0,0,0,13.21247,12.55185,0,0,128.4539,203.1497,0,13.21247,-13.21247,284.2116,67.6693,0.05517252,13.80703,0,0,203.1497
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,18.23241,18.23241,0,-1,0,18.23241,0,0,3.552714E-15,0,0,19.19201,18.23241,0,0,143.1344,189.9373,0,19.19201,-19.19201,263.9814,62.8526,0.05517252,20.05565,0,0,189.9373
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.4589,170.7452,0,0,0,263.9814,62.8526,0.05517252,0,0,0,170.7452
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.4589,170.7452,0,0,0,263.9814,62.8526,0.05517252,0,0,0,170.7452
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,18.88725,18.88725,0,-1,0,18.88725,0,0,0,0,0,19.88131,18.88725,0,0,164.4589,170.7452,0,19.88131,-19.88131,243.0247,57.86291,0.05517252,20.77597,0,0,170.7452
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.5492,150.8639,0,0,0,243.0247,57.86291,0.05517252,0,0,0,150.8639
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,22.79368,22.79368,0,0,0,22.79368,0,0,3.552714E-15,0,0,23.99334,22.79368,0,0,186.5492,150.8639,0,23.99334,-23.99334,217.7335,51.84121,0.05517252,25.07304,0,0,150.8639
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,3.522938,3.522938,0,0,0,3.522938,511.3077,0,0,0,18.01305,3.708356,3.522938,0,0,213.2085,126.8706,14.3047,0,14.3047,231.3041,55.0723,0.05511944,3.875232,14.41044,0,144.8836
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,39.83977,39.83977,0,0,0,39.83977,95.58174,0,0,0,38.07955,41.9366,39.83977,0,0,198.9038,139.7448,0,3.857053,-3.857053,227.2384,54.10428,0.05511944,43.82375,30.46364,0,177.8244
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,26.2345,26.2345,0,-1,0,26.2345,219.376,0,0,0,57.5522,27.61526,26.2345,0,0,203.1894,135.8878,29.93694,0,29.93694,255.6391,60.86634,0.0550087,28.85795,46.04176,0,193.44
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,17.25569,17.25569,0,-1,0,17.25569,498.394,0,0,0,86.00131,18.16388,17.25569,0,0,173.2525,162.831,67.83743,0,67.83743,319.9954,76.18922,0.05475939,18.98125,68.80105,0,248.8323
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,23.80674,23.80674,0,-1,0,23.80674,474.3605,0,0,0,112.9298,25.05973,23.80674,0,0,105.415,223.8847,87.87006,0,87.87006,403.3562,96.037,0.05443979,26.18742,90.34383,0,336.8145
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,-1,0,0,0,73.67525,0,0,91.22022,0,0,0,0,17.54498,302.9677,17.54498,0,17.54498,420.0009,100,0.05437643,0,72.97618,0,394.188
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,36.67044,36.67044,0,-1,0,36.67044,268.4906,59.85621,0,0,98.45668,38.60046,36.67044,0,0,0,318.7582,0,0,0,420.0009,100,0.05437643,40.33749,78.76534,0,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05437643,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,27.92243,27.92243,0,-1,0,27.92243,248.1253,39.89056,0,0,69.28259,29.39203,27.92243,0,0,0,318.7582,0,0,0,420.0009,100,0.05437643,30.71467,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,25.92954,25.92954,0,-1,0,25.92954,165.7882,15.69386,0,0,42.98812,27.29426,25.92954,0,0,0,318.7582,0,0,0,420.0009,100,0.05437643,28.5225,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,44.43783,44.43783,0,-1,0,44.43783,65.17841,0,7.105427E-15,0,28.96387,46.77666,44.43783,0,0,0,318.7582,0,17.81279,-17.81279,401.2245,95.52946,0.05437643,48.88161,23.1711,0,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,5.439906,5.439906,0,-1,0,5.439906,124.2853,0,0,0,6.761003,5.726217,5.439906,0,0,19.79199,300.9454,1.034785,0,1.034785,402.2062,95.76319,0.0543727,5.983897,5.408802,0,307.7064
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,61.71109,61.71109,0,-1,0,61.71109,0,0,1.421085E-14,0,0,64.95905,61.71109,0,0,18.75721,301.8767,0,64.95905,-64.95905,333.7333,79.46016,0.0543727,67.8822,0,0,301.8767
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,46.20235,46.20235,0,-1,0,46.20235,0,0,0,0,0,48.63405,46.20235,0,0,90.93392,236.9177,0,48.63405,-48.63405,282.4686,67.25428,0.0543727,50.82258,0,0,236.9177
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,31.59791,31.59791,0,-1,0,31.59791,0,0,0,0,0,33.26096,31.59791,0,0,144.9718,188.2836,0,33.26096,-33.26096,247.4084,58.90665,0.0543727,34.7577,0,0,188.2836
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,17.96119,17.96119,0,-1,0,17.96119,0,0,3.552714E-15,0,0,18.90652,17.96119,0,0,181.9284,155.0227,0,18.90652,-18.90652,227.4792,54.16161,0.0543727,19.75731,0,0,155.0227
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,38.12511,38.12511,0,-1,0,38.12511,0,0,0,0,0,40.1317,38.12511,0,0,202.9356,136.1162,0,40.1317,-40.1317,185.1767,44.0896,0.0543727,41.93763,0,0,136.1162
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,13.63334,13.63334,0,-1,0,13.63334,0,0,1.776357E-15,0,0,14.35088,13.63334,0,0,247.5264,95.98447,0,14.35088,-14.35088,170.0495,40.4879,0.0543727,14.99667,0,0,95.98447
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.4718,81.63359,0,0,0,170.0495,40.4879,0.0543727,0,0,0,81.63359
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.4718,81.63359,0,0,0,170.0495,40.4879,0.0543727,0,0,0,81.63359
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,14.88565,14.88565,0,-1,0,14.88565,0,0,0,0,0,15.6691,14.88565,0,0,263.4718,81.63359,0,15.6691,-15.6691,153.5329,36.55537,0.0543727,16.37421,0,0,81.63359
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,5.274175,5.274175,0,-1,0,5.274175,0,0,8.881784E-16,0,0,5.551763,5.274175,0,0,280.8819,65.96449,0,5.551763,-5.551763,147.6808,35.16202,0.0543727,5.801592,0,0,65.96449
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,20.25717,20.25717,0,0,0,20.25717,0,0,3.552714E-15,0,0,21.32334,20.25717,0,0,287.0506,60.41273,0,21.32334,-21.32334,125.204,29.81042,0.0543727,22.28289,0,0,60.41273
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,10.82634,10.82634,0,0,0,10.82634,0,0,1.776357E-15,0,0,11.39615,10.82634,0,0,310.7432,39.08939,0,11.39615,-11.39615,113.1914,26.95028,0.0543727,11.90897,0,0,39.08939
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,17.53625,17.53625,0,0,0,17.53625,63.95885,0,0,0,11.21598,18.45921,17.53625,0,0,323.4055,27.69324,0,7.243226,-7.243226,105.5564,25.13242,0.0543727,19.28987,8.972785,0,38.90923
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,331.4536,20.45002,36.44748,0,36.44748,140.1335,33.36505,0.05424155,0,29.15798,0,56.89749
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,295.0061,53.25275,42.14297,0,42.14297,180.1138,42.88416,0.05409069,0,33.71438,0,95.39572
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.3499979,0.3499979,0,-1,0,0.3499979,17483.06,0,0,0,61.19035,0.3684189,0.3499979,0,0,252.8631,91.18142,60.82193,0,60.82193,237.8146,56.62241,0.05387445,0.3849978,48.95228,0,152.3718
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,4.439364,4.439364,0,-1,0,4.439364,1131.902,0,0,0,50.24926,4.673015,4.439364,0,0,192.0412,145.9212,45.57625,0,45.57625,281.052,66.91701,0.05371354,4.883301,40.19941,0,196.1704
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,55.62627,55.62627,0,-1,0,55.62627,175.423,0,0,0,97.58129,58.55397,55.62627,0,0,146.4649,186.9398,39.02732,0,39.02732,318.0766,75.73237,0.05357651,61.1889,78.06503,0,284.5211
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,-1,0,0,0,0,0,0,94.77452,0,0,0,0,107.4376,222.0644,94.77452,0,94.77452,407.9876,97.1397,0.05324664,0,75.81962,0,316.8389
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,17.94827,17.94827,0,-1,0,17.94827,590.3777,74.40658,0,0,105.9626,18.89292,17.94827,0,0,12.66309,307.3615,12.66309,0,12.66309,420.0009,100,0.05320287,19.7431,84.77007,0,413.324
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,-1,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05320287,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,43.13947,43.13947,0,-1,0,43.13947,94.04752,0,7.105427E-15,0,40.5716,45.40997,43.13947,0,0,0,318.7582,0,4.838369,-4.838369,414.9008,98.7857,0.05320287,47.45342,32.45728,0,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,18.67023,18.67023,0,-1,0,18.67023,96.42312,0,0,0,18.00241,19.65287,18.67023,0,0,5.375966,313.9199,0,1.650456,-1.650456,413.161,98.37148,0.05320287,20.53725,14.40193,0,331.9223
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,-1,0,0,0,0,0,0,5.207279,0,0,0,0,7.209806,312.2694,5.207279,0,5.207279,418.1011,99.54768,0.0531849,0,4.165823,0,317.4767
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,38.50132,38.50132,0,-1,0,38.50132,0,0,7.105427E-15,0,0,40.5277,38.50132,0,0,2.002527,316.956,0,40.5277,-40.5277,375.3811,89.37628,0.0531849,42.35145,0,0,316.956
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,27.42416,27.42416,0,-1,0,27.42416,0,0,3.552714E-15,0,0,28.86753,27.42416,0,0,47.03331,276.4283,0,28.86753,-28.86753,344.9521,82.13128,0.0531849,30.16657,0,0,276.4283
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,42.65461,42.65461,0,-1,0,42.65461,0,0,7.105427E-15,0,0,44.89958,42.65461,0,0,79.10835,247.5607,0,44.89958,-44.89958,297.6237,70.86266,0.0531849,46.92006,0,0,247.5607
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.9968,202.6611,0,0,0,297.6237,70.86266,0.0531849,0,0,0,202.6611
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,23.53833,23.53833,0,-1,0,23.53833,0,0,3.552714E-15,0,0,24.77719,23.53833,0,0,128.9968,202.6611,0,24.77719,-24.77719,271.5063,64.64423,0.0531849,25.89216,0,0,202.6611
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,2.310896,2.310896,0,-1,0,2.310896,0,0,0,0,0,2.432522,2.310896,0,0,156.527,177.8839,0,2.432522,-2.432522,268.9422,64.03373,0.0531849,2.541985,0,0,177.8839
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.2298,175.4514,0,0,0,268.9422,64.03373,0.0531849,0,0,0,175.4514
