Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.2298,175.4514,0,0,0,268.9422,64.03373,0.0531849,0,0,0,175.4514
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,11.33482,11.33482,0,-1,0,11.33482,0,0,1.776357E-15,0,0,11.93139,11.33482,0,0,159.2298,175.4514,0,11.93139,-11.93139,256.3654,61.03926,0.0531849,12.4683,0,0,175.4514
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,41.43967,41.43967,0,-1,0,41.43967,0,0,7.105427E-15,0,0,43.6207,41.43967,0,0,172.4869,163.52,0,43.6207,-43.6207,210.3852,50.0916,0.0531849,45.58364,0,0,163.52
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,10.55579,10.55579,0,0,0,10.55579,0,0,0,0,0,11.11136,10.55579,0,0,220.9543,119.8993,0,11.11136,-11.11136,198.6728,47.30294,0.0531849,11.61137,0,0,119.8993
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,22.29331,22.29331,0,0,0,22.29331,0,0,3.552714E-15,0,0,23.46664,22.29331,0,0,233.3003,108.788,0,23.46664,-23.46664,173.9367,41.41343,0.0531849,24.52264,0,0,108.788
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,24.31191,24.31191,0,0,0,24.31191,72.93025,0,0,0,17.73074,25.59149,24.31191,0,0,259.3743,85.32133,0,7.860748,-7.860748,165.6508,39.44059,0.0531849,26.7431,14.18459,0,103.0521
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,26.9006,26.9006,0,0,0,26.9006,189.7331,0,0,0,51.03933,28.31642,26.9006,0,0,268.1085,77.46058,22.72291,0,22.72291,187.2076,44.57316,0.05310659,29.59065,40.83146,0,128.4999
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,32.27019,32.27019,0,-1,0,32.27019,235.3624,0,0,0,75.9519,33.96862,32.27019,0,0,245.3856,97.9112,41.98328,0,41.98328,227.0365,54.05619,0.05296252,35.49721,60.76152,0,173.8631
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,26.34303,26.34303,0,-1,0,26.34303,378.6729,0,0,0,99.75392,27.72951,26.34303,0,0,203.4023,135.6962,72.02441,0,72.02441,295.3648,70.32482,0.05271718,28.97733,79.80314,0,235.4501
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,39.20431,39.20431,0,-1,0,39.20431,291.3712,0,0,0,114.2301,41.26769,39.20431,0,0,131.3779,200.5181,72.96237,0,72.96237,364.583,86.80531,0.05247094,43.12474,91.38406,0,314.7482
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,6.615328,6.615328,0,-1,0,6.615328,1943.884,63.21526,0,0,128.5943,6.963503,6.615328,0,0,58.41552,266.1843,58.41552,0,58.41552,420.0009,100,0.05227545,7.276861,102.8754,0,394.7785
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,-1,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05227545,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05227545,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,5.458561,5.458561,0,-1,0,5.458561,1527.103,77.61202,0,0,83.35787,5.745854,5.458561,0,0,0,318.7582,0,0,0,420.0009,100,0.05227545,6.004417,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,21.01759,21.01759,0,-1,0,21.01759,330.5891,47.35808,0,0,69.48186,22.12378,21.01759,0,0,0,318.7582,0,0,0,420.0009,100,0.05227545,23.11935,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,36.79816,36.79816,0,-1,0,36.79816,96.77458,0,0,0,35.61127,38.73491,36.79816,0,0,0,318.7582,0,3.123639,-3.123639,416.7082,99.21605,0.05227545,40.47798,28.48901,0,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,27.83998,27.83998,0,-1,0,27.83998,30.45169,0,0,0,8.477746,29.30525,27.83998,0,0,3.47071,315.6346,0,20.8275,-20.8275,394.7541,93.98889,0.05227545,30.62398,6.782197,0,324.1123
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,15.3225,15.3225,0,-1,0,15.3225,0,0,0,0,0,16.12895,15.3225,0,0,26.61238,294.8071,0,16.12895,-16.12895,377.7527,89.94094,0.05227545,16.85476,0,0,294.8071
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,56.3484,56.3484,0,-1,0,56.3484,0,0,7.105427E-15,0,0,59.31411,56.3484,0,0,44.53344,278.6781,0,59.31411,-59.31411,315.2302,75.05465,0.05227545,61.98325,0,0,278.6781
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,16.18239,16.18239,0,-1,0,16.18239,0,0,3.552714E-15,0,0,17.03409,16.18239,0,0,110.438,219.364,0,17.03409,-17.03409,297.2746,70.77953,0.05227545,17.80063,0,0,219.364
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,5.053699,5.053699,0,-1,0,5.053699,0,0,0,0,0,5.319683,5.053699,0,0,129.3648,202.3299,0,5.319683,-5.319683,291.6672,69.44444,0.05227545,5.559069,0,0,202.3299
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,18.21087,18.21087,0,-1,0,18.21087,0,0,3.552714E-15,0,0,19.16934,18.21087,0,0,135.2755,197.0102,0,19.16934,-19.16934,271.4609,64.63343,0.05227545,20.03196,0,0,197.0102
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,26.98198,26.98198,0,-1,0,26.98198,0,0,3.552714E-15,0,0,28.40208,26.98198,0,0,156.5748,177.8409,0,28.40208,-28.40208,241.5225,57.50525,0.05227545,29.68018,0,0,177.8409
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,35.02862,35.02862,0,-1,0,35.02862,0,0,0,0,0,36.87223,35.02862,0,0,188.1327,149.4388,0,36.87223,-36.87223,202.6558,48.25128,0.05227545,38.53148,0,0,149.4388
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,17.63115,17.63115,0,-1,0,17.63115,0,0,0,0,0,18.5591,17.63115,0,0,229.1018,112.5666,0,18.5591,-18.5591,183.0928,43.59343,0.05227545,19.39426,0,0,112.5666
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.723,94.00749,0,0,0,183.0928,43.59343,0.05227545,0,0,0,94.00749
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,24.1703,24.1703,0,-1,0,24.1703,0,0,3.552714E-15,0,0,25.44242,24.1703,0,0,249.723,94.00749,0,25.44242,-25.44242,156.2741,37.20804,0.05227545,26.58733,0,0,94.00749
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,32.35493,32.35493,0,0,0,32.35493,0,0,7.105427E-15,0,0,34.05782,32.35493,0,0,277.9924,68.56507,0,34.05782,-34.05782,120.374,28.66042,0.05227545,35.59042,0,0,68.56507
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.8344,34.50724,0,0,0,120.374,28.66042,0.05227545,0,0,0,34.50724
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,315.8344,34.50724,17.45401,0,17.45401,136.9323,32.60287,0.05221732,0,13.96321,0,51.96126
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,0,0,0,25.59204,0,0,0,0,298.3804,50.21585,25.59204,0,25.59204,161.2111,38.38351,0.05213232,0,20.47363,0,75.80789
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,50.7662,50.7662,0,-1,0,50.7662,131.8607,0,0,0,66.94068,53.43811,50.7662,0,0,272.7884,73.24869,13.50257,0,13.50257,174.0207,41.43343,0.05208759,55.84282,53.55254,0,140.1894
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,-1,0,0,0,0,0,0,74.01672,0,0,0,0,259.2858,85.40101,74.01672,0,74.01672,244.2392,58.15207,0.05184373,0,59.21338,0,159.4177
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,14.77278,14.77278,0,-1,0,14.77278,559.4554,0,0,0,82.64712,15.55029,14.77278,0,0,185.2691,152.0161,67.09682,0,67.09682,307.8928,73.30766,0.05162463,16.25006,66.1177,0,234.6632
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,30.54343,30.54343,0,-1,0,30.54343,237.2629,0,0,0,72.46822,32.15097,30.54343,0,0,118.1723,212.4032,40.31724,0,40.31724,346.1411,82.41438,0.05149387,33.59777,57.97457,0,284.8714
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,16.20359,16.20359,0,-1,0,16.20359,586.2009,0.07417317,0,0,94.9856,17.05641,16.20359,0,0,77.85502,248.6887,77.85502,0,77.85502,420.0009,100,0.05124322,17.82395,75.98848,0,343.6743
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,21.99225,21.99225,0,-1,0,21.99225,409.7657,66.96696,0,0,90.1167,23.14974,21.99225,0,0,0,318.7582,0,0,0,420.0009,100,0.05124322,24.19148,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,-1,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05124322,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,18.53335,18.53335,0,-1,0,18.53335,289.0969,34.07054,0,0,53.57933,19.50879,18.53335,0,0,0,318.7582,0,0,0,420.0009,100,0.05124322,20.38668,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,55.92936,55.92936,0,-1,0,55.92936,69.12508,7.105427E-15,0,0,38.66121,58.873,55.92936,0,0,0,318.7582,0,20.2118,-20.2118,398.6957,94.92737,0.05124322,61.52229,30.92896,0,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,6.916297,6.916297,0,-1,0,6.916297,146.3803,0,0,0,10.1241,7.280313,6.916297,0,0,22.45755,298.5464,2.843782,0,2.843782,401.3936,95.56971,0.05123411,7.607927,8.099277,0,308.6705
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,43.75669,43.75669,0,-1,0,43.75669,0,0,7.105427E-15,0,0,46.05968,43.75669,0,0,19.61377,301.1058,0,46.05968,-46.05968,352.8424,84.00993,0.05123411,48.13237,0,0,301.1058
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,2.088158,2.088158,0,-1,0,2.088158,0,0,4.440892E-16,0,0,2.198061,2.088158,0,0,70.79119,255.0462,0,2.198061,-2.198061,350.5255,83.45827,0.05123411,2.296973,0,0,255.0462
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,26.05981,26.05981,0,-1,0,26.05981,0,0,3.552714E-15,0,0,27.43138,26.05981,0,0,73.23348,252.8481,0,27.43138,-27.43138,321.6103,76.57372,0.05123411,28.66579,0,0,252.8481
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,30.05582,30.05582,0,-1,0,30.05582,0,0,3.552714E-15,0,0,31.63771,30.05582,0,0,103.7128,225.4167,0,31.63771,-31.63771,288.2612,68.63348,0.05123411,33.06141,0,0,225.4167
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.8658,193.779,0,0,0,288.2612,68.63348,0.05123411,0,0,0,193.779
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,17.33281,17.33281,0,-1,0,17.33281,0,0,0,0,0,18.24506,17.33281,0,0,138.8658,193.779,0,18.24506,-18.24506,269.0292,64.05444,0.05123411,19.06609,0,0,193.779
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,7.547604,7.547604,0,-1,0,7.547604,0,0,8.881784E-16,0,0,7.944846,7.547604,0,0,159.1381,175.534,0,7.944846,-7.944846,260.6546,62.06049,0.05123411,8.302364,0,0,175.534
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,23.90334,23.90334,0,-1,0,23.90334,0,0,0,0,0,25.16141,23.90334,0,0,167.9657,167.5891,0,25.16141,-25.16141,234.1321,55.74564,0.05123411,26.29367,0,0,167.5891
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,3.086232,3.086232,0,-1,0,3.086232,0,0,4.440892E-16,0,0,3.248666,3.086232,0,0,195.9228,142.4277,0,3.248666,-3.248666,230.7077,54.93031,0.05123411,3.394855,0,0,142.4277
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,25.21585,25.21585,0,-1,0,25.21585,0,0,0,0,0,26.543,25.21585,0,0,199.5324,139.179,0,26.543,-26.543,202.729,48.26871,0.05123411,27.73743,0,0,139.179
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,35.1165,35.1165,0,0,0,35.1165,0,0,0,0,0,36.96474,35.1165,0,0,229.0247,112.636,0,36.96474,-36.96474,163.7647,38.99152,0.05123411,38.62815,0,0,112.636
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,7.161885,7.161885,0,0,0,7.161885,0,0,8.881784E-16,0,0,7.538826,7.161885,0,0,270.0966,75.6713,0,7.538826,-7.538826,155.8181,37.09947,0.05123411,7.878074,0,0,75.6713
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,1.865923,1.865923,0,0,0,1.865923,587.625,0,0,0,10.96463,1.964129,1.865923,0,0,278.4731,68.13247,9.000501,0,9.000501,164.3567,39.13247,0.05120531,2.052515,8.771705,0,79.0971
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,37.45917,37.45917,0,0,0,37.45917,46.14049,0,0,0,17.28384,39.43071,37.45917,0,0,269.4726,76.23292,0,22.14686,-22.14686,141.0119,33.57419,0.05120531,41.20509,13.82708,0,93.51676
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,294.0802,54.08606,32.42916,0,32.42916,171.7769,40.89918,0.05110177,0,25.94333,0,86.51522
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,-1,0,0,0,0,0,0,61.20019,0,0,0,0,261.651,83.27231,61.20019,0,61.20019,229.8365,54.72286,0.05090753,0,48.96015,0,144.4725
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,19.52714,19.52714,0,-1,0,19.52714,238.4598,0,0,0,46.56438,20.55489,19.52714,0,0,200.4508,138.3525,26.00949,0,26.00949,254.5112,60.5978,0.05082542,21.47986,37.2515,0,184.9169
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,21.82228,21.82228,0,-1,0,21.82228,232.4791,0,0,0,50.73224,22.97082,21.82228,0,0,174.4413,161.761,27.76142,0,27.76142,280.8481,66.86845,0.05073808,24.00451,40.58579,0,212.4933
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,43.91209,43.91209,0,-1,0,43.91209,111.0015,0,0,0,48.74306,46.22325,43.91209,0,0,146.6799,186.7463,2.519807,0,2.519807,283.2386,67.43761,0.05073017,48.3033,38.99445,0,235.4893
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,0,0,0,68.38577,0,0,0,0,144.1601,189.0141,68.38577,0,68.38577,348.115,82.88435,0.05051635,0,54.70862,0,257.3999
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,26.48524,26.48524,0,-1,0,26.48524,193.3139,0,0,0,51.19964,27.8792,26.48524,0,0,75.77435,250.5613,23.32044,0,23.32044,370.2387,88.15189,0.05044384,29.13376,40.95971,0,301.761
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,28.25039,28.25039,0,-1,0,28.25039,86.83169,0,0,0,24.53029,29.73725,28.25039,0,0,52.45391,271.5497,0,5.206963,-5.206963,364.7501,86.84509,0.05044384,31.07543,19.62423,0,296.08
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,37.37027,37.37027,0,-1,0,37.37027,39.31166,0,7.105427E-15,0,14.69087,39.33713,37.37027,0,0,58.23942,266.3427,0,24.64626,-24.64626,338.7706,80.65952,0.05044384,41.1073,11.7527,0,281.0336
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,40.66877,40.66877,0,-1,0,40.66877,15.40607,0,0,0,6.26546,42.80923,40.66877,0,0,85.62415,241.6965,0,36.54377,-36.54377,300.2501,71.48798,0.05044384,44.73565,5.012368,0,247.962
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.2283,205.1527,0,0,0,300.2501,71.48798,0.05044384,0,0,0,205.1527
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,15.6398,15.6398,0,-1,0,15.6398,0,0,1.776357E-15,0,0,16.46295,15.6398,0,0,126.2283,205.1527,0,16.46295,-16.46295,282.8967,67.35621,0.05044384,17.20378,0,0,205.1527
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,21.88362,21.88362,0,-1,0,21.88362,0,0,3.552714E-15,0,0,23.03539,21.88362,0,0,144.5205,188.6898,0,23.03539,-23.03539,258.6152,61.57493,0.05044384,24.07198,0,0,188.6898
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,26.58374,26.58374,0,-1,0,26.58374,0,0,0,0,0,27.98289,26.58374,0,0,170.1154,165.6544,0,27.98289,-27.98289,229.1187,54.55196,0.05044384,29.24212,0,0,165.6544
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,16.71155,16.71155,0,-1,0,16.71155,0,0,0,0,0,17.5911,16.71155,0,0,201.2075,137.6715,0,17.5911,-17.5911,210.576,50.13705,0.05044384,18.3827,0,0,137.6715
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,2.668891,2.668891,0,-1,0,2.668891,0,0,4.440892E-16,0,0,2.809359,2.668891,0,0,220.7531,120.0804,0,2.809359,-2.809359,207.6147,49.43197,0.05044384,2.93578,0,0,120.0804
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.8746,117.271,0,0,0,207.6147,49.43197,0.05044384,0,0,0,117.271
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.8746,117.271,0,0,0,207.6147,49.43197,0.05044384,0,0,0,117.271
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,38.18115,38.18115,0,-1,0,38.18115,0,0,7.105427E-15,0,0,40.19069,38.18115,0,0,223.8746,117.271,0,40.19069,-40.19069,165.25,39.34516,0.05044384,41.99926,0,0,117.271
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,12.19237,12.19237,0,-1,0,12.19237,0,0,0,0,0,12.83408,12.19237,0,0,268.531,77.08035,0,12.83408,-12.83408,151.7217,36.12414,0.05044384,13.41161,0,0,77.08035
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.791,64.24628,0,0,0,151.7217,36.12414,0.05044384,0,0,0,64.24628
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.791,64.24628,0,0,0,151.7217,36.12414,0.05044384,0,0,0,64.24628
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,27.50852,27.50852,0,0,0,27.50852,27.28225,0,3.552714E-15,0,7.504944,28.95634,27.50852,0,0,282.791,64.24628,0,21.45139,-21.45139,129.1099,30.7404,0.05044384,30.25937,6.003955,0,71.75122
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,8.177057,8.177057,0,0,0,8.177057,212.7159,0,0,0,17.3939,8.607429,8.177057,0,0,306.6259,42.79488,8.786468,0,8.786468,137.4455,32.72506,0.05041658,8.994762,13.91512,0,60.18878
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,9.042621,9.042621,0,-1,0,9.042621,612.9313,0,0,0,55.42506,9.518548,9.042621,0,0,297.8395,50.7027,45.90651,0,45.90651,180.9962,43.09426,0.05027462,9.946883,44.34005,0,106.1278
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,22.27762,22.27762,0,-1,0,22.27762,301.5653,0,0,0,67.18158,23.45013,22.27762,0,0,251.933,92.01856,43.73145,0,43.73145,222.4836,52.97217,0.05014012,24.50538,53.74527,0,159.2001
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,9.348175,9.348175,0,-1,0,9.348175,975.577,0,0,0,91.19865,9.840184,9.348175,0,0,208.2015,131.3769,81.35846,0,81.35846,299.667,71.34914,0.04989181,10.28299,72.95892,0,222.5755
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,14.41702,14.41702,0,-1,0,14.41702,667.0081,0,0,0,96.16266,15.17581,14.41702,0,0,126.843,204.5995,80.98685,0,80.98685,376.4978,89.64216,0.04964706,15.85872,76.93012,0,300.7621
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,-1,0,0,0,54.68495,0,0,100.5411,0,0,0,0,45.8562,277.4876,45.8562,0,45.8562,420.0009,100,0.04950954,0,80.43291,0,378.0288
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,23.02334,23.02334,0,-1,0,23.02334,421.0023,72.6937,0,0,96.9288,24.2351,23.02334,0,0,0,318.7582,0,0,0,420.0009,100,0.04950954,25.32568,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,4.491229,4.491229,0,-1,0,4.491229,1673.906,70.45134,0,0,75.17895,4.72761,4.491229,0,0,0,318.7582,0,0,0,420.0009,100,0.04950954,4.940352,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,43.04066,43.04066,0,-1,0,43.04066,120.8191,6.695381,0,0,52.00134,45.30595,43.04066,0,0,0,318.7582,0,0,0,420.0009,100,0.04950954,47.34472,41.60107,0,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,21.76274,21.76274,0,-1,0,21.76274,141.9852,7.99172,0,0,30.89987,22.90815,21.76274,0,0,0,318.7582,0,0,0,420.0009,100,0.04950954,23.93901,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,24.62974,24.62974,0,-1,0,24.62974,26.05917,0,3.552714E-15,0,6.418305,25.92604,24.62974,0,0,0,318.7582,0,19.50773,-19.50773,399.4379,95.10406,0.04950954,27.09271,5.134644,0,325.1765
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,48.68353,48.68353,0,-1,0,48.68353,0,0,0,0,0,51.24582,48.68353,0,0,21.67526,299.2505,0,51.24582,-51.24582,345.42,82.24271,0.04950954,53.55189,0,0,299.2505
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.61506,248.0047,0,0,0,345.42,82.24271,0.04950954,0,0,0,248.0047
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,41.18042,41.18042,0,-1,0,41.18042,0,0,7.105427E-15,0,0,43.34781,41.18042,0,0,78.61506,248.0047,0,43.34781,-43.34781,299.7274,71.36353,0.04950954,45.29846,0,0,248.0047
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,9.097813,9.097813,0,-1,0,9.097813,0,0,1.776357E-15,0,0,9.576645,9.097813,0,0,126.7793,204.6569,0,9.576645,-9.576645,289.6328,68.96004,0.04950954,10.00759,0,0,204.6569
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,21.43658,21.43658,0,-1,0,21.43658,0,0,3.552714E-15,0,0,22.56482,21.43658,0,0,137.42,195.0802,0,22.56482,-22.56482,265.8474,63.29686,0.04950954,23.58024,0,0,195.0802
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,12.72142,12.72142,0,-1,0,12.72142,0,0,1.776357E-15,0,0,13.39097,12.72142,0,0,162.492,172.5154,0,13.39097,-13.39097,251.732,59.93608,0.04950954,13.99356,0,0,172.5154
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,17.40561,17.40561,0,-1,0,17.40561,0,0,3.552714E-15,0,0,18.3217,17.40561,0,0,177.3709,159.1244,0,18.3217,-18.3217,232.4193,55.33781,0.04950954,19.14617,0,0,159.1244
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,13.06797,13.06797,0,-1,0,13.06797,0,0,1.776357E-15,0,0,13.75576,13.06797,0,0,197.7283,140.8027,0,13.75576,-13.75576,217.9194,51.88548,0.04950954,14.37477,0,0,140.8027
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,41.42208,41.42208,0,-1,0,41.42208,0,0,7.105427E-15,0,0,43.60219,41.42208,0,0,213.0125,127.047,0,43.60219,-43.60219,171.9587,40.94246,0.04950954,45.56429,0,0,127.047
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.4594,83.44478,0,0,0,171.9587,40.94246,0.04950954,0,0,0,83.44478
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,17.04971,17.04971,0,0,0,17.04971,0,0,0,0,0,17.94706,17.04971,0,0,261.4594,83.44478,0,17.94706,-17.94706,153.0408,36.43822,0.04950954,18.75468,0,0,83.44478
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,10.31065,10.31065,0,0,0,10.31065,0,0,1.776357E-15,0,0,10.85331,10.31065,0,0,281.4006,65.49772,0,10.85331,-10.85331,141.6004,33.71432,0.04950954,11.34171,0,0,65.49772
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,3.041547,3.041547,0,0,0,3.041547,274.5282,0,0,0,8.349905,3.201629,3.041547,0,0,293.4598,54.64441,5.148276,0,5.148276,146.4845,34.87719,0.04949415,3.345702,6.679924,0,62.99431
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,43.90565,43.90565,0,0,0,43.90565,43.37055,0,7.105427E-15,0,19.04212,46.21647,43.90565,0,0,288.3115,59.27785,0,27.17435,-27.17435,117.8402,28.05714,0.04949415,48.29622,15.2337,0,78.31998
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,35.70591,35.70591,0,-1,0,35.70591,135.8099,0,0,0,48.49216,37.58517,35.70591,0,0,318.5052,32.1035,10.90699,0,10.90699,128.1875,30.52077,0.04946157,39.2765,38.79373,0,80.59566
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,15.64383,15.64383,0,-1,0,15.64383,395.5991,0,0,0,61.88686,16.46719,15.64383,0,0,307.5983,41.91979,45.41967,0,45.41967,171.2764,40.78001,0.04932638,17.20821,49.50948,0,103.8066
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,-1,0,0,0,0,0,0,34.44361,0,0,0,0,262.1786,82.79749,34.44361,0,34.44361,203.9525,48.56001,0.04922434,0,27.55489,0,117.2411
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,8.567405,8.567405,0,-1,0,8.567405,653.5674,0,0,0,55.99377,9.018321,8.567405,0,0,227.735,113.7967,46.97544,0,46.97544,248.5173,59.17066,0.04908586,9.424146,44.79501,0,169.7905
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,39.69223,39.69223,0,-1,0,39.69223,106.5936,0,0,0,42.30936,41.78129,39.69223,0,0,180.7596,156.0746,0.5280716,0,0.5280716,249.0182,59.28994,0.04908431,43.66145,33.84749,0,198.384
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,180.2315,156.5499,22.60293,0,22.60293,270.4613,64.39541,0.04901795,0,18.08234,0,179.1528
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,23.54804,23.54804,0,-1,0,23.54804,74.35301,0,0,0,17.50868,24.78741,23.54804,0,0,157.6285,176.8925,0,7.278734,-7.278734,262.7888,62.56864,0.04901795,25.90285,14.00694,0,194.4012
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,-1,0,0,0,0,0,0,13.42467,0,0,0,0,165.716,169.6138,13.42467,0,13.42467,275.5246,65.60096,0.04897863,0,10.73973,0,183.0385
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,25.04552,25.04552,0,-1,0,25.04552,16.59526,0,3.552714E-15,0,4.15637,26.36371,25.04552,0,0,152.2914,181.696,0,22.20734,-22.20734,252.116,60.0275,0.04897863,27.55007,3.325096,0,185.8524
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,-1,0,0,0,0,0,0,3.347046,0,0,0,0,176.9662,159.4887,3.347046,0,3.347046,255.2913,60.78352,0.04896884,0,2.677637,0,162.8357
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,33.52527,33.52527,0,-1,0,33.52527,0,0,0,0,0,35.28976,33.52527,0,0,173.6191,162.501,0,35.28976,-35.28976,218.0926,51.9267,0.04896884,36.8778,0,0,162.501
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,9.135116,9.135116,0,-1,0,9.135116,0,0,0,0,0,9.615911,9.135116,0,0,212.83,127.2113,0,9.615911,-9.615911,207.9565,49.51336,0.04896884,10.04863,0,0,127.2113
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,9.102098,9.102098,0,-1,0,9.102098,0,0,0,0,0,9.581156,9.102098,0,0,223.5143,117.5953,0,9.581156,-9.581156,197.8571,47.10874,0.04896884,10.01231,0,0,117.5953
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.16,108.0142,0,0,0,197.8571,47.10874,0.04896884,0,0,0,108.0142
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,32.08612,32.08612,0,-1,0,32.08612,0,0,7.105427E-15,0,0,33.77486,32.08612,0,0,234.16,108.0142,0,33.77486,-33.77486,162.2553,38.63213,0.04896884,35.29473,0,0,108.0142
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,11.3015,11.3015,0,-1,0,11.3015,0,0,0,0,0,11.89631,11.3015,0,0,271.6877,74.23932,0,11.89631,-11.89631,149.7155,35.64647,0.04896884,12.43165,0,0,74.23932
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,51.8969,51.8969,0,-1,0,51.8969,0,0,7.105427E-15,0,0,54.62832,51.8969,0,0,284.9058,62.34301,0,54.62832,-54.62832,92.13216,21.93618,0.04896884,57.0866,0,0,62.34301
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,13.32029,7.328951,0,-1,0,7.328951,0,0,5.99134,7.323369,0,7.714685,7.328951,0,0,345.6039,7.714685,0,7.714685,-7.714685,84.00017,20,0.04896884,14.65232,0,0,7.714685
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,26.95129,0,0,-1,0,0,0,0,26.95129,29.64642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04896884,29.64642,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,23.6773,0,0,-1,0,0,0,0,23.6773,26.04503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04896884,26.04503,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,15.79111,15.79111,81,0,22.761,15.79111,0,0,0,0,0,0,0,65.20889,61.94845,354.1758,0,61.94845,0,61.94845,142.7696,33.9927,0.0498048,17.37022,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,50.41448,50.41448,81,0,22.761,50.41448,0,0,0,0,0,0,0,30.58552,29.05624,292.2274,55.7536,29.05624,0,29.05624,170.3348,40.55582,0.05022971,55.45593,0,81,55.7536
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,20.28873,20.28873,81,0,22.761,20.28873,95.92062,0,0,0,19.46107,0,0,60.71127,57.67571,263.1711,81.90422,77.13678,0,77.13678,243.5132,57.97921,0.05101068,22.3176,15.56886,81,101.3653
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,11.84092,11.84092,81,0,22.761,11.84092,413.2023,0,0,0,48.92695,0,0,69.15908,65.70113,186.0343,151.3273,114.6281,0,114.6281,352.2589,83.871,0.05167048,13.02501,39.14156,81,200.2543
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,26.79733,26.79733,0,-1,0,26.79733,268.9338,0,0,0,72.06709,28.20772,26.79733,0,0,71.40625,254.4926,43.85938,0,43.85938,393.8676,93.77781,0.05153767,29.47707,57.65368,0,326.5597
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,28.83869,28.83869,0,-1,0,28.83869,287.1902,24.91847,0,0,82.82186,30.35651,28.83869,0,0,27.54688,293.966,27.54688,0,27.54688,420.0009,100,0.05145461,31.72256,66.25749,0,376.7879
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,12.67572,12.67572,0,-1,0,12.67572,795.8608,87.53827,0,0,100.8811,13.34287,12.67572,0,0,0,318.7582,0,0,0,420.0009,100,0.05145461,13.9433,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,28.55907,28.55907,0,-1,0,28.55907,360.1655,72.79773,0,0,102.8599,30.06218,28.55907,0,0,0,318.7582,0,0,0,420.0009,100,0.05145461,31.41497,82.28793,0,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,46.22289,46.22289,0,-1,0,46.22289,228.2243,56.83621,0,0,105.4919,48.65567,46.22289,0,0,0,318.7582,0,0,0,420.0009,100,0.05145461,50.84517,84.3935,0,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,53.91215,53.91215,0,-1,0,53.91215,192.9872,47.29393,0,0,104.0436,56.74963,53.91215,0,0,0,318.7582,0,0,0,420.0009,100,0.05145461,59.30336,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,7.258525,7.258525,0,-1,0,7.258525,1284.533,85.59762,0,0,93.23817,7.640553,7.258525,0,0,0,318.7582,0,0,0,420.0009,100,0.05145461,7.984377,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,41.17039,41.17039,0,-1,0,41.17039,155.1547,20.54056,0,0,63.87781,43.33725,41.17039,0,0,0,318.7582,0,0,0,420.0009,100,0.05145461,45.28743,51.10225,0,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,16.95005,16.95005,0,-1,0,16.95005,184.6777,13.46081,0,0,31.30297,17.84216,16.95005,0,0,0,318.7582,0,0,0,420.0009,100,0.05145461,18.64506,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,16.4857,16.4857,0,-1,0,16.4857,49.18479,0,0,0,8.108459,17.35337,16.4857,0,0,0,318.7582,0,9.244912,-9.244912,410.2559,97.67977,0.05145461,18.13427,6.486766,0,326.8667
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,35.16088,35.16088,0,-1,0,35.16088,0,0,0,0,0,37.01145,35.16088,0,0,10.27212,309.5133,0,37.01145,-37.01145,371.2423,88.39086,0.05145461,38.67696,0,0,309.5133
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,21.50716,21.50716,0,-1,0,21.50716,0,0,3.552714E-15,0,0,22.63912,21.50716,0,0,51.39596,272.5019,0,22.63912,-22.63912,347.3786,82.70903,0.05145461,23.65788,0,0,272.5019
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,43.32254,43.32254,0,-1,0,43.32254,0,0,0,0,0,45.60268,43.32254,0,0,76.55053,249.8627,0,45.60268,-45.60268,299.3092,71.26395,0.05145461,47.6548,0,0,249.8627
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,22.54837,22.54837,0,-1,0,22.54837,0,0,3.552714E-15,0,0,23.73513,22.54837,0,0,127.2202,204.2601,0,23.73513,-23.73513,274.2902,65.30705,0.05145461,24.80321,0,0,204.2601
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.5925,180.5249,0,0,0,274.2902,65.30705,0.05145461,0,0,0,180.5249
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,10.06547,10.06547,0,-1,0,10.06547,0,0,1.776357E-15,0,0,10.59523,10.06547,0,0,153.5925,180.5249,0,10.59523,-10.59523,263.1218,62.64793,0.05145461,11.07201,0,0,180.5249
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,44.09157,44.09157,0,-1,0,44.09157,0,0,0,0,0,46.41217,44.09157,0,0,165.365,169.9297,0,46.41217,-46.41217,214.1991,50.99968,0.05145461,48.50072,0,0,169.9297
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,31.26503,31.26503,0,-1,0,31.26503,0,0,7.105427E-15,0,0,32.91056,31.26503,0,0,216.9341,123.5175,0,32.91056,-32.91056,179.5083,42.73999,0.05145461,34.39153,0,0,123.5175
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,23.16834,23.16834,0,-1,0,23.16834,0,0,3.552714E-15,0,0,24.38773,23.16834,0,0,253.5014,90.60699,0,24.38773,-24.38773,153.8014,36.6193,0.05145461,25.48518,0,0,90.60699
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,15.97028,15.97028,0,-1,0,15.97028,0,0,1.776357E-15,0,0,16.81082,15.97028,0,0,280.5988,66.21925,0,16.81082,-16.81082,136.0812,32.40023,0.05145461,17.56731,0,0,66.21925
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,17.86465,17.86465,0,0,0,17.86465,0,0,3.552714E-15,0,0,18.8049,17.86465,0,0,299.2776,49.40844,0,18.8049,-18.8049,116.2591,27.68069,0.05145461,19.65112,0,0,49.40844
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,4.122206,4.122206,0,0,0,4.122206,0,0,0,0,0,4.339164,4.122206,0,0,320.1719,30.60354,0,4.339164,-4.339164,111.6852,26.59167,0.05145461,4.534426,0,0,30.60354
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,3.103803,3.103803,0,0,0,3.103803,530.6604,0,0,0,16.47065,3.267161,3.103803,0,0,324.9932,26.26437,13.20349,0,13.20349,124.2112,29.57403,0.0514149,3.414183,13.17652,0,42.73502
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,16.30045,16.30045,0,0,0,16.30045,241.4516,0,0,0,39.3577,17.15837,16.30045,0,0,311.7897,38.14751,22.19933,0,22.19933,145.2713,34.58834,0.05134825,17.9305,31.48616,0,77.50521
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,0,0,0,66.7829,0,0,0,0,289.5904,58.12691,66.7829,0,66.7829,208.6271,49.67303,0.05114882,0,53.42632,0,124.9098
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,35.75491,35.75491,0,-1,0,35.75491,281.5621,0,0,0,100.6723,37.63675,35.75491,0,0,222.8074,118.2315,63.03554,0,63.03554,268.4279,63.91127,0.05096199,39.3304,80.53783,0,218.9038
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,-1,0,0,0,0,0,0,102.0507,0,0,0,0,159.7719,174.9635,102.0507,0,102.0507,365.2417,86.96213,0.05066239,0,81.64054,0,277.0142
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,24.84786,24.84786,0,-1,0,24.84786,376.3661,9.642056,0,0,93.51894,26.15564,24.84786,0,0,57.72124,266.8091,57.72124,0,57.72124,420.0009,100,0.05049449,27.33265,74.81516,0,360.3281
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,49.24079,49.24079,0,-1,0,49.24079,232.444,62.62484,0,0,114.4573,51.83241,49.24079,0,0,0,318.7582,0,0,0,420.0009,100,0.05049449,54.16487,91.5658,0,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,34.23642,34.23642,0,-1,0,34.23642,272.9099,57.39623,0,0,93.43456,36.03834,34.23642,0,0,0,318.7582,0,0,0,420.0009,100,0.05049449,37.66006,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,27.83536,27.83536,0,-1,0,27.83536,242.5418,38.21202,0,0,67.5124,29.30038,27.83536,0,0,0,318.7582,0,0,0,420.0009,100,0.05049449,30.6189,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,19.103,19.103,0,-1,0,19.103,247.0929,27.09374,0,0,47.20216,20.10843,19.103,0,0,0,318.7582,0,0,0,420.0009,100,0.05049449,21.01331,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,41.17842,41.17842,0,-1,0,41.17842,74.19185,0,0,0,30.55103,43.3457,41.17842,0,0,0,318.7582,0,12.79467,-12.79467,406.5141,96.78887,0.05049449,45.29626,24.44082,0,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,51.54904,51.54904,0,-1,0,51.54904,8.829499,0,0,0,4.551523,54.26215,51.54904,0,0,14.2163,305.9636,0,49.71063,-49.71063,354.1145,84.3128,0.05049449,56.70395,3.641218,0,310.5151
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,23.17643,23.17643,0,-1,0,23.17643,0,0,3.552714E-15,0,0,24.39624,23.17643,0,0,69.45033,256.2529,0,24.39624,-24.39624,328.3986,78.18998,0.05049449,25.49407,0,0,256.2529
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,4.186864,4.186864,0,-1,0,4.186864,0,0,0,0,0,4.407226,4.186864,0,0,96.55727,231.8567,0,4.407226,-4.407226,323.753,77.08388,0.05049449,4.605551,0,0,231.8567
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.137377,0.137377,0,-1,0,0.137377,0,0,2.775558E-17,0,0,0.1446073,0.137377,0,0,101.4542,227.4495,0,0.1446073,-0.1446073,323.6005,77.04759,0.05049449,0.1511147,0,0,227.4495
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,9.563081,9.563081,0,-1,0,9.563081,0,0,1.776357E-15,0,0,10.0664,9.563081,0,0,101.6149,227.3049,0,10.0664,-10.0664,312.9896,74.52119,0.05049449,10.51939,0,0,227.3049
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,19.84128,19.84128,0,-1,0,19.84128,0,0,0,0,0,20.88555,19.84128,0,0,112.7998,217.2384,0,20.88555,-20.88555,290.9743,69.27946,0.05049449,21.8254,0,0,217.2384
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,17.99084,17.99084,0,-1,0,17.99084,0,0,0,0,0,18.93773,17.99084,0,0,136.0059,196.3529,0,18.93773,-18.93773,271.0122,64.52658,0.05049449,19.78993,0,0,196.3529
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,1.548537,1.548537,0,-1,0,1.548537,0,0,0,0,0,1.630039,1.548537,0,0,157.0478,177.4152,0,1.630039,-1.630039,269.294,64.11749,0.05049449,1.703391,0,0,177.4152
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.859,175.7851,0,0,0,269.294,64.11749,0.05049449,0,0,0,175.7851
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,33.5593,33.5593,0,-1,0,33.5593,0,0,0,0,0,35.32558,33.5593,0,0,158.859,175.7851,0,35.32558,-35.32558,232.0575,55.25168,0.05049449,36.91523,0,0,175.7851
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.1096,140.4595,0,0,0,232.0575,55.25168,0.05049449,0,0,0,140.4595
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,40.31017,40.31017,0,0,0,40.31017,0,0,7.105427E-15,0,0,42.43176,40.31017,0,0,198.1096,140.4595,0,42.43176,-42.43176,187.3305,44.60242,0.05049449,44.34118,0,0,140.4595
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.256,98.02779,0,0,0,187.3305,44.60242,0.05049449,0,0,0,98.02779
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,14.20942,14.20942,0,0,0,14.20942,114.0037,0,0,0,16.19926,14.95728,14.20942,0,0,245.256,98.02779,1.241983,0,1.241983,188.5088,44.88295,0.05049089,15.63036,12.95941,0,114.2271
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,19.15678,19.15678,0,0,0,19.15678,201.6478,0,0,0,38.62923,20.16503,19.15678,0,0,244.0141,99.14558,18.4642,0,18.4642,206.0255,49.05358,0.05043743,21.07246,30.90339,0,137.7748
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,42.70502,42.70502,0,-1,0,42.70502,176.5865,0,0,0,75.41127,44.95265,42.70502,0,0,225.5499,115.7634,30.45862,0,30.45862,234.9211,55.93347,0.05034948,46.97552,60.32902,0,191.1746
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,53.64962,53.64962,0,-1,0,53.64962,159.1971,0,0,0,85.40861,56.47328,53.64962,0,0,195.0912,143.1761,28.93533,0,28.93533,262.3715,62.46928,0.05026621,59.01458,68.32689,0,228.5847
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,55.44394,55.44394,0,-1,0,55.44394,160.8472,0,0,0,89.18003,58.36204,55.44394,0,0,166.1559,169.2179,30.81799,0,30.81799,291.608,69.43034,0.05017782,60.98833,71.34402,0,258.3979
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,48.05468,48.05468,0,-1,0,48.05468,221.1591,0,0,0,106.2773,50.58388,48.05468,0,0,135.3379,196.9541,55.69342,0,55.69342,344.4435,82.01018,0.05001888,52.86015,85.02184,0,303.2314
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,-1,0,0,0,34.65334,0,0,114.2978,0,0,0,0,79.64449,247.0782,79.64449,0,79.64449,420.0009,100,0.04979333,0,91.43827,0,361.376
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,11.15409,11.15409,0,-1,0,11.15409,833.5505,81.2338,0,0,92.97495,11.74115,11.15409,0,0,0,318.7582,0,0,0,420.0009,100,0.04979333,12.2695,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,-1,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04979333,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,10.06425,10.06425,0,-1,0,10.06425,608.3645,50.63335,0,0,61.22729,10.59394,10.06425,0,0,0,318.7582,0,0,0,420.0009,100,0.04979333,11.07067,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,11.02982,11.02982,0,-1,0,11.02982,253.1176,16.30808,0,0,27.91842,11.61034,11.02982,0,0,0,318.7582,0,0,0,420.0009,100,0.04979333,12.1328,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,25.44546,25.44546,0,-1,0,25.44546,18.36347,0,0,0,4.672668,26.78469,25.44546,0,0,0,318.7582,0,22.11203,-22.11203,396.6927,94.45045,0.04979333,27.99001,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,3.71142,3.71142,0,-1,0,3.71142,0,0,4.440892E-16,0,0,3.906758,3.71142,0,0,24.56892,296.6462,0,3.906758,-3.906758,392.5746,93.46996,0.04979333,4.082562,0,0,296.6462
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,55.44595,55.44595,0,-1,0,55.44595,0,0,7.105427E-15,0,0,58.36415,55.44595,0,0,28.90976,292.7394,0,58.36415,-58.36415,331.0534,78.82208,0.04979333,60.99054,0,0,292.7394
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,2.085659,2.085659,0,-1,0,2.085659,0,0,0,0,0,2.195431,2.085659,0,0,93.75882,234.3753,0,2.195431,-2.195431,328.7392,78.27109,0.04979333,2.294225,0,0,234.3753
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,23.82234,23.82234,0,-1,0,23.82234,0,0,0,0,0,25.07614,23.82234,0,0,96.19819,232.1799,0,25.07614,-25.07614,302.3066,71.97763,0.04979333,26.20457,0,0,232.1799
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,17.09051,17.09051,0,-1,0,17.09051,0,0,3.552714E-15,0,0,17.99001,17.09051,0,0,124.0606,207.1037,0,17.99001,-17.99001,283.3435,67.46261,0.04979333,18.79956,0,0,207.1037
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,22.91916,22.91916,0,-1,0,22.91916,0,0,3.552714E-15,0,0,24.12543,22.91916,0,0,144.0495,189.1137,0,24.12543,-24.12543,257.9131,61.40775,0.04979333,25.21107,0,0,189.1137
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.8555,164.9883,0,0,0,257.9131,61.40775,0.04979333,0,0,0,164.9883
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,1.842856,1.842856,0,-1,0,1.842856,0,0,2.220446E-16,0,0,1.939848,1.842856,0,0,170.8555,164.9883,0,1.939848,-1.939848,255.8683,60.9209,0.04979333,2.027142,0,0,164.9883
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.0109,163.0484,0,0,0,255.8683,60.9209,0.04979333,0,0,0,163.0484
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,23.35824,23.35824,0,-1,0,23.35824,0,0,0,0,0,24.58762,23.35824,0,0,173.0109,163.0484,0,24.58762,-24.58762,229.9507,54.75005,0.04979333,25.69406,0,0,163.0484
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,21.54327,21.54327,0,0,0,21.54327,0,0,0,0,0,22.67713,21.54327,0,0,200.3305,138.4608,0,22.67713,-22.67713,206.0469,49.05869,0.04979333,23.6976,0,0,138.4608
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,14.38723,14.38723,0,0,0,14.38723,0,0,1.776357E-15,0,0,15.14446,14.38723,0,0,225.5273,115.7837,0,15.14446,-15.14446,190.0832,45.25782,0.04979333,15.82596,0,0,115.7837
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,2.757632,2.757632,0,0,0,2.757632,672.9001,0,0,0,18.55611,2.902771,2.757632,0,0,242.3544,100.6392,15.65334,0,15.65334,204.9333,48.79354,0.04974924,3.033396,14.84489,0,119.1953
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,40.74367,40.74367,0,0,0,40.74367,122.8577,0,0,0,50.05672,42.88807,40.74367,0,0,226.7011,114.7272,7.168653,0,7.168653,211.7341,50.41277,0.04972908,44.81803,40.04538,0,164.784
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,5.313235,5.313235,0,-1,0,5.313235,1474.56,0,0,0,78.34682,5.592879,5.313235,0,0,219.5325,121.179,72.75394,0,72.75394,280.7545,66.84618,0.04952534,5.844559,62.67746,0,199.5258
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,39.71084,39.71084,0,-1,0,39.71084,243.1801,0,0,0,96.56885,41.80088,39.71084,0,0,146.7785,186.6576,54.76796,0,54.76796,332.712,79.21698,0.04937306,43.68193,77.25508,0,283.2264
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,19.61108,19.61108,0,-1,0,19.61108,547.2937,0,0,0,107.3302,20.64324,19.61108,0,0,92.01054,235.9487,86.68697,0,86.68697,414.9504,98.79753,0.04913395,21.57219,85.86417,0,343.279
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,47.50369,47.50369,0,-1,0,47.50369,223.3824,50.78743,0,0,106.1149,50.00389,47.50369,0,0,5.323576,313.967,5.323576,0,5.323576,420.0009,100,0.04911933,52.25406,84.89191,0,420.0819
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,30.73847,30.73847,0,-1,0,30.73847,397.519,89.83497,0,0,122.1913,32.35629,30.73847,0,0,0,318.7582,0,0,0,420.0009,100,0.04911933,33.81232,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,36.61972,36.61972,0,-1,0,36.61972,247.8869,52.2284,0,0,90.77548,38.54708,36.61972,0,0,0,318.7582,0,0,0,420.0009,100,0.04911933,40.28169,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,72.3167,68.7,0,-1,0,68.7,115.2822,6.883072,3.616698,10.84837,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.04911933,79.54837,63.35909,0,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,16.9009,16.9009,0,-1,0,16.9009,271.7148,28.13183,0,0,45.92226,17.79042,16.9009,0,0,0,318.7582,0,0,0,420.0009,100,0.04911933,18.59099,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,32.02841,32.02841,0,-1,0,32.02841,78.69672,0,0,0,25.20531,33.71411,32.02841,0,0,0,318.7582,0,8.508804,-8.508804,411.0318,97.86451,0.04911933,35.23125,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,-1,0,0,0,0,0,0,3.985996,0,0,0,0,9.454227,310.2494,3.985996,0,3.985996,414.8132,98.76485,0.0491084,0,3.188797,0,314.2354
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,27.90978,27.90978,0,-1,0,27.90978,0,0,3.552714E-15,0,0,29.37872,27.90978,0,0,5.468231,313.8368,0,29.37872,-29.37872,383.8453,91.39156,0.0491084,30.70076,0,0,313.8368
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.11125,284.4581,0,0,0,383.8453,91.39156,0.0491084,0,0,0,284.4581
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,18.10458,18.10458,0,-1,0,18.10458,0,0,3.552714E-15,0,0,19.05745,18.10458,0,0,38.11125,284.4581,0,19.05745,-19.05745,363.757,86.60864,0.0491084,19.91504,0,0,284.4581
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,37.72625,37.72625,0,-1,0,37.72625,0,0,7.105427E-15,0,0,39.71184,37.72625,0,0,59.2862,265.4006,0,39.71184,-39.71184,321.8971,76.64201,0.0491084,41.49887,0,0,265.4006
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,4.652937,4.652937,0,-1,0,4.652937,0,0,0,0,0,4.897828,4.652937,0,0,103.4105,225.6888,0,4.897828,-4.897828,316.7343,75.41277,0.0491084,5.11823,0,0,225.6888
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,37.41781,37.41781,0,-1,0,37.41781,0,0,7.105427E-15,0,0,39.38717,37.41781,0,0,108.8525,220.791,0,39.38717,-39.38717,275.2166,65.52763,0.0491084,41.15959,0,0,220.791
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,14.07354,14.07354,0,-1,0,14.07354,0,0,1.776357E-15,0,0,14.81425,14.07354,0,0,152.616,181.4038,0,14.81425,-14.81425,259.601,61.80964,0.0491084,15.48089,0,0,181.4038
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,29.17502,29.17502,0,-1,0,29.17502,0,0,3.552714E-15,0,0,30.71054,29.17502,0,0,169.0763,166.5896,0,30.71054,-30.71054,227.2292,54.10209,0.0491084,32.09252,0,0,166.5896
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,13.53752,13.53752,0,-1,0,13.53752,0,0,0,0,0,14.25002,13.53752,0,0,203.1991,135.879,0,14.25002,-14.25002,212.2084,50.5257,0.0491084,14.89128,0,0,135.879
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,37.06222,37.06222,0,-1,0,37.06222,0,0,7.105427E-15,0,0,39.01287,37.06222,0,0,219.0325,121.629,0,39.01287,-39.01287,171.0852,40.73449,0.0491084,40.76844,0,0,121.629
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,16.68687,16.68687,0,0,0,16.68687,0,0,3.552714E-15,0,0,17.56513,16.68687,0,0,262.3801,82.61613,0,17.56513,-17.56513,152.5699,36.3261,0.0491084,18.35556,0,0,82.61613
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,20.37512,20.37512,0,0,0,20.37512,0,0,3.552714E-15,0,0,21.4475,20.37512,0,0,281.8969,65.051,0,21.4475,-21.4475,129.9623,30.94334,0.0491084,22.41264,0,0,65.051
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,32.2974,32.2974,0,0,0,32.2974,69.02021,0,0,0,22.29173,33.99726,32.2974,0,0,305.7275,43.6035,0,11.70553,-11.70553,117.6236,28.00556,0.0491084,35.52714,17.83339,0,65.89523
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,0,0,0,0,0,0,0,0,57.61231,0,0,0,0,318.7336,31.89797,57.61231,0,57.61231,172.2794,41.01883,0.04895093,0,46.08985,0,89.51028
