Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,34.91564,34.91564,0,-1,0,34.91564,247.2597,0,0,0,86.33233,36.75331,34.91564,0,0,261.1213,83.74905,49.57902,0,49.57902,219.3142,52.21756,0.04881622,38.40721,69.06586,0,170.0814
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,14.93163,14.93163,0,-1,0,14.93163,668.6372,0,0,0,99.83843,15.71751,14.93163,0,0,211.5423,128.3702,84.12093,0,84.12093,299.1183,71.21851,0.04858934,16.42479,79.87075,0,228.2086
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,45.66856,45.66856,0,-1,0,45.66856,249.7388,0,0,0,114.0521,48.07217,45.66856,0,0,127.4214,204.079,65.97997,0,65.97997,361.7124,86.12183,0.04841286,50.23542,91.24171,0,318.1311
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,41.83811,41.83811,0,-1,0,41.83811,285.6001,14.00819,0,0,119.4897,44.04012,41.83811,0,0,61.44139,263.461,61.44139,0,61.44139,420.0009,100,0.04824967,46.02192,95.59176,0,382.9507
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,29.64692,29.64692,0,-1,0,29.64692,361.9604,76.10282,0,0,107.3101,31.20729,29.64692,0,0,0,318.7582,0,0,0,420.0009,100,0.04824967,32.61161,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,5.678668,5.678668,0,-1,0,5.678668,1883.232,100.9649,0,0,106.9425,5.977545,5.678668,0,0,0,318.7582,0,0,0,420.0009,100,0.04824967,6.246534,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,22.4559,22.4559,0,-1,0,22.4559,434.5644,73.94757,0,0,97.58537,23.63779,22.4559,0,0,0,318.7582,0,0,0,420.0009,100,0.04824967,24.70149,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,44.43723,44.43723,0,-1,0,44.43723,140.3925,15.6105,0,0,62.38653,46.77603,44.43723,0,0,0,318.7582,0,0,0,420.0009,100,0.04824967,48.88095,49.90923,0,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,33.2031,33.2031,0,-1,0,33.2031,109.0457,1.255914,0,0,36.20655,34.95063,33.2031,0,0,0,318.7582,0,0,0,420.0009,100,0.04824967,36.52341,28.96524,0,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,36.54784,36.54784,0,-1,0,36.54784,19.29801,0,7.105427E-15,0,7.053005,38.47141,36.54784,0,0,0,318.7582,0,31.4184,-31.4184,386.8829,92.1148,0.04824967,40.20262,5.642404,0,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.90934,287.3398,0,0,0,386.8829,92.1148,0.04824967,0,0,0,287.3398
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,10.48841,10.48841,0,-1,0,10.48841,0,0,1.776357E-15,0,0,11.04043,10.48841,0,0,34.90934,287.3398,0,11.04043,-11.04043,375.2453,89.34394,0.04824967,11.53725,0,0,287.3398
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.17648,276.2994,0,0,0,375.2453,89.34394,0.04824967,0,0,0,276.2994
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.17648,276.2994,0,0,0,375.2453,89.34394,0.04824967,0,0,0,276.2994
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,15.70678,15.70678,0,-1,0,15.70678,0,0,1.776357E-15,0,0,16.53345,15.70678,0,0,47.17648,276.2994,0,16.53345,-16.53345,357.8175,85.19447,0.04824967,17.27746,0,0,276.2994
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,17.30692,17.30692,0,-1,0,17.30692,0,0,0,0,0,18.21781,17.30692,0,0,65.54698,259.7659,0,18.21781,-18.21781,338.6143,80.62228,0.04824967,19.03761,0,0,259.7659
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,9.387366,9.387366,0,-1,0,9.387366,0,0,1.776357E-15,0,0,9.881438,9.387366,0,0,85.789,241.5481,0,9.881438,-9.881438,328.1983,78.1423,0.04824967,10.3261,0,0,241.5481
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,21.57928,21.57928,0,-1,0,21.57928,0,0,0,0,0,22.71503,21.57928,0,0,96.76838,231.6667,0,22.71503,-22.71503,304.2545,72.44141,0.04824967,23.7372,0,0,231.6667
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.0073,208.9517,0,0,0,304.2545,72.44141,0.04824967,0,0,0,208.9517
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,23.92272,23.92272,0,-1,0,23.92272,0,0,3.552714E-15,0,0,25.18181,23.92272,0,0,122.0073,208.9517,0,25.18181,-25.18181,277.7106,66.12144,0.04824967,26.31499,0,0,208.9517
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,10.43671,10.43671,0,0,0,10.43671,0,0,1.776357E-15,0,0,10.98601,10.43671,0,0,149.9871,183.7699,0,10.98601,-10.98601,266.1303,63.36424,0.04824967,11.48038,0,0,183.7699
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,5.85782,5.85782,0,0,0,5.85782,0,0,0,0,0,6.166126,5.85782,0,0,162.1938,172.7838,0,6.166126,-6.166126,259.6307,61.8167,0.04824967,6.443602,0,0,172.7838
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,24.85601,24.85601,0,0,0,24.85601,64.59212,0,0,0,16.05502,26.16422,24.85601,0,0,169.045,166.6177,0,10.10919,-10.10919,248.9746,59.27956,0.04824967,27.34161,12.84402,0,182.6727
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,12.90025,12.90025,0,0,0,12.90025,392.3763,0,0,0,50.61752,13.57921,12.90025,0,0,180.2775,156.5085,37.03831,0,37.03831,284.1123,67.64565,0.04815182,14.19027,40.49401,0,207.126
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,31.75327,31.75327,0,-1,0,31.75327,215.6534,0,0,0,68.47698,33.42449,31.75327,0,0,143.2391,189.843,35.05249,0,35.05249,317.366,75.56318,0.04805959,34.92859,54.78159,0,258.32
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,11.85087,11.85087,0,-1,0,11.85087,718.4169,0,0,0,85.13866,12.4746,11.85087,0,0,108.1866,221.3902,72.66406,0,72.66406,386.3012,91.97628,0.0478695,13.03596,68.11093,0,306.5289
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,-1,0,0,0,68.83118,0,0,104.3538,0,0,0,0,35.52258,286.7879,35.52258,0,35.52258,420.0009,100,0.04777712,0,83.48301,0,391.1417
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,36.38477,36.38477,0,-1,0,36.38477,336.5656,84.15884,0,0,122.4586,38.29975,36.38477,0,0,0,318.7582,0,0,0,420.0009,100,0.04777712,40.02324,97.96687,0,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,35.43085,35.43085,0,-1,0,35.43085,324.576,77.7044,0,0,115,37.29564,35.43085,0,0,0,318.7582,0,0,0,420.0009,100,0.04777712,38.97394,92.00003,0,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,7.342906,7.342906,0,-1,0,7.342906,922.0782,59.97796,0,0,67.70734,7.729374,7.342906,0,0,0,318.7582,0,0,0,420.0009,100,0.04777712,8.077196,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,6.065628,6.065628,0,-1,0,6.065628,449.834,20.90038,0,0,27.28526,6.384871,6.065628,0,0,0,318.7582,0,0,0,420.0009,100,0.04777712,6.672191,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,27.6409,27.6409,0,-1,0,27.6409,96.05859,0,0,0,26.55145,29.09568,27.6409,0,0,0,318.7582,0,2.544225,-2.544225,417.319,99.36147,0.04777712,30.40499,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,48.68785,48.68785,0,-1,0,48.68785,32.11768,0,0,0,15.63741,51.25037,48.68785,0,0,2.826917,316.214,0,35.61296,-35.61296,379.7796,90.42355,0.04777712,53.55663,12.50992,0,331.8514
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,0.9238793,0.9238793,0,-1,0,0.9238793,314.468,0,0,0,2.905305,0.9725046,0.9238793,0,0,42.39687,280.601,1.9328,0,1.9328,381.6133,90.86012,0.04777211,1.016267,2.324244,0,283.5063
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.46407,282.3406,0,0,0,381.6133,90.86012,0.04777211,0,0,0,282.3406
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,1.002309,1.002309,0,-1,0,1.002309,0,0,2.220446E-16,0,0,1.055062,1.002309,0,0,40.46407,282.3406,0,1.055062,-1.055062,380.5011,90.59532,0.04777211,1.10254,0,0,282.3406
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,38.37532,38.37532,0,-1,0,38.37532,0,0,0,0,0,40.39507,38.37532,0,0,41.63636,281.2855,0,40.39507,-40.39507,337.921,80.45721,0.04777211,42.21285,0,0,281.2855
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.51978,240.8904,0,0,0,337.921,80.45721,0.04777211,0,0,0,240.8904
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,6.427773,6.427773,0,-1,0,6.427773,0,0,8.881784E-16,0,0,6.766078,6.427773,0,0,86.51978,240.8904,0,6.766078,-6.766078,330.7889,78.7591,0.04777211,7.070551,0,0,240.8904
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,7.351702,7.351702,0,-1,0,7.351702,0,0,8.881784E-16,0,0,7.738634,7.351702,0,0,94.03764,234.1243,0,7.738634,-7.738634,322.6317,76.81691,0.04777211,8.086872,0,0,234.1243
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,11.42363,11.42363,0,-1,0,11.42363,0,0,1.776357E-15,0,0,12.02487,11.42363,0,0,102.6361,226.3857,0,12.02487,-12.02487,309.9563,73.79898,0.04777211,12.56599,0,0,226.3857
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,16.26335,16.26335,0,-1,0,16.26335,0,0,0,0,0,17.11931,16.26335,0,0,115.9971,214.3608,0,17.11931,-17.11931,291.911,69.50248,0.04777211,17.88968,0,0,214.3608
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.0186,197.2415,0,0,0,291.911,69.50248,0.04777211,0,0,0,197.2415
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,7.454896,7.454896,0,-1,0,7.454896,0,0,8.881784E-16,0,0,7.847259,7.454896,0,0,135.0186,197.2415,0,7.847259,-7.847259,283.6393,67.53302,0.04777211,8.200385,0,0,197.2415
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,8.518836,8.518836,0,0,0,8.518836,0,0,0,0,0,8.967196,8.518836,0,0,143.7377,189.3943,0,8.967196,-8.967196,274.187,65.28249,0.04777211,9.370719,0,0,189.3943
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,1.713714,1.713714,0,0,0,1.713714,0,0,2.220446E-16,0,0,1.80391,1.713714,0,0,153.7013,180.4271,0,1.80391,-1.80391,272.2855,64.82976,0.04777211,1.885086,0,0,180.4271
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,18.25643,18.25643,0,0,0,18.25643,35.27076,0,0,0,6.439182,19.2173,18.25643,0,0,155.7056,178.6232,0,12.77812,-12.77812,258.8162,61.62278,0.04777211,20.08208,5.151345,0,185.0623
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,31.45207,31.45207,0,0,0,31.45207,56.7836,0,3.552714E-15,0,17.85962,33.10744,31.45207,0,0,169.9035,165.845,0,15.24783,-15.24783,242.7436,57.79597,0.04777211,34.59728,14.28769,0,183.7047
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,12.36936,12.36936,0,-1,0,12.36936,328.4184,0,0,0,40.62324,13.02038,12.36936,0,0,186.8456,150.5972,27.60287,0,27.60287,268.93,64.03082,0.04770059,13.60629,32.49859,0,191.2205
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,31.92444,31.92444,0,-1,0,31.92444,203.4926,0,0,0,64.96385,33.60467,31.92444,0,0,159.2427,175.4398,31.35918,0,31.35918,298.6799,71.11412,0.04761959,35.11688,51.97108,0,240.4037
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,15.94837,15.94837,0,-1,0,15.94837,356.3663,0,0,0,56.83461,16.78776,15.94837,0,0,127.8835,203.6631,40.04686,0,40.04686,336.6717,80.15976,0.04751656,17.54321,45.46769,0,260.4977
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,15.3927,15.3927,0,-1,0,15.3927,494.5526,0,0,0,76.12501,16.20284,15.3927,0,0,87.83665,239.7052,59.92216,0,59.92216,393.5188,93.69477,0.04736322,16.93197,60.90001,0,315.8303
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,19.69423,19.69423,0,-1,0,19.69423,381.5641,26.50088,0,0,75.14614,20.73077,19.69423,0,0,27.91449,293.6352,27.91449,0,27.91449,420.0009,100,0.04729212,21.66366,60.11691,0,368.7813
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,1.074088,1.074088,0,-1,0,1.074088,5752.351,60.6547,0,0,61.78532,1.130619,1.074088,0,0,0,318.7582,0,0,0,420.0009,100,0.04729212,1.181497,49.42826,0,380.5435
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,24.88389,24.88389,0,-1,0,24.88389,286.9868,45.2199,0,0,71.41346,26.19357,24.88389,0,0,0,318.7582,0,0,0,420.0009,100,0.04729212,27.37227,57.13077,0,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,-1,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04729212,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,37.42166,37.42166,0,-1,0,37.42166,22.57121,0,0,0,8.446521,39.39122,37.42166,0,0,0,318.7582,0,30.9447,-30.9447,387.3823,92.23369,0.04729212,41.16382,6.757217,0,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,31.01607,31.01607,0,-1,0,31.01607,10.73439,0,0,0,3.329384,32.64849,31.01607,0,0,34.383,287.8135,0,29.31911,-29.31911,356.4772,84.87536,0.04729212,34.11768,2.663507,0,291.1429
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,2.96025,2.96025,0,-1,0,2.96025,0,0,4.440892E-16,0,0,3.116053,2.96025,0,0,66.95979,258.4944,0,3.116053,-3.116053,353.1926,84.09331,0.04729212,3.256275,0,0,258.4944
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,18.01865,18.01865,0,-1,0,18.01865,0,0,3.552714E-15,0,0,18.967,18.01865,0,0,70.42207,255.3784,0,18.967,-18.967,333.1996,79.33308,0.04729212,19.82051,0,0,255.3784
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,58.01266,58.01266,0,-1,0,58.01266,0,0,7.105427E-15,0,0,61.06596,58.01266,0,0,91.49651,236.4114,0,61.06596,-61.06596,268.8304,64.00713,0.04729212,63.81393,0,0,236.4114
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,29.87005,29.87005,0,-1,0,29.87005,0,0,3.552714E-15,0,0,31.44215,29.87005,0,0,159.3476,175.3454,0,31.44215,-31.44215,235.6875,56.11596,0.04729212,32.85705,0,0,175.3454
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,28.45749,28.45749,0,-1,0,28.45749,0,0,0,0,0,29.95526,28.45749,0,0,194.2833,143.9033,0,29.95526,-29.95526,204.1119,48.59798,0.04729212,31.30324,0,0,143.9033
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,31.07744,31.07744,0,-1,0,31.07744,0,0,0,0,0,32.7131,31.07744,0,0,227.5669,113.948,0,32.7131,-32.7131,169.6293,40.38784,0.04729212,34.18518,0,0,113.948
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,25.7739,25.7739,0,-1,0,25.7739,0,0,3.552714E-15,0,0,27.13042,25.7739,0,0,263.9148,81.2349,0,27.13042,-27.13042,141.0313,33.57882,0.04729212,28.35129,0,0,81.2349
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,15.75799,15.75799,0,-1,0,15.75799,0,0,1.776357E-15,0,0,16.58736,15.75799,0,0,294.0597,54.10448,0,16.58736,-16.58736,123.5467,29.41582,0.04729212,17.33379,0,0,54.10448
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,35.84005,35.64127,0,-1,0,35.64127,0,0,0.1987805,3.782785,0,37.51712,35.64127,0,0,312.4901,37.51712,0,37.51712,-37.51712,84.00017,20,0.04729212,39.42405,0,0,37.51712
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,28.18003,0,0,-1,0,0,0,0,28.18003,30.99804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04729212,30.99804,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,10.15528,10.15528,81,0,22.761,10.15528,0,0,0,0,0,0,0,70.84472,67.30248,354.1758,0,67.30248,0,67.30248,147.8489,35.20205,0.0480366,11.17081,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,35.4835,35.4835,81,0,22.761,35.4835,0,0,0,0,0,0,0,45.5165,43.24068,286.8733,60.57224,43.24068,0,43.24068,188.8706,44.9691,0.04860954,39.03185,0,81,60.57224
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,44.00232,44.00232,81,0,22.761,44.00232,49.25942,0,0,0,21.67529,0,0,36.99768,35.14779,243.6326,99.48885,56.82308,0,56.82308,242.7777,57.8041,0.04932512,48.40256,17.34023,81,121.1641
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,28.50011,28.50011,81,0,22.761,28.50011,195.3042,0,0,0,55.66191,0,0,52.49989,49.87489,186.8096,150.6296,105.5368,0,105.5368,342.8987,81.6424,0.04995428,31.35013,44.52953,81,206.2915
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,58.53585,58.53585,0,-1,0,58.53585,129.2424,0,0,0,75.65316,61.61669,58.53585,0,0,81.27276,245.6127,14.03647,0,14.03647,356.2149,84.8129,0.04991715,64.38944,60.52253,0,321.2659
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,21.39788,21.39788,0,-1,0,21.39788,459.2635,8.512275,0,0,98.27264,22.52408,21.39788,0,0,67.23628,258.2456,67.23628,0,67.23628,420.0009,100,0.04974004,23.53767,78.61812,0,356.5182
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,52.95674,52.95674,0,-1,0,52.95674,187.7798,43.69813,0,0,99.44206,55.74393,52.95674,0,0,0,318.7582,0,0,0,420.0009,100,0.04974004,58.25241,79.55365,0,418.2003
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,38.59978,38.59978,0,-1,0,38.59978,318.4305,82.28214,0,0,122.9135,40.63134,38.59978,0,0,0,318.7582,0,0,0,420.0009,100,0.04974004,42.45975,98.33079,0,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,12.29505,12.29505,0,-1,0,12.29505,957.3698,104.7669,0,0,117.7091,12.94216,12.29505,0,0,0,318.7582,0,0,0,420.0009,100,0.04974004,13.52456,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,24.86467,24.86467,0,-1,0,24.86467,428.4619,80.3623,0,0,106.5356,26.17334,24.86467,0,0,0,318.7582,0,0,0,420.0009,100,0.04974004,27.35114,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,-1,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04974004,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,-1,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04974004,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.3846139,0.3846139,0,-1,0,0.3846139,7972.583,30.25881,0,0,30.66366,0.4048567,0.3846139,0,0,0,318.7582,0,0,0,420.0009,100,0.04974004,0.4230753,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,-1,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04974004,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,17.99172,17.99172,0,-1,0,17.99172,0,0,0,0,0,18.93865,17.99172,0,0,0,318.7582,0,18.93865,-18.93865,400.0378,95.24689,0.04974004,19.79089,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,50.31024,50.31024,0,-1,0,50.31024,0,0,0,0,0,52.95815,50.31024,0,0,21.04294,299.8196,0,52.95815,-52.95815,344.215,81.95578,0.04974004,55.34127,0,0,299.8196
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,22.14632,22.14632,0,-1,0,22.14632,0,0,3.552714E-15,0,0,23.31191,22.14632,0,0,79.88533,246.8614,0,23.31191,-23.31191,319.6421,76.10509,0.04974004,24.36095,0,0,246.8614
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,6.414608,6.414608,0,-1,0,6.414608,0,0,8.881784E-16,0,0,6.752219,6.414608,0,0,105.7875,223.5495,0,6.752219,-6.752219,312.5246,74.41047,0.04974004,7.056068,0,0,223.5495
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,4.170196,4.170196,0,-1,0,4.170196,0,0,8.881784E-16,0,0,4.389679,4.170196,0,0,113.2899,216.7973,0,4.389679,-4.389679,307.8975,73.30877,0.04974004,4.587215,0,0,216.7973
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,16.08182,16.08182,0,-1,0,16.08182,0,0,0,0,0,16.92823,16.08182,0,0,118.1673,212.4076,0,16.92823,-16.92823,290.0535,69.06023,0.04974004,17.69,0,0,212.4076
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,38.09011,38.09011,0,-1,0,38.09011,0,0,0,0,0,40.09485,38.09011,0,0,136.9765,195.4794,0,40.09485,-40.09485,247.7898,58.99746,0.04974004,41.89912,0,0,195.4794
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,16.41649,16.41649,0,-1,0,16.41649,0,0,0,0,0,17.28052,16.41649,0,0,181.5263,155.3845,0,17.28052,-17.28052,229.5746,54.66051,0.04974004,18.05814,0,0,155.3845
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,11.14496,11.14496,0,-1,0,11.14496,0,0,1.776357E-15,0,0,11.73154,11.14496,0,0,200.7269,138.104,0,11.73154,-11.73154,217.2085,51.71619,0.04974004,12.25946,0,0,138.104
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,19.9856,19.9856,0,-1,0,19.9856,0,0,0,0,0,21.03747,19.9856,0,0,213.7619,126.3725,0,21.03747,-21.03747,195.033,46.43634,0.04974004,21.98416,0,0,126.3725
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,33.01209,33.01209,0,0,0,33.01209,0,0,0,0,0,34.74957,33.01209,0,0,237.1369,105.335,0,34.74957,-34.74957,158.4037,37.7151,0.04974004,36.3133,0,0,105.335
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,275.7476,70.58543,0,0,0,158.4037,37.7151,0.04974004,0,0,0,70.58543
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,11.57397,11.57397,0,0,0,11.57397,143.2811,0,0,0,16.58332,12.18313,11.57397,0,0,275.7476,70.58543,4.400189,0,4.400189,162.5781,38.709,0.0497285,12.73137,13.26665,0,87.16875
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,44.17662,44.17662,0,0,0,44.17662,109.7087,0,0,0,48.4656,46.5017,44.17662,0,0,271.3474,74.54561,1.963901,0,1.963901,164.4413,39.1526,0.04972335,48.59428,38.77248,0,123.0112
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,25.55816,25.55816,0,-1,0,25.55816,325.397,0,0,0,83.1655,26.90333,25.55816,0,0,269.3835,76.31312,56.26217,0,56.26217,217.8162,51.8609,0.04957621,28.11398,66.53239,0,159.4786
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,52.58613,52.58613,0,-1,0,52.58613,194.229,0,0,0,102.1375,55.35382,52.58613,0,0,213.1213,126.9491,46.78367,0,46.78367,262.1991,62.42824,0.04945452,57.84474,81.70999,0,229.0866
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,51.62197,51.62197,0,-1,0,51.62197,191.4866,0,0,0,98.84917,54.33892,51.62197,0,0,166.3376,169.0544,44.51025,0,44.51025,304.4253,72.48206,0.0493393,56.78417,79.07933,0,267.9035
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,22.85741,22.85741,0,-1,0,22.85741,497.8614,0,0,0,113.7982,24.06043,22.85741,0,0,121.8274,209.1136,89.73781,0,89.73781,389.558,92.75172,0.04910862,25.14315,91.03859,0,322.9118
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,9.460567,9.460567,0,-1,0,9.460567,1070.381,59.21608,0,0,101.2641,9.958492,9.460567,0,0,32.08956,289.8776,32.08956,0,32.08956,420.0009,100,0.04902666,10.40662,81.01131,0,391.1418
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,38.04744,38.04744,0,-1,0,38.04744,170.6812,24.88987,0,0,64.93981,40.04994,38.04744,0,0,0,318.7582,0,0,0,420.0009,100,0.04902666,41.85218,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,3.151298,3.151298,0,-1,0,3.151298,1638.035,48.3022,0,0,51.61936,3.317156,3.151298,0,0,0,318.7582,0,0,0,420.0009,100,0.04902666,3.466428,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,25.84155,25.84155,0,-1,0,25.84155,140.9516,9.222447,0,0,36.42408,27.20163,25.84155,0,0,0,318.7582,0,0,0,420.0009,100,0.04902666,28.4257,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,4.762874,4.762874,0,-1,0,4.762874,213.2155,5.141634,0,0,10.15519,5.013551,4.762874,0,0,0,318.7582,0,0,0,420.0009,100,0.04902666,5.239161,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,9.604283,9.604283,0,-1,0,9.604283,32.81363,0,0,0,3.151513,10.10977,9.604283,0,0,0,318.7582,0,6.958258,-6.958258,412.6662,98.25366,0.04902666,10.56471,2.521211,0,321.9097
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,15.81921,15.81921,0,-1,0,15.81921,0,0,1.776357E-15,0,0,16.6518,15.81921,0,0,7.731398,311.8,0,16.6518,-16.6518,395.1136,94.07449,0.04902666,17.40113,0,0,311.8
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,9.417578,9.417578,0,-1,0,9.417578,0,0,1.776357E-15,0,0,9.91324,9.417578,0,0,26.2334,295.1482,0,9.91324,-9.91324,384.6642,91.58652,0.04902666,10.35934,0,0,295.1482
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.24811,285.2349,0,0,0,384.6642,91.58652,0.04902666,0,0,0,285.2349
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.24811,285.2349,0,0,0,384.6642,91.58652,0.04902666,0,0,0,285.2349
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,23.45464,23.45464,0,-1,0,23.45464,0,0,3.552714E-15,0,0,24.6891,23.45464,0,0,37.24811,285.2349,0,24.6891,-24.6891,358.6396,85.39021,0.04902666,25.80011,0,0,285.2349
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,23.48148,23.48148,0,-1,0,23.48148,0,0,3.552714E-15,0,0,24.71734,23.48148,0,0,64.68044,260.5458,0,24.71734,-24.71734,332.5852,79.1868,0.04902666,25.82962,0,0,260.5458
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.14416,235.8285,0,0,0,332.5852,79.1868,0.04902666,0,0,0,235.8285
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,16.94653,16.94653,0,-1,0,16.94653,0,0,0,0,0,17.83845,16.94653,0,0,92.14416,235.8285,0,17.83845,-17.83845,313.7818,74.70982,0.04902666,18.64118,0,0,235.8285
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,26.71933,26.71933,0,-1,0,26.71933,0,0,3.552714E-15,0,0,28.12561,26.71933,0,0,111.9647,217.99,0,28.12561,-28.12561,284.1348,67.65102,0.04902666,29.39127,0,0,217.99
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,10.19204,10.19204,0,-1,0,10.19204,0,0,1.776357E-15,0,0,10.72847,10.19204,0,0,143.2153,189.8644,0,10.72847,-10.72847,272.826,64.95845,0.04902666,11.21125,0,0,189.8644
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,37.18107,37.18107,0,0,0,37.18107,0,0,0,0,0,39.13797,37.18107,0,0,155.1358,179.136,0,39.13797,-39.13797,231.571,55.13584,0.04902666,40.89918,0,0,179.136
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,41.07062,41.07062,0,0,0,41.07062,0,0,7.105427E-15,0,0,43.23223,41.07062,0,0,198.6225,139.998,0,43.23223,-43.23223,186.0002,44.28568,0.04902666,45.17768,0,0,139.998
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,33.47826,33.47826,0,0,0,33.47826,25.42715,0,0,0,8.512568,35.24028,33.47826,0,0,246.6583,96.76575,0,26.72771,-26.72771,157.8268,37.57772,0.04902666,36.82609,6.810054,0,105.2783
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,32.58572,32.58572,0,0,0,32.58572,103.2683,7.105427E-15,0,0,33.65073,34.30075,32.58572,0,0,276.3558,70.03804,0,0.65003,-0.65003,157.1416,37.41458,0.04902666,35.84429,26.92058,0,103.6888
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,28.21484,28.21484,0,-1,0,28.21484,138.125,0,0,0,38.97174,29.69983,28.21484,0,0,277.078,69.38801,9.271908,0,9.271908,165.9377,39.50889,0.04900303,31.03633,31.17739,0,108.3598
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,18.06181,18.06181,0,-1,0,18.06181,470.8238,0,0,0,85.0393,19.01243,18.06181,0,0,267.8061,77.73273,66.02686,0,66.02686,228.5762,54.42281,0.0488354,19.86799,68.03144,0,162.772
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,37.48968,37.48968,0,-1,0,37.48968,157.1348,0,0,0,58.90935,39.46282,37.48968,0,0,201.7793,137.1569,19.44653,0,19.44653,247.0248,58.81532,0.04878625,41.23865,47.12748,0,196.0663
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,16.42979,16.42979,0,-1,0,16.42979,492.5987,0,0,0,80.93293,17.29452,16.42979,0,0,182.3327,154.6588,63.63842,0,63.63842,307.3976,73.18974,0.04862609,18.07277,64.74635,0,235.5917
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,39.43815,39.43815,0,-1,0,39.43815,236.3481,0,0,0,93.21133,41.51384,39.43815,0,0,118.6943,211.9333,51.69749,0,51.69749,356.4421,84.867,0.04849675,43.38196,74.56907,0,305.1447
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,27.12753,27.12753,0,-1,0,27.12753,214.3504,0,0,0,58.14797,28.5553,27.12753,0,0,66.9968,258.4611,29.59268,0,29.59268,384.5162,91.55128,0.04842302,29.84028,46.51838,0,316.6091
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,22.21094,22.21094,0,-1,0,22.21094,157.089,0,0,0,34.89095,23.37994,22.21094,0,0,37.40413,285.0945,11.51101,0,11.51101,395.4365,94.15135,0.0483944,24.43204,27.91276,0,319.9855
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,3.320608,3.320608,0,-1,0,3.320608,895.4522,0.3459674,0,0,29.73446,3.495377,3.320608,0,0,25.89312,295.4544,25.89312,0,25.89312,420.0009,100,0.04833015,3.652669,23.78757,0,325.1889
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,10.23845,10.23845,0,-1,0,10.23845,168.7888,6.504044,0,0,17.28136,10.77732,10.23845,0,0,0,318.7582,0,0,0,420.0009,100,0.04833015,11.2623,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,-1,0,0,0,5.999705,0,0,5.999705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04833015,0,4.799764,0,324.7579
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,48.40633,48.40633,0,-1,0,48.40633,0,0,7.105427E-15,0,0,50.95403,48.40633,0,0,0,318.7582,0,50.95403,-50.95403,366.2906,87.21187,0.04833015,53.24696,0,0,318.7582
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,37.56731,37.56731,0,-1,0,37.56731,0,0,0,0,0,39.54454,37.56731,0,0,56.61559,267.8042,0,39.54454,-39.54454,324.607,77.28722,0.04833015,41.32404,0,0,267.8042
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,6.560049,6.560049,0,-1,0,6.560049,0,0,8.881784E-16,0,0,6.905315,6.560049,0,0,100.554,228.2597,0,6.905315,-6.905315,317.3281,75.55417,0.04833015,7.216054,0,0,228.2597
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2265,221.3543,0,0,0,317.3281,75.55417,0.04833015,0,0,0,221.3543
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,17.78162,17.78162,0,-1,0,17.78162,0,0,0,0,0,18.71749,17.78162,0,0,108.2265,221.3543,0,18.71749,-18.71749,297.5982,70.85657,0.04833015,19.55978,0,0,221.3543
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,23.1765,23.1765,0,-1,0,23.1765,0,0,3.552714E-15,0,0,24.39632,23.1765,0,0,129.0237,202.6369,0,24.39632,-24.39632,271.8822,64.73373,0.04833015,25.49415,0,0,202.6369
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,25.45415,25.45415,0,-1,0,25.45415,0,0,3.552714E-15,0,0,26.79384,25.45415,0,0,156.1308,178.2405,0,26.79384,-26.79384,243.639,58.00917,0.04833015,27.99956,0,0,178.2405
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,13.92321,13.92321,0,-1,0,13.92321,0,0,1.776357E-15,0,0,14.65601,13.92321,0,0,185.9017,151.4467,0,14.65601,-14.65601,228.1902,54.33089,0.04833015,15.31553,0,0,151.4467
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,7.859571,7.859571,0,-1,0,7.859571,0,0,8.881784E-16,0,0,8.273233,7.859571,0,0,202.1862,136.7907,0,8.273233,-8.273233,219.4695,52.25453,0.04833015,8.645529,0,0,136.7907
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.3786,128.5175,0,0,0,219.4695,52.25453,0.04833015,0,0,0,128.5175
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.3786,128.5175,0,0,0,219.4695,52.25453,0.04833015,0,0,0,128.5175
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.02590639,0.02590639,0,0,0,0.02590639,0,0,3.469447E-18,0,0,0.02726989,0.02590639,0,0,211.3786,128.5175,0,0.02726989,-0.02726989,219.4407,52.24768,0.04833015,0.02849703,0,0,128.5175
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,16.58213,16.58213,0,0,0,16.58213,143.0604,0,0,0,23.72246,17.45487,16.58213,0,0,211.4089,128.4902,6.267582,0,6.267582,225.3867,53.66338,0.04831463,18.24034,18.97796,0,152.2126
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,10.7988,10.7988,0,0,0,10.7988,474.713,0,0,0,51.26329,11.36715,10.7988,0,0,205.1414,134.131,39.89614,0,39.89614,263.2355,62.67498,0.04821603,11.87868,41.01063,0,185.3943
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,165.2452,170.0375,79.57042,0,79.57042,338.7226,80.64807,0.04802058,0,63.65633,0,249.608
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,30.43452,30.43452,0,-1,0,30.43452,262.2626,0,0,0,79.81836,32.03634,30.43452,0,0,85.6748,241.6509,47.78202,0,47.78202,384.0526,91.44091,0.04790397,33.47797,63.85469,0,321.4693
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,-1,0,0,0,38.68974,0,0,76.58252,0,0,0,0,37.89278,284.6547,37.89278,0,37.89278,420.0009,100,0.04781189,0,61.26602,0,361.2372
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,25.93746,25.93746,0,-1,0,25.93746,353.2725,64.32733,0,0,91.62993,27.30259,25.93746,0,0,0,318.7582,0,0,0,420.0009,100,0.04781189,28.53121,73.30394,0,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,35.43204,35.43204,0,-1,0,35.43204,359.151,89.95764,0,0,127.2545,37.29688,35.43204,0,0,0,318.7582,0,0,0,420.0009,100,0.04781189,38.97524,101.8036,0,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,18.16588,18.16588,0,-1,0,18.16588,653.6653,99.62206,0,0,118.744,19.12197,18.16588,0,0,0,318.7582,0,0,0,420.0009,100,0.04781189,19.98246,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,8.365197,8.365197,0,-1,0,8.365197,889.6988,65.61958,0,0,74.42506,8.80547,8.365197,0,0,0,318.7582,0,0,0,420.0009,100,0.04781189,9.201716,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,30.77014,30.77014,0,-1,0,30.77014,178.5866,22.56173,0,0,54.95134,32.38962,30.77014,0,0,0,318.7582,0,0,0,420.0009,100,0.04781189,33.84715,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,8.795596,8.795596,0,-1,0,8.795596,327.013,19.50422,0,0,28.76274,9.258523,8.795596,0,0,0,318.7582,0,0,0,420.0009,100,0.04781189,9.675157,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,8.265732,8.265732,0,-1,0,8.265732,83.38529,0,1.776357E-15,0,6.892404,8.70077,8.265732,0,0,0,318.7582,0,1.808366,-1.808366,418.0947,99.54615,0.04781189,9.092304,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.009295,316.9499,0,0,0,418.0947,99.54615,0.04781189,0,0,0,316.9499
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,12.99162,12.99162,0,-1,0,12.99162,0,0,1.776357E-15,0,0,13.67539,12.99162,0,0,2.009295,316.9499,0,13.67539,-13.67539,403.6795,96.11398,0.04781189,14.29078,0,0,316.9499
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,17.94108,17.94108,0,-1,0,17.94108,0,0,0,0,0,18.88535,17.94108,0,0,17.20417,303.2745,0,18.88535,-18.88535,383.7726,91.37425,0.04781189,19.73519,0,0,303.2745
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,39.51509,39.51509,0,-1,0,39.51509,0,0,7.105427E-15,0,0,41.59483,39.51509,0,0,38.1879,284.3891,0,41.59483,-41.59483,339.9278,80.93504,0.04781189,43.46659,0,0,284.3891
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,7.265604,7.265604,0,-1,0,7.265604,0,0,8.881784E-16,0,0,7.648005,7.265604,0,0,84.40437,242.7943,0,7.648005,-7.648005,331.8661,79.01559,0.04781189,7.992165,0,0,242.7943
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.90216,235.1463,0,0,0,331.8661,79.01559,0.04781189,0,0,0,235.1463
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,20.99915,20.99915,0,-1,0,20.99915,0,0,3.552714E-15,0,0,22.10437,20.99915,0,0,92.90216,235.1463,0,22.10437,-22.10437,308.5661,73.46796,0.04781189,23.09907,0,0,235.1463
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4626,213.0419,0,0,0,308.5661,73.46796,0.04781189,0,0,0,213.0419
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,34.94799,34.94799,0,-1,0,34.94799,0,0,7.105427E-15,0,0,36.78736,34.94799,0,0,117.4626,213.0419,0,36.78736,-36.78736,269.7888,64.2353,0.04781189,38.44279,0,0,213.0419
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,15.57393,15.57393,0,-1,0,15.57393,0,0,3.552714E-15,0,0,16.39361,15.57393,0,0,158.3374,176.2545,0,16.39361,-16.39361,252.5084,60.12093,0.04781189,17.13132,0,0,176.2545
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,7.489388,7.489388,0,0,0,7.489388,0,0,8.881784E-16,0,0,7.883567,7.489388,0,0,176.5525,159.8609,0,7.883567,-7.883567,244.1984,58.14236,0.04781189,8.238328,0,0,159.8609
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,35.09774,35.09774,0,0,0,35.09774,0,0,7.105427E-15,0,0,36.94499,35.09774,0,0,185.3121,151.9774,0,36.94499,-36.94499,205.2549,48.87013,0.04781189,38.60751,0,0,151.9774
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,9.121778,9.121778,0,0,0,9.121778,84.86544,0,0,0,7.741237,9.601871,9.121778,0,0,226.362,115.0324,0,1.860634,-1.860634,203.2937,48.40316,0.04781189,10.03396,6.192989,0,122.7736
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,48.55092,48.55092,0,0,0,48.55092,58.01539,0,0,0,28.16701,51.10623,48.55092,0,0,228.4294,113.1718,0,22.93923,-22.93923,179.1136,42.64601,0.04781189,53.40601,22.5336,0,141.3388
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,7.681575,7.681575,0,-1,0,7.681575,740.6663,0,0,0,56.89483,8.085868,7.681575,0,0,253.9174,90.23253,48.80896,0,48.80896,225.4178,53.67081,0.04769382,8.449732,45.51587,0,147.1274
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,24.32698,24.32698,0,-1,0,24.32698,227.8292,0,0,0,55.42398,25.60735,24.32698,0,0,205.1085,134.1606,29.81663,0,29.81663,253.7044,60.40569,0.04762197,26.75968,44.33918,0,189.5846
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,39.69666,39.69666,0,-1,0,39.69666,114.4264,0,0,0,45.42345,41.78595,39.69666,0,0,175.2919,160.9956,3.637501,0,3.637501,257.1552,61.22731,0.04761322,43.66632,36.33876,0,206.419
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,14.60676,14.60676,0,-1,0,14.60676,446.2208,0,0,0,65.17839,15.37553,14.60676,0,0,171.6544,164.2693,49.80286,0,49.80286,304.4024,72.47661,0.04749374,16.06743,52.14271,0,229.4477
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,8.62717,8.62717,0,-1,0,8.62717,838.6719,0,0,0,72.35365,9.081231,8.62717,0,0,121.8515,209.0919,63.27242,0,63.27242,364.4279,86.76836,0.04734281,9.489887,57.88292,0,281.4455
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,44.71498,44.71498,0,-1,0,44.71498,229.1613,0,0,0,102.4694,47.0684,44.71498,0,0,58.57907,266.037,55.40104,0,55.40104,416.9859,99.28216,0.04721144,49.18648,81.97555,0,368.5065
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,34.72079,34.72079,0,-1,0,34.72079,245.1481,45.39112,0,0,85.11736,36.5482,34.72079,0,0,3.178036,315.898,3.178036,0,3.178036,420.0009,100,0.04720393,38.19287,68.09389,0,401.0154
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,28.69182,28.69182,0,-1,0,28.69182,194.817,25.69464,0,0,55.89655,30.20191,28.69182,0,0,0,318.7582,0,0,0,420.0009,100,0.04720393,31.561,44.71724,0,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,32.36891,32.36891,0,-1,0,32.36891,96.62868,0,0,0,31.27765,34.07254,32.36891,0,0,0,318.7582,0,2.794887,-2.794887,417.0548,99.29855,0.04720393,35.6058,25.02212,0,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,48.47203,48.47203,0,-1,0,48.47203,10.00082,0,0,0,4.847601,51.02319,48.47203,0,0,3.10543,315.9633,0,46.17559,-46.17559,368.3814,87.70969,0.04720393,53.31924,3.878081,0,320.8109
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,28.93818,28.93818,0,-1,0,28.93818,0,0,3.552714E-15,0,0,30.46124,28.93818,0,0,54.41164,269.7878,0,30.46124,-30.46124,336.2725,80.06471,0.04720393,31.832,0,0,269.7878
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,7.039798,7.039798,0,-1,0,7.039798,0,0,0,0,0,7.410314,7.039798,0,0,88.25747,239.3265,0,7.410314,-7.410314,328.4613,78.20492,0.04720393,7.743778,0,0,239.3265
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,30.82891,30.82891,0,-1,0,30.82891,0,0,3.552714E-15,0,0,32.45148,30.82891,0,0,96.49115,231.9162,0,32.45148,-32.45148,294.2544,70.06044,0.04720393,33.9118,0,0,231.9162
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,15.87265,15.87265,0,-1,0,15.87265,0,0,1.776357E-15,0,0,16.70806,15.87265,0,0,132.5484,199.4647,0,16.70806,-16.70806,276.6426,65.86716,0.04720393,17.45992,0,0,199.4647
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,40.70681,40.70681,0,-1,0,40.70681,0,0,0,0,0,42.84928,40.70681,0,0,151.1129,182.7567,0,42.84928,-42.84928,231.4755,55.1131,0.04720393,44.7775,0,0,182.7567
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,16.74246,16.74246,0,-1,0,16.74246,0,0,0,0,0,17.62365,16.74246,0,0,198.7232,139.9074,0,17.62365,-17.62365,212.8985,50.69003,0.04720393,18.41671,0,0,139.9074
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,9.381107,9.381107,0,-1,0,9.381107,0,0,0,0,0,9.87485,9.381107,0,0,218.305,122.2837,0,9.87485,-9.87485,202.4895,48.2117,0.04720393,10.31922,0,0,122.2837
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,21.46202,21.46202,0,-1,0,21.46202,0,0,3.552714E-15,0,0,22.5916,21.46202,0,0,229.2771,112.4089,0,22.5916,-22.5916,178.6759,42.54179,0.04720393,23.60822,0,0,112.4089
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.3788,89.81728,0,0,0,178.6759,42.54179,0.04720393,0,0,0,89.81728
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.3788,89.81728,0,0,0,178.6759,42.54179,0.04720393,0,0,0,89.81728
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,36.64699,36.64699,0,0,0,36.64699,0,0,0,0,0,38.57578,36.64699,0,0,254.3788,89.81728,0,38.57578,-38.57578,138.0135,32.86028,0.04720393,40.31169,0,0,89.81728
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,17.42916,17.42916,0,0,0,17.42916,0,0,3.552714E-15,0,0,18.34648,17.42916,0,0,297.2408,51.2415,0,18.34648,-18.34648,118.6746,28.25579,0.04720393,19.17207,0,0,51.2415
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,35.45564,35.45564,20.25,0,7.39125,35.45564,43.17993,7.105427E-15,0,0,15.30972,16.00593,15.20564,0,0,317.6258,32.89502,0,0.6962119,-0.6962119,117.9407,28.08106,0.04720393,39.0012,12.24778,81,48.20474
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,2.088604,2.088604,74.4044,0,21.09231,2.088604,2190.609,0,0,0,45.75315,0,0,72.31579,68.7,318.3994,32.19881,114.4532,0,114.4532,226.5205,53.93334,0.04769293,2.297465,36.60252,81,77.95197
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,42.97118,42.97118,0,-1,0,42.97118,176.853,0,0,0,75.99582,45.23282,42.97118,0,0,203.9462,135.2066,30.763,0,30.763,255.7048,60.88198,0.04761999,47.2683,60.79666,0,211.2025
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,12.96676,12.96676,0,-1,0,12.96676,679.728,0,0,0,88.13867,13.64922,12.96676,0,0,173.1832,162.8934,74.48946,0,74.48946,326.3717,77.7074,0.04744429,14.26343,70.51094,0,251.032
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,47.27038,47.27038,0,-1,0,47.27038,248.0844,0,0,0,117.2704,49.7583,47.27038,0,0,98.69374,229.9339,67.51215,0,67.51215,390.4194,92.95681,0.04728616,51.99742,93.81636,0,347.2043
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,34.73587,34.73587,0,-1,0,34.73587,339.6585,50.23767,0,0,117.9833,36.56408,34.73587,0,0,31.18159,290.6948,31.18159,0,31.18159,420.0009,100,0.04721348,38.20946,94.38667,0,408.6781
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,21.61611,21.61611,0,-1,0,21.61611,555.908,97.4119,0,0,120.1657,22.7538,21.61611,0,0,0,318.7582,0,0,0,420.0009,100,0.04721348,23.77772,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,31.92637,31.92637,0,-1,0,31.92637,301.4666,62.64062,0,0,96.24733,33.6067,31.92637,0,0,0,318.7582,0,0,0,420.0009,100,0.04721348,35.119,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,25.5731,25.5731,0,-1,0,25.5731,240.9933,34.71041,0,0,61.62946,26.91905,25.5731,0,0,0,318.7582,0,0,0,420.0009,100,0.04721348,28.13041,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,22.25477,22.25477,0,-1,0,22.25477,281.3424,39.18604,0,0,62.61211,23.42607,22.25477,0,0,0,318.7582,0,0,0,420.0009,100,0.04721348,24.48025,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,52.40926,52.40926,0,-1,0,52.40926,50.29011,0,0,0,26.35668,55.16765,52.40926,0,0,0,318.7582,0,28.81097,-28.81097,389.6314,92.7692,0.04721348,57.65019,21.08534,0,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,27.27168,27.27168,0,-1,0,27.27168,16.21382,0,0,0,4.421781,28.70703,27.27168,0,0,32.01219,289.9473,0,24.28525,-24.28525,364.0325,86.67423,0.04721348,29.99884,3.537425,0,294.369
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.9958,265.662,0,0,0,364.0325,86.67423,0.04721348,0,0,0,265.662
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,27.22046,27.22046,0,-1,0,27.22046,0,0,3.552714E-15,0,0,28.65312,27.22046,0,0,58.9958,265.662,0,28.65312,-28.65312,333.8295,79.48305,0.04721348,29.94251,0,0,265.662
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,25.40977,25.40977,0,-1,0,25.40977,0,0,3.552714E-15,0,0,26.74712,25.40977,0,0,90.8326,237.0089,0,26.74712,-26.74712,305.6355,72.77022,0.04721348,27.95074,0,0,237.0089
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,44.1509,44.1509,0,-1,0,44.1509,0,0,7.105427E-15,0,0,46.47463,44.1509,0,0,120.5516,210.2618,0,46.47463,-46.47463,256.647,61.1063,0.04721348,48.56599,0,0,210.2618
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,16.31513,16.31513,0,-1,0,16.31513,0,0,0,0,0,17.17382,16.31513,0,0,172.1901,163.7871,0,17.17382,-17.17382,238.5442,56.79612,0.04721348,17.94665,0,0,163.7871
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,27.37646,27.37646,0,-1,0,27.37646,0,0,3.552714E-15,0,0,28.81733,27.37646,0,0,191.2721,146.6133,0,28.81733,-28.81733,208.168,49.56372,0.04721348,30.11411,0,0,146.6133
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,13.85083,13.85083,0,-1,0,13.85083,0,0,1.776357E-15,0,0,14.57982,13.85083,0,0,223.2914,117.796,0,14.57982,-14.57982,192.7996,45.90456,0.04721348,15.23592,0,0,117.796
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,11.9098,11.9098,0,-1,0,11.9098,0,0,0,0,0,12.53663,11.9098,0,0,239.4912,103.2162,0,12.53663,-12.53663,179.5848,42.7582,0.04721348,13.10078,0,0,103.2162
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,36.95026,36.95026,0,-1,0,36.95026,0,0,0,0,0,38.89501,36.95026,0,0,253.4208,90.67953,0,38.89501,-38.89501,138.5858,32.99657,0.04721348,40.64528,0,0,90.67953
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,4.99492,4.99492,0,-1,0,4.99492,0,0,0,0,0,5.257811,4.99492,0,0,296.6375,51.78452,0,5.257811,-5.257811,133.0436,31.67699,0.04721348,5.494412,0,0,51.78452
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,64.75862,64.75862,20.55824,0,7.469236,64.75862,0,0,0,0,0,46.52671,44.20038,0,0,302.4795,46.52671,0,46.52671,-46.52671,84.00017,20,0.04721348,71.23448,0,81,46.52671
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,17.39391,17.39391,81,0,22.761,17.39391,0,0,0,0,0,0,0,63.60609,60.42579,354.1758,0,60.42579,0,60.42579,141.3251,33.64877,0.04791256,19.1333,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,15.38163,15.38163,81,0,22.761,15.38163,91.12981,0,0,0,14.01725,0,0,65.61837,62.33745,293.75,54.38321,76.35471,0,76.35471,213.7615,50.8955,0.04856959,16.91979,11.2138,81,68.40045
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,64.30648,64.30648,81,0,22.761,64.30648,46.25544,0,0,0,29.74524,0,0,16.69352,15.85885,217.3953,123.1024,45.60409,0,45.60409,257.0254,61.1964,0.04907871,70.73712,23.79619,81,152.8477
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,3.88578,3.88578,0,-1,0,3.88578,1019.362,0,0,0,39.61017,4.090295,3.88578,0,0,171.7912,164.1461,35.51988,0,35.51988,290.7225,69.2195,0.04899369,4.274358,31.68814,0,203.7563
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,30.81499,30.81499,0,-1,0,30.81499,239.8811,0,0,0,73.91933,32.43682,30.81499,0,0,136.2713,196.114,41.4825,0,41.4825,330.0762,78.58942,0.04889478,33.89648,59.13546,0,270.0333
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,37.36739,37.36739,0,-1,0,37.36739,279.1259,0,0,0,104.302,39.3341,37.36739,0,0,94.78885,233.4483,64.96795,0,64.96795,391.7102,93.26416,0.04874066,41.10413,83.44164,0,337.7503
