Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,26.6564,26.6564,0,-1,0,26.6564,360.7056,38.27086,0,0,96.15113,28.05937,26.6564,0,0,29.8209,291.9194,29.8209,0,29.8209,420.0009,100,0.04867024,29.32204,76.92091,0,388.0706
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,17.21844,17.21844,0,-1,0,17.21844,605.3754,86.11154,0,0,104.2362,18.12468,17.21844,0,0,0,318.7582,0,0,0,420.0009,100,0.04867024,18.94029,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,23.25531,23.25531,0,-1,0,23.25531,298.8663,45.02301,0,0,69.50228,24.47928,23.25531,0,0,0,318.7582,0,0,0,420.0009,100,0.04867024,25.58084,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,21.00869,21.00869,0,-1,0,21.00869,308.2505,42.64499,0,0,64.7594,22.11441,21.00869,0,0,0,318.7582,0,0,0,420.0009,100,0.04867024,23.10956,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,-1,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.04867024,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,37.04083,37.04083,0,-1,0,37.04083,45.97138,0,0,0,17.02818,38.99035,37.04083,0,0,0,318.7582,0,21.96217,-21.96217,396.8507,94.48807,0.04867024,40.74492,13.62255,0,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,33.51365,33.51365,0,-1,0,33.51365,16.17822,0,7.105427E-15,0,5.421912,35.27752,33.51365,0,0,24.40241,296.7961,0,29.85561,-29.85561,365.3801,86.99509,0.04867024,36.86501,4.337529,0,302.218
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,36.90253,36.90253,0,-1,0,36.90253,0,0,7.105427E-15,0,0,38.84478,36.90253,0,0,57.57531,266.9405,0,38.84478,-38.84478,324.4341,77.24606,0.04867024,40.59279,0,0,266.9405
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,26.53658,26.53658,0,-1,0,26.53658,0,0,3.552714E-15,0,0,27.93324,26.53658,0,0,100.7362,228.0957,0,27.93324,-27.93324,294.9899,70.23555,0.04867024,29.19024,0,0,228.0957
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.7731,200.1624,0,0,0,294.9899,70.23555,0.04867024,0,0,0,200.1624
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,26.63848,26.63848,0,-1,0,26.63848,0,0,0,0,0,28.0405,26.63848,0,0,131.7731,200.1624,0,28.0405,-28.0405,265.4326,63.19811,0.04867024,29.30232,0,0,200.1624
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,14.66024,14.66024,0,-1,0,14.66024,0,0,1.776357E-15,0,0,15.43184,14.66024,0,0,162.9292,172.1219,0,15.43184,-15.43184,249.166,59.32513,0.04867024,16.12627,0,0,172.1219
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,22.74622,22.74622,0,-1,0,22.74622,0,0,0,0,0,23.94339,22.74622,0,0,180.0757,156.6901,0,23.94339,-23.94339,223.9275,53.31596,0.04867024,25.02085,0,0,156.6901
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,33.7121,33.7121,0,-1,0,33.7121,0,0,7.105427E-15,0,0,35.48642,33.7121,0,0,206.6795,132.7467,0,35.48642,-35.48642,186.5215,44.40979,0.04867024,37.08331,0,0,132.7467
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,35.56108,35.56108,0,-1,0,35.56108,0,0,7.105427E-15,0,0,37.43272,35.56108,0,0,246.1088,97.26028,0,37.43272,-37.43272,147.0639,35.01516,0.04867024,39.11719,0,0,97.26028
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,35.96563,35.96563,0,-1,0,35.96563,0,0,7.105427E-15,0,0,37.85856,35.96563,0,0,287.7007,59.82756,0,37.85856,-37.85856,107.1575,25.51365,0.04867024,39.56219,0,0,59.82756
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,20.07582,20.07582,0,-1,0,20.07582,0,0,3.552714E-15,1.212845,0,21.13244,20.07582,0,0,329.7658,21.969,0,21.13244,-21.13244,84.88199,20.20996,0.04867024,22.0834,0,0,21.969
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,9.388664,9.388664,81,0,22.761,9.388664,0,0,0,0,0,0,0,71.61134,68.03077,353.2463,0.8365648,68.03077,0,68.03077,149.4216,35.57651,0.04933499,10.32753,0,81,0.8365648
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,37.52015,37.52015,81,0,22.761,37.52015,0,7.105427E-15,0,0,0,0,0,43.47985,41.30586,285.2155,62.06426,41.30586,0,41.30586,188.6078,44.90653,0.04982581,41.27216,0,81,62.06426
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,7.772724,7.772724,80.08852,0,22.53039,7.772724,187.1796,0,0,0,14.54895,0,0,72.31579,68.7,243.9097,99.23953,83.24895,0,83.24895,267.5847,63.71052,0.05043411,8.549996,11.63916,81,113.7885
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,5.08869,5.08869,77.40448,0,21.85133,5.08869,847.7691,0,0,0,43.14034,0,0,72.31579,68.7,160.6607,174.1636,111.8403,0,111.8403,373.6858,88.97263,0.05093189,5.597559,34.51227,81,217.3039
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,26.64649,0,0,75.46686,0,0,0,0,48.82037,274.8199,48.82037,0,48.82037,420.0009,100,0.05081345,0,60.37349,0,350.2867
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,15.41615,15.41615,0,-1,0,15.41615,504.7155,61.58017,0,0,77.8077,16.22753,15.41615,0,0,0,318.7582,0,0,0,420.0009,100,0.05081345,16.95777,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,-1,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05081345,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,15.67506,15.67506,0,-1,0,15.67506,808.8073,110.2809,0,0,126.781,16.50006,15.67506,0,0,0,318.7582,0,0,0,420.0009,100,0.05081345,17.24256,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,22.24077,22.24077,0,-1,0,22.24077,559.7706,101.086,0,0,124.4973,23.41134,22.24077,0,0,0,318.7582,0,0,0,420.0009,100,0.05081345,24.46485,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05081345,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,42.84003,42.84003,0,-1,0,42.84003,169.0571,27.32934,0,0,72.42412,45.09478,42.84003,0,0,0,318.7582,0,0,0,420.0009,100,0.05081345,47.12404,57.93929,0,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,26.64604,26.64604,0,-1,0,26.64604,149.3249,11.74071,0,0,39.78917,28.04847,26.64604,0,0,0,318.7582,0,0,0,420.0009,100,0.05081345,29.31065,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,47.14827,47.14827,0,-1,0,47.14827,34.58334,0,0,0,16.30544,49.62975,47.14827,0,0,0,318.7582,0,33.32431,-33.32431,384.8739,91.63647,0.05081345,51.86309,13.04436,0,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,20.48038,20.48038,0,-1,0,20.48038,26.0412,0,0,0,5.333337,21.55829,20.48038,0,0,37.02701,285.4339,0,16.22496,-16.22496,367.7713,87.56443,0.05081345,22.52842,4.26667,0,290.7672
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,35.2774,35.2774,0,-1,0,35.2774,0,0,0,0,0,37.13411,35.2774,0,0,55.05474,269.209,0,37.13411,-37.13411,328.6285,78.24474,0.05081345,38.80514,0,0,269.209
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,24.99887,24.99887,0,-1,0,24.99887,0,0,3.552714E-15,0,0,26.3146,24.99887,0,0,96.31486,232.0749,0,26.3146,-26.3146,300.8905,71.64046,0.05081345,27.49876,0,0,232.0749
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.9597437,0.9597437,0,-1,0,0.9597437,0,0,1.110223E-16,0,0,1.010257,0.9597437,0,0,125.5533,205.7603,0,1.010257,-1.010257,299.8256,71.38691,0.05081345,1.055718,0,0,205.7603
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,30.93985,30.93985,0,-1,0,30.93985,0,0,3.552714E-15,0,0,32.56826,30.93985,0,0,126.6758,204.75,0,32.56826,-32.56826,265.4957,63.21312,0.05081345,34.03383,0,0,204.75
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,22.20567,22.20567,0,-1,0,22.20567,0,0,3.552714E-15,0,0,23.37439,22.20567,0,0,162.8628,172.1817,0,23.37439,-23.37439,240.8569,57.34676,0.05081345,24.42624,0,0,172.1817
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.8343,148.8073,0,0,0,240.8569,57.34676,0.05081345,0,0,0,148.8073
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.8343,148.8073,0,0,0,240.8569,57.34676,0.05081345,0,0,0,148.8073
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,21.71121,21.71121,0,-1,0,21.71121,0,0,0,0,0,22.8539,21.71121,0,0,188.8343,148.8073,0,22.8539,-22.8539,216.7668,51.61103,0.05081345,23.88233,0,0,148.8073
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,9.193916,9.193916,0,-1,0,9.193916,0,0,1.776357E-15,0,0,9.677807,9.193916,0,0,214.2275,125.9534,0,9.677807,-9.677807,206.5654,49.18215,0.05081345,10.11331,0,0,125.9534
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,6.139091,6.139091,0,-1,0,6.139091,0,0,8.881784E-16,0,0,6.462201,6.139091,0,0,224.9807,116.2756,0,6.462201,-6.462201,199.7537,47.56031,0.05081345,6.753,0,0,116.2756
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,4.832453,4.832453,0,0,0,4.832453,0,0,0,0,0,5.086793,4.832453,0,0,232.1609,109.8134,0,5.086793,-5.086793,194.3917,46.28365,0.05081345,5.315699,0,0,109.8134
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.8129,104.7266,0,0,0,194.3917,46.28365,0.05081345,0,0,0,104.7266
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,12.56241,12.56241,0,0,0,12.56241,157.0967,0,0,0,19.73513,13.22359,12.56241,0,0,237.8129,104.7266,6.511543,0,6.511543,200.5691,47.75446,0.05079769,13.81865,15.78811,0,124.4618
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,22.28448,22.28448,0,0,0,22.28448,172.1645,0,0,0,38.36596,23.45735,22.28448,0,0,231.3013,110.587,14.90861,0,14.90861,214.7127,51.12196,0.05076166,24.51293,30.69277,0,148.953
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,43.91309,43.91309,0,-1,0,43.91309,177.7228,0,0,0,78.04357,46.2243,43.91309,0,0,216.3927,124.0048,31.81927,0,31.81927,244.8991,58.30919,0.05068492,48.30439,62.43486,0,202.0483
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,8.607987,8.607987,0,-1,0,8.607987,932.8893,0,0,0,80.30299,9.061039,8.607987,0,0,184.5735,152.6421,71.24196,0,71.24196,312.4851,74.40108,0.05051394,9.468786,64.24239,0,232.9451
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,30.6257,30.6257,0,-1,0,30.6257,333.3964,0,0,0,102.105,32.23758,30.6257,0,0,113.3315,216.7599,69.86739,0,69.86739,378.7672,90.18248,0.05034738,33.68827,81.68397,0,318.8648
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,5.826273,5.826273,0,-1,0,5.826273,1659.245,47.07509,0,0,96.67212,6.132919,5.826273,0,0,43.46411,279.6405,43.46411,0,43.46411,420.0009,100,0.05024431,6.408901,77.33769,0,376.3127
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,-1,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05024431,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,2.140449,2.140449,0,-1,0,2.140449,4445.705,92.90492,0,0,95.15802,2.253104,2.140449,0,0,0,318.7582,0,0,0,420.0009,100,0.05024431,2.354494,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,40.16856,40.16856,0,-1,0,40.16856,139.1336,13.60526,0,0,55.88795,42.28269,40.16856,0,0,0,318.7582,0,0,0,420.0009,100,0.05024431,44.18541,44.71037,0,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.2515827,0.2515827,0,-1,0,0.2515827,10475.82,26.09053,0,0,26.35535,0.2648239,0.2515827,0,0,0,318.7582,0,0,0,420.0009,100,0.05024431,0.2767409,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,48.9742,48.9742,0,-1,0,48.9742,33.40947,0,0,0,16.36202,51.55179,48.9742,0,0,0,318.7582,0,35.18977,-35.18977,382.9076,91.16829,0.05024431,53.87162,13.08962,0,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,43.3184,43.3184,0,-1,0,43.3184,9.443873,0,0,0,4.090935,45.59831,43.3184,0,0,39.09974,283.5685,0,41.50738,-41.50738,339.1549,80.75101,0.05024431,47.65024,3.272748,0,287.6594
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.21905,242.0611,0,0,0,339.1549,80.75101,0.05024431,0,0,0,242.0611
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,22.78181,22.78181,0,-1,0,22.78181,0,0,3.552714E-15,0,0,23.98085,22.78181,0,0,85.21905,242.0611,0,23.98085,-23.98085,313.8769,74.73245,0.05024431,25.05999,0,0,242.0611
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,23.42814,23.42814,0,-1,0,23.42814,0,0,0,0,0,24.66121,23.42814,0,0,111.8644,218.0802,0,24.66121,-24.66121,287.8817,68.54313,0.05024431,25.77096,0,0,218.0802
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,12.45068,12.45068,0,-1,0,12.45068,0,0,1.776357E-15,0,0,13.10598,12.45068,0,0,139.2658,193.419,0,13.10598,-13.10598,274.0668,65.25387,0.05024431,13.69575,0,0,193.419
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.828,180.313,0,0,0,274.0668,65.25387,0.05024431,0,0,0,180.313
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,45.57513,45.57513,0,-1,0,45.57513,0,0,7.105427E-15,0,0,47.97382,45.57513,0,0,153.828,180.313,0,47.97382,-47.97382,223.498,53.21369,0.05024431,50.13264,0,0,180.313
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,9.426136,9.426136,0,-1,0,9.426136,0,0,1.776357E-15,0,0,9.922248,9.426136,0,0,207.1322,132.3392,0,9.922248,-9.922248,213.039,50.72347,0.05024431,10.36875,0,0,132.3392
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,13.04582,13.04582,0,-1,0,13.04582,0,0,1.776357E-15,0,0,13.73244,13.04582,0,0,218.157,122.417,0,13.73244,-13.73244,198.5637,47.27698,0.05024431,14.3504,0,0,122.417
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,27.68137,27.68137,0,-1,0,27.68137,0,0,3.552714E-15,0,0,29.13828,27.68137,0,0,233.4152,108.6845,0,29.13828,-29.13828,167.8493,39.96404,0.05024431,30.44951,0,0,108.6845
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,28.63765,28.63765,0,-1,0,28.63765,0,0,3.552714E-15,0,0,30.14489,28.63765,0,0,265.7911,79.54625,0,30.14489,-30.14489,136.0738,32.39845,0.05024431,31.50141,0,0,79.54625
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,15.65128,15.65128,0,0,0,15.65128,0,0,3.552714E-15,0,0,16.47503,15.65128,0,0,299.2854,49.40136,0,16.47503,-16.47503,118.7076,28.26365,0.05024431,17.21641,0,0,49.40136
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,17.45767,17.45767,0,0,0,17.45767,0,0,3.552714E-15,0,0,18.3765,17.45767,0,0,317.591,32.92632,0,18.3765,-18.3765,99.33703,23.65163,0.05024431,19.20344,0,0,32.92632
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,10.45669,10.45669,0,0,0,10.45669,231.2805,0,0,0,24.18428,11.00704,10.45669,0,0,338.0093,14.54982,13.17724,0,13.17724,111.8381,26.62806,0.05021315,11.50236,19.34743,0,38.73411
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,26.04437,26.04437,0,0,0,26.04437,204.5562,0,0,0,53.27537,27.41513,26.04437,0,0,324.8321,26.40934,25.86024,0,25.86024,136.3712,32.46928,0.0501521,28.64881,42.6203,0,79.68472
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,8.183996,8.183996,0,-1,0,8.183996,1013.407,0,0,0,82.93716,8.614733,8.183996,0,0,298.9719,49.68356,74.32243,0,74.32243,206.8797,49.25697,0.04997748,9.002396,66.34972,0,132.6207
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,21.29813,21.29813,0,-1,0,21.29813,449.4111,0,0,0,95.71615,22.41908,21.29813,0,0,224.6494,116.5737,73.29707,0,73.29707,276.4154,65.81306,0.04980646,23.42794,76.57292,0,212.2899
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,38.3499,38.3499,0,-1,0,38.3499,327.1542,0,0,0,125.4633,40.36831,38.3499,0,0,151.3524,182.5411,85.09498,0,85.09498,357.1436,85.03401,0.04960936,42.18489,100.3706,0,308.0044
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,29.70971,29.70971,0,-1,0,29.70971,412.2517,24.94802,0,0,122.4788,31.27338,29.70971,0,0,66.25738,259.1266,66.25738,0,66.25738,420.0009,100,0.04945698,32.68068,97.98302,0,381.6053
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,22.63657,22.63657,0,-1,0,22.63657,452.4369,78.58823,0,0,102.4162,23.82797,22.63657,0,0,0,318.7582,0,0,0,420.0009,100,0.04945698,24.90023,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,24.43844,24.43844,0,-1,0,24.43844,324.6293,53.60965,0,0,79.33431,25.72467,24.43844,0,0,0,318.7582,0,0,0,420.0009,100,0.04945698,26.88228,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,23.98064,23.98064,0,-1,0,23.98064,130.1794,5.97508,0,0,31.21786,25.24277,23.98064,0,0,0,318.7582,0,0,0,420.0009,100,0.04945698,26.3787,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,30.82212,30.82212,0,-1,0,30.82212,130.2747,7.709102,0,0,40.15344,32.44434,30.82212,0,0,0,318.7582,0,0,0,420.0009,100,0.04945698,33.90434,32.12275,0,358.9117
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,11.46517,11.46517,0,-1,0,11.46517,149.6248,5.086141,0,0,17.15474,12.0686,11.46517,0,0,0,318.7582,0,0,0,420.0009,100,0.04945698,12.61169,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,35.90844,35.90844,0,-1,0,35.90844,9.156377,0,0,0,3.287912,37.79836,35.90844,0,0,0,318.7582,0,34.51045,-34.51045,383.6236,91.33878,0.04945698,39.49929,2.63033,0,322.0461
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,23.81594,23.81594,0,-1,0,23.81594,0,0,0,0,0,25.06941,23.81594,0,0,38.34494,284.2478,0,25.06941,-25.06941,357.1982,85.04701,0.04945698,26.19753,0,0,284.2478
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,29.11279,29.11279,0,-1,0,29.11279,0,0,3.552714E-15,0,0,30.64504,29.11279,0,0,66.19984,259.1784,0,30.64504,-30.64504,324.8954,77.3559,0.04945698,32.02407,0,0,259.1784
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,31.27366,31.27366,0,-1,0,31.27366,0,0,7.105427E-15,0,0,32.91964,31.27366,0,0,100.2499,228.5333,0,32.91964,-32.91964,290.1951,69.09393,0.04945698,34.40103,0,0,228.5333
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,2.625148,2.625148,0,-1,0,2.625148,0,0,0,0,0,2.763314,2.625148,0,0,136.8273,195.6137,0,2.763314,-2.763314,287.2823,68.40041,0.04945698,2.887663,0,0,195.6137
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,6.545877,6.545877,0,-1,0,6.545877,0,0,8.881784E-16,0,0,6.890397,6.545877,0,0,139.8976,192.8504,0,6.890397,-6.890397,280.0192,66.6711,0.04945698,7.200465,0,0,192.8504
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,2.255873,2.255873,0,-1,0,2.255873,0,0,4.440892E-16,0,0,2.374603,2.255873,0,0,147.5536,185.96,0,2.374603,-2.374603,277.5161,66.07514,0.04945698,2.48146,0,0,185.96
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,41.93545,41.93545,0,-1,0,41.93545,0,0,0,0,0,44.14258,41.93545,0,0,150.1921,183.5854,0,44.14258,-44.14258,230.9858,54.99651,0.04945698,46.12899,0,0,183.5854
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,31.28264,31.28264,0,-1,0,31.28264,0,0,3.552714E-15,0,0,32.9291,31.28264,0,0,199.2394,139.4428,0,32.9291,-32.9291,196.2755,46.73216,0.04945698,34.41091,0,0,139.4428
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,8.400473,8.400473,0,-1,0,8.400473,0,0,1.776357E-15,0,0,8.842603,8.400473,0,0,235.8273,106.5137,0,8.842603,-8.842603,186.9545,44.5129,0.04945698,9.24052,0,0,106.5137
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,24.18017,24.18017,0,-1,0,24.18017,0,0,0,0,0,25.45281,24.18017,0,0,245.6524,97.6711,0,25.45281,-25.45281,160.1249,38.1249,0.04945698,26.59819,0,0,97.6711
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,35.01752,35.01752,0,0,0,35.01752,0,0,7.105427E-15,0,0,36.86055,35.01752,0,0,273.9333,72.21828,0,36.86055,-36.86055,121.2705,28.87387,0.04945698,38.51927,0,0,72.21828
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,7.636867,7.636867,0,0,0,7.636867,0,0,8.881784E-16,0,0,8.038807,7.636867,0,0,314.8894,35.35773,0,8.038807,-8.038807,112.7968,26.85634,0.04945698,8.400554,0,0,35.35773
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,0,0,0,0,0,0,0,0,23.63072,0,0,0,0,323.8214,27.31893,23.63072,0,23.63072,135.2149,32.19397,0.04940286,0,18.90458,0,50.94965
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,17.14517,17.14517,0,0,0,17.14517,302.7835,0,0,0,51.91275,18.04754,17.14517,0,0,300.1907,48.58658,33.8652,0,33.8652,167.3423,39.84332,0.0493255,18.85968,41.5302,0,100.4993
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,0,0,0,85.20966,0,0,0,0,266.3255,79.06526,85.20966,0,85.20966,248.1792,59.09018,0.04913193,0,68.16772,0,164.2749
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,-1,0,0,0,0,0,0,105.1983,0,0,0,0,181.1159,155.754,105.1983,0,105.1983,347.9791,82.852,0.04889504,0,84.15862,0,260.9522
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,-1,0,0,0,31.74856,0,0,107.6661,0,0,0,0,75.91758,250.4324,75.91758,0,75.91758,420.0009,100,0.0487255,0,86.13291,0,358.0985
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,-1,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0487255,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,61.337,61.337,0,-1,0,61.337,186.6526,49.92183,0,0,114.4871,64.56526,61.337,0,0,0,318.7582,0,0,0,420.0009,100,0.0487255,67.4707,91.58967,0,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,15.28006,15.28006,0,-1,0,15.28006,649.6055,83.17584,0,0,99.26012,16.08427,15.28006,0,0,0,318.7582,0,0,0,420.0009,100,0.0487255,16.80807,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,10.91654,10.91654,0,-1,0,10.91654,751.2776,70.52242,0,0,82.0135,11.49109,10.91654,0,0,0,318.7582,0,0,0,420.0009,100,0.0487255,12.00819,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,26.16477,26.16477,0,-1,0,26.16477,205.6979,26.27851,0,0,53.82038,27.54186,26.16477,0,0,0,318.7582,0,0,0,420.0009,100,0.0487255,28.78125,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,13.01014,13.01014,0,-1,0,13.01014,179.1127,9.607934,0,0,23.30282,13.69488,13.01014,0,0,0,318.7582,0,0,0,420.0009,100,0.0487255,14.31115,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,2.094467,2.094467,0,-1,0,2.094467,185.9023,1.688961,0,0,3.893663,2.204702,2.094467,0,0,0,318.7582,0,0,0,420.0009,100,0.0487255,2.303914,3.114931,0,322.6519
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,50.67966,50.67966,0,-1,0,50.67966,0,0,7.105427E-15,0,0,53.34701,50.67966,0,0,0,318.7582,0,53.34701,-53.34701,363.7682,86.61129,0.0487255,55.74762,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,39.08023,39.08023,0,-1,0,39.08023,0,0,0,0,0,41.13708,39.08023,0,0,59.27445,265.4112,0,41.13708,-41.13708,320.4059,76.28696,0.0487255,42.98825,0,0,265.4112
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,4.811588,4.811588,0,-1,0,4.811588,0,0,0,0,0,5.06483,4.811588,0,0,104.9823,224.2741,0,5.06483,-5.06483,315.0671,75.01582,0.0487255,5.292747,0,0,224.2741
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,23.18753,23.18753,0,-1,0,23.18753,0,0,0,0,0,24.40793,23.18753,0,0,110.6099,219.2093,0,24.40793,-24.40793,289.3388,68.89006,0.0487255,25.50629,0,0,219.2093
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,15.01015,15.01015,0,-1,0,15.01015,0,0,1.776357E-15,0,0,15.80016,15.01015,0,0,137.7298,194.8014,0,15.80016,-15.80016,272.684,64.92464,0.0487255,16.51117,0,0,194.8014
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,12.8418,12.8418,0,-1,0,12.8418,0,0,0,0,0,13.51769,12.8418,0,0,155.2856,179.0012,0,13.51769,-13.51769,258.4351,61.53205,0.0487255,14.12598,0,0,179.0012
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,4.527619,4.527619,0,-1,0,4.527619,0,0,0,0,0,4.765915,4.527619,0,0,170.3052,165.4835,0,4.765915,-4.765915,253.4114,60.33593,0.0487255,4.980381,0,0,165.4835
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,17.2244,17.2244,0,-1,0,17.2244,0,0,0,0,0,18.13095,17.2244,0,0,175.6007,160.7176,0,18.13095,-18.13095,234.2997,55.78553,0.0487255,18.94684,0,0,160.7176
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,16.74595,16.74595,0,-1,0,16.74595,0,0,0,0,0,17.62732,16.74595,0,0,195.7462,142.5867,0,17.62732,-17.62732,215.7189,51.36153,0.0487255,18.42055,0,0,142.5867
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,7.738497,7.738497,0,-1,0,7.738497,0,0,0,0,0,8.145786,7.738497,0,0,215.3321,124.9593,0,8.145786,-8.145786,207.1325,49.31716,0.0487255,8.512346,0,0,124.9593
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,24.44709,24.44709,0,0,0,24.44709,0,0,3.552714E-15,0,0,25.73378,24.44709,0,0,224.383,116.8136,0,25.73378,-25.73378,180.0067,42.85865,0.0487255,26.8918,0,0,116.8136
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,10.56248,10.56248,0,0,0,10.56248,0,0,1.776357E-15,0,0,11.1184,10.56248,0,0,252.9761,91.07977,0,11.1184,-11.1184,168.2868,40.06822,0.0487255,11.61873,0,0,91.07977
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,9.512102,9.512102,0,0,0,9.512102,221.424,0,0,0,21.06208,10.01274,9.512102,0,0,265.3298,79.96137,11.04934,0,11.04934,178.7692,42.564,0.04870092,10.46331,16.84966,0,101.0234
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,24.62516,24.62516,0,0,0,24.62516,224.234,0,0,0,55.21798,25.92122,24.62516,0,0,254.2805,89.90578,29.29676,0,29.29676,206.5625,49.18145,0.04863587,27.08768,44.17439,0,145.1238
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,14.37938,14.37938,0,-1,0,14.37938,546.8687,0,0,0,78.63632,15.13619,14.37938,0,0,224.9837,116.2729,63.50013,0,63.50013,266.804,63.52464,0.04849548,15.81732,62.90906,0,194.9092
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,28.70978,28.70978,0,-1,0,28.70978,363.6033,0,0,0,104.3897,30.22082,28.70978,0,0,161.4836,173.423,74.16888,0,74.16888,337.1668,80.27766,0.04833252,31.58076,83.51176,0,277.8127
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,16.71792,16.71792,0,-1,0,16.71792,652.6747,4.201102,0,0,109.1136,17.59781,16.71792,0,0,87.31473,240.175,87.31473,0,87.31473,420.0009,100,0.04814208,18.38971,87.29092,0,349.2886
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,56.09237,56.09237,0,-1,0,56.09237,182.3019,43.21284,0,0,102.2575,59.04461,56.09237,0,0,0,318.7582,0,0,0,420.0009,100,0.04814208,61.70161,81.80596,0,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,8.135759,8.135759,0,-1,0,8.135759,1491.75,112.8012,0,0,121.3652,8.563957,8.135759,0,0,0,318.7582,0,0,0,420.0009,100,0.04814208,8.949335,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,28.45824,28.45824,0,-1,0,28.45824,385.8236,79.84255,0,0,109.7986,29.95604,28.45824,0,0,0,318.7582,0,0,0,420.0009,100,0.04814208,31.30406,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,35.08707,35.08707,0,-1,0,35.08707,224.2024,41.73228,0,0,78.66604,36.93375,35.08707,0,0,0,318.7582,0,0,0,420.0009,100,0.04814208,38.59577,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,30.55908,30.55908,0,-1,0,30.55908,192.4647,26.64799,0,0,58.81544,32.16745,30.55908,0,0,0,318.7582,0,0,0,420.0009,100,0.04814208,33.61499,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,39.60816,39.60816,0,-1,0,39.60816,90.7308,0,7.105427E-15,0,35.9368,41.6928,39.60816,0,0,0,318.7582,0,5.755997,-5.755997,413.9335,98.5554,0.04814208,43.56897,28.74944,0,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,29.87121,29.87121,0,-1,0,29.87121,15.11791,0,3.552714E-15,0,4.515903,31.44338,29.87121,0,0,6.395553,313.0022,0,26.92748,-26.92748,385.5494,91.7973,0.04814208,32.85833,3.612723,0,317.5181
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,78.2701,68.7,0,-1,0,68.7,0,0,9.570105,17.39711,0,72.31579,68.7,0,0,36.31497,286.0747,0,72.31579,-72.31579,309.3219,73.64793,0.04814208,86.09711,0,0,286.0747
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,60.74319,60.74319,0,-1,0,60.74319,0,0,7.105427E-15,0,0,63.9402,60.74319,0,0,116.6658,213.759,0,63.9402,-63.9402,241.923,57.6006,0.04814208,66.81751,0,0,213.759
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,33.42696,33.42696,0,-1,0,33.42696,0,0,7.105427E-15,0,0,35.18628,33.42696,0,0,187.7105,149.8188,0,35.18628,-35.18628,204.8334,48.76976,0.04814208,36.76966,0,0,149.8188
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,28.48343,28.48343,0,-1,0,28.48343,0,0,3.552714E-15,0,0,29.98256,28.48343,0,0,226.8064,114.6325,0,29.98256,-29.98256,173.229,41.24492,0.04814208,31.33178,0,0,114.6325
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,16.9224,16.9224,0,-1,0,16.9224,0,0,0,0,0,17.81305,16.9224,0,0,260.1203,84.64993,0,17.81305,-17.81305,154.4524,36.77431,0.04814208,18.61464,0,0,84.64993
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,29.18093,29.18093,0,-1,0,29.18093,0,0,3.552714E-15,0,0,30.71677,29.18093,0,0,279.9126,66.83687,0,30.71677,-30.71677,122.0741,29.0652,0.04814208,32.09902,0,0,66.83687
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,9.953228,9.953228,0,-1,0,9.953228,0,0,1.776357E-15,0,0,10.47708,9.953228,0,0,314.0424,36.1201,0,10.47708,-10.47708,111.0303,26.43573,0.04814208,10.94855,0,0,36.1201
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,18.91425,18.91425,0,-1,0,18.91425,0,0,3.552714E-15,0,0,19.90973,18.91425,0,0,325.6836,25.64302,0,19.90973,-19.90973,90.04358,21.43891,0.04814208,20.80567,0,0,25.64302
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,23.42254,5.44662,0,-1,0,5.44662,0,0,17.97592,20.31818,0,5.733284,5.44662,0,0,347.8055,5.733284,0,5.733284,-5.733284,84.00017,20,0.04814208,25.7648,0,0,5.733284
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,6.105007,0,0,-1,0,0,0,0,6.105007,6.715508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.04814208,6.715508,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,15.65314,15.65314,81,0,22.761,15.65314,0,0,0,0,0,0,0,65.34686,62.07952,354.1758,0,62.07952,0,62.07952,142.894,34.0223,0.04877609,17.21846,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,2.710775,2.710775,75.02657,0,21.24972,2.710775,0,0,0,0,0,0,0,72.31579,68.7,292.0963,55.87156,68.7,0,68.7,208.0685,49.54002,0.04931657,2.981853,0,81,55.87156
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,12.912,12.912,81,0,22.761,12.912,129.4758,0,0,0,16.71791,0,0,68.088,64.68359,223.3963,117.7016,81.40151,0,81.40151,285.2928,67.92671,0.04990048,14.2032,13.37433,81,134.4195
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,28.04991,28.04991,81,0,22.761,28.04991,164.5688,0,0,0,46.16142,0,0,52.95008,50.30258,141.9948,190.9629,96.464,0,96.464,376.8065,89.71567,0.05044631,30.8549,36.92913,81,237.1243
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,32.1969,32.1969,0,-1,0,32.1969,197.0194,0,0,0,63.43415,33.89148,32.1969,0,0,45.53078,277.7805,29.54267,0,29.54267,404.8332,96.38866,0.05038007,35.41659,50.74732,0,341.2147
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,6.233992,6.233992,0,-1,0,6.233992,1195.973,52.00665,0,0,74.55686,6.562097,6.233992,0,0,15.98811,304.3689,15.98811,0,15.98811,420.0009,100,0.05034429,6.857391,59.64549,0,378.9258
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,16.13299,16.13299,0,-1,0,16.13299,459.4979,57.14865,0,0,74.13074,16.98209,16.13299,0,0,0,318.7582,0,0,0,420.0009,100,0.05034429,17.74629,59.3046,0,392.889
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,31.96182,31.96182,0,-1,0,31.96182,98.9716,0,0,0,31.63313,33.64402,31.96182,0,0,0,318.7582,0,2.010897,-2.010897,417.8812,99.49532,0.05034429,35.158,25.3065,0,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,-1,0,0,0,79.89883,0,0,82.13316,0,0,0,0,2.23433,316.7473,2.23433,0,2.23433,420.0009,100,0.0503393,0,65.70653,0,398.8805
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,15.55215,15.55215,0,-1,0,15.55215,391.6252,44.53545,0,0,60.90614,16.37068,15.55215,0,0,0,318.7582,0,0,0,420.0009,100,0.0503393,17.10736,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,4.263821,4.263821,0,-1,0,4.263821,1403.538,55.3561,0,0,59.84433,4.488232,4.263821,0,0,0,318.7582,0,0,0,420.0009,100,0.0503393,4.690203,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,-1,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0503393,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,11.20158,11.20158,0,-1,0,11.20158,176.9573,8.03088,0,0,19.82202,11.79114,11.20158,0,0,0,318.7582,0,0,0,420.0009,100,0.0503393,12.32174,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,30.90913,30.90913,0,-1,0,30.90913,17.42198,0,0,0,5.384983,32.53593,30.90913,0,0,0,318.7582,0,27.15095,-27.15095,391.3812,93.18582,0.0503393,34.00005,4.307986,0,324.1432
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,15.97938,15.97938,0,-1,0,15.97938,0,0,1.776357E-15,0,0,16.8204,15.97938,0,0,30.16772,291.6073,0,16.8204,-16.8204,373.651,88.96434,0.0503393,17.57732,0,0,291.6073
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,6.648798,6.648798,0,-1,0,6.648798,0,0,0,0,0,6.998734,6.648798,0,0,48.85706,274.7869,0,6.998734,-6.998734,366.2737,87.20784,0.0503393,7.313677,0,0,274.7869
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,62.66406,62.66406,0,-1,0,62.66406,0,0,7.105427E-15,0.2304654,0,65.96217,62.66406,0,0,56.63343,267.7881,0,65.96217,-65.96217,296.7434,70.65305,0.0503393,68.93047,0,0,267.7881
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.9247,201.826,0,0,0,296.7434,70.65305,0.0503393,0,0,0,201.826
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,21.58521,21.58521,0,-1,0,21.58521,0,0,3.552714E-15,0,0,22.72128,21.58521,0,0,129.9247,201.826,0,22.72128,-22.72128,272.7931,64.95061,0.0503393,23.74373,0,0,201.826
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.1706,179.1047,0,0,0,272.7931,64.95061,0.0503393,0,0,0,179.1047
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,4.913066,4.913066,0,-1,0,4.913066,0,0,0,0,0,5.171649,4.913066,0,0,155.1706,179.1047,0,5.171649,-5.171649,267.3417,63.65266,0.0503393,5.404373,0,0,179.1047
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,21.11773,21.11773,0,-1,0,21.11773,0,0,0,0,0,22.22919,21.11773,0,0,160.9169,173.933,0,22.22919,-22.22919,243.9101,58.07371,0.0503393,23.22951,0,0,173.933
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,30.69019,30.69019,0,-1,0,30.69019,0,0,7.105427E-15,0,0,32.30546,30.69019,0,0,185.616,151.7039,0,32.30546,-32.30546,209.8571,49.96588,0.0503393,33.7592,0,0,151.7039
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,6.509671,6.509671,0,-1,0,6.509671,0,0,8.881784E-16,0,0,6.852286,6.509671,0,0,221.5109,119.3984,0,6.852286,-6.852286,202.6342,48.24614,0.0503393,7.160638,0,0,119.3984
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,18.11623,18.11623,0,0,0,18.11623,0,0,0,0,0,19.06971,18.11623,0,0,229.1246,112.5461,0,19.06971,-19.06971,182.5329,43.46014,0.0503393,19.92785,0,0,112.5461
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,1.869964,1.869964,0,0,0,1.869964,0,0,2.220446E-16,0,0,1.968383,1.869964,0,0,250.3131,93.47639,0,1.968383,-1.968383,180.4581,42.96613,0.0503393,2.05696,0,0,93.47639
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,252.5002,91.50801,10.87635,0,10.87635,190.7763,45.42284,0.05031499,0,8.701081,0,102.3844
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,17.18701,17.18701,0,0,0,17.18701,53.86338,3.552714E-15,0,0,9.257504,18.09159,17.18701,0,0,241.6239,101.2967,0,8.834084,-8.834084,181.4644,43.20571,0.05031499,18.90571,7.406003,0,110.5542
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,251.4395,92.46265,23.18074,0,23.18074,203.4555,48.4417,0.05026327,0,18.54459,0,115.6434
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,53.05919,53.05919,0,-1,0,53.05919,89.6454,0,0,0,47.56512,55.85178,53.05919,0,0,228.2588,113.3253,0,8.286657,-8.286657,194.7206,46.36196,0.05026327,58.36511,38.0521,0,160.8904
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,51.71341,51.71341,0,-1,0,51.71341,95.54398,0,7.105427E-15,0,49.40905,54.43517,51.71341,0,0,237.4662,105.0387,0,5.026122,-5.026122,189.4226,45.10054,0.05026327,56.88475,39.52724,0,154.4477
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,36.41058,36.41058,0,-1,0,36.41058,119.1197,0,0,0,43.37217,38.32692,36.41058,0,0,243.0508,100.0125,5.045244,0,5.045244,194.209,46.24014,0.05025203,40.05163,34.69773,0,143.3847
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,63.92107,63.92107,0,-1,0,63.92107,116.5532,0,0,1.613178,74.50203,67.28534,63.92107,0,0,238.0055,104.5533,7.216692,0,7.216692,201.0553,47.87022,0.05023595,70.31318,59.60162,0,179.0553
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,12.98576,12.98576,0,-1,0,12.98576,340.0591,0,0,0,44.15926,13.66922,12.98576,0,0,230.7888,111.0483,30.49004,0,30.49004,229.9807,54.75721,0.05016816,14.28434,35.32741,0,155.2075
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,25.44543,25.44543,0,-1,0,25.44543,124.3652,0,0,0,31.64525,26.78466,25.44543,0,0,200.2988,138.4893,4.860589,0,4.860589,234.5919,55.8551,0.05015737,27.98997,25.3162,0,170.1346
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,8.263791,8.263791,0,-1,0,8.263791,109.6858,0,0,0,9.064202,8.698728,8.263791,0,0,195.4382,142.8638,0.3654753,0,0.3654753,234.9386,55.93765,0.05015656,9.09017,7.251362,0,151.928
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,32.69373,32.69373,0,-1,0,32.69373,31.20316,0,7.105427E-15,0,10.20148,34.41446,32.69373,0,0,195.0727,143.1928,0,24.21298,-24.21298,209.4159,49.86082,0.05015656,35.96311,8.161182,0,153.3942
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,18.96381,18.96381,0,-1,0,18.96381,27.09201,0,0,0,5.137678,19.96191,18.96381,0,0,221.976,118.9798,0,14.82423,-14.82423,193.7898,46.14033,0.05015656,20.86019,4.110142,0,124.1175
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,9.418756,9.418756,0,-1,0,9.418756,0,0,1.776357E-15,0,0,9.914481,9.418756,0,0,238.4474,104.1556,0,9.914481,-9.914481,183.339,43.65205,0.05015656,10.36063,0,0,104.1556
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,26.45004,26.45004,0,-1,0,26.45004,0,0,3.552714E-15,0,0,27.84214,26.45004,0,0,249.4635,94.24108,0,27.84214,-27.84214,153.9908,36.6644,0.05015656,29.09504,0,0,94.24108
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,18.97399,18.97399,0,-1,0,18.97399,0,0,3.552714E-15,0,0,19.97263,18.97399,0,0,280.3992,66.39894,0,19.97263,-19.97263,132.9378,31.65179,0.05015656,20.87139,0,0,66.39894
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,23.12314,23.12314,0,-1,0,23.12314,0,0,3.552714E-15,0,0,24.34014,23.12314,0,0,302.591,46.42632,0,24.34014,-24.34014,107.281,25.54305,0.05015656,25.43545,0,0,46.42632
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,46.0408,20.98186,0,-1,0,20.98186,0,0,25.05894,29.66302,0,22.08617,20.98186,0,0,329.6356,22.08617,0,22.08617,-22.08617,84.00017,20,0.05015656,50.64488,0,0,22.08617
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,17.84367,0,0,-1,0,0,0,0,17.84367,19.62804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05015656,19.62804,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,11.25264,0,0,-1,0,0,0,0,11.25264,12.37791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05015656,12.37791,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,14.09221,0,0,-1,0,0,0,0,14.09221,15.50144,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05015656,15.50144,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05015656,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,1.770743,0,0,-1,0,0,0,0,1.770743,1.947817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05015656,1.947817,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05015656,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,15.75699,15.75699,81,0,22.761,15.75699,0,0,0,0,0,0,0,65.24301,61.98086,354.1758,0,61.98086,0,61.98086,142.8004,34.00002,0.05077301,17.33269,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,2.497025,2.497025,74.81281,0,21.19564,2.497025,585.3298,0,0,0,14.61584,0,0,72.31579,68.7,292.1949,55.78278,83.31583,0,83.31583,221.8407,52.81911,0.05126142,2.746728,11.69267,81,70.39861
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,208.8791,130.767,96.48435,0,96.48435,313.3738,74.61266,0.05168569,0,22.22748,81,158.5514
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,3.036468,3.036468,0,-1,0,3.036468,1141.633,0,0,0,34.66532,3.196282,3.036468,0,0,112.3948,217.603,31.46904,0,31.46904,343.228,81.72078,0.05161458,3.340115,27.73226,0,252.2683
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,21.82726,21.82726,0,-1,0,21.82726,281.9963,0,0,0,61.55207,22.97606,21.82726,0,0,80.92571,245.9251,38.576,0,38.576,379.8244,90.4342,0.05152767,24.00998,49.24165,0,307.4771
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,33.08049,33.08049,0,-1,0,33.08049,237.7534,1.47873,0,0,78.65001,34.82157,33.08049,0,0,42.34971,280.6435,42.34971,0,42.34971,420.0009,100,0.05143259,36.38854,62.92001,0,359.2935
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,16.82482,16.82482,0,-1,0,16.82482,492.3514,65.12689,0,0,82.83723,17.71034,16.82482,0,0,0,318.7582,0,0,0,420.0009,100,0.05143259,18.5073,66.26978,0,401.5955
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,-1,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05143259,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,38.01861,38.01861,0,-1,0,38.01861,105.9974,0.2791524,0,0,40.29874,40.01959,38.01861,0,0,0,318.7582,0,0,0,420.0009,100,0.05143259,41.82047,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,54.25929,54.25929,0,-1,0,54.25929,64.73144,0,0,0,35.12282,57.11504,54.25929,0,0,0,318.7582,0,21.99222,-21.99222,396.819,94.48052,0.05143259,59.68522,28.09826,0,353.881
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,50.95601,50.95601,0,-1,0,50.95601,101.291,0,0,0,51.61384,53.6379,50.95601,0,0,24.4358,296.766,0,2.024058,-2.024058,394.6855,93.97254,0.05143259,56.05161,41.29107,0,348.3799
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,-1,0,0,0,0,0,0,15.34126,0,0,0,0,26.68476,294.7419,15.34126,0,15.34126,409.2395,97.43777,0.05139824,0,12.27301,0,310.0832
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,-1,0,0,0,0,0,0,4.980995,0,0,0,0,11.34349,308.5491,4.980995,0,4.980995,413.9648,98.56286,0.05138709,0,3.984796,0,313.5301
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,22.95079,22.95079,0,-1,0,22.95079,0,0,3.552714E-15,0,0,24.15872,22.95079,0,0,6.362496,313.032,0,24.15872,-24.15872,388.4993,92.49965,0.05138709,25.24587,0,0,313.032
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,40.20687,40.20687,0,-1,0,40.20687,0,0,0,0,0,42.32303,40.20687,0,0,33.20552,288.8733,0,42.32303,-42.32303,343.8869,81.87768,0.05138709,44.22757,0,0,288.8733
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,40.73387,40.73387,0,-1,0,40.73387,0,0,0,0,0,42.87776,40.73387,0,0,80.23111,246.5502,0,42.87776,-42.87776,298.6898,71.11648,0.05138709,44.80725,0,0,246.5502
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,12.90881,12.90881,0,-1,0,12.90881,0,0,1.776357E-15,0,0,13.58822,12.90881,0,0,127.8731,203.6725,0,13.58822,-13.58822,284.3666,67.70619,0.05138709,14.19969,0,0,203.6725
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.9711,190.0843,0,0,0,284.3666,67.70619,0.05138709,0,0,0,190.0843
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,31.78456,31.78456,0,-1,0,31.78456,0,0,7.105427E-15,0,0,33.45743,31.78456,0,0,142.9711,190.0843,0,33.45743,-33.45743,249.0993,59.30925,0.05138709,34.96302,0,0,190.0843
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,32.07893,32.07893,0,-1,0,32.07893,0,0,0,0,0,33.7673,32.07893,0,0,180.146,156.6268,0,33.7673,-33.7673,213.5055,50.83453,0.05138709,35.28682,0,0,156.6268
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.6652,122.8595,0,0,0,213.5055,50.83453,0.05138709,0,0,0,122.8595
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,15.87796,15.87796,0,-1,0,15.87796,0,0,1.776357E-15,0,0,16.71365,15.87796,0,0,217.6652,122.8595,0,16.71365,-16.71365,195.8877,46.63985,0.05138709,17.46576,0,0,122.8595
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,35.49188,35.49188,0,-1,0,35.49188,0,0,7.105427E-15,0,0,37.35987,35.49188,0,0,236.2359,106.1459,0,37.35987,-37.35987,156.507,37.26349,0.05138709,39.04107,0,0,106.1459
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,5.90525,5.90525,0,0,0,5.90525,0,0,8.881784E-16,0,0,6.216053,5.90525,0,0,277.7469,68.786,0,6.216053,-6.216053,149.9547,35.70343,0.05138709,6.495775,0,0,68.786
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,13.9332,13.9332,0,0,0,13.9332,0,0,1.776357E-15,0,0,14.66653,13.9332,0,0,284.6537,62.56995,0,14.66653,-14.66653,134.4948,32.02251,0.05138709,15.32652,0,0,62.56995
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,45.25879,45.25879,20.25,0,7.39125,45.25879,41.45058,0,0,0,18.76003,26.32504,25.00879,0,0,300.9498,47.90342,0,7.565013,-7.565013,126.5206,30.12389,0.05138709,49.78467,15.00802,81,66.66345
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,6.343612,6.343612,78.6594,0,22.16883,6.343612,685.8296,0,0,0,43.50637,0,0,72.31579,68.7,309.3553,40.33841,112.2064,0,112.2064,232.9689,55.46867,0.05184859,6.977973,34.8051,81,83.84477
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,65.85786,65.85786,0,-1,0,65.85786,130.3112,0,0,3.743647,85.82021,69.32407,65.85786,0,0,197.149,141.3241,16.49614,0,16.49614,248.6185,59.19476,0.05181157,72.44365,68.65616,0,227.1443
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,13.60157,13.60157,0,-1,0,13.60157,652.1118,0,0,0,88.69743,14.31744,13.60157,0,0,180.6528,156.1707,74.37999,0,74.37999,319.1815,75.99545,0.05164528,14.96173,70.95795,0,244.8681
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,45.00377,45.00377,0,-1,0,45.00377,72.14616,0,0,0,32.46849,47.37238,45.00377,0,0,106.2729,223.1127,0,14.90389,-14.90389,303.4715,72.25497,0.05164528,49.50414,25.97479,0,255.5811
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,33.25787,33.25787,0,-1,0,33.25787,230.5003,0,0,0,76.65948,35.00829,33.25787,0,0,122.8327,208.2088,41.65119,0,41.65119,342.9853,81.66299,0.05155263,36.58366,61.32758,0,284.8682
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,25.78736,25.78736,0,-1,0,25.78736,389.4348,0,0,0,100.4249,27.14459,25.78736,0,0,81.18155,245.6948,73.28036,0,73.28036,412.5051,98.21531,0.05139043,28.3661,80.33996,0,346.1198
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,10.55582,10.55582,0,-1,0,10.55582,724.2554,57.43853,0,0,76.45111,11.11139,10.55582,0,0,7.901187,311.6472,7.901187,0,7.901187,420.0009,100,0.051373,11.61141,61.16089,0,388.0983
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,28.54665,28.54665,0,-1,0,28.54665,220.5808,32.91932,0,0,62.96843,30.04911,28.54665,0,0,0,318.7582,0,0,0,420.0009,100,0.051373,31.40132,50.37475,0,381.7267
