Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,25.09044,25.09044,0,-1,0,25.09044,100.2013,0,0,0,25.14094,26.41099,25.09044,0,0,0,318.7582,0,1.270047,-1.270047,418.6621,99.68125,0.051373,27.59949,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,45.32581,45.32581,0,-1,0,45.32581,48.49656,0,7.105427E-15,0,21.98146,47.71137,45.32581,0,0,1.411163,317.4882,0,25.72992,-25.72992,391.5404,93.22372,0.051373,49.85838,17.58517,0,339.4696
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,37.52108,37.52108,0,-1,0,37.52108,10.38184,0,7.105427E-15,0,3.895378,39.49588,37.52108,0,0,29.99996,291.7583,0,35.6005,-35.6005,354.0142,84.28892,0.051373,41.27319,3.116303,0,295.6537
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,30.3721,30.3721,0,-1,0,30.3721,0,0,3.552714E-15,0,0,31.97063,30.3721,0,0,69.55607,256.1578,0,31.97063,-31.97063,320.3141,76.26512,0.051373,33.40931,0,0,256.1578
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,56.55926,56.55926,0,-1,0,56.55926,0,0,0,0,0,59.53606,56.55926,0,0,105.079,224.1871,0,59.53606,-59.53606,257.5576,61.32312,0.051373,62.21518,0,0,224.1871
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,26.60718,26.60718,0,-1,0,26.60718,0,0,3.552714E-15,0,0,28.00755,26.60718,0,0,171.2302,164.6511,0,28.00755,-28.00755,228.0351,54.29396,0.051373,29.26789,0,0,164.6511
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,7.555024,7.555024,0,-1,0,7.555024,0,0,0,0,0,7.952657,7.555024,0,0,202.3497,136.6435,0,7.952657,-7.952657,219.6522,52.29805,0.051373,8.310526,0,0,136.6435
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,28.10663,28.10663,0,-1,0,28.10663,0,0,3.552714E-15,0,0,29.58593,28.10663,0,0,211.186,128.6909,0,29.58593,-29.58593,188.4659,44.87275,0.051373,30.91729,0,0,128.6909
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.0592,99.10493,0,0,0,188.4659,44.87275,0.051373,0,0,0,99.10493
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,15.29286,15.29286,0,-1,0,15.29286,0,0,3.552714E-15,0,0,16.09775,15.29286,0,0,244.0592,99.10493,0,16.09775,-16.09775,171.4974,40.83264,0.051373,16.82215,0,0,99.10493
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.9456,83.00718,0,0,0,171.4974,40.83264,0.051373,0,0,0,83.00718
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,16.28275,16.28275,0,-1,0,16.28275,0,0,3.552714E-15,0,0,17.13974,16.28275,0,0,261.9456,83.00718,0,17.13974,-17.13974,153.4305,36.53101,0.051373,17.91103,0,0,83.00718
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.9897,65.86744,0,0,0,153.4305,36.53101,0.051373,0,0,0,65.86744
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.01337596,0.01337596,0,0,0,0.01337596,0,0,1.734723E-18,0,0,0.01407995,0.01337596,0,0,280.9897,65.86744,0,0.01407995,-0.01407995,153.4157,36.52748,0.051373,0.01471355,0,0,65.86744
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,8.086916,8.086916,0,0,0,8.086916,0,0,1.776357E-15,0,0,8.512544,8.086916,0,0,281.0054,65.85336,0,8.512544,-8.512544,144.4427,34.39105,0.051373,8.895608,0,0,65.85336
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,7.217446,7.217446,0,0,0,7.217446,86.69316,0,0,0,6.257032,7.597312,7.217446,0,0,290.4638,57.34082,0,1.34028,-1.34028,143.0299,34.05468,0.051373,7.939191,5.005626,0,63.59785
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,291.953,56.00054,31.34589,0,31.34589,172.7672,41.13498,0.05130398,0,25.07671,0,87.34643
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,260.6071,84.21184,48.16969,0,48.16969,218.465,52.01538,0.05119827,0,38.53576,0,132.3815
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,9.925147,9.925147,0,-1,0,9.925147,635.8286,0,0,0,63.10692,10.44752,9.925147,0,0,212.4374,127.5646,52.6594,0,52.6594,268.4221,63.9099,0.0510832,10.91766,50.48554,0,190.6715
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,12.35543,12.35543,0,-1,0,12.35543,490.7086,0,0,0,60.62915,13.00571,12.35543,0,0,159.778,174.958,47.62344,0,47.62344,313.6017,74.66692,0.05097958,13.59097,48.50332,0,235.5872
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,-1,0,0,0,0,0,0,94.067,0,0,0,0,112.1546,217.8191,94.067,0,94.067,402.8415,95.91444,0.05077614,0,75.2536,0,311.8861
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,19.1795,19.1795,0,-1,0,19.1795,306.7507,20.55674,0,0,58.83325,20.18894,19.1795,0,0,18.08756,302.4794,18.08756,0,18.08756,420.0009,100,0.05073721,21.09745,47.0666,0,361.3127
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,60.85534,60.85534,0,-1,0,60.85534,120.4568,9.246159,0,0,73.30441,64.05826,60.85534,0,0,0,318.7582,0,0,0,420.0009,100,0.05073721,66.94087,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,30.89112,30.89112,0,-1,0,30.89112,120.1089,4.586014,0,0,37.10299,32.51697,30.89112,0,0,0,318.7582,0,0,0,420.0009,100,0.05073721,33.98024,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,63.62362,63.62362,0,-1,0,63.62362,63.30019,0,7.105427E-15,1.285981,40.27387,66.97223,63.62362,0,0,0,318.7582,0,26.69836,-26.69836,391.8583,93.29941,0.05073721,69.98598,32.2191,0,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,23.543,23.543,0,-1,0,23.543,65.62877,0,0,0,15.45098,24.78211,23.543,0,0,29.66484,292.0599,0,9.331124,-9.331124,382.0224,90.95754,0.05073721,25.8973,12.36079,0,307.5109
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,40.83774,40.83774,0,-1,0,40.83774,10.37277,0,7.105427E-15,0,4.236003,42.98709,40.83774,0,0,40.03276,282.7287,0,38.75109,-38.75109,341.1752,81.23203,0.05073721,44.92151,3.388802,0,286.9648
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,18.98823,18.98823,0,-1,0,18.98823,0,0,3.552714E-15,0,0,19.98761,18.98823,0,0,83.08952,243.9777,0,19.98761,-19.98761,320.1064,76.21566,0.05073721,20.88705,0,0,243.9777
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,19.79624,19.79624,0,-1,0,19.79624,0,0,3.552714E-15,0,0,20.83814,19.79624,0,0,105.298,223.9901,0,20.83814,-20.83814,298.1411,70.98582,0.05073721,21.77586,0,0,223.9901
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,3.624357,3.624357,0,-1,0,3.624357,0,0,4.440892E-16,0,0,3.815112,3.624357,0,0,128.4515,203.1519,0,3.815112,-3.815112,294.1196,70.02834,0.05073721,3.986792,0,0,203.1519
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,30.10468,30.10468,0,-1,0,30.10468,0,0,3.552714E-15,0,0,31.68914,30.10468,0,0,132.6905,199.3368,0,31.68914,-31.68914,260.7163,62.07519,0.05073721,33.11515,0,0,199.3368
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,7.601912,7.601912,0,-1,0,7.601912,0,0,8.881784E-16,0,0,8.002013,7.601912,0,0,167.9006,167.6476,0,8.002013,-8.002013,252.2814,60.06689,0.05073721,8.362103,0,0,167.6476
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,33.59838,33.59838,0,-1,0,33.59838,0,0,7.105427E-15,0,0,35.36671,33.59838,0,0,176.7918,159.6456,0,35.36671,-35.36671,215.0017,51.19077,0.05073721,36.95821,0,0,159.6456
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,35.87258,35.87258,0,-1,0,35.87258,0,0,0,0,0,37.76061,35.87258,0,0,216.0881,124.2789,0,37.76061,-37.76061,175.1985,41.71384,0.05073721,39.45984,0,0,124.2789
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,39.43941,39.43941,0,-1,0,39.43941,0,0,0,0,0,41.51517,39.43941,0,0,258.0443,86.51831,0,41.51517,-41.51517,131.4377,31.29461,0.05073721,43.38335,0,0,86.51831
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,19.34557,19.34557,0,-1,0,19.34557,0,0,3.552714E-15,0,0,20.36375,19.34557,0,0,304.1723,45.00314,0,20.36375,-20.36375,109.9724,26.18384,0.05073721,21.28012,0,0,45.00314
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,4.098252,4.098252,0,-1,0,4.098252,0,0,0,0,0,4.31395,4.098252,0,0,326.7987,24.63939,0,4.31395,-4.31395,105.4251,25.10115,0.05073721,4.508078,0,0,24.63939
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,7.262129,7.262129,0,0,0,7.262129,0,0,8.881784E-16,0,0,7.644346,7.262129,0,0,331.592,20.32544,0,7.644346,-7.644346,97.36722,23.18262,0.05073721,7.988341,0,0,20.32544
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,20.89376,20.89376,20.25,0,7.39125,20.89376,0,0,0,0,0,0.6776381,0.6437562,0,0,340.0857,12.68109,0,0.6776381,-0.6776381,96.65292,23.01255,0.05073721,22.98313,0,81,12.68109
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,35.75948,35.75948,81,0,22.761,35.75948,10.11921,0,0,0,3.618575,0,0,45.24052,42.9785,340.8386,12.00346,46.59707,0,46.59707,140.8588,33.53774,0.05121611,39.33543,2.89486,81,15.62203
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,47.85144,47.85144,81,0,22.761,47.85144,16.37219,0,0,0,7.834332,0,0,33.14856,31.49113,294.2416,53.94082,39.32546,0,39.32546,178.1662,42.42044,0.05161299,52.63659,6.267465,81,61.77515
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,12.18807,12.18807,0,-1,0,12.18807,187.0885,0,0,0,22.80248,12.82955,12.18807,0,0,254.9161,89.33373,9.972935,0,9.972935,187.6273,44.67309,0.05159126,13.40688,18.24199,0,112.1362
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,21.43197,21.43197,0,-1,0,21.43197,67.71648,0,0,0,14.51298,22.55997,21.43197,0,0,244.9432,98.30937,0,8.046992,-8.046992,179.1451,42.6535,0.05159126,23.57517,11.61038,0,112.8223
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,39.08812,39.08812,0,-1,0,39.08812,126.5844,0,0,0,49.47948,41.14539,39.08812,0,0,253.8843,90.26238,8.334093,0,8.334093,187.0515,44.53598,0.05157311,42.99693,39.58358,0,139.7419
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,23.14959,23.14959,0,-1,0,23.14959,66.63539,0,3.552714E-15,0,15.42582,24.36799,23.14959,0,0,245.5502,97.76306,0,8.942169,-8.942169,177.6256,42.29173,0.05157311,25.46455,12.34066,0,113.1889
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,-1,0,0,0,0,0,0,5.55623,0,0,0,0,255.4859,88.8209,5.55623,0,5.55623,182.8967,43.54675,0.05156102,0,4.444983,0,94.37713
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,26.94273,26.94273,0,-1,0,26.94273,26.70067,0,0,0,7.193887,28.36076,26.94273,0,0,249.9297,93.8215,0,21.16688,-21.16688,160.5849,38.23442,0.05156102,29.637,5.75511,0,101.0154
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,12.34021,12.34021,0,-1,0,12.34021,27.02904,0,0,0,3.335441,12.9897,12.34021,0,0,273.4485,72.65462,0,9.654258,-9.654258,150.4084,35.81145,0.05156102,13.57423,2.668353,0,75.99007
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,37.30242,37.30242,0,-1,0,37.30242,19.88187,0,0,0,7.416418,39.26571,37.30242,0,0,284.1754,63.00037,0,31.84929,-31.84929,116.8363,27.81811,0.05156102,41.03266,5.933134,0,70.41679
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,-1,0,0,0,0,0,0,9.897711,0,0,0,0,319.5635,31.15108,9.897711,0,9.897711,126.2261,30.05377,0.0515395,0,7.918169,0,41.04879
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,24.14074,24.14074,0,-1,0,24.14074,16.98952,0,0,0,4.101396,25.4113,24.14074,0,0,309.6658,40.05902,0,21.30991,-21.30991,103.7635,24.70554,0.0515395,26.55481,3.281116,0,44.16042
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,4.973288,4.973288,0,-1,0,4.973288,0,0,8.881784E-16,0,0,5.23504,4.973288,0,0,333.3434,18.74911,0,5.23504,-5.23504,98.24525,23.39168,0.0515395,5.470617,0,0,18.74911
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,13.76002,12.83837,0,-1,0,12.83837,0,0,0.9216506,2.297652,0,13.51407,12.83837,0,0,339.1602,13.51407,0,13.51407,-13.51407,84.00017,20,0.0515395,15.13602,0,0,13.51407
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,34.38674,0,0,-1,0,0,0,0,34.38674,37.82541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0515395,37.82541,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,10.7054,0,0,-1,0,0,0,0,10.7054,11.77594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0515395,11.77594,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,14.01157,0,0,-1,0,0,0,0,14.01157,15.41273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0515395,15.41273,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0515395,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,37.89391,0,0,-1,0,0,0,0,37.89391,41.6833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0515395,41.6833,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,11.02715,0,0,-1,0,0,0,0,11.02715,12.12986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0515395,12.12986,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,21.19256,0,0,-1,0,0,0,0,21.19256,23.31182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0515395,23.31182,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,11.68652,0,0,-1,0,0,0,0,11.68652,12.85517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0515395,12.85517,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,16.39919,16.39919,81,0,22.761,16.39919,0,0,0,0,0,0,0,64.60081,61.37077,354.1758,0,61.37077,0,61.37077,142.2216,33.86222,0.05212484,18.03911,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,292.805,55.23369,68.7,0,68.7,207.3961,49.37993,0.05258857,0,0,81,55.23369
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,62.31203,62.31203,81,0,22.761,62.31203,40.60351,0,0,0,25.30087,0,0,18.68797,17.75357,224.105,117.0637,43.05444,0,43.05444,248.2412,59.10492,0.05299664,68.54324,20.2407,81,142.3646
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,77.49601,77.49601,81,0,22.761,77.49601,74.57582,0,0,0,57.79328,0,0,3.503994,3.328794,181.0506,155.8127,61.12208,0,61.12208,306.2267,72.91096,0.05354708,85.24561,46.23463,81,213.606
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,6.116694,6.116694,0,-1,0,6.116694,1160.475,0,0,0,70.98273,6.438625,6.116694,0,0,119.9285,210.8226,64.54411,0,64.54411,367.4586,87.48996,0.05340312,6.728364,56.78619,0,281.8053
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,51.61645,51.61645,0,-1,0,51.61645,203.764,0,0,0,105.1757,54.3331,51.61645,0,0,55.38441,268.9123,50.84264,0,50.84264,415.6921,98.97412,0.05329027,56.77809,84.14059,0,374.088
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,21.2775,21.2775,0,-1,0,21.2775,530.6901,85.97844,0,0,112.9176,22.39737,21.2775,0,0,4.541771,314.6706,4.541771,0,4.541771,420.0009,100,0.05328021,23.40525,90.33406,0,427.5882
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,46.36979,46.36979,0,-1,0,46.36979,227.9262,56.87858,0,0,105.6889,48.8103,46.36979,0,0,0,318.7582,0,0,0,420.0009,100,0.05328021,51.00676,84.5511,0,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,74.11769,68.7,0,-1,0,68.7,167.0128,42.422,5.417694,12.82946,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.05328021,81.52946,91.79023,0,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,15.47426,15.47426,0,-1,0,15.47426,719.4129,95.03513,0,0,111.3238,16.28869,15.47426,0,0,0,318.7582,0,0,0,420.0009,100,0.05328021,17.02168,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,18.41691,18.41691,0,-1,0,18.41691,492.9555,71.40096,0,0,90.78718,19.38622,18.41691,0,0,0,318.7582,0,0,0,420.0009,100,0.05328021,20.2586,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,44.9095,44.9095,0,-1,0,44.9095,126.6208,9.591633,0,0,56.86479,47.27316,44.9095,0,0,0,318.7582,0,0,0,420.0009,100,0.05328021,49.40044,45.49183,0,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,8.25464,8.25464,0,-1,0,8.25464,311.5936,17.03184,0,0,25.72093,8.689095,8.25464,0,0,0,318.7582,0,0,0,420.0009,100,0.05328021,9.080104,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,11.94928,11.94928,0,-1,0,11.94928,25.86718,0,0,0,3.090941,12.57818,11.94928,0,0,0,318.7582,0,9.487243,-9.487243,410.0004,97.61895,0.05328021,13.1442,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,42.98509,42.98509,0,-1,0,42.98509,0,0,7.105427E-15,0,0,45.24746,42.98509,0,0,10.54138,309.271,0,45.24746,-45.24746,362.3054,86.26302,0.05328021,47.2836,0,0,309.271
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,43.72477,43.72477,0,-1,0,43.72477,0,0,7.105427E-15,0,0,46.02607,43.72477,0,0,60.81634,264.0235,0,46.02607,-46.02607,313.7897,74.71168,0.05328021,48.09724,0,0,264.0235
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,28.80173,28.80173,0,-1,0,28.80173,0,0,3.552714E-15,0,0,30.31761,28.80173,0,0,111.9564,217.9975,0,30.31761,-30.31761,281.8321,67.10275,0.05328021,31.68191,0,0,217.9975
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,37.89531,37.89531,0,-1,0,37.89531,0,0,0,0,0,39.8898,37.89531,0,0,145.6427,187.6798,0,39.8898,-39.8898,239.7845,57.09145,0.05328021,41.68484,0,0,187.6798
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,28.5115,28.5115,0,-1,0,28.5115,0,0,3.552714E-15,0,0,30.01211,28.5115,0,0,189.9646,147.79,0,30.01211,-30.01211,208.149,49.55919,0.05328021,31.36265,0,0,147.79
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,27.61686,27.61686,0,-1,0,27.61686,0,0,3.552714E-15,0,0,29.07038,27.61686,0,0,223.3114,117.7779,0,29.07038,-29.07038,177.5061,42.26328,0.05328021,30.37855,0,0,117.7779
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,1.397969,1.397969,0,-1,0,1.397969,0,0,2.220446E-16,0,0,1.471546,1.397969,0,0,255.6119,88.70755,0,1.471546,-1.471546,175.955,41.89396,0.05328021,1.537766,0,0,88.70755
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,18.70093,18.70093,0,-1,0,18.70093,0,0,3.552714E-15,0,0,19.68519,18.70093,0,0,257.2469,87.23601,0,19.68519,-19.68519,155.205,36.95349,0.05328021,20.57102,0,0,87.23601
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,7.865811,7.865811,0,-1,0,7.865811,0,0,8.881784E-16,0,0,8.279801,7.865811,0,0,279.1194,67.55081,0,8.279801,-8.279801,146.4773,34.87548,0.05328021,8.652392,0,0,67.55081
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,36.59956,36.59956,0,-1,0,36.59956,0,0,7.105427E-15,0,0,38.52585,36.59956,0,0,288.3191,59.27102,0,38.52585,-38.52585,105.8675,25.2065,0.05328021,40.25951,0,0,59.27102
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,38.33687,38.33687,20.25,0,7.39125,38.33687,0,0,7.105427E-15,0,0,19.03881,18.08687,0,0,331.1256,20.74517,0,19.03881,-19.03881,85.79883,20.42825,0.05328021,42.17056,0,81,20.74517
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,352.2798,1.706356,68.7,0,68.7,150.9734,35.94597,0.05373503,0,0,81,1.706356
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,1.935223,1.935223,74.25101,0,21.05351,1.935223,1207.744,0,0,0,23.37253,0,0,72.31579,68.7,283.5799,63.53636,92.07253,0,92.07253,238.321,56.74299,0.05415743,2.128745,18.69802,81,86.90889
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,27.70652,27.70652,81,0,22.761,27.70652,176.3706,0,0,0,48.86614,0,0,53.29348,50.62881,191.5073,146.4016,99.49495,0,99.49495,332.7102,79.21657,0.05463798,30.47717,39.09291,81,195.2678
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,92.01237,235.9471,81.59956,0,81.59956,410.1224,97.64799,0.0544553,0,65.27964,0,317.5466
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,34.57816,34.57816,0,-1,0,34.57816,289.7869,53.39209,0,0,100.203,36.39806,34.57816,0,0,10.41282,309.3867,10.41282,0,10.41282,420.0009,100,0.05443208,38.03598,80.16238,0,409.5897
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,14.40912,14.40912,0,-1,0,14.40912,831.5417,104.6503,0,0,119.8178,15.16749,14.40912,0,0,0,318.7582,0,0,0,420.0009,100,0.05443208,15.85003,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,-1,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05443208,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,37.34792,37.34792,0,-1,0,37.34792,296.9946,71.6077,0,0,110.9213,39.31361,37.34792,0,0,0,318.7582,0,0,0,420.0009,100,0.05443208,41.08272,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,42.47824,42.47824,0,-1,0,42.47824,244.8864,59.30951,0,0,104.0235,44.71394,42.47824,0,0,0,318.7582,0,0,0,420.0009,100,0.05443208,46.72607,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,22.9695,22.9695,0,-1,0,22.9695,348.5322,55.87767,0,0,80.05609,24.17842,22.9695,0,0,0,318.7582,0,0,0,420.0009,100,0.05443208,25.26645,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,-1,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05443208,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,-1,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05443208,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,21.5772,21.5772,0,-1,0,21.5772,23.17309,0,3.552714E-15,0,5.000105,22.71285,21.5772,0,0,0,318.7582,0,17.71274,-17.71274,401.33,95.55457,0.05443208,23.73492,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,31.67785,31.67785,0,-1,0,31.67785,0,0,3.552714E-15,0,0,33.3451,31.67785,0,0,19.68082,301.0455,0,33.3451,-33.3451,366.1812,87.18581,0.05443208,34.84563,0,0,301.0455
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,51.17767,51.17767,0,-1,0,51.17767,0,0,7.105427E-15,0,0,53.87123,51.17767,0,0,56.73093,267.7004,0,53.87123,-53.87123,309.3959,73.66553,0.05443208,56.29544,0,0,267.7004
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,32.0457,32.0457,0,-1,0,32.0457,0,0,7.105427E-15,0,0,33.73232,32.0457,0,0,116.5879,213.8291,0,33.73232,-33.73232,273.8389,65.19961,0.05443208,35.25027,0,0,213.8291
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.0682,180.0968,0,0,0,273.8389,65.19961,0.05443208,0,0,0,180.0968
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,44.08238,44.08238,0,-1,0,44.08238,0,0,7.105427E-15,0,0,46.40251,44.08238,0,0,154.0682,180.0968,0,46.40251,-46.40251,224.9264,53.55379,0.05443208,48.49062,0,0,180.0968
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,16.07649,16.07649,0,-1,0,16.07649,0,0,0,0,0,16.92262,16.07649,0,0,205.6266,133.6943,0,16.92262,-16.92262,207.0883,49.30665,0.05443208,17.68414,0,0,133.6943
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,16.61893,16.61893,0,-1,0,16.61893,0,0,0,0,0,17.49361,16.61893,0,0,224.4295,116.7717,0,17.49361,-17.49361,188.6485,44.91621,0.05443208,18.28082,0,0,116.7717
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,32.38396,32.38396,0,-1,0,32.38396,0,0,7.105427E-15,0,0,34.08838,32.38396,0,0,243.8668,99.27809,0,34.08838,-34.08838,152.7162,36.36092,0.05443208,35.62236,0,0,99.27809
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.7428,65.1897,0,0,0,152.7162,36.36092,0.05443208,0,0,0,65.1897
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.7428,65.1897,0,0,0,152.7162,36.36092,0.05443208,0,0,0,65.1897
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,15.14648,15.14648,0,0,0,15.14648,0,0,1.776357E-15,0,0,15.94366,15.14648,0,0,281.7428,65.1897,0,15.94366,-15.94366,135.91,32.35947,0.05443208,16.66113,0,0,65.1897
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,15.71725,15.71725,0,0,0,15.71725,0,0,3.552714E-15,0,0,16.54448,15.71725,0,0,299.458,49.24604,0,16.54448,-16.54448,118.4706,28.20724,0.05443208,17.28898,0,0,49.24604
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,23.29175,23.29175,0,0,0,23.29175,108.3267,0,0,0,25.23118,24.51763,23.29175,0,0,317.8407,32.70156,0.7135509,0,0.7135509,119.1476,28.36841,0.05443049,25.62092,20.18494,0,57.93274
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,72.69825,72.69825,81,0,22.761,72.69825,81.36958,0,0,0,59.15426,0,0,8.30175,7.886662,317.1272,33.34376,67.04092,0,67.04092,182.7482,43.51138,0.05497894,79.96808,47.32341,81,92.49802
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,30.44412,30.44412,0,-1,0,30.44412,279.1041,0,0,0,84.97079,32.04644,30.44412,0,0,250.0863,93.68059,52.92435,0,52.92435,232.9566,55.46575,0.05486036,33.48853,67.97663,0,178.6514
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,13.38858,13.38858,0,-1,0,13.38858,709.6134,0,0,0,95.00718,14.09324,13.38858,0,0,197.1619,141.3125,80.91393,0,80.91393,309.7183,73.74231,0.05468004,14.72744,76.00574,0,236.3197
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,44.83322,44.83322,0,-1,0,44.83322,231.8159,0,0,0,103.9305,47.19286,44.83322,0,0,116.248,214.135,56.73766,0,56.73766,363.5444,86.55801,0.05455431,49.31654,83.14442,0,318.0656
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,8.221573,8.221573,0,-1,0,8.221573,1249.377,34.5538,0,0,102.7184,8.654287,8.221573,0,0,59.51032,265.1989,59.51032,0,59.51032,420.0009,100,0.05442305,9.043731,82.17473,0,367.9174
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,85.98187,68.7,0,-1,0,68.7,138.1323,22.58111,17.28187,25.88006,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.05442305,94.58006,75.91752,0,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,8.822161,8.822161,0,-1,0,8.822161,1144.192,91.65599,0,0,100.9425,9.286486,8.822161,0,0,0,318.7582,0,0,0,420.0009,100,0.05442305,9.704377,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,-1,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05442305,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,22.91506,22.91506,0,-1,0,22.91506,229.7721,28.53129,0,0,52.6524,24.12111,22.91506,0,0,0,318.7582,0,0,0,420.0009,100,0.05442305,25.20656,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,28.8182,28.8182,0,-1,0,28.8182,115.198,2.863051,0,0,33.19799,30.33494,28.8182,0,0,0,318.7582,0,0,0,420.0009,100,0.05442305,31.70002,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,43.56243,43.56243,0,-1,0,43.56243,9.939025,0,7.105427E-15,0,4.32968,45.85519,43.56243,0,0,0,318.7582,0,41.52551,-41.52551,376.2291,89.57818,0.05442305,47.91867,3.463744,0,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.13945,277.2327,0,0,0,376.2291,89.57818,0.05442305,0,0,0,277.2327
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,24.57338,24.57338,0,-1,0,24.57338,0,0,3.552714E-15,0,0,25.86671,24.57338,0,0,46.13945,277.2327,0,25.86671,-25.86671,348.9632,83.08631,0.05442305,27.03072,0,0,277.2327
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,28.89791,28.89791,0,-1,0,28.89791,0,0,0,0,0,30.41885,28.89791,0,0,74.88024,251.366,0,30.41885,-30.41885,316.8989,75.45197,0.05442305,31.7877,0,0,251.366
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,21.37731,21.37731,0,-1,0,21.37731,0,0,0,0,0,22.50243,21.37731,0,0,108.679,220.9472,0,22.50243,-22.50243,293.1793,69.80445,0.05442305,23.51504,0,0,220.9472
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,31.10545,31.10545,0,-1,0,31.10545,0,0,7.105427E-15,0,0,32.74258,31.10545,0,0,133.6817,198.4447,0,32.74258,-32.74258,258.6656,61.58691,0.05442305,34.216,0,0,198.4447
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,8.333382,8.333382,0,-1,0,8.333382,0,0,0,0,0,8.77198,8.333382,0,0,170.0623,165.7021,0,8.77198,-8.77198,249.4191,59.38538,0.05442305,9.166719,0,0,165.7021
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,27.63385,27.63385,0,-1,0,27.63385,0,0,3.552714E-15,0,0,29.08827,27.63385,0,0,179.809,156.9302,0,29.08827,-29.08827,218.7574,52.08498,0.05442305,30.39724,0,0,156.9302
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,29.31286,29.31286,0,-1,0,29.31286,0,0,3.552714E-15,0,0,30.85564,29.31286,0,0,212.1293,127.8419,0,30.85564,-30.85564,186.2327,44.34102,0.05442305,32.24415,0,0,127.8419
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.4133,96.98625,0,0,0,186.2327,44.34102,0.05442305,0,0,0,96.98625
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,25.72326,25.72326,0,-1,0,25.72326,0,0,3.552714E-15,0,0,27.07711,25.72326,0,0,246.4133,96.98625,0,27.07711,-27.07711,157.6909,37.54537,0.05442305,28.29558,0,0,96.98625
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,18.99551,18.99551,0,0,0,18.99551,0,0,0,0,0,19.99528,18.99551,0,0,276.499,69.90913,0,19.99528,-19.99528,136.614,32.52708,0.05442305,20.89506,0,0,69.90913
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,2.739187,2.739187,0,0,0,2.739187,0,0,4.440892E-16,0,0,2.883355,2.739187,0,0,298.716,49.91386,0,2.883355,-2.883355,133.5747,31.80343,0.05442305,3.013106,0,0,49.91386
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,37.37877,37.37877,0,0,0,37.37877,53.6261,0,0,0,20.04478,39.34607,37.37877,0,0,301.9197,47.03051,0,19.3013,-19.3013,113.2293,26.95931,0.05442305,41.11665,16.03582,0,67.07528
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,27.26575,27.26575,0,0,0,27.26575,172.728,0,0,0,47.09559,28.70079,27.26575,0,0,323.3656,27.72921,18.3948,0,18.3948,130.6802,31.11426,0.05438261,29.99233,37.67648,0,74.8248
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,42.49243,42.49243,0,-1,0,42.49243,188.3772,0,0,0,80.04606,44.72887,42.49243,0,0,304.9708,44.28453,35.31719,0,35.31719,164.185,39.09159,0.05430513,46.74167,64.03685,0,124.3306
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,41.63606,41.63606,0,-1,0,41.63606,232.185,0,0,0,96.67268,43.82743,41.63606,0,0,269.6536,76.07,52.84525,0,52.84525,214.3184,51.02809,0.0541896,45.79967,77.33815,0,172.7427
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,39.35767,39.35767,0,-1,0,39.35767,283.8148,0,0,0,111.7029,41.42912,39.35767,0,0,216.8083,123.6307,70.27375,0,70.27375,280.9859,66.90128,0.05403673,43.29343,89.3623,0,235.3336
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,1.011301,1.011301,0,-1,0,1.011301,9146.195,0,0,0,92.49554,1.064527,1.011301,0,0,146.5346,186.8771,91.43101,0,91.43101,367.725,87.5534,0.05383913,1.112431,73.99643,0,279.3727
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,29.77906,29.77906,0,-1,0,29.77906,279.3439,0,0,0,83.186,31.34638,29.77906,0,0,55.10357,269.165,51.83962,0,51.83962,416.9044,99.26275,0.05372773,32.75697,66.5488,0,352.351
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,55.964,55.964,0,-1,0,55.964,191.2541,44.86005,0,0,107.0335,58.90948,55.964,0,0,3.263951,315.8207,3.263951,0,3.263951,420.0009,100,0.05372073,61.56041,85.62678,0,422.8542
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,45.49031,45.49031,0,-1,0,45.49031,174.8363,31.64905,0,0,79.53359,47.88454,45.49031,0,0,0,318.7582,0,0,0,420.0009,100,0.05372073,50.03934,63.62688,0,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,28.09199,28.09199,0,-1,0,28.09199,157.8586,14.77511,0,0,44.34563,29.57052,28.09199,0,0,0,318.7582,0,0,0,420.0009,100,0.05372073,30.90119,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,24.62663,24.62663,0,-1,0,24.62663,81.35373,0,3.552714E-15,0,20.03469,25.92277,24.62663,0,0,0,318.7582,0,5.888087,-5.888087,413.7943,98.52225,0.05372073,27.0893,16.02775,0,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,73.30869,68.7,0,-1,0,68.7,5.881411,0,4.608686,11.93956,4.040529,72.31579,68.7,0,0,6.542319,312.8701,0,68.27526,-68.27526,341.8258,81.38693,0.05372073,80.63956,3.232423,0,316.9107
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,46.44909,46.44909,0,-1,0,46.44909,0,0,7.105427E-15,0,0,48.89378,46.44909,0,0,82.40372,244.5949,0,48.89378,-48.89378,290.2872,69.11587,0.05372073,51.094,0,0,244.5949
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,36.54528,36.54528,0,-1,0,36.54528,0,0,7.105427E-15,0,0,38.46872,36.54528,0,0,136.7301,195.7011,0,38.46872,-38.46872,249.7376,59.46123,0.05372073,40.19981,0,0,195.7011
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.4732,157.2324,0,0,0,249.7376,59.46123,0.05372073,0,0,0,157.2324
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,16.29371,16.29371,0,-1,0,16.29371,0,0,0,0,0,17.15128,16.29371,0,0,179.4732,157.2324,0,17.15128,-17.15128,231.6586,55.1567,0.05372073,17.92308,0,0,157.2324
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,8.454516,8.454516,0,-1,0,8.454516,0,0,0,0,0,8.899491,8.454516,0,0,198.5301,140.0811,0,8.899491,-8.899491,222.2777,52.92316,0.05372073,9.299968,0,0,140.0811
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,19.57406,19.57406,0,-1,0,19.57406,0,0,3.552714E-15,0,0,20.60427,19.57406,0,0,208.4185,131.1816,0,20.60427,-20.60427,200.5589,47.75203,0.05372073,21.53147,0,0,131.1816
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,24.32076,24.32076,0,-1,0,24.32076,0,0,3.552714E-15,0,0,25.6008,24.32076,0,0,231.3121,110.5773,0,25.6008,-25.6008,173.5733,41.3269,0.05372073,26.75283,0,0,110.5773
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.7574,84.97654,0,0,0,173.5733,41.3269,0.05372073,0,0,0,84.97654
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,23.97383,23.97383,0,-1,0,23.97383,0,0,0,0,0,25.23562,23.97383,0,0,259.7574,84.97654,0,25.23562,-25.23562,146.9726,34.99342,0.05372073,26.37122,0,0,84.97654
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,14.94911,14.94911,0,-1,0,14.94911,0,0,1.776357E-15,0,0,15.73591,14.94911,0,0,287.797,59.74092,0,15.73591,-15.73591,130.3855,31.04411,0.05372073,16.44402,0,0,59.74092
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,10.91966,10.91966,0,0,0,10.91966,0,0,0,0,0,11.49438,10.91966,0,0,305.2813,44.00502,0,11.49438,-11.49438,118.2694,28.15932,0.05372073,12.01162,0,0,44.00502
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,54.15733,54.15733,23.27222,0,8.15587,54.15733,0,0,0,0,0,32.51064,30.88511,0,0,318.0529,32.51064,0,32.51064,-32.51064,84.00017,20,0.05372073,59.57306,0,81,32.51064
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,39.63232,39.63232,81,0,22.761,39.63232,41.74407,0,0,0,16.54414,0,0,41.36768,39.29929,354.1758,0,55.84344,0,55.84344,136.9779,32.61372,0.05424026,43.59555,13.23532,81,16.54414
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,41.89946,41.89946,81,0,22.761,41.89946,55.17796,-7.105427E-15,0,0,23.11927,0,0,39.10054,37.14551,298.3324,50.25909,60.26478,0,60.26478,194.1501,46.22612,0.0547888,46.08941,18.49541,81,73.37836
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,35.78399,35.78399,0,-1,0,35.78399,111.3274,0,0,0,39.83738,37.66735,35.78399,0,0,238.0676,104.4974,2.170025,0,2.170025,196.2088,46.71628,0.05478407,39.36238,31.8699,0,144.3348
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.402401,0.402401,0,-1,0,0.402401,9523.524,0,0,0,38.32276,0.4235801,0.402401,0,0,235.8976,106.4504,37.89918,0,37.89918,232.1631,55.27681,0.05470173,0.4426411,30.65821,0,144.7732
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,18.95418,18.95418,0,-1,0,18.95418,329.6498,0,0,0,62.48241,19.95177,18.95418,0,0,197.9984,140.5597,42.53064,0,42.53064,272.5112,64.88348,0.05460961,20.8496,49.98593,0,203.0421
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,10.72172,10.72172,0,-1,0,10.72172,726.0447,0,0,0,77.84444,11.28602,10.72172,0,0,155.4677,178.8373,66.55843,0,66.55843,335.6541,79.91747,0.05446608,11.79389,62.27556,0,256.6817
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,32.65735,32.65735,0,-1,0,32.65735,278.1033,0,0,0,90.82119,34.37616,32.65735,0,0,88.90931,238.7399,56.44503,0,56.44503,389.2025,92.66708,0.05434494,35.92309,72.65695,0,329.561
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,7.40028,7.40028,0,-1,0,7.40028,926.4825,28.30825,0,0,68.5623,7.789769,7.40028,0,0,32.46428,289.5404,32.46428,0,32.46428,420.0009,100,0.05427552,8.140308,54.84984,0,358.1027
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,24.60053,24.60053,0,-1,0,24.60053,73.9239,0,0,0,18.18567,25.89529,24.60053,0,0,0,318.7582,0,7.709625,-7.709625,411.8742,98.06509,0.05427552,27.06058,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,11.53215,11.53215,0,-1,0,11.53215,91.32024,0,0,0,10.53118,12.1391,11.53215,0,0,8.56625,311.0486,0,1.607917,-1.607917,410.1793,97.66154,0.05427552,12.68536,8.424947,0,321.5798
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,26.82892,26.82892,0,-1,0,26.82892,47.13272,0,3.552714E-15,0,12.6452,28.24097,26.82892,0,0,10.35282,309.4407,0,15.59577,-15.59577,393.7399,93.74741,0.05427552,29.51182,10.11616,0,322.0859
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,48.96908,48.96908,0,-1,0,48.96908,8.68638,0,7.105427E-15,0,4.253641,51.5464,48.96908,0,0,27.68146,293.8449,0,47.29276,-47.29276,343.8889,81.87816,0.05427552,53.86599,3.402912,0,298.0985
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.22897,246.5522,0,0,0,343.8889,81.87816,0.05427552,0,0,0,246.5522
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.22897,246.5522,0,0,0,343.8889,81.87816,0.05427552,0,0,0,246.5522
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,9.430162,9.430162,0,-1,0,9.430162,0,0,1.776357E-15,0,0,9.926487,9.430162,0,0,80.22897,246.5522,0,9.926487,-9.926487,333.4255,79.38687,0.05427552,10.37318,0,0,246.5522
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,6.82498,6.82498,0,-1,0,6.82498,0,0,8.881784E-16,0,0,7.184189,6.82498,0,0,91.2584,236.6257,0,7.184189,-7.184189,325.8527,77.58382,0.05427552,7.507478,0,0,236.6257
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,10.0286,10.0286,0,-1,0,10.0286,0,0,0,0,0,10.55643,10.0286,0,0,99.24083,229.4415,0,10.55643,-10.55643,314.7253,74.93444,0.05427552,11.03147,0,0,229.4415
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.9702,218.8851,0,0,0,314.7253,74.93444,0.05427552,0,0,0,218.8851
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,34.81086,34.81086,0,-1,0,34.81086,0,0,7.105427E-15,0,0,36.64301,34.81086,0,0,110.9702,218.8851,0,36.64301,-36.64301,276.1002,65.738,0.05427552,38.29194,0,0,218.8851
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,2.651397,2.651397,0,-1,0,2.651397,0,0,4.440892E-16,0,0,2.790944,2.651397,0,0,151.6846,182.2421,0,2.790944,-2.790944,273.1582,65.03754,0.05427552,2.916536,0,0,182.2421
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.7857,179.4511,0,0,0,273.1582,65.03754,0.05427552,0,0,0,179.4511
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,34.20984,34.20984,0,-1,0,34.20984,0,0,7.105427E-15,0,0,36.01036,34.20984,0,0,154.7857,179.4511,0,36.01036,-36.01036,235.2,55.99989,0.05427552,37.63083,0,0,179.4511
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,9.502231,9.502231,0,0,0,9.502231,0,0,1.776357E-15,0,0,10.00235,9.502231,0,0,194.7972,143.4408,0,10.00235,-10.00235,224.6566,53.48956,0.05427552,10.45245,0,0,143.4408
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,9.15545,9.15545,0,0,0,9.15545,0,0,0,0,0,9.637316,9.15545,0,0,205.9109,133.4384,0,9.637316,-9.637316,214.498,51.07084,0.05427552,10.071,0,0,133.4384
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,7.853036,7.853036,0,0,0,7.853036,187.2986,0,0,0,14.70863,8.266355,7.853036,0,0,216.619,123.8011,6.442275,0,6.442275,220.6096,52.526,0.05426176,8.63834,11.7669,0,138.5097
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,210.1768,129.5991,36.05668,0,36.05668,254.816,60.67036,0.0541849,0,28.84534,0,165.6558
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,5.213141,5.213141,0,-1,0,5.213141,984.9681,0,0,0,51.34778,5.487517,5.213141,0,0,174.1201,162.0501,45.86026,0,45.86026,298.3229,71.02911,0.05408745,5.734455,41.07822,0,213.3979
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,12.77958,12.77958,0,-1,0,12.77958,579.9314,0,0,0,74.1128,13.45219,12.77958,0,0,128.2598,203.3244,60.66061,0,60.66061,355.8706,84.73092,0.05395909,14.05754,59.29024,0,277.4372
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,-1,0,0,0,25.83543,0,0,93.43465,0,0,0,0,67.59923,257.9189,67.59923,0,67.59923,420.0009,100,0.05381676,0,74.74772,0,351.3536
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,4.647664,4.647664,0,-1,0,4.647664,2193.559,97.05698,0,0,101.9493,4.892277,4.647664,0,0,0,318.7582,0,0,0,420.0009,100,0.05381676,5.11243,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,36.23254,36.23254,0,-1,0,36.23254,165.0195,21.65126,0,0,59.79077,38.13951,36.23254,0,0,0,318.7582,0,0,0,420.0009,100,0.05381676,39.85579,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,65.05525,65.05525,0,-1,0,65.05525,76.81685,0,0,2.860774,49.97339,68.47921,65.05525,0,0,0,318.7582,0,18.50582,-18.50582,400.494,95.35552,0.05381676,71.56078,39.97871,0,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,8.630081,8.630081,0,-1,0,8.630081,751.5876,35.2163,0,0,64.86262,9.084296,8.630081,0,0,20.56202,300.2524,20.56202,0,20.56202,420.0009,100,0.05377362,9.493089,51.89009,0,365.115
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,21.05351,21.05351,0,-1,0,21.05351,208.2923,21.69124,0,0,43.85283,22.16158,21.05351,0,0,0,318.7582,0,0,0,420.0009,100,0.05377362,23.15886,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,2.827497,2.827497,0,-1,0,2.827497,324.9927,6.212848,0,0,9.18916,2.976313,2.827497,0,0,0,318.7582,0,0,0,420.0009,100,0.05377362,3.110247,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,22.89955,22.89955,0,-1,0,22.89955,15.5518,0,3.552714E-15,0,3.561292,24.10479,22.89955,0,0,0,318.7582,0,20.5435,-20.5435,398.3461,94.84412,0.05377362,25.18951,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,45.56594,45.56594,0,-1,0,45.56594,0,0,7.105427E-15,0,0,47.96415,45.56594,0,0,22.82611,298.2147,0,47.96415,-47.96415,347.7874,82.80637,0.05377362,50.12254,0,0,298.2147
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.11961,250.2506,0,0,0,347.7874,82.80637,0.05377362,0,0,0,250.2506
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,34.96305,34.96305,0,-1,0,34.96305,0,0,0,0,0,36.80321,34.96305,0,0,76.11961,250.2506,0,36.80321,-36.80321,308.9934,73.56972,0.05377362,38.45935,0,0,250.2506
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,29.42753,29.42753,0,-1,0,29.42753,0,0,3.552714E-15,0,0,30.97635,29.42753,0,0,117.0121,213.4474,0,30.97635,-30.97635,276.3415,65.79546,0.05377362,32.37029,0,0,213.4474
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,11.32863,11.32863,0,-1,0,11.32863,0,0,1.776357E-15,0,0,11.92488,11.32863,0,0,151.4302,182.471,0,11.92488,-11.92488,263.7716,62.80263,0.05377362,12.46149,0,0,182.471
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,5.807889,5.807889,0,-1,0,5.807889,0,0,8.881784E-16,0,0,6.113567,5.807889,0,0,164.6801,170.5461,0,6.113567,-6.113567,257.3273,61.26829,0.05377362,6.388678,0,0,170.5461
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,19.48816,19.48816,0,-1,0,19.48816,0,0,3.552714E-15,0,0,20.51385,19.48816,0,0,171.4729,164.4326,0,20.51385,-20.51385,235.7038,56.11985,0.05377362,21.43697,0,0,164.4326
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,39.93831,39.93831,0,-1,0,39.93831,0,0,0,0,0,42.04033,39.93831,0,0,194.2661,143.9187,0,42.04033,-42.04033,191.3894,45.56882,0.05377362,43.93214,0,0,143.9187
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,25.18684,25.18684,0,-1,0,25.18684,0,0,0,0,0,26.51246,25.18684,0,0,240.9776,101.8784,0,26.51246,-26.51246,163.4428,38.91489,0.05377362,27.70552,0,0,101.8784
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,14.31435,14.31435,0,-1,0,14.31435,0,0,0,0,0,15.06774,14.31435,0,0,270.4359,75.36594,0,15.06774,-15.06774,147.56,35.13327,0.05377362,15.74579,0,0,75.36594
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.1778,60.29819,0,0,0,147.56,35.13327,0.05377362,0,0,0,60.29819
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,33.31622,33.31622,0,0,0,33.31622,0,0,7.105427E-15,0,0,35.06971,33.31622,0,0,287.1778,60.29819,0,35.06971,-35.06971,110.5933,26.33169,0.05377362,36.64784,0,0,60.29819
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,26.76205,26.76205,81,0,22.761,26.76205,80.41621,0,0,0,21.52102,0,0,54.23795,51.52605,326.1442,25.22849,73.04708,0,73.04708,179.8919,42.83131,0.05428483,29.43825,17.21682,81,46.74952
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,253.0971,90.97086,106.841,0,106.841,281.2502,66.96419,0.05462695,0,30.51279,81,129.1118
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,5.293692,5.293692,0,-1,0,5.293692,1474.235,0,0,0,78.04147,5.572308,5.293692,0,0,146.2561,187.1277,72.46916,0,72.46916,350.0004,83.33327,0.05447411,5.823061,62.43318,0,265.1692
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,-1,0,0,0,22.36067,0,0,96.14759,0,0,0,0,73.78692,252.35,73.78692,0,73.78692,420.0009,100,0.05431936,0,76.91807,0,348.4976
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,24.39501,24.39501,0,-1,0,24.39501,381.2872,67.3361,0,0,93.01506,25.67896,24.39501,0,0,0,318.7582,0,0,0,420.0009,100,0.05431936,26.83451,74.41205,0,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,15.90863,15.90863,0,-1,0,15.90863,642.202,85.4196,0,0,102.1655,16.74593,15.90863,0,0,0,318.7582,0,0,0,420.0009,100,0.05431936,17.49949,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,14.27525,14.27525,0,-1,0,14.27525,791.8567,98.01292,0,0,113.0395,15.02658,14.27525,0,0,0,318.7582,0,0,0,420.0009,100,0.05431936,15.70277,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,0.7476488,0.7476488,0,-1,0,0.7476488,12354.61,91.58211,0,0,92.3691,0.7869987,0.7476488,0,0,0,318.7582,0,0,0,420.0009,100,0.05431936,0.8224137,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,-1,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05431936,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,22.865,22.865,0,-1,0,22.865,210.7129,24.11109,0,0,48.17951,24.06842,22.865,0,0,0,318.7582,0,0,0,420.0009,100,0.05431936,25.1515,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,11.95245,11.95245,0,-1,0,11.95245,162.3223,6.819961,0,0,19.40149,12.58152,11.95245,0,0,0,318.7582,0,0,0,420.0009,100,0.05431936,13.14769,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,-1,0,0,0,4.155354,0,0,4.155354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05431936,0,3.324284,0,322.9136
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05431936,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,4.197512,4.197512,0,-1,0,4.197512,0,0,0,0,0,4.418434,4.197512,0,0,0,318.7582,0,4.418434,-4.418434,415.3434,98.89109,0.05431936,4.617263,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.3746545,0.3746545,0,-1,0,0.3746545,0,0,5.551115E-17,0,0,0.3943731,0.3746545,0,0,4.909371,314.3398,0,0.3943731,-0.3943731,414.9277,98.79211,0.05431936,0.4121199,0,0,314.3398
