Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,12.80544,12.80544,0,-1,0,12.80544,0,0,1.776357E-15,0,0,13.47941,12.80544,0,0,5.347563,313.9454,0,13.47941,-13.47941,400.7191,95.40913,0.05431936,14.08598,0,0,313.9454
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,37.08184,37.08184,0,-1,0,37.08184,0,0,7.105427E-15,0,0,39.03352,37.08184,0,0,20.32468,300.466,0,39.03352,-39.03352,359.5742,85.61273,0.05431936,40.79003,0,0,300.466
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.69526,261.4325,0,0,0,359.5742,85.61273,0.05431936,0,0,0,261.4325
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,5.394411,5.394411,0,-1,0,5.394411,0,0,8.881784E-16,0,0,5.678328,5.394411,0,0,63.69526,261.4325,0,5.678328,-5.678328,353.5887,84.18762,0.05431936,5.933852,0,0,261.4325
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,6.023381,6.023381,0,-1,0,6.023381,0,0,0,0,0,6.340401,6.023381,0,0,70.00452,255.7542,0,6.340401,-6.340401,346.9054,82.59635,0.05431936,6.625719,0,0,255.7542
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,14.33524,14.33524,0,-1,0,14.33524,0,0,1.776357E-15,0,0,15.08972,14.33524,0,0,77.04941,249.4138,0,15.08972,-15.08972,330.9994,78.80922,0.05431936,15.76876,0,0,249.4138
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,17.8748,17.8748,0,-1,0,17.8748,0,0,0,0,0,18.81558,17.8748,0,0,93.81577,234.324,0,18.81558,-18.81558,311.166,74.087,0.05431936,19.66228,0,0,234.324
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,21.39055,21.39055,0,0,0,21.39055,0,0,3.552714E-15,0,0,22.51637,21.39055,0,0,114.722,215.5085,0,22.51637,-22.51637,287.4317,68.43598,0.05431936,23.5296,0,0,215.5085
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,39.35322,39.35322,0,0,0,39.35322,0,0,0,0,0,41.42444,39.35322,0,0,139.7401,192.9921,0,41.42444,-41.42444,243.7665,58.03953,0.05431936,43.28854,0,0,192.9921
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,18.68018,18.68018,0,0,0,18.68018,76.15871,0,0,0,14.22658,19.66334,18.68018,0,0,185.7673,151.5677,0,5.436762,-5.436762,238.0357,56.67504,0.05431936,20.54819,11.38126,0,165.7942
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,28.95113,28.95113,0,0,0,28.95113,121.1637,0,0,0,35.07826,30.47487,28.95113,0,0,191.8082,146.1309,4.603384,0,4.603384,242.4028,57.71484,0.05430974,31.84624,28.06261,0,181.2092
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,52.53392,52.53392,0,-1,0,52.53392,110.7518,0,0,0,58.18228,55.29886,52.53392,0,0,187.2048,150.2739,2.883416,0,2.883416,245.1383,58.36613,0.05430371,57.78731,46.54582,0,208.4562
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,39.77807,39.77807,0,-1,0,39.77807,147.9191,0,0,0,58.83936,41.87165,39.77807,0,0,184.3214,152.869,16.96771,0,16.96771,261.2352,62.19874,0.05426827,43.75588,47.07149,0,211.7084
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,-1,0,0,0,0,0,0,63.46505,0,0,0,0,167.3536,168.14,63.46505,0,63.46505,321.4435,76.534,0.05413613,0,50.77204,0,231.605
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,11.71735,11.71735,0,-1,0,11.71735,931.5787,0,0,0,109.1564,12.33406,11.71735,0,0,103.8886,225.2585,96.82233,0,96.82233,413.2972,98.40389,0.05393576,12.88909,87.3251,0,334.4149
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,-1,0,0,0,112.0185,0,0,119.0847,0,0,0,0,7.066267,312.3986,7.066267,0,7.066267,420.0009,100,0.0539212,0,95.2678,0,431.4833
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,13.67739,13.67739,0,-1,0,13.67739,713.0588,83.13062,0,0,97.52787,14.39726,13.67739,0,0,0,318.7582,0,0,0,420.0009,100,0.0539212,15.04513,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,19.57206,19.57206,0,-1,0,19.57206,261.8077,30.63899,0,0,51.24117,20.60217,19.57206,0,0,0,318.7582,0,0,0,420.0009,100,0.0539212,21.52927,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,22.52902,22.52902,0,-1,0,22.52902,125.2542,4.503785,0,0,28.21854,23.71476,22.52902,0,0,0,318.7582,0,0,0,420.0009,100,0.0539212,24.78192,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,48.64458,48.64458,0,-1,0,48.64458,51.61044,0,0,0,25.10568,51.20482,48.64458,0,0,0,318.7582,0,26.09914,-26.09914,392.4899,93.4498,0.0539212,53.50904,20.08455,0,343.8639
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,63.04204,63.04204,0,-1,0,63.04204,6.777107,0,1.421085E-14,0.6462429,4.272427,66.36004,63.04204,0,0,28.99905,292.6591,0,62.08762,-62.08762,327.0438,77.86742,0.0539212,69.34624,3.417941,0,296.9315
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,36.43457,36.43457,0,-1,0,36.43457,0,0,7.105427E-15,0,0,38.35218,36.43457,0,0,97.98528,230.5715,0,38.35218,-38.35218,286.6171,68.24203,0.0539212,40.07803,0,0,230.5715
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,40.6562,40.6562,0,-1,0,40.6562,0,0,0,0,0,42.79601,40.6562,0,0,140.5988,192.2193,0,42.79601,-42.79601,241.5061,57.50135,0.0539212,44.72182,0,0,192.2193
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,30.01758,30.01758,0,-1,0,30.01758,0,0,3.552714E-15,0,0,31.59745,30.01758,0,0,188.1499,149.4233,0,31.59745,-31.59745,208.1995,49.57121,0.0539212,33.01934,0,0,149.4233
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,28.9527,28.9527,0,-1,0,28.9527,0,0,3.552714E-15,0,0,30.47653,28.9527,0,0,223.2582,117.8258,0,30.47653,-30.47653,176.0744,41.9224,0.0539212,31.84797,0,0,117.8258
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.8717789,0.8717789,0,-1,0,0.8717789,0,0,1.110223E-16,0,0,0.917662,0.8717789,0,0,257.121,87.3493,0,0.917662,-0.917662,175.1071,41.69209,0.0539212,0.9589568,0,0,87.3493
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,13.60054,13.60054,0,-1,0,13.60054,0,0,0,0,0,14.31636,13.60054,0,0,258.1407,86.43164,0,14.31636,-14.31636,160.0164,38.09906,0.0539212,14.96059,0,0,86.43164
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,15.13568,15.13568,0,-1,0,15.13568,0,0,1.776357E-15,0,0,15.93229,15.13568,0,0,274.0477,72.11529,0,15.93229,-15.93229,143.2222,34.10046,0.0539212,16.64925,0,0,72.11529
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,16.47381,16.47381,0,-1,0,16.47381,0,0,3.552714E-15,0,0,17.34086,16.47381,0,0,291.7502,56.18299,0,17.34086,-17.34086,124.9434,29.74836,0.0539212,18.12119,0,0,56.18299
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,24.49014,24.49014,0,-1,0,24.49014,0,0,3.552714E-15,0,0,25.77909,24.49014,0,0,311.0179,38.84214,0,25.77909,-25.77909,97.76983,23.27848,0.0539212,26.93915,0,0,38.84214
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.6613,13.06305,0,0,0,97.76983,23.27848,0.0539212,0,0,0,13.06305
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,32.93944,32.93944,20.52955,0,7.461976,32.93944,0,1.776357E-15,0,0,0,13.06305,12.40989,0,0,339.6613,13.06305,0,13.06305,-13.06305,84.00017,20,0.0539212,36.23339,0,81,13.06305
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,32.79066,32.79066,81,0,22.761,32.79066,0,0,0,0,0,0,0,48.20934,45.79887,354.1758,0,45.79887,0,45.79887,127.4488,30.34489,0.05434399,36.06973,0,81,0
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,20.40809,20.40809,81,0,22.761,20.40809,101.8215,0,0,0,20.77983,0,0,60.59191,57.56232,308.3769,41.21899,78.34214,0,78.34214,201.7707,48.04054,0.05483161,22.4489,16.62386,81,61.99881
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,230.0348,111.7269,120.821,0,120.821,316.3915,75.33116,0.05513494,0,41.69677,81,163.8479
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,42.25612,42.25612,0,-1,0,42.25612,179.912,0,0,0,76.02383,44.48013,42.25612,0,0,109.2138,220.4658,31.5437,0,31.5437,346.3165,82.45615,0.05506917,46.48174,60.81907,0,296.4896
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,47.51002,47.51002,0,-1,0,47.51002,202.6123,0,0,0,96.26117,50.01055,47.51002,0,0,77.67011,248.8551,46.25062,0,46.25062,390.1937,92.90308,0.05497302,52.26102,77.00893,0,345.1163
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,5.794497,5.794497,0,-1,0,5.794497,1505.299,49.70553,0,0,87.22449,6.09947,5.794497,0,0,31.4195,290.4807,31.4195,0,31.4195,420.0009,100,0.05490789,6.373947,69.77959,0,377.7052
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,18.05024,18.05024,0,-1,0,18.05024,479.6685,67.58105,0,0,86.5813,19.00025,18.05024,0,0,0,318.7582,0,0,0,420.0009,100,0.05490789,19.85526,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,24.46397,24.46397,0,-1,0,24.46397,423.1955,77.77887,0,0,103.5304,25.75155,24.46397,0,0,0,318.7582,0,0,0,420.0009,100,0.05490789,26.91037,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05490789,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,14.19216,14.19216,0,-1,0,14.19216,526.6315,59.80128,0,0,74.7404,14.93912,14.19216,0,0,0,318.7582,0,0,0,420.0009,100,0.05490789,15.61138,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,-1,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05490789,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,38.62027,38.62027,0,-1,0,38.62027,64.76171,0,0,0,25.01114,40.65291,38.62027,0,0,0,318.7582,0,15.64177,-15.64177,403.513,96.07433,0.05490789,42.48229,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,9.270852,9.270852,0,-1,0,9.270852,44.77476,0,0,0,4.151001,9.758792,9.270852,0,0,17.37974,303.1165,0,5.60779,-5.60779,397.6018,94.66692,0.05490789,10.19794,3.320801,0,307.2675
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.61062,297.5087,0,0,0,397.6018,94.66692,0.05490789,0,0,0,297.5087
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,41.59797,41.59797,0,-1,0,41.59797,0,0,0,0,0,43.78733,41.59797,0,0,23.61062,297.5087,0,43.78733,-43.78733,351.446,83.67744,0.05490789,45.75776,0,0,297.5087
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,37.21655,37.21655,0,-1,0,37.21655,0,0,7.105427E-15,0,0,39.17532,37.21655,0,0,72.26321,253.7213,0,39.17532,-39.17532,310.1515,73.84546,0.05490789,40.93821,0,0,253.7213
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,4.311033,4.311033,0,-1,0,4.311033,0,0,8.881784E-16,0,0,4.53793,4.311033,0,0,115.7913,214.546,0,4.53793,-4.53793,305.3681,72.70655,0.05490789,4.742136,0,0,214.546
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,20.40021,20.40021,0,-1,0,20.40021,0,0,3.552714E-15,0,0,21.4739,20.40021,0,0,120.8335,210.0081,0,21.4739,-21.4739,282.7327,67.31716,0.05490789,22.44023,0,0,210.0081
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,5.270659,5.270659,0,-1,0,5.270659,0,0,8.881784E-16,0,0,5.548062,5.270659,0,0,144.6934,188.5342,0,5.548062,-5.548062,276.8845,65.92474,0.05490789,5.797725,0,0,188.5342
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,45.23344,45.23344,0,-1,0,45.23344,0,0,0,0,0,47.61414,45.23344,0,0,150.8579,182.9861,0,47.61414,-47.61414,226.6948,53.97484,0.05490789,49.75678,0,0,182.9861
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,27.7498,27.7498,0,-1,0,27.7498,0,0,3.552714E-15,0,0,29.21032,27.7498,0,0,203.7625,135.372,0,29.21032,-29.21032,195.9044,46.64381,0.05490789,30.52478,0,0,135.372
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,15.01179,15.01179,0,-1,0,15.01179,0,0,1.776357E-15,0,0,15.80189,15.01179,0,0,236.2184,106.1617,0,15.80189,-15.80189,179.2477,42.67795,0.05490789,16.51297,0,0,106.1617
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,19.53805,19.53805,0,-1,0,19.53805,0,0,3.552714E-15,0,0,20.56636,19.53805,0,0,253.776,90.35978,0,20.56636,-20.56636,157.5689,37.51633,0.05490789,21.49185,0,0,90.35978
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,19.73088,19.73088,0,0,0,19.73088,0,0,3.552714E-15,0,0,20.76935,19.73088,0,0,276.6276,69.79342,0,20.76935,-20.76935,135.6761,32.30376,0.05490789,21.70397,0,0,69.79342
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,22.6054,22.6054,0,0,0,22.6054,0,0,0,0,0,23.79515,22.6054,0,0,299.7046,49.02406,0,23.79515,-23.79515,110.5938,26.3318,0.05490789,24.86594,0,0,49.02406
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,42.64362,42.64362,20.25,0,7.39125,42.64362,52.2446,3.552714E-15,0,0,22.27899,23.57223,22.39362,0,0,326.1437,25.22891,0,1.29324,-1.29324,109.2306,26.00723,0.05490789,46.90798,17.82319,81,47.5079
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,15.65557,15.65557,81,0,22.761,15.65557,268.2885,0,0,0,42.0021,0,0,65.34443,62.07721,327.5806,23.93567,104.0793,0,104.0793,207.9689,49.5163,0.05533466,17.22113,33.60168,81,65.93777
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,15.50704,15.50704,0,-1,0,15.50704,378.4967,0,0,0,58.69363,16.32319,15.50704,0,0,223.5013,117.607,42.37043,0,42.37043,248.165,59.08678,0.05524674,17.05774,46.9549,0,176.3007
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,0.5605882,0.5605882,0,-1,0,0.5605882,8598.791,0,0,0,48.2038,0.5900928,0.5605882,0,0,181.1309,155.7404,47.61371,0,47.61371,293.3353,69.84161,0.05514828,0.6166469,38.56304,0,203.9442
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,13.20028,13.20028,0,-1,0,13.20028,317.029,0,0,0,41.84872,13.89503,13.20028,0,0,133.5172,198.5928,27.95368,0,27.95368,319.8545,76.15569,0.05509063,14.52031,33.47897,0,240.4415
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,11.3734,11.3734,0,-1,0,11.3734,317.9652,0,0,0,36.16347,11.972,11.3734,0,0,105.5635,223.7511,24.19146,0,24.19146,342.8046,81.61997,0.05504084,12.51074,28.93077,0,259.9146
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,51.51638,51.51638,0,-1,0,51.51638,84.14784,0,0,0,43.34992,54.22776,51.51638,0,0,81.37202,245.5234,0,10.87784,-10.87784,331.3383,78.88992,0.05504084,56.66801,34.67994,0,288.8733
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,6.532367,6.532367,0,-1,0,6.532367,515.2789,0,0,0,33.65991,6.876176,6.532367,0,0,93.45852,234.6456,26.78373,0,26.78373,356.7476,84.93973,0.05498582,7.185604,26.92793,0,268.3055
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,-1,0,0,0,0,0,0,62.86414,0,0,0,0,66.67479,258.7509,62.86414,0,62.86414,416.3857,99.13927,0.05485712,0,50.29131,0,321.6151
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,34.93432,34.93432,0,-1,0,34.93432,122.4416,2.190526,0,0,42.77414,36.77297,34.93432,0,0,3.810643,315.3286,3.810643,0,3.810643,420.0009,100,0.05484933,38.42775,34.21931,0,358.1028
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,17.70502,17.70502,0,-1,0,17.70502,94.6044,0,0,0,16.74973,18.63686,17.70502,0,0,0,318.7582,0,1.887136,-1.887136,418.0116,99.52637,0.05484933,19.47552,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,24.60719,24.60719,0,-1,0,24.60719,11.24256,0,3.552714E-15,0,2.766478,25.9023,24.60719,0,0,2.096817,316.8711,0,23.13582,-23.13582,393.6243,93.71989,0.05484933,27.06791,2.213182,0,319.6376
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.80329,293.7353,0,0,0,393.6243,93.71989,0.05484933,0,0,0,293.7353
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,34.64323,34.64323,0,-1,0,34.64323,0,0,0,0,0,36.46655,34.64323,0,0,27.80329,293.7353,0,36.46655,-36.46655,355.1852,84.56773,0.05484933,38.10755,0,0,293.7353
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,46.62265,46.62265,0,-1,0,46.62265,0,0,7.105427E-15,0,0,49.07647,46.62265,0,0,68.32169,257.2687,0,49.07647,-49.07647,303.4541,72.25082,0.05484933,51.28491,0,0,257.2687
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,30.35905,30.35905,0,-1,0,30.35905,0,0,3.552714E-15,0,0,31.95689,30.35905,0,0,122.8511,208.1922,0,31.95689,-31.95689,269.7685,64.23048,0.05484933,33.39495,0,0,208.1922
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,35.96599,35.96599,0,-1,0,35.96599,0,0,7.105427E-15,0,0,37.85894,35.96599,0,0,158.3587,176.2354,0,37.85894,-37.85894,229.8617,54.72887,0.05484933,39.56259,0,0,176.2354
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,18.47334,18.47334,0,-1,0,18.47334,0,0,3.552714E-15,0,0,19.44562,18.47334,0,0,200.4242,138.3764,0,19.44562,-19.44562,209.3642,49.84853,0.05484933,20.32068,0,0,138.3764
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,24.65561,24.65561,0,-1,0,24.65561,0,0,0,0,0,25.95327,24.65561,0,0,222.0305,118.9308,0,25.95327,-25.95327,182.0071,43.33493,0.05484933,27.12117,0,0,118.9308
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,11.40107,11.40107,0,-1,0,11.40107,0,0,0,0,0,12.00113,11.40107,0,0,250.8675,92.97752,0,12.00113,-12.00113,169.3568,40.32296,0.05484933,12.54118,0,0,92.97752
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,23.0756,23.0756,0,-1,0,23.0756,0,0,3.552714E-15,0,0,24.2901,23.0756,0,0,264.2021,80.97639,0,24.2901,-24.2901,143.7528,34.22678,0.05484933,25.38316,0,0,80.97639
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,31.5762,31.5762,0,-1,0,31.5762,0,0,0,0,0,33.2381,31.5762,0,0,291.191,56.68628,0,33.2381,-33.2381,108.7167,25.88488,0.05484933,34.73382,0,0,56.68628
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,27.5167,27.5167,20.25,0,7.39125,27.5167,0,0,0,0,0,7.649158,7.2667,0,0,328.1223,23.44818,0,7.649158,-7.649158,100.6538,23.96514,0.05484933,30.26837,0,81,23.44818
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,9.662395,9.662395,81,0,22.761,9.662395,0,0,0,0,0,0,0,71.33761,67.77073,336.6213,15.79902,67.77073,0,67.77073,164.9467,39.27296,0.05534548,10.62863,0,81,15.79902
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,33.80714,33.80714,81,0,22.761,33.80714,45.90617,0,0,0,15.51957,0,0,47.19286,44.83321,268.8506,76.79267,60.35278,0,60.35278,222.2024,52.90524,0.05585447,37.18786,12.41565,81,92.31224
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,52.79542,52.79542,81,0,22.761,52.79542,92.13295,0,0,0,48.64198,0,0,28.20458,26.79435,208.4978,131.1102,75.43633,0,75.43633,293.7676,69.94453,0.05632978,58.07496,38.91358,81,179.7522
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,9.063683,9.063683,0,-1,0,9.063683,652.7798,0,0,0,59.16589,9.540718,9.063683,0,0,133.0615,199.0029,49.62517,0,49.62517,340.8462,81.15369,0.05622669,9.970051,47.33271,0,258.1688
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,52.33253,52.33253,0,-1,0,52.33253,167.2207,0,0,0,87.51082,55.08688,52.33253,0,0,83.43633,243.6655,32.42394,0,32.42394,371.6062,88.4775,0.05615953,57.56578,70.00865,0,331.1763
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,26.73048,26.73048,0,-1,0,26.73048,336.6173,10.82969,0,0,89.97942,28.13735,26.73048,0,0,51.01239,272.8471,51.01239,0,51.01239,420.0009,100,0.05605419,29.40353,71.98354,0,362.8265
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,26.95026,26.95026,0,-1,0,26.95026,243.1108,37.1503,0,0,65.51899,28.36869,26.95026,0,0,0,318.7582,0,0,0,420.0009,100,0.05605419,29.64528,52.4152,0,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,31.37798,31.37798,0,-1,0,31.37798,226.3896,38.00704,0,0,71.0365,33.02946,31.37798,0,0,0,318.7582,0,0,0,420.0009,100,0.05605419,34.51578,56.8292,0,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,16.16556,16.16556,0,-1,0,16.16556,439.3995,54.015,0,0,71.03138,17.01638,16.16556,0,0,0,318.7582,0,0,0,420.0009,100,0.05605419,17.78211,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,14.94792,14.94792,0,-1,0,14.94792,489.0876,57.37377,0,0,73.10842,15.73465,14.94792,0,0,0,318.7582,0,0,0,420.0009,100,0.05605419,16.44271,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,36.05951,36.05951,0,-1,0,36.05951,103.5537,0,0,0,37.34095,37.95737,36.05951,0,0,0,318.7582,0,0.616426,-0.616426,419.3511,99.84529,0.05605419,39.66546,29.87276,0,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,6.15468,6.15468,0,-1,0,6.15468,284.1315,10.32386,0,0,17.48738,6.47861,6.15468,0,0,0.6849177,318.1418,0.6849177,0,0.6849177,420.0009,100,0.05605278,6.770148,13.98991,0,335.6292
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,55.61103,55.61103,0,-1,0,55.61103,6.83267,0,7.105427E-15,0,3.799718,58.53793,55.61103,0,0,0,318.7582,0,54.73821,-54.73821,362.3017,86.26214,0.05605278,61.17213,3.039774,0,322.558
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,47.48856,47.48856,0,-1,0,47.48856,0,0,7.105427E-15,0,0,49.98795,47.48856,0,0,60.82023,264.02,0,49.98795,-49.98795,309.6098,73.71646,0.05605278,52.23741,0,0,264.02
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,18.08324,18.08324,0,-1,0,18.08324,0,0,3.552714E-15,0,0,19.03499,18.08324,0,0,116.3624,214.0321,0,19.03499,-19.03499,289.5451,68.93918,0.05605278,19.89157,0,0,214.0321
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,12.56083,12.56083,0,-1,0,12.56083,0,0,0,0,0,13.22193,12.56083,0,0,137.5124,194.9971,0,13.22193,-13.22193,275.608,65.62082,0.05605278,13.81692,0,0,194.9971
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,15.0593,15.0593,0,-1,0,15.0593,0,0,1.776357E-15,0,0,15.85189,15.0593,0,0,152.2034,181.7751,0,15.85189,-15.85189,258.8986,61.64241,0.05605278,16.56523,0,0,181.7751
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,18.04742,18.04742,0,-1,0,18.04742,0,0,3.552714E-15,0,0,18.99728,18.04742,0,0,169.8167,165.9232,0,18.99728,-18.99728,238.8737,56.87458,0.05605278,19.85216,0,0,165.9232
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,6.904361,6.904361,0,-1,0,6.904361,0,0,8.881784E-16,0,0,7.267748,6.904361,0,0,190.9247,146.926,0,7.267748,-7.267748,231.2128,55.05057,0.05605278,7.594797,0,0,146.926
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,7.24965,7.24965,0,-1,0,7.24965,0,0,0,0,0,7.631211,7.24965,0,0,199,139.6582,0,7.631211,-7.631211,223.1689,53.13533,0.05605278,7.974615,0,0,139.6582
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,8.762252,8.762252,0,-1,0,8.762252,0,0,0,0,0,9.223423,8.762252,0,0,207.4791,132.027,0,9.223423,-9.223423,213.4465,50.8205,0.05605278,9.638477,0,0,132.027
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,16.76238,16.76238,0,-1,0,16.76238,0,0,0,0,0,17.64461,16.76238,0,0,217.7274,122.8036,0,17.64461,-17.64461,194.8475,46.39216,0.05605278,18.43862,0,0,122.8036
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,18.77819,18.77819,0,-1,0,18.77819,0,0,3.552714E-15,0,0,19.76652,18.77819,0,0,237.3325,105.159,0,19.76652,-19.76652,174.0117,41.43128,0.05605278,20.65601,0,0,105.159
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,6.107854,6.107854,0,0,0,6.107854,0,0,0,0,0,6.42932,6.107854,0,0,259.2953,85.39246,0,6.42932,-6.42932,167.2346,39.81769,0.05605278,6.718639,0,0,85.39246
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.439,78.96313,0,0,0,167.2346,39.81769,0.05605278,0,0,0,78.96313
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,5.286695,5.286695,0,0,0,5.286695,138.2134,0,0,0,7.306921,5.564942,5.286695,0,0,266.439,78.96313,1.74198,0,1.74198,168.8872,40.21116,0.05604919,5.815364,5.845537,0,86.27006
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,0,0,0,0,0,0,0,0,6.745849,0,0,0,0,264.697,80.53091,6.745849,0,6.745849,175.2869,41.73489,0.0560353,0,5.396679,0,87.27676
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,22.7193,22.7193,0,-1,0,22.7193,28.4849,0,3.552714E-15,0,6.47157,23.91505,22.7193,0,0,257.9512,86.60218,0,17.44348,-17.44348,156.8998,37.35703,0.0560353,24.99123,5.177256,0,93.07375
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,-1,0,0,0,0,0,0,26.87277,0,0,0,0,277.3328,69.1587,26.87277,0,26.87277,182.3936,43.42696,0.05598,0,21.49822,0,96.03147
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,24.22052,24.22052,0,-1,0,24.22052,35.20516,0,0,0,8.526872,25.49528,24.22052,0,0,250.46,93.34419,0,16.96841,-16.96841,164.5073,39.16833,0.05598,26.64257,6.821497,0,101.8711
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,55.18348,55.18348,0,-1,0,55.18348,21.48488,0,7.105427E-15,0,11.8561,58.08787,55.18348,0,0,269.3138,76.37579,0,46.23177,-46.23177,115.7748,27.56536,0.05598,60.70182,9.484882,0,88.23189
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,55.35862,55.35862,0,-1,0,55.35862,66.30482,0,7.105427E-15,25.28363,36.70543,58.27223,55.35862,0,0,320.6825,30.14402,0,21.5668,-21.5668,93.04135,22.15266,0.05598,60.89448,29.36435,0,66.84945
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,12.39605,12.39605,0,-1,0,12.39605,580.2466,0,0,0,71.92768,13.04848,12.39605,0,0,344.6456,8.577221,58.8792,0,58.8792,148.8991,35.45209,0.05585923,13.63566,57.54215,0,80.50491
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,-1,0,0,0,0,0,0,46.32049,0,0,0,0,285.7664,61.5685,46.32049,0,46.32049,192.8425,45.9148,0.05576459,0,37.05639,0,107.889
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,36.80678,36.80678,0,-1,0,36.80678,25.14931,0,7.105427E-15,0,9.256651,38.74398,36.80678,0,0,239.4459,103.2569,0,29.48733,-29.48733,161.7602,38.51425,0.05576459,40.48746,7.405321,0,112.5136
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,23.54755,23.54755,0,-1,0,23.54755,39.85398,0,3.552714E-15,0,9.384639,24.7869,23.54755,0,0,272.2096,73.76962,0,15.40226,-15.40226,145.5248,34.64869,0.05576459,25.90231,7.507711,0,83.15425
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,47.12561,47.12561,0,-1,0,47.12561,7.54321,0,7.105427E-15,0,3.554784,49.60591,47.12561,0,0,289.3232,58.36736,0,46.05112,-46.05112,96.98261,23.09105,0.05576459,51.83818,2.843827,0,61.92214
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,10.35665,10.35665,0,-1,0,10.35665,0,0,1.776357E-15,0,0,10.90173,10.35665,0,0,340.4911,12.31623,0,10.90173,-10.90173,85.49118,20.355,0.05576459,11.39231,0,0,12.31623
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,43.79941,1.343771,0,-1,0,1.343771,0,0,42.45564,46.83558,0,1.414496,1.343771,0,0,352.6042,1.414496,0,1.414496,-1.414496,84.00017,20,0.05576459,48.17935,0,0,1.414496
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,27.82636,0,0,-1,0,0,0,0,27.82636,30.609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05576459,30.609,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,16.46037,0,0,-1,0,0,0,0,16.46037,18.1064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05576459,18.1064,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,6.639851,0,0,-1,0,0,0,0,6.639851,7.303836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05576459,7.303836,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,5.775964,0,0,-1,0,0,0,0,5.775964,6.35356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05576459,6.35356,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,8.285284,0,0,-1,0,0,0,0,8.285284,9.113812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05576459,9.113812,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05576459,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,8.485084,0,0,-1,0,0,0,0,8.485084,9.333591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05576459,9.333591,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,2.872,0,0,-1,0,0,0,0,2.872,3.1592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05576459,3.1592,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.650639,0.650639,72.96643,0,20.72851,0.650639,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.05616551,0.7157029,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,11.27154,11.27154,81,0,22.761,11.27154,0,0,0,0,0,0,0,69.72845,66.24203,285.4758,61.83,66.24203,0,66.24203,212.0174,50.48024,0.05665169,12.3987,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,219.2338,121.4478,88.94007,0,88.94007,296.3934,70.56971,0.0569999,0,16.19205,81,141.6879
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,18.81249,18.81249,81,0,22.761,18.81249,193.4655,0,0,0,36.39567,0,0,62.18751,59.07814,130.2937,201.4939,95.47381,0,95.47381,386.9678,92.135,0.05742059,20.69374,29.11654,81,237.8896
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,34.14007,34.14007,0,-1,0,34.14007,138.8289,0,0,0,47.39628,35.93691,34.14007,0,0,34.8199,287.4203,11.45936,0,11.45936,397.8391,94.7234,0.05739681,37.55407,37.91702,0,334.8166
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,42.78674,42.78674,0,-1,0,42.78674,137.5814,0,0,0,58.86658,45.03867,42.78674,0,0,23.36053,297.7337,13.82791,0,13.82791,410.9574,97.8468,0.05736814,47.06541,47.09326,0,356.6003
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,13.33278,13.33278,0,-1,0,13.33278,673.2888,66.201,0,0,89.76814,14.03451,13.33278,0,0,9.532626,310.1789,9.532626,0,9.532626,420.0009,100,0.05734839,14.66606,71.81451,0,399.947
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,7.887378,7.887378,0,-1,0,7.887378,1270.161,91.87992,0,0,100.1824,8.302504,7.887378,0,0,0,318.7582,0,0,0,420.0009,100,0.05734839,8.676116,80.14594,0,418.9406
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,29.35714,29.35714,0,-1,0,29.35714,295.7861,55.9321,0,0,86.83436,30.90226,29.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.05734839,32.29286,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,17.38156,17.38156,0,-1,0,17.38156,331.4657,39.31754,0,0,57.61392,18.29638,17.38156,0,0,0,318.7582,0,0,0,420.0009,100,0.05734839,19.11972,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,7.804113,7.804113,0,-1,0,7.804113,817.745,55.60289,0,0,63.81775,8.214856,7.804113,0,0,0,318.7582,0,0,0,420.0009,100,0.05734839,8.584525,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,10.79814,10.79814,0,-1,0,10.79814,520.123,44.79715,0,0,56.16362,11.36646,10.79814,0,0,0,318.7582,0,0,0,420.0009,100,0.05734839,11.87796,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,66.32909,66.32909,0,-1,0,66.32909,18.3852,0,0,4.262005,12.19474,69.8201,66.32909,0,0,0,318.7582,0,57.62536,-57.62536,359.2584,85.53754,0.05734839,72.96201,9.755791,0,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,21.47524,21.47524,0,-1,0,21.47524,16.60726,0,3.552714E-15,0,3.566448,22.60551,21.47524,0,0,64.02818,261.1329,0,19.03907,-19.03907,339.1894,80.75923,0.05734839,23.62276,2.853158,0,264.6993
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,40.30276,40.30276,0,-1,0,40.30276,0,0,7.105427E-15,0,0,42.42397,40.30276,0,0,85.1827,242.0938,0,42.42397,-42.42397,294.4706,70.11192,0.05734839,44.33304,0,0,242.0938
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.3204,199.6698,0,0,0,294.4706,70.11192,0.05734839,0,0,0,199.6698
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,26.45642,26.45642,0,-1,0,26.45642,0,0,3.552714E-15,0,0,27.84886,26.45642,0,0,132.3204,199.6698,0,27.84886,-27.84886,265.1154,63.12258,0.05734839,29.10206,0,0,199.6698
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,35.30545,35.30545,0,-1,0,35.30545,0,0,7.105427E-15,0,0,37.16363,35.30545,0,0,163.2636,171.821,0,37.16363,-37.16363,225.9415,53.79548,0.05734839,38.83599,0,0,171.821
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,1.943188,1.943188,0,-1,0,1.943188,0,0,4.440892E-16,0,0,2.045461,1.943188,0,0,204.5565,134.6573,0,2.045461,-2.045461,223.7854,53.28212,0.05734839,2.137506,0,0,134.6573
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,38.27355,38.27355,0,-1,0,38.27355,0,0,7.105427E-15,0,0,40.28794,38.27355,0,0,206.8293,132.6119,0,40.28794,-40.28794,181.3181,43.1709,0.05734839,42.1009,0,0,132.6119
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,8.047191,8.047191,0,-1,0,8.047191,0,0,1.776357E-15,0,0,8.470727,8.047191,0,0,251.5937,92.32394,0,8.470727,-8.470727,172.3892,41.04497,0.05734839,8.85191,0,0,92.32394
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,22.83275,22.83275,0,-1,0,22.83275,0,0,3.552714E-15,0,0,24.03448,22.83275,0,0,261.0056,83.85321,0,24.03448,-24.03448,147.0547,35.01294,0.05734839,25.11603,0,0,83.85321
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,43.28886,43.28886,0,-1,0,43.28886,0,0,0,0,0,45.56721,43.28886,0,0,287.7105,59.81873,0,45.56721,-45.56721,99.02259,23.57676,0.05734839,47.61774,0,0,59.81873
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,32.998,13.53894,0,-1,0,13.53894,0,0,19.45906,22.75886,0,14.25152,13.53894,0,0,338.3408,14.25152,0,14.25152,-14.25152,84.00017,20,0.05734839,36.29781,0,0,14.25152
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,20.13007,20.13007,81,0,22.761,20.13007,0,0,0,0,0,0,0,60.86993,57.82644,354.1758,0,57.82644,0,57.82644,138.8591,33.06163,0.05784428,22.14307,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,16.29976,16.29976,81,0,22.761,16.29976,0,0,0,0,0,0,0,64.70023,61.46523,296.3494,52.04379,61.46523,0,61.46523,197.1702,46.94519,0.05833047,17.92974,0,81,52.04379
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,23.73895,23.73895,81,0,22.761,23.73895,102.6426,0,0,0,24.36627,0,0,57.26105,54.398,234.8841,107.3625,78.76427,0,78.76427,271.8925,64.73618,0.05877804,26.11284,19.49301,81,131.7288
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,156.1199,178.2503,97.1968,0,97.1968,364.1015,86.69066,0.05909687,0,22.79744,81,206.7471
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,58.92307,265.7274,24.38292,0,24.38292,387.2332,92.19819,0.05904543,0,19.50633,0,290.1104
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,34.98256,34.98256,0,-1,0,34.98256,249.7043,15.98906,0,0,87.35296,36.82375,34.98256,0,0,34.54016,287.6721,34.54016,0,34.54016,420.0009,100,0.05897271,38.48082,69.88237,0,375.0251
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,26.00035,26.00035,0,-1,0,26.00035,346.5452,62.73418,0,0,90.10297,27.36879,26.00035,0,0,0,318.7582,0,0,0,420.0009,100,0.05897271,28.60039,72.08238,0,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,42.75483,42.75483,0,-1,0,42.75483,246.3427,60.31832,0,0,105.3234,45.00509,42.75483,0,0,0,318.7582,0,0,0,420.0009,100,0.05897271,47.03032,84.25873,0,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,23.85175,23.85175,0,-1,0,23.85175,283.4654,42.50435,0,0,67.61146,25.1071,23.85175,0,0,0,318.7582,0,0,0,420.0009,100,0.05897271,26.23692,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,48.43726,48.43726,0,-1,0,48.43726,68.85395,0,0,0,33.35097,50.98659,48.43726,0,0,0,318.7582,0,17.63562,-17.63562,401.4113,95.57392,0.05897271,53.28099,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,24.41475,24.41475,0,-1,0,24.41475,71.39341,0,3.552714E-15,0,17.43052,25.69974,24.41475,0,0,19.59514,301.1226,0,8.269217,-8.269217,392.6947,93.49856,0.05897271,26.85623,13.94442,0,318.5531
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,44.65121,44.65121,0,-1,0,44.65121,102.0982,0,0,0,45.5881,47.00127,44.65121,0,0,28.78316,292.8534,0,1.413178,-1.413178,391.2051,93.14389,0.05897271,49.11633,36.47048,0,338.4415
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,11.95711,11.95711,0,-1,0,11.95711,176.8793,0,0,0,21.14965,12.58643,11.95711,0,0,30.35335,291.4402,8.563221,0,8.563221,399.3289,95.07812,0.05895471,13.15282,16.91972,0,312.5899
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,62.93901,62.93901,0,-1,0,62.93901,5.738678,0,7.105427E-15,0.532909,3.611867,66.25159,62.93901,0,0,21.79013,299.1471,0,62.63972,-62.63972,333.3008,79.35719,0.05895471,69.23291,2.889494,0,302.759
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,57.93685,57.93685,0,-1,0,57.93685,0,0,7.105427E-15,0,0,60.98616,57.93685,0,0,91.38982,236.5074,0,60.98616,-60.98616,269.0158,64.05125,0.05895471,63.73054,0,0,236.5074
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,35.69966,35.69966,0,-1,0,35.69966,0,0,0,0,0,37.57859,35.69966,0,0,159.1522,175.5212,0,37.57859,-37.57859,229.4045,54.62001,0.05895471,39.26962,0,0,175.5212
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,23.67958,23.67958,0,-1,0,23.67958,0,0,3.552714E-15,0,0,24.92588,23.67958,0,0,200.9062,137.9426,0,24.92588,-24.92588,203.1303,48.36426,0.05895471,26.04754,0,0,137.9426
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,24.50964,24.50964,0,-1,0,24.50964,0,0,3.552714E-15,0,0,25.79962,24.50964,0,0,228.6016,113.0168,0,25.79962,-25.79962,175.9351,41.88923,0.05895471,26.9606,0,0,113.0168
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,25.49551,25.49551,0,-1,0,25.49551,0,0,3.552714E-15,0,0,26.83738,25.49551,0,0,257.2679,87.21715,0,26.83738,-26.83738,147.646,35.15375,0.05895471,28.04506,0,0,87.21715
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,11.09709,11.09709,0,-1,0,11.09709,0,0,0,0,0,11.68115,11.09709,0,0,287.0872,60.37976,0,11.68115,-11.68115,135.333,32.22208,0.05895471,12.2068,0,0,60.37976
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,16.01725,16.01725,0,-1,0,16.01725,0,0,3.552714E-15,0,0,16.86027,16.01725,0,0,300.0662,48.69862,0,16.86027,-16.86027,117.5607,27.99059,0.05895471,17.61898,0,0,48.69862
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,21.98182,21.98182,0,-1,0,21.98182,0,0,3.552714E-15,0,0,23.13875,21.98182,0,0,318.7999,31.83835,0,23.13875,-23.13875,93.17035,22.18337,0.05895471,24.18,0,0,31.83835
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,4.851611,4.851611,0,-1,0,4.851611,0,0,8.881784E-16,0,0,5.106959,4.851611,0,0,344.5096,8.699594,0,5.106959,-5.106959,87.78714,20.90166,0.05895471,5.336772,0,0,8.699594
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,2.617168,2.617168,0,-1,0,2.617168,0,0,0,0,0,2.754914,2.617168,0,0,350.184,3.592636,0,2.754914,-2.754914,84.8832,20.21025,0.05895471,2.878885,0,0,3.592636
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,22.54195,22.54195,21.74612,0,7.769767,22.54195,0,0,0,0,0,0.8377221,0.795836,0,0,353.245,0.8377221,0,0.8377221,-0.8377221,84.00017,20,0.05895471,24.79615,0,81,0.8377221
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,25.19231,25.19231,81,0,22.761,25.19231,0,0,0,0,0,0,0,55.80769,53.01731,354.1758,0,53.01731,0,53.01731,134.2968,31.97536,0.05940164,27.71154,0,81,0
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,1.990131,1.990131,74.30592,0,21.0674,1.990131,1083.892,0,0,0,21.57088,0,0,72.31579,68.7,301.1585,47.71558,90.27087,0,90.27087,219.9353,52.36544,0.05975036,2.189144,17.2567,81,69.28645
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,49.554,49.554,81,0,22.761,49.554,94.61062,0,0,0,46.88335,0,0,31.44599,29.87369,210.8876,128.9594,76.75704,0,76.75704,292.7534,69.70305,0.06019213,54.50941,37.50668,81,175.8427
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,2.613216,2.613216,0,-1,0,2.613216,2976.526,0,0,0,77.78306,2.750754,2.613216,0,0,134.1306,198.0407,75.03231,0,75.03231,363.9353,86.65108,0.06003282,2.874538,62.22645,0,275.8238
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,17.41297,17.41297,0,-1,0,17.41297,578.9412,23.38312,0,0,100.8108,18.32944,17.41297,0,0,59.09827,265.5698,59.09827,0,59.09827,420.0009,100,0.05990794,19.15426,80.64866,0,366.3806
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,35.39912,35.39912,0,-1,0,35.39912,290.4678,65.56081,0,0,102.823,37.26223,35.39912,0,0,0,318.7582,0,0,0,420.0009,100,0.05990794,38.93903,82.25843,0,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,1.694966,1.694966,0,-1,0,1.694966,6212.063,103.5082,0,0,105.2924,1.784175,1.694966,0,0,0,318.7582,0,0,0,420.0009,100,0.05990794,1.864463,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,15.88982,15.88982,0,-1,0,15.88982,664.9329,88.93052,0,0,105.6566,16.72613,15.88982,0,0,0,318.7582,0,0,0,420.0009,100,0.05990794,17.4788,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,8.006811,8.006811,0,-1,0,8.006811,1114.904,80.84007,0,0,89.26829,8.428222,8.006811,0,0,0,318.7582,0,0,0,420.0009,100,0.05990794,8.807492,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,2.082865,2.082865,0,-1,0,2.082865,3825.513,77.48778,0,0,79.68027,2.192489,2.082865,0,0,0,318.7582,0,0,0,420.0009,100,0.05990794,2.291151,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,2.211609,2.211609,0,-1,0,2.211609,2740.551,58.28227,0,0,60.61028,2.32801,2.211609,0,0,0,318.7582,0,0,0,420.0009,100,0.05990794,2.43277,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,4.17948,4.17948,0,-1,0,4.17948,764.5262,27.55376,0,0,31.95321,4.399452,4.17948,0,0,0,318.7582,0,0,0,420.0009,100,0.05990794,4.597427,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,18.17579,18.17579,0,-1,0,18.17579,20.35378,0,0,0,3.699459,19.13241,18.17579,0,0,0,318.7582,0,15.43295,-15.43295,403.7331,96.12673,0.05990794,19.99336,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,46.45035,46.45035,0,-1,0,46.45035,0,0,7.105427E-15,0,0,48.89511,46.45035,0,0,17.14772,303.3253,0,48.89511,-48.89511,352.1931,83.85534,0.05990794,51.09539,0,0,303.3253
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.47562,254.4302,0,0,0,352.1931,83.85534,0.05990794,0,0,0,254.4302
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,83.79903,68.7,0,-1,0,68.7,0,0,15.09903,23.47893,0,72.31579,68.7,0,0,71.47562,254.4302,0,72.31579,-72.31579,275.9656,65.70596,0.05990794,92.17893,0,0,254.4302
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,6.374957,6.374957,0,-1,0,6.374957,0,0,8.881784E-16,0,0,6.710481,6.374957,0,0,151.8265,182.1144,0,6.710481,-6.710481,268.8921,64.0218,0.05990794,7.012452,0,0,182.1144
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,7.729372,7.729372,0,-1,0,7.729372,0,0,0,0,0,8.13618,7.729372,0,0,159.2826,175.4039,0,8.13618,-8.13618,260.3158,61.97984,0.05990794,8.502309,0,0,175.4039
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,39.05042,39.05042,0,-1,0,39.05042,0,0,0,0,0,41.1057,39.05042,0,0,168.3228,167.2677,0,41.1057,-41.1057,216.9866,51.66338,0.05990794,42.95546,0,0,167.2677
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,9.126657,9.126657,0,-1,0,9.126657,0,0,0,0,0,9.607007,9.126657,0,0,213.9958,126.162,0,9.607007,-9.607007,206.8599,49.25227,0.05990794,10.03932,0,0,126.162
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,30.4531,30.4531,0,-1,0,30.4531,0,0,7.105427E-15,0,0,32.05589,30.4531,0,0,224.6702,116.555,0,32.05589,-32.05589,173.0701,41.20707,0.05990794,33.49841,0,0,116.555
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,32.0219,32.0219,0,-1,0,32.0219,0,0,0,0,0,33.70726,32.0219,0,0,260.2879,84.49912,0,33.70726,-33.70726,137.5395,32.74743,0.05990794,35.22409,0,0,84.49912
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,31.376,31.376,0,-1,0,31.376,0,0,3.552714E-15,0,0,33.02737,31.376,0,0,297.7404,50.79186,0,33.02737,-33.02737,102.7256,24.45842,0.05990794,34.5136,0,0,50.79186
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,24.95617,24.95617,20.25,0,7.39125,24.95617,0,0,0,0,0,4.953864,4.70617,0,0,334.4375,17.76449,0,4.953864,-4.953864,97.50375,23.21513,0.05990794,27.45179,0,81,17.76449
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,11.33272,11.33272,81,0,22.761,11.33272,0,1.421085E-14,0,0,0,0,0,69.66727,66.18391,339.9418,12.81063,66.18391,0,66.18391,160.2913,38.16452,0.06036842,12.466,0,81,12.81063
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,8.120992,8.120992,80.43678,0,22.61851,8.120992,283.64,0,0,0,23.03438,0,0,72.31579,68.7,273.7579,72.37614,91.73438,0,91.73438,247.3182,58.88517,0.06076682,8.933091,18.4275,81,95.41052
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,17.85672,17.85672,81,0,22.761,17.85672,238.583,0,0,0,42.60311,0,0,63.14328,59.98611,182.0235,154.9371,102.5892,0,102.5892,344.6429,82.05766,0.06114503,19.6424,34.08249,81,197.5402
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,48.79283,48.79283,0,-1,0,48.79283,120.566,0,0,0,58.82754,51.36087,48.79283,0,0,79.43427,247.2674,7.466672,0,7.466672,351.7264,83.74421,0.06112911,53.67211,47.06203,0,306.0949
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,47.94284,47.94284,0,-1,0,47.94284,156.6539,0,0,0,75.1043,50.46614,47.94284,0,0,71.9676,253.9874,24.63816,0,24.63816,375.1002,89.30939,0.06107664,52.73712,60.08344,0,329.0917
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,77.13843,68.7,0,-1,0,68.7,141.7804,0,8.43843,16.15227,97.40311,72.31579,68.7,0,0,47.32944,276.1617,25.08732,0,25.08732,398.9001,94.97603,0.0610233,84.85227,77.92249,0,373.5648
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.2972322,0.2972322,0,-1,0,0.2972322,34760.95,80.76572,0,0,103.3207,0.312876,0.2972322,0,0,22.24211,298.7403,22.24211,0,22.24211,420.0009,100,0.06097609,0.3269553,82.65656,0,402.061
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,7.027609,7.027609,0,-1,0,7.027609,1306.524,84.41989,0,0,91.81738,7.397484,7.027609,0,0,0,318.7582,0,0,0,420.0009,100,0.06097609,7.730371,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,19.82635,19.82635,0,-1,0,19.82635,354.9085,49.49555,0,0,70.36539,20.86984,19.82635,0,0,0,318.7582,0,0,0,420.0009,100,0.06097609,21.80898,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,34.05384,34.05384,0,-1,0,34.05384,206.4488,34.45761,0,0,70.30376,35.84615,34.05384,0,0,0,318.7582,0,0,0,420.0009,100,0.06097609,37.45922,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,23.20085,23.20085,0,-1,0,23.20085,218.8162,26.34527,0,0,50.76722,24.42195,23.20085,0,0,0,318.7582,0,0,0,420.0009,100,0.06097609,25.52094,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,1.989757,1.989757,0,-1,0,1.989757,1296.972,23.7121,0,0,25.80659,2.094481,1.989757,0,0,0,318.7582,0,0,0,420.0009,100,0.06097609,2.188733,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,30.58491,30.58491,0,-1,0,30.58491,11.09712,0,0,0,3.394044,32.19464,30.58491,0,0,0,318.7582,0,28.8006,-28.8006,389.6423,92.7718,0.06097609,33.6434,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.00066,289.9576,0,0,0,389.6423,92.7718,0.06097609,0,0,0,289.9576
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,42.10026,42.10026,0,-1,0,42.10026,0,0,7.105427E-15,0,0,44.31606,42.10026,0,0,32.00066,289.9576,0,44.31606,-44.31606,342.9291,81.64963,0.06097609,46.31028,0,0,289.9576
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,46.49989,46.49989,0,-1,0,46.49989,0,0,7.105427E-15,0,0,48.94725,46.49989,0,0,81.24073,245.6416,0,48.94725,-48.94725,291.3342,69.36514,0.06097609,51.14988,0,0,245.6416
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,18.56006,18.56006,0,-1,0,18.56006,0,0,0,0,0,19.5369,18.56006,0,0,135.6266,196.6943,0,19.5369,-19.5369,270.7405,64.46189,0.06097609,20.41606,0,0,196.6943
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,34.54848,34.54848,0,-1,0,34.54848,0,0,7.105427E-15,0,0,36.36683,34.54848,0,0,157.3342,177.1574,0,36.36683,-36.36683,232.4065,55.33477,0.06097609,38.00333,0,0,177.1574
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.7418,140.7906,0,0,0,232.4065,55.33477,0.06097609,0,0,0,140.7906
