Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,20.79897,20.79897,0,-1,0,20.79897,0,0,3.552714E-15,0,0,21.89365,20.79897,0,0,197.7418,140.7906,0,21.89365,-21.89365,209.3285,49.84003,0.06097609,22.87887,0,0,140.7906
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.0681,118.8969,0,0,0,209.3285,49.84003,0.06097609,0,0,0,118.8969
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,4.713632,4.713632,0,-1,0,4.713632,0,0,8.881784E-16,0,0,4.961717,4.713632,0,0,222.0681,118.8969,0,4.961717,-4.961717,204.0984,48.59477,0.06097609,5.184995,0,0,118.8969
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,6.216198,6.216198,0,-1,0,6.216198,0,0,8.881784E-16,0,0,6.543366,6.216198,0,0,227.5811,113.9352,0,6.543366,-6.543366,197.2011,46.95255,0.06097609,6.837818,0,0,113.9352
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,6.258473,6.258473,0,0,0,6.258473,0,0,8.881784E-16,0,0,6.587866,6.258473,0,0,234.8515,107.3919,0,6.587866,-6.587866,190.2569,45.29917,0.06097609,6.88432,0,0,107.3919
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,11.91949,11.91949,0,0,0,11.91949,0,0,0,0,0,12.54684,11.91949,0,0,242.1714,100.804,0,12.54684,-12.54684,177.0314,42.15024,0.06097609,13.11144,0,0,100.804
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,256.1123,88.25715,22.35889,0,22.35889,198.2429,47.20059,0.06092871,0,17.88711,0,110.616
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,24.52597,24.52597,0,0,0,24.52597,206.867,0,0,0,50.73614,25.81681,24.52597,0,0,233.7534,108.3801,24.91933,0,24.91933,221.8834,52.82928,0.06087598,26.97857,40.58891,0,159.1163
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,13.03759,13.03759,0,-1,0,13.03759,505.7608,0,0,0,65.939,13.72377,13.03759,0,0,208.8341,130.8075,52.21523,0,52.21523,271.4191,64.62347,0.0607658,14.34134,52.7512,0,196.7465
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,26.37706,26.37706,0,-1,0,26.37706,393.568,0,0,0,103.8117,27.76533,26.37706,0,0,156.6189,177.8012,76.04634,0,76.04634,343.563,81.80056,0.06060604,29.01477,83.04934,0,281.6129
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,37.48397,37.48397,0,-1,0,37.48397,294.9933,0,0,0,110.5752,39.45681,37.48397,0,0,80.57252,246.243,71.11839,0,71.11839,411.0319,97.86453,0.0604574,41.23236,88.46015,0,356.8181
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,22.79482,22.79482,0,-1,0,22.79482,470.5618,73.81503,0,0,107.2637,23.99455,22.79482,0,0,9.454138,310.2495,9.454138,0,9.454138,420.0009,100,0.06043769,25.0743,85.81098,0,417.5132
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,40.41211,40.41211,0,-1,0,40.41211,237.4625,53.42456,0,0,95.96362,42.53906,40.41211,0,0,0,318.7582,0,0,0,420.0009,100,0.06043769,44.45332,76.7709,0,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,49.569,49.569,0,-1,0,49.569,157.0302,25.6604,0,0,77.83829,52.17789,49.569,0,0,0,318.7582,0,0,0,420.0009,100,0.06043769,54.52589,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,-1,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06043769,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,15.30855,15.30855,0,-1,0,15.30855,301.04,29.97059,0,0,46.08485,16.11426,15.30855,0,0,0,318.7582,0,0,0,420.0009,100,0.06043769,16.8394,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,52.56362,52.56362,0,-1,0,52.56362,49.33156,0,7.105427E-15,0,25.93045,55.33013,52.56362,0,0,0,318.7582,0,29.39968,-29.39968,389.0109,92.62145,0.06043769,57.81998,20.74436,0,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,37.10794,37.10794,0,-1,0,37.10794,9.126739,0,0,0,3.386744,39.06099,37.10794,0,0,32.66631,289.3586,0,35.67424,-35.67424,351.4069,83.66814,0.06043769,40.81873,2.709395,0,292.7453
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,63.32654,63.32654,0,-1,0,63.32654,0,0,0,0.9591945,0,66.65952,63.32654,0,0,72.30435,253.6843,0,66.65952,-66.65952,281.1416,66.93835,0.06043769,69.65919,0,0,253.6843
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,22.4572,22.4572,0,-1,0,22.4572,0,0,0,0,0,23.63916,22.4572,0,0,146.3705,187.0248,0,23.63916,-23.63916,256.2238,61.00554,0.06043769,24.70292,0,0,187.0248
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.6362,163.3856,0,0,0,256.2238,61.00554,0.06043769,0,0,0,163.3856
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,2.934634,2.934634,0,-1,0,2.934634,0,0,4.440892E-16,0,0,3.089089,2.934634,0,0,172.6362,163.3856,0,3.089089,-3.089089,252.9676,60.23025,0.06043769,3.228097,0,0,163.3856
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,25.67139,25.67139,0,-1,0,25.67139,0,0,3.552714E-15,0,0,27.02252,25.67139,0,0,176.0685,160.2966,0,27.02252,-27.02252,224.4833,53.4483,0.06043769,28.23853,0,0,160.2966
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,7.367613,7.367613,0,-1,0,7.367613,0,0,8.881784E-16,0,0,7.755382,7.367613,0,0,206.0936,133.274,0,7.755382,-7.755382,216.3084,51.50191,0.06043769,8.104374,0,0,133.274
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,25.49496,25.49496,0,-1,0,25.49496,0,0,3.552714E-15,0,0,26.8368,25.49496,0,0,214.7106,125.5186,0,26.8368,-26.8368,188.02,44.76657,0.06043769,28.04445,0,0,125.5186
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,18.2602,18.2602,0,-1,0,18.2602,0,0,0,0,0,19.22127,18.2602,0,0,244.5293,98.68185,0,19.22127,-19.22127,167.759,39.94254,0.06043769,20.08622,0,0,98.68185
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,49.07796,49.07796,0,-1,0,49.07796,0,0,7.105427E-15,0,0,51.66101,49.07796,0,0,265.8863,79.46059,0,51.66101,-51.66101,113.3035,26.97697,0.06043769,53.98575,0,0,79.46059
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,20.43493,20.43493,0,-1,0,20.43493,0,0,0,0,0,21.51045,20.43493,0,0,323.2874,27.79958,0,21.51045,-21.51045,90.62949,21.57841,0.06043769,22.47842,0,0,27.79958
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.1879,6.289125,0,0,0,90.62949,21.57841,0.06043769,0,0,0,6.289125
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,347.1879,6.289125,0.5557102,0,0.5557102,91.15668,21.70393,0.06043653,0,0.4445682,0,6.844835
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,346.6322,6.789264,23.05186,0,23.05186,113.0256,26.9108,0.06038854,0,18.44149,0,29.84113
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,15.73445,15.73445,0,0,0,15.73445,306.4985,0,0,0,48.22586,16.56258,15.73445,0,0,323.5803,27.53594,31.66328,0,31.66328,143.064,34.06279,0.06032275,17.3079,38.58069,0,75.76181
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,20.32596,20.32596,0,-1,0,20.32596,385.4383,0,0,0,78.34402,21.39574,20.32596,0,0,291.917,56.03289,56.94828,0,56.94828,197.0899,46.92607,0.06020477,22.35855,62.67522,0,134.3769
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,28.36488,28.36488,0,-1,0,28.36488,322.1315,0,0,0,91.3722,29.85777,28.36488,0,0,234.9688,107.2864,61.51443,0,61.51443,255.4476,60.82074,0.06007785,31.20136,73.09776,0,198.6586
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,28.87455,28.87455,0,-1,0,28.87455,303.9176,0,0,0,87.75484,30.39426,28.87455,0,0,173.4543,162.6493,57.36058,0,57.36058,309.8647,73.77715,0.05995998,31.76201,70.20387,0,250.4042
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,-1,0,0,0,0,0,0,107.9384,0,0,0,0,116.0937,214.2739,107.9384,0,107.9384,412.264,98.15789,0.05973943,0,86.35069,0,322.2122
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,45.70784,45.70784,0,-1,0,45.70784,232.037,49.79021,0,0,106.0591,48.11352,45.70784,0,0,8.155372,311.4184,8.155372,0,8.155372,420.0009,100,0.05972283,50.27863,84.84728,0,417.4775
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,25.57546,25.57546,0,-1,0,25.57546,323.5439,55.82629,0,0,82.74783,26.92154,25.57546,0,0,0,318.7582,0,0,0,420.0009,100,0.05972283,28.13301,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,24.57332,24.57332,0,-1,0,24.57332,256.0128,37.04419,0,0,62.91084,25.86666,24.57332,0,0,0,318.7582,0,0,0,420.0009,100,0.05972283,27.03065,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,22.83326,22.83326,0,-1,0,22.83326,224.0135,27.11458,0,0,51.14959,24.03501,22.83326,0,0,0,318.7582,0,0,0,420.0009,100,0.05972283,25.11658,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,-1,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05972283,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,-1,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05972283,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,14.36459,14.36459,0,-1,0,14.36459,0,0,1.776357E-15,0,0,15.12062,14.36459,0,0,0,318.7582,0,15.12062,-15.12062,404.0623,96.20512,0.05972283,15.80105,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,95.31517,68.7,0,-1,0,68.7,0,0,26.61517,36.14669,0,72.31579,68.7,0,0,16.80069,303.6376,0,72.31579,-72.31579,327.8348,78.05574,0.05972283,104.8467,0,0,303.6376
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,32.71529,32.71529,0,-1,0,32.71529,0,0,0,0,0,34.43715,32.71529,0,0,97.15157,231.3218,0,34.43715,-34.43715,291.5348,69.41291,0.05972283,35.98682,0,0,231.3218
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,44.82717,44.82717,0,-1,0,44.82717,0,0,0,0,0,47.18649,44.82717,0,0,135.4151,196.8847,0,47.18649,-47.18649,241.7959,57.57034,0.05972283,49.30988,0,0,196.8847
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,17.23706,17.23706,0,-1,0,17.23706,0,0,3.552714E-15,0,0,18.14427,17.23706,0,0,187.8445,149.6982,0,18.14427,-18.14427,222.6702,53.0166,0.05972283,18.96076,0,0,149.6982
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,30.32069,30.32069,0,-1,0,30.32069,0,0,3.552714E-15,0,0,31.91651,30.32069,0,0,208.0048,131.5539,0,31.91651,-31.91651,189.0272,45.00639,0.05972283,33.35276,0,0,131.5539
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.4676,99.63738,0,0,0,189.0272,45.00639,0.05972283,0,0,0,99.63738
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,16.06973,16.06973,0,-1,0,16.06973,0,0,0,0,0,16.91551,16.06973,0,0,243.4676,99.63738,0,16.91551,-16.91551,171.1967,40.76103,0.05972283,17.6767,0,0,99.63738
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,27.31573,27.31573,0,-1,0,27.31573,0,0,3.552714E-15,0,0,28.7534,27.31573,0,0,262.2626,82.72188,0,28.7534,-28.7534,140.8879,33.54468,0.05972283,30.0473,0,0,82.72188
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.2108,53.96848,0,0,0,140.8879,33.54468,0.05972283,0,0,0,53.96848
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.2108,53.96848,0,0,0,140.8879,33.54468,0.05972283,0,0,0,53.96848
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,294.2108,53.96848,0.2599776,0,0.2599776,141.1346,33.6034,0.0597223,0,0.2079821,0,54.22845
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,18.72063,18.72063,0,0,0,18.72063,150.1491,0,0,0,28.10886,19.70593,18.72063,0,0,293.9509,54.20246,8.402936,0,8.402936,149.1063,35.50143,0.05970521,20.59269,22.48709,0,82.31132
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,29.51758,29.51758,0,0,0,29.51758,169.6005,0,0,0,50.06198,31.07114,29.51758,0,0,285.5479,61.7651,18.99084,0,18.99084,167.1226,39.79101,0.05966662,32.46934,40.04958,0,111.8271
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,33.75469,33.75469,0,-1,0,33.75469,234.65,0,0,0,79.20537,35.53125,33.75469,0,0,266.5571,78.85685,43.67412,0,43.67412,208.5555,49.65597,0.05957806,37.13016,63.3643,0,158.0622
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,15.48371,15.48371,0,-1,0,15.48371,505.1534,0,0,0,78.21648,16.29864,15.48371,0,0,222.883,118.1636,61.91784,0,61.91784,267.2959,63.64175,0.05945295,17.03208,62.57318,0,196.38
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,18.16652,18.16652,0,-1,0,18.16652,524.6451,0,0,0,95.30977,19.12266,18.16652,0,0,160.9651,173.8896,76.18711,0,76.18711,339.5733,80.85063,0.05929973,19.98318,76.24781,0,269.1994
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,27.1022,27.1022,0,-1,0,27.1022,406.4207,0,0,0,110.149,28.52864,27.1022,0,0,84.77802,242.458,81.62032,0,81.62032,417.0052,99.28675,0.05913646,29.81243,88.11916,0,352.607
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,22.34474,22.34474,0,-1,0,22.34474,471.1498,78.59869,0,0,105.2772,23.52077,22.34474,0,0,3.1577,315.9163,3.1577,0,3.1577,420.0009,100,0.05913016,24.57921,84.22174,0,421.1935
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,3.250022,3.250022,0,-1,0,3.250022,2822.986,88.32659,0,0,91.74767,3.421076,3.250022,0,0,0,318.7582,0,0,0,420.0009,100,0.05913016,3.575025,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,30.38911,30.38911,0,-1,0,30.38911,237.8513,40.29236,0,0,72.2809,31.98854,30.38911,0,0,0,318.7582,0,0,0,420.0009,100,0.05913016,33.42803,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,9.821648,9.821648,0,-1,0,9.821648,557.2546,44.39301,0,0,54.73159,10.33858,9.821648,0,0,0,318.7582,0,0,0,420.0009,100,0.05913016,10.80381,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,-1,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05913016,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,19.62173,19.62173,0,-1,0,19.62173,16.59502,0,0,0,3.25623,20.65445,19.62173,0,0,0,318.7582,0,17.39822,-17.39822,401.6615,95.6335,0.05913016,21.5839,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,3.865505,3.865505,0,-1,0,3.865505,0,0,4.440892E-16,0,0,4.068953,3.865505,0,0,19.33136,301.36,0,4.068953,-4.068953,397.3724,94.6123,0.05913016,4.252056,0,0,301.36
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,9.673204,9.673204,0,-1,0,9.673204,0,0,1.776357E-15,0,0,10.18232,9.673204,0,0,23.85242,297.291,0,10.18232,-10.18232,386.6393,92.0568,0.05913016,10.64052,0,0,297.291
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,15.92701,15.92701,0,-1,0,15.92701,0,0,1.776357E-15,0,0,16.76527,15.92701,0,0,35.16611,287.1087,0,16.76527,-16.76527,368.9672,87.84916,0.05913016,17.51971,0,0,287.1087
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,11.36695,11.36695,0,-1,0,11.36695,0,0,1.776357E-15,0,0,11.96521,11.36695,0,0,53.79419,270.3435,0,11.96521,-11.96521,356.3548,84.8462,0.05913016,12.50364,0,0,270.3435
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,15.54901,15.54901,0,-1,0,15.54901,0,0,1.776357E-15,0,0,16.36738,15.54901,0,0,67.08886,258.3783,0,16.36738,-16.36738,339.102,80.73842,0.05913016,17.10391,0,0,258.3783
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,22.81574,22.81574,0,-1,0,22.81574,0,0,3.552714E-15,0,0,24.01657,22.81574,0,0,85.27484,242.0109,0,24.01657,-24.01657,313.7863,74.71088,0.05913016,25.09731,0,0,242.0109
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,15.97429,15.97429,0,-1,0,15.97429,0,0,0,0,0,16.81504,15.97429,0,0,111.9599,217.9943,0,16.81504,-16.81504,296.0617,70.49075,0.05913016,17.57172,0,0,217.9943
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,8.894547,8.894547,0,-1,0,8.894547,0,0,1.776357E-15,0,0,9.36268,8.894547,0,0,130.6433,201.1793,0,9.36268,-9.36268,286.1926,68.14096,0.05913016,9.784001,0,0,201.1793
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,10.50165,10.50165,0,-1,0,10.50165,0,0,0,0,0,11.05437,10.50165,0,0,141.0463,191.8166,0,11.05437,-11.05437,274.5403,65.3666,0.05913016,11.55182,0,0,191.8166
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,16.95758,16.95758,0,-1,0,16.95758,0,0,3.552714E-15,0,0,17.85008,16.95758,0,0,153.3289,180.7622,0,17.85008,-17.85008,255.7246,60.8867,0.05913016,18.65333,0,0,180.7622
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,19.90241,19.90241,0,0,0,19.90241,0,0,0,0,0,20.94991,19.90241,0,0,173.1623,162.9121,0,20.94991,-20.94991,233.6415,55.62881,0.05913016,21.89265,0,0,162.9121
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,19.33911,19.33911,0,0,0,19.33911,6.227572,0,3.552714E-15,0,1.204357,20.35696,19.33911,0,0,196.44,141.9622,0,19.1526,-19.1526,213.4529,50.82201,0.05913016,21.27302,0.9634857,0,143.1666
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,17.88382,17.88382,0,0,0,17.88382,85.97918,0,0,0,15.37636,18.82507,17.88382,0,0,217.7207,122.8096,0,3.448711,-3.448711,209.8176,49.95647,0.05913016,19.6722,12.30109,0,138.186
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,14.54871,14.54871,0,0,0,14.54871,290.1909,0,0,0,42.21905,15.31444,14.54871,0,0,221.5526,119.3609,26.90462,0,26.90462,235.3416,56.0336,0.05907655,16.00359,33.77524,0,161.58
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,194.648,143.5751,49.3412,0,49.3412,282.1507,67.17861,0.05897848,0,39.47296,0,192.9163
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,27.45475,27.45475,0,-1,0,27.45475,266.9614,0,0,0,73.2936,28.89974,27.45475,0,0,145.3068,187.9821,44.39386,0,44.39386,324.2664,77.20615,0.05889053,30.20023,58.63488,0,261.2757
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,38.68042,38.68042,0,-1,0,38.68042,186.0317,0,0,0,71.95786,40.71623,38.68042,0,0,100.9129,227.9366,31.24163,0,31.24163,353.9048,84.26289,0.05882878,42.54846,57.56629,0,299.8945
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,24.69957,24.69957,0,-1,0,24.69957,217.7636,0,0,0,53.78667,25.99955,24.69957,0,0,69.67128,256.0541,27.78712,0,27.78712,380.266,90.53935,0.05877398,27.16953,43.02933,0,309.8407
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,41.94011,41.94011,0,-1,0,41.94011,188.1665,0,0,0,78.91722,44.14748,41.94011,0,0,41.88416,281.0625,34.76973,0,34.76973,413.2515,98.39302,0.05870554,46.13412,63.13378,0,359.9797
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,6.811929,6.811929,0,-1,0,6.811929,1283.413,73.14031,0,0,87.42519,7.170452,6.811929,0,0,7.11443,312.3552,7.11443,0,7.11443,420.0009,100,0.05869156,7.493122,69.94016,0,399.7804
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,-1,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05869156,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,29.80249,29.80249,0,-1,0,29.80249,142.1203,10.98434,0,0,42.35538,31.37104,29.80249,0,0,0,318.7582,0,0,0,420.0009,100,0.05869156,32.78273,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,25.24632,25.24632,0,-1,0,25.24632,90.92232,0,0,0,22.95454,26.57507,25.24632,0,0,0,318.7582,0,3.620535,-3.620535,416.1844,99.09134,0.05869156,27.77095,18.36363,0,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,15.90129,15.90129,0,-1,0,15.90129,18.92002,0,1.776357E-15,0,3.008526,16.7382,15.90129,0,0,4.022816,315.1377,0,13.72967,-13.72967,401.7121,95.64555,0.05869156,17.49141,2.406821,0,318.1462
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,53.33295,53.33295,0,-1,0,53.33295,0,0,7.105427E-15,0,0,56.13995,53.33295,0,0,19.278,301.408,0,56.13995,-56.13995,342.5354,81.55589,0.05869156,58.66624,0,0,301.408
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,37.75344,37.75344,0,-1,0,37.75344,0,0,0,0,0,39.74047,37.75344,0,0,81.65572,245.2681,0,39.74047,-39.74047,300.6453,71.58207,0.05869156,41.52879,0,0,245.2681
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,39.07885,39.07885,0,-1,0,39.07885,0,0,0,0,0,41.13563,39.07885,0,0,125.8118,205.5276,0,41.13563,-41.13563,257.2845,61.2581,0.05869156,42.98674,0,0,205.5276
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.5181,164.392,0,0,0,257.2845,61.2581,0.05869156,0,0,0,164.392
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,15.13489,15.13489,0,-1,0,15.13489,0,0,1.776357E-15,0,0,15.93146,15.13489,0,0,171.5181,164.392,0,15.93146,-15.93146,240.4913,57.25972,0.05869156,16.64838,0,0,164.392
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,4.864049,4.864049,0,-1,0,4.864049,0,0,8.881784E-16,0,0,5.120052,4.864049,0,0,189.2197,148.4605,0,5.120052,-5.120052,235.0943,55.97472,0.05869156,5.350454,0,0,148.4605
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,2.945359,2.945359,0,-1,0,2.945359,0,0,0,0,0,3.100378,2.945359,0,0,194.9086,143.3405,0,3.100378,-3.100378,231.8262,55.1966,0.05869156,3.239895,0,0,143.3405
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,2.05201,2.05201,0,-1,0,2.05201,0,0,0,0,0,2.16001,2.05201,0,0,198.3535,140.2401,0,2.16001,-2.16001,229.5493,54.6545,0.05869156,2.25721,0,0,140.2401
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.7535,138.0801,0,0,0,229.5493,54.6545,0.05869156,0,0,0,138.0801
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,7.321394,7.321394,0,-1,0,7.321394,0,0,8.881784E-16,0,0,7.706731,7.321394,0,0,200.7535,138.0801,0,7.706731,-7.706731,221.4257,52.72031,0.05869156,8.053534,0,0,138.0801
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,22.6327,22.6327,0,0,0,22.6327,0,0,0,0,0,23.8239,22.6327,0,0,209.3165,130.3733,0,23.8239,-23.8239,196.3131,46.74113,0.05869156,24.89597,0,0,130.3733
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,35.20897,35.20897,0,0,0,35.20897,4.419096,0,7.105427E-15,0,1.555918,37.06207,35.20897,0,0,235.7875,106.5494,0,35.50615,-35.50615,158.8864,37.83001,0.05869156,38.72986,1.244735,0,108.1054
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,20.41636,20.41636,0,0,0,20.41636,54.8111,0,0,0,11.19043,21.4909,20.41636,0,0,275.2388,71.0433,0,10.30047,-10.30047,148.0287,35.24487,0.05869156,22.45799,8.952344,0,82.23373
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,20.77305,20.77305,0,0,0,20.77305,107.3474,0,0,0,22.29932,21.86637,20.77305,0,0,286.6838,60.74282,0.432955,0,0.432955,148.4395,35.34266,0.05869071,22.85036,17.83946,0,83.04214
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,2.46524,2.46524,0,-1,0,2.46524,2345.427,0,0,0,57.82042,2.59499,2.46524,0,0,286.2508,61.13248,55.22543,0,55.22543,200.8309,47.81679,0.0585824,2.711765,46.25634,0,118.9529
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,11.84507,11.84507,0,-1,0,11.84507,819.109,0,0,0,97.02406,12.4685,11.84507,0,0,231.0254,110.8354,84.55556,0,84.55556,281.0474,66.9159,0.05841733,13.02958,77.61925,0,207.8594
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,-1,0,0,0,0,0,0,108.0225,0,0,0,0,146.4698,186.9354,108.0225,0,108.0225,383.5265,91.31565,0.0582078,0,86.41801,0,294.9579
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,40.82288,40.82288,0,-1,0,40.82288,293.3813,38.34795,0,0,119.7667,42.97146,40.82288,0,0,38.44732,284.1556,38.44732,0,38.44732,420.0009,100,0.05813359,44.90517,95.81338,0,403.9224
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,16.40677,16.40677,0,-1,0,16.40677,449.0656,56.40687,0,0,73.67715,17.27028,16.40677,0,0,0,318.7582,0,0,0,420.0009,100,0.05813359,18.04744,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,64.32916,64.32916,0,-1,0,64.32916,104.0234,0,0,2.062075,66.91735,67.7149,64.32916,0,0,0,318.7582,0,0.7975535,-0.7975535,419.1602,99.79984,0.05813359,70.76208,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,15.80117,15.80117,0,-1,0,15.80117,294.0116,28.93829,0,0,46.45728,16.63281,15.80117,0,0,0.8861706,317.9607,0.8861706,0,0.8861706,420.0009,100,0.05813188,17.38129,37.16582,0,364.4179
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,40.14851,40.14851,0,-1,0,40.14851,97.22524,7.105427E-15,0,0,39.03448,42.26159,40.14851,0,0,0,318.7582,0,3.227103,-3.227103,416.5992,99.19008,0.05813188,44.16336,31.22759,0,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,-1,0,0,0,20.04083,0,0,23.6265,0,0,0,0,3.58567,315.5311,3.58567,0,3.58567,420.0009,100,0.05812497,0,18.9012,0,339.1576
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,12.37735,12.37735,0,-1,0,12.37735,24.90676,0,1.776357E-15,0,3.082796,13.02878,12.37735,0,0,0,318.7582,0,9.945988,-9.945988,409.5168,97.50381,0.05812497,13.61508,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,31.63556,31.63556,0,-1,0,31.63556,0,0,0,0,0,33.30059,31.63556,0,0,11.0511,308.8122,0,33.30059,-33.30059,374.4149,89.14624,0.05812497,34.79911,0,0,308.8122
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,9.62242,9.62242,0,-1,0,9.62242,0,0,0,0,0,10.12886,9.62242,0,0,48.05175,275.5117,0,10.12886,-10.12886,363.7382,86.60416,0.05812497,10.58466,0,0,275.5117
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,50.25259,50.25259,0,-1,0,50.25259,0,0,7.105427E-15,0,0,52.89747,50.25259,0,0,59.30604,265.3828,0,52.89747,-52.89747,307.9794,73.32827,0.05812497,55.27785,0,0,265.3828
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,16.11593,16.11593,0,-1,0,16.11593,0,0,0,0,0,16.96414,16.11593,0,0,118.081,212.4853,0,16.96414,-16.96414,290.0976,69.07072,0.05812497,17.72752,0,0,212.4853
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,8.769929,8.769929,0,-1,0,8.769929,0,0,1.776357E-15,0,0,9.231504,8.769929,0,0,136.9301,195.5212,0,9.231504,-9.231504,280.3667,66.75385,0.05812497,9.646922,0,0,195.5212
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.1873,186.2897,0,0,0,280.3667,66.75385,0.05812497,0,0,0,186.2897
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,27.3046,27.3046,0,-1,0,27.3046,0,0,3.552714E-15,0,0,28.74168,27.3046,0,0,147.1873,186.2897,0,28.74168,-28.74168,250.0703,59.54044,0.05812497,30.03506,0,0,186.2897
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,26.60309,26.60309,0,-1,0,26.60309,0,0,0,0,0,28.00325,26.60309,0,0,179.1225,157.548,0,28.00325,-28.00325,220.5523,52.51235,0.05812497,29.2634,0,0,157.548
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,12.89843,12.89843,0,-1,0,12.89843,0,0,1.776357E-15,0,0,13.57729,12.89843,0,0,210.2372,129.5448,0,13.57729,-13.57729,206.2406,49.10481,0.05812497,14.18827,0,0,129.5448
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,25.41107,25.41107,0,-1,0,25.41107,0,0,0,0,0,26.74849,25.41107,0,0,225.3231,115.9675,0,26.74849,-26.74849,178.0452,42.39163,0.05812497,27.95217,0,0,115.9675
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.0436,89.21897,0,0,0,178.0452,42.39163,0.05812497,0,0,0,89.21897
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,12.99545,12.99545,0,0,0,12.99545,12.7661,0,1.776357E-15,0,1.659012,13.67942,12.99545,0,0,255.0436,89.21897,0,12.02041,-12.02041,165.3746,39.37482,0.05812497,14.29499,1.327209,0,90.87798
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,21.81234,21.81234,0,0,0,21.81234,94.74497,0,3.552714E-15,0,20.6661,22.96036,21.81234,0,0,268.3996,77.19856,0,2.294264,-2.294264,162.9562,38.79903,0.05812497,23.99358,16.53288,0,97.86466
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,21.32556,21.32556,0,0,0,21.32556,238.0765,0,0,0,50.77114,22.44796,21.32556,0,0,270.9488,74.9043,28.32318,0,28.32318,189.826,45.19657,0.05807043,23.45812,40.61691,0,125.6754
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,4.023586,4.023586,0,-1,0,4.023586,2098.15,0,0,0,84.42088,4.235353,4.023586,0,0,242.6256,100.3952,80.18552,0,80.18552,265.8966,63.30859,0.0579166,4.425944,67.5367,0,184.816
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,41.33573,41.33573,0,-1,0,41.33573,241.9842,0,0,0,100.0259,43.51129,41.33573,0,0,162.4401,172.5621,56.51465,0,56.51465,319.5111,76.07393,0.05780866,45.4693,80.02076,0,272.5881
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,13.88039,13.88039,0,-1,0,13.88039,779.8948,0,0,0,108.2525,14.61094,13.88039,0,0,105.9255,223.4253,93.64153,0,93.64153,408.3473,97.22535,0.0576307,15.26843,86.60197,0,331.6778
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,16.10547,16.10547,0,-1,0,16.10547,701.3701,83.72192,0,0,112.959,16.95313,16.10547,0,0,12.28393,307.7027,12.28393,0,12.28393,420.0009,100,0.05760744,17.71602,90.36719,0,420.6617
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,21.8268,21.8268,0,-1,0,21.8268,436.1904,72.23084,0,0,95.20643,22.97558,21.8268,0,0,0,318.7582,0,0,0,420.0009,100,0.05760744,24.00948,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,20.08961,20.08961,0,-1,0,20.08961,470.6528,73.40534,0,0,94.5523,21.14696,20.08961,0,0,0,318.7582,0,0,0,420.0009,100,0.05760744,22.09857,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,-1,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05760744,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,32.396,32.396,0,-1,0,32.396,137.3909,10.40811,0,0,44.50917,34.10106,32.396,0,0,0,318.7582,0,0,0,420.0009,100,0.05760744,35.6356,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,-1,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05760744,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,11.30036,11.30036,0,-1,0,11.30036,27.20292,1.776357E-15,0,0,3.074027,11.89511,11.30036,0,0,0,318.7582,0,8.821085,-8.821085,410.7026,97.78614,0.05760744,12.43039,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,15.54985,15.54985,0,-1,0,15.54985,0,0,1.776357E-15,0,0,16.36826,15.54985,0,0,9.801206,309.9371,0,16.36826,-16.36826,393.4489,93.67813,0.05760744,17.10483,0,0,309.9371
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,38.10093,38.10093,0,-1,0,38.10093,0,0,7.105427E-15,0,0,40.10625,38.10093,0,0,27.98816,293.5689,0,40.10625,-40.10625,351.1732,83.61251,0.05760744,41.91103,0,0,293.5689
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.55066,253.4626,0,0,0,351.1732,83.61251,0.05760744,0,0,0,253.4626
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,28.31334,28.31334,0,-1,0,28.31334,0,0,3.552714E-15,0,0,29.80351,28.31334,0,0,72.55066,253.4626,0,29.80351,-29.80351,319.7576,76.13261,0.05760744,31.14467,0,0,253.4626
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,12.33591,12.33591,0,-1,0,12.33591,0,0,1.776357E-15,0,0,12.98517,12.33591,0,0,105.6657,223.6591,0,12.98517,-12.98517,306.07,72.87366,0.05760744,13.5695,0,0,223.6591
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,45.25026,45.25026,0,-1,0,45.25026,0,0,7.105427E-15,0,0,47.63185,45.25026,0,0,120.0936,210.674,0,47.63185,-47.63185,255.8616,60.91932,0.05760744,49.77528,0,0,210.674
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,4.354015,4.354015,0,-1,0,4.354015,0,0,0,0,0,4.583174,4.354015,0,0,173.0179,163.0421,0,4.583174,-4.583174,251.0305,59.76906,0.05760744,4.789417,0,0,163.0421
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,17.59047,17.59047,0,-1,0,17.59047,0,0,3.552714E-15,0,0,18.51628,17.59047,0,0,178.1103,158.4589,0,18.51628,-18.51628,231.5127,55.12195,0.05760744,19.34952,0,0,158.4589
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.684,139.9426,0,0,0,231.5127,55.12195,0.05760744,0,0,0,139.9426
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,50.28148,50.28148,0,-1,0,50.28148,0,0,0,0,0,52.92787,50.28148,0,0,198.684,139.9426,0,52.92787,-52.92787,175.7218,41.83844,0.05760744,55.30963,0,0,139.9426
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,6.230669,6.230669,0,0,0,6.230669,0,0,8.881784E-16,0,0,6.558599,6.230669,0,0,257.4927,87.01477,0,6.558599,-6.558599,168.8084,40.1924,0.05760744,6.853735,0,0,87.01477
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,11.00694,11.00694,0,0,0,11.00694,4.778578,0,1.776357E-15,0,0.5259752,11.58625,11.00694,0,0,264.7801,80.45618,0,11.06028,-11.06028,157.1499,37.41656,0.05760744,12.10763,0.4207801,0,80.98215
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,44.60268,44.60268,0,0,0,44.60268,59.3441,0,0,0,26.46906,46.9502,44.60268,0,0,277.0692,69.3959,0,20.48113,-20.48113,135.5609,32.27633,0.05760744,49.06295,21.17525,0,95.86496
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,32.02237,32.02237,0,0,0,32.02237,171.6568,0,0,0,54.96857,33.70776,32.02237,0,0,299.8261,48.91477,21.26081,0,21.26081,155.7306,37.07865,0.05756722,35.22461,43.97486,0,103.8833
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,8.408967,8.408967,0,-1,0,8.408967,905.5208,0,0,0,76.14494,8.851544,8.408967,0,0,278.5652,68.0495,67.2934,0,67.2934,219.5708,52.27865,0.05744028,9.249864,60.91595,0,144.1944
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,24.8601,24.8601,0,-1,0,24.8601,390.9028,0,0,0,97.17884,26.16853,24.8601,0,0,211.2719,128.6136,71.01031,0,71.01031,286.937,68.31821,0.05730695,27.34611,77.74307,0,225.7924
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,30.64606,30.64606,0,-1,0,30.64606,303.085,0,0,0,92.88361,32.25901,30.64606,0,0,140.2616,192.5228,60.6246,0,60.6246,344.4506,82.01189,0.0571936,33.71067,74.30689,0,285.4065
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,32.75481,32.75481,0,-1,0,32.75481,295.7193,0,0,0,96.86227,34.47874,32.75481,0,0,79.63694,247.085,62.38354,0,62.38354,403.6328,96.10286,0.05707743,36.03028,77.48982,0,343.9473
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,18.11677,18.11677,0,-1,0,18.11677,537.3923,61.03444,0,0,97.35812,19.07028,18.11677,0,0,17.2534,303.2302,17.2534,0,17.2534,420.0009,100,0.05704539,19.92845,77.8865,0,400.5883
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,5.312585,5.312585,0,-1,0,5.312585,1815.44,90.85463,0,0,96.44682,5.592195,5.312585,0,0,0,318.7582,0,0,0,420.0009,100,0.05704539,5.843844,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,2.780745,2.780745,0,-1,0,2.780745,2516.821,67.05925,0,0,69.98634,2.927099,2.780745,0,0,0,318.7582,0,0,0,420.0009,100,0.05704539,3.058819,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,25.64858,25.64858,0,-1,0,25.64858,164.4518,15.18103,0,0,42.17953,26.9985,25.64858,0,0,0,318.7582,0,0,0,420.0009,100,0.05704539,28.21343,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,18.24676,18.24676,0,-1,0,18.24676,147.901,7.78003,0,0,26.98715,19.20712,18.24676,0,0,0,318.7582,0,0,0,420.0009,100,0.05704539,20.07144,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,25.693,25.693,0,-1,0,25.693,11.767,0,3.552714E-15,0,3.023294,27.04526,25.693,0,0,0,318.7582,0,24.02197,-24.02197,394.6795,93.97112,0.05704539,28.2623,2.418635,0,321.7815
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,4.166899,4.166899,0,-1,0,4.166899,0,0,8.881784E-16,0,0,4.386209,4.166899,0,0,26.69107,294.7363,0,4.386209,-4.386209,390.056,92.87029,0.05704539,4.583589,0,0,294.7363
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,18.01061,18.01061,0,-1,0,18.01061,0,0,0,0,0,18.95853,18.01061,0,0,31.56464,290.35,0,18.95853,-18.95853,370.0719,88.11219,0.05704539,19.81167,0,0,290.35
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,24.03023,24.03023,0,-1,0,24.03023,0,0,3.552714E-15,0,0,25.29498,24.03023,0,0,52.62968,271.3915,0,25.29498,-25.29498,343.4087,81.76381,0.05704539,26.43326,0,0,271.3915
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,29.2327,29.2327,0,-1,0,29.2327,0,0,0,0,0,30.77127,29.2327,0,0,80.73521,246.0965,0,30.77127,-30.77127,310.9729,74.04102,0.05704539,32.15598,0,0,246.0965
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,33.13871,33.13871,0,-1,0,33.13871,0,0,0,0,0,34.88285,33.13871,0,0,114.9255,215.3253,0,34.88285,-34.88285,274.2032,65.28634,0.05704539,36.45258,0,0,215.3253
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,14.12753,14.12753,0,-1,0,14.12753,0,0,1.776357E-15,0,0,14.87108,14.12753,0,0,153.6842,180.4424,0,14.87108,-14.87108,258.5277,61.55408,0.05704539,15.54028,0,0,180.4424
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.2077,165.5713,0,0,0,258.5277,61.55408,0.05704539,0,0,0,165.5713
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,29.80109,29.80109,0,-1,0,29.80109,0,0,3.552714E-15,0,0,31.36957,29.80109,0,0,170.2077,165.5713,0,31.36957,-31.36957,225.4612,53.68114,0.05704539,32.7812,0,0,165.5713
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,30.52416,30.52416,0,-1,0,30.52416,0,0,0,0,0,32.13069,30.52416,0,0,205.0627,134.2018,0,32.13069,-32.13069,191.5925,45.61718,0.05704539,33.57657,0,0,134.2018
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,10.29016,10.29016,0,-1,0,10.29016,0,0,0,0,0,10.83175,10.29016,0,0,240.7635,102.0711,0,10.83175,-10.83175,180.1749,42.89869,0.05704539,11.31918,0,0,102.0711
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.7988,91.23932,0,0,0,180.1749,42.89869,0.05704539,0,0,0,91.23932
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,30.39728,30.39728,0,0,0,30.39728,6.036835,0,3.552714E-15,0,1.835034,31.99714,30.39728,0,0,252.7988,91.23932,0,30.1621,-30.1621,148.3812,35.32879,0.05704539,33.43701,1.468027,0,93.07435
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,15.79239,15.79239,0,0,0,15.79239,136.062,0,0,0,21.48744,16.62357,15.79239,0,0,286.3122,61.07721,4.863867,0,4.863867,152.9955,36.42742,0.05703636,17.37163,17.18995,0,82.56465
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,41.68229,41.68229,0,0,0,41.68229,124.372,0,0,0,51.84109,43.87609,41.68229,0,0,281.4484,65.4547,7.965003,0,7.965003,160.5517,38.22653,0.05702158,45.85052,41.47288,0,117.2958
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,13.75724,13.75724,0,-1,0,13.75724,565.2023,0,0,0,77.75623,14.48131,13.75724,0,0,273.4834,72.6232,63.27493,0,63.27493,220.5796,52.51885,0.05690446,15.13297,62.20499,0,150.3794
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,32.99086,32.99086,0,-1,0,32.99086,274.3078,0,0,0,90.49651,34.72722,32.99086,0,0,210.2084,129.5706,55.76929,0,55.76929,273.487,65.11582,0.05680164,36.28994,72.3972,0,220.0671
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,63.04269,63.04269,0,-1,0,63.04269,160.1021,0,0,0.6469558,100.9326,66.36073,63.04269,0,0,154.4391,179.763,34.57192,0,34.57192,306.2848,72.9248,0.05673808,69.34695,80.74612,0,280.6956
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,31.82127,31.82127,0,-1,0,31.82127,307.3921,0,0,0,97.81609,33.49608,31.82127,0,0,119.8672,210.8777,64.32001,0,64.32001,367.3041,87.45319,0.05662021,35.0034,78.25287,0,308.6938
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,5.334685,5.334685,0,-1,0,5.334685,1595.747,23.96539,0,0,85.12807,5.615458,5.334685,0,0,55.54723,268.7657,55.54723,0,55.54723,420.0009,100,0.05651881,5.868154,68.10246,0,353.8938
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,21.99803,21.99803,0,-1,0,21.99803,409.7168,66.97382,0,0,90.12965,23.15582,21.99803,0,0,0,318.7582,0,0,0,420.0009,100,0.05651881,24.19784,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,28.06393,28.06393,0,-1,0,28.06393,222.2031,32.81795,0,0,62.35893,29.54098,28.06393,0,0,0,318.7582,0,0,0,420.0009,100,0.05651881,30.87032,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,50.10723,50.10723,0,-1,0,50.10723,102.5675,0,7.105427E-15,0,51.39372,52.74445,50.10723,0,0,0,318.7582,0,1.35073,-1.35073,418.5771,99.661,0.05651881,55.11795,41.11498,0,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,19.67716,19.67716,0,-1,0,19.67716,105.0808,0,0,0,20.6769,20.7128,19.67716,0,0,1.500811,317.4075,0,0.0358901,-0.0358901,418.5392,99.65199,0.05651881,21.64487,16.54152,0,338.0844
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,54.50141,54.50141,0,-1,0,54.50141,5.47033,0,0,0,2.981407,57.36991,54.50141,0,0,1.540689,317.3716,0,54.3885,-54.3885,361.2087,86.0019,0.05651881,59.95155,2.385125,0,320.353
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,18.64021,18.64021,0,-1,0,18.64021,0,0,3.552714E-15,0,0,19.62127,18.64021,0,0,61.97235,262.9831,0,19.62127,-19.62127,340.5261,81.07747,0.05651881,20.50423,0,0,262.9831
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,53.20356,53.20356,0,-1,0,53.20356,0,0,7.105427E-15,0,0,56.00375,53.20356,0,0,83.77377,243.3618,0,56.00375,-56.00375,281.4929,67.022,0.05651881,58.52391,0,0,243.3618
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.0002,187.3581,0,0,0,281.4929,67.022,0.05651881,0,0,0,187.3581
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,10.99375,10.99375,0,-1,0,10.99375,0,0,1.776357E-15,0,0,11.57236,10.99375,0,0,146.0002,187.3581,0,11.57236,-11.57236,269.2946,64.11763,0.05651881,12.09312,0,0,187.3581
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,2.579144,2.579144,0,-1,0,2.579144,0,0,0,0,0,2.714888,2.579144,0,0,158.8583,175.7857,0,2.714888,-2.714888,266.4329,63.43626,0.05651881,2.837058,0,0,175.7857
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,20.24539,20.24539,0,-1,0,20.24539,0,0,0,0,0,21.31094,20.24539,0,0,161.8749,173.0708,0,21.31094,-21.31094,243.9691,58.08778,0.05651881,22.26993,0,0,173.0708
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,13.34534,13.34534,0,-1,0,13.34534,0,0,0,0,0,14.04773,13.34534,0,0,185.5537,151.7599,0,14.04773,-14.04773,229.1615,54.56216,0.05651881,14.67988,0,0,151.7599
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,13.97732,13.97732,0,-1,0,13.97732,0,0,0,0,0,14.71297,13.97732,0,0,201.1623,137.7122,0,14.71297,-14.71297,213.6527,50.86959,0.05651881,15.37505,0,0,137.7122
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,8.793356,8.793356,0,-1,0,8.793356,0,0,0,0,0,9.256165,8.793356,0,0,217.51,122.9992,0,9.256165,-9.256165,203.8959,48.54654,0.05651881,9.672691,0,0,122.9992
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,9.144712,9.144712,0,-1,0,9.144712,0,0,1.776357E-15,0,0,9.626013,9.144712,0,0,227.7946,113.743,0,9.626013,-9.626013,193.7491,46.13066,0.05651881,10.05918,0,0,113.743
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,36.82948,36.82948,0,0,0,36.82948,0,0,0,0,0,38.76788,36.82948,0,0,238.4902,104.117,0,38.76788,-38.76788,152.8842,36.40093,0.05651881,40.51243,0,0,104.117
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,20.53771,20.53771,0,0,0,20.53771,9.168222,0,3.552714E-15,0,1.882942,21.61864,20.53771,0,0,281.5656,65.34915,0,19.73569,-19.73569,132.081,31.44779,0.05651881,22.59148,1.506354,0,67.23209
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,30.84338,30.84338,0,0,0,30.84338,65.00986,0,3.552714E-15,0,20.05124,32.46672,30.84338,0,0,303.4942,45.61345,0,12.41548,-12.41548,118.9939,28.33183,0.05651881,33.92772,16.04099,0,65.66469
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,36.22491,36.22491,0,0,0,36.22491,154.8405,0,0,0,56.09085,38.13149,36.22491,0,0,317.2892,33.19798,17.95936,0,17.95936,136.0317,32.38842,0.05648611,39.8474,44.87268,0,89.28883
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,16.64007,16.64007,0,-1,0,16.64007,461.3773,0,0,0,76.77351,17.51587,16.64007,0,0,299.3298,49.3614,59.25764,0,59.25764,192.2484,45.77333,0.05637846,18.30408,61.41881,0,126.1349
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,25.48446,25.48446,0,-1,0,25.48446,388.879,0,0,0,99.10372,26.82575,25.48446,0,0,240.0722,102.6933,72.27798,0,72.27798,260.8173,62.09923,0.05624771,28.03291,79.28297,0,201.797
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,27.57755,27.57755,0,-1,0,27.57755,330.7169,0,0,0,91.20362,29.029,27.57755,0,0,167.7942,167.7435,62.17462,0,62.17462,319.8013,76.14302,0.05613573,30.3353,72.9629,0,258.9471
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,24.61625,24.61625,0,-1,0,24.61625,430.4169,0,0,0,105.9525,25.91184,24.61625,0,0,105.6196,223.7006,80.04066,0,80.04066,395.7346,94.22233,0.05599221,27.07788,84.762,0,329.6531
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,24.49608,24.49608,0,-1,0,24.49608,430.5886,54.11309,0,0,105.4773,25.78535,24.49608,0,0,25.5789,295.7372,25.5789,0,25.5789,420.0009,100,0.05594651,26.94569,84.38187,0,401.2146
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,43.07634,43.07634,0,-1,0,43.07634,201.0832,41.27576,0,0,86.61927,45.34351,43.07634,0,0,0,318.7582,0,0,0,420.0009,100,0.05594651,47.38397,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,40.93872,40.93872,0,-1,0,40.93872,173.4925,27.93222,0,0,71.02561,43.09339,40.93872,0,0,0,318.7582,0,0,0,420.0009,100,0.05594651,45.03259,56.82049,0,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,30.06019,30.06019,0,-1,0,30.06019,151.1663,13.79858,0,0,45.4409,31.64231,30.06019,0,0,0,318.7582,0,0,0,420.0009,100,0.05594651,33.06621,36.35271,0,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,-1,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05594651,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,79.43746,68.7,0,-1,0,68.7,4.319413,0,10.73746,18.68121,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.05594651,87.3812,2.37395,0,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,21.60963,21.60963,0,-1,0,21.60963,0,0,3.552714E-15,0,0,22.74698,21.60963,0,0,77.05373,249.4099,0,22.74698,-22.74698,322.9238,76.88647,0.05594651,23.77059,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,3.455734,3.455734,0,-1,0,3.455734,0,0,4.440892E-16,0,0,3.637614,3.455734,0,0,102.3281,226.6629,0,3.637614,-3.637614,319.0894,75.97353,0.05594651,3.801307,0,0,226.6629
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,49.1249,49.1249,0,-1,0,49.1249,0,0,7.105427E-15,0,0,51.71042,49.1249,0,0,106.3699,223.0253,0,51.71042,-51.71042,264.5819,62.99556,0.05594651,54.03739,0,0,223.0253
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,15.51246,15.51246,0,-1,0,15.51246,0,0,1.776357E-15,0,0,16.3289,15.51246,0,0,163.826,171.3149,0,16.3289,-16.3289,247.3697,58.89743,0.05594651,17.0637,0,0,171.3149
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,8.364385,8.364385,0,-1,0,8.364385,0,0,0,0,0,8.804616,8.364385,0,0,181.9692,154.986,0,8.804616,-8.804616,238.0888,56.68771,0.05594651,9.200824,0,0,154.986
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,39.48587,39.48587,0,-1,0,39.48587,0,0,7.105427E-15,0,0,41.56407,39.48587,0,0,191.7521,146.1814,0,41.56407,-41.56407,194.2765,46.25621,0.05594651,43.43445,0,0,146.1814
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.9344,104.6173,0,0,0,194.2765,46.25621,0.05594651,0,0,0,104.6173
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.9344,104.6173,0,0,0,194.2765,46.25621,0.05594651,0,0,0,104.6173
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.9344,104.6173,0,0,0,194.2765,46.25621,0.05594651,0,0,0,104.6173
