Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,20.838,20.838,0,-1,0,20.838,0,0,0,0,0,21.93474,20.838,0,0,237.9344,104.6173,0,21.93474,-21.93474,171.1552,40.75116,0.05594651,22.9218,0,0,104.6173
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,11.31778,11.31778,0,0,0,11.31778,0,0,1.776357E-15,0,0,11.91345,11.31778,0,0,262.3063,82.68254,0,11.91345,-11.91345,158.5973,37.7612,0.05594651,12.44955,0,0,82.68254
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,19.12517,19.12517,0,0,0,19.12517,5.706183,0,3.552714E-15,0,1.091317,20.13176,19.12517,0,0,275.5435,70.76909,0,19.04044,-19.04044,138.5269,32.98254,0.05594651,21.03769,0.8730538,0,71.8604
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,29.27116,29.27116,0,0,0,29.27116,80.02478,0,3.552714E-15,0,23.42418,30.81175,29.27116,0,0,296.6995,51.72865,0,7.387567,-7.387567,130.7398,31.12845,0.05594651,32.19828,18.73934,0,75.15282
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,0,0,0,0,0,0,0,0,49.58364,0,0,0,0,304.9079,44.34108,49.58364,0,49.58364,177.7789,42.32824,0.05585812,0,39.66692,0,93.92472
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,32.51176,32.51176,0,-1,0,32.51176,198.6805,0,0,0,64.59454,34.22291,32.51176,0,0,255.3243,88.96636,30.37162,0,30.37162,206.592,49.18847,0.05580411,35.76294,51.67562,0,153.5609
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,23.29729,23.29729,0,-1,0,23.29729,310.1953,0,0,0,72.2671,24.52346,23.29729,0,0,224.9527,116.3008,47.74364,0,47.74364,251.8856,59.97264,0.05571943,25.62702,57.81368,0,188.5679
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,-1,0,0,0,0,0,0,91.84639,0,0,0,0,177.209,159.2701,91.84639,0,91.84639,339.0187,80.71858,0.05555724,0,73.47711,0,251.1165
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.4072689,0.4072689,0,-1,0,0.4072689,22205.97,4.646656,0,0,90.43801,0.4287041,0.4072689,0,0,85.36265,241.9318,85.36265,0,85.36265,420.0009,100,0.05540735,0.4479958,72.35041,0,332.3698
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,77.77872,68.7,0,-1,0,68.7,140.2922,24.06496,9.078729,16.8566,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.05540735,85.5566,77.1046,0,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,34.9555,34.9555,0,-1,0,34.9555,260.873,54.39418,0,0,91.18945,36.79527,34.9555,0,0,0,318.7582,0,0,0,420.0009,100,0.05540735,38.45105,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,42.50389,42.50389,0,-1,0,42.50389,159.4258,23.02122,0,0,67.76215,44.74093,42.50389,0,0,0,318.7582,0,0,0,420.0009,100,0.05540735,46.75428,54.20972,0,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,10.90877,10.90877,0,-1,0,10.90877,364.1779,28.24441,0,0,39.72733,11.48291,10.90877,0,0,0,318.7582,0,0,0,420.0009,100,0.05540735,11.99964,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,-1,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05540735,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,40.32859,40.32859,0,-1,0,40.32859,6.910743,0,7.105427E-15,0,2.787005,42.45114,40.32859,0,0,0,318.7582,0,39.66413,-39.66413,378.1912,90.04533,0.05540735,44.36144,2.229604,0,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.07126,279.0941,0,0,0,378.1912,90.04533,0.05540735,0,0,0,279.0941
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,12.74195,12.74195,0,-1,0,12.74195,0,0,1.776357E-15,0,0,13.41258,12.74195,0,0,44.07126,279.0941,0,13.41258,-13.41258,364.0531,86.67913,0.05540735,14.01614,0,0,279.0941
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,26.21262,26.21262,0,-1,0,26.21262,0,0,3.552714E-15,0,0,27.59223,26.21262,0,0,58.97413,265.6815,0,27.59223,-27.59223,334.9683,79.7542,0.05540735,28.83388,0,0,265.6815
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,29.63811,29.63811,0,-1,0,29.63811,0,0,0,0,0,31.19801,29.63811,0,0,89.63216,238.0893,0,31.19801,-31.19801,302.0827,71.92431,0.05540735,32.60192,0,0,238.0893
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.2966,206.8913,0,0,0,302.0827,71.92431,0.05540735,0,0,0,206.8913
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,20.21422,20.21422,0,-1,0,20.21422,0,0,0,0,0,21.27813,20.21422,0,0,124.2966,206.8913,0,21.27813,-21.27813,279.6536,66.58406,0.05540735,22.23564,0,0,206.8913
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,22.85181,22.85181,0,-1,0,22.85181,0,0,3.552714E-15,0,0,24.05453,22.85181,0,0,147.939,185.6131,0,24.05453,-24.05453,254.2979,60.547,0.05540735,25.13699,0,0,185.6131
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,10.24589,10.24589,0,-1,0,10.24589,0,0,1.776357E-15,0,0,10.78514,10.24589,0,0,174.6662,161.5586,0,10.78514,-10.78514,242.9294,57.84021,0.05540735,11.27047,0,0,161.5586
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,20.80289,20.80289,0,-1,0,20.80289,0,0,3.552714E-15,0,0,21.89778,20.80289,0,0,186.6497,150.7735,0,21.89778,-21.89778,219.8471,52.34444,0.05540735,22.88318,0,0,150.7735
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,20.61425,20.61425,0,-1,0,20.61425,0,0,0,0,0,21.69921,20.61425,0,0,210.9806,128.8757,0,21.69921,-21.69921,196.9741,46.8985,0.05540735,22.67567,0,0,128.8757
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,40.72402,40.72402,0,0,0,40.72402,0,0,0,0,0,42.86739,40.72402,0,0,235.0908,107.1765,0,42.86739,-42.86739,151.7879,36.1399,0.05540735,44.79642,0,0,107.1765
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,25.56282,25.56282,0,0,0,25.56282,5.22533,0,3.552714E-15,0,1.335742,26.90824,25.56282,0,0,282.7213,64.30909,0,25.57249,-25.57249,124.8321,29.72188,0.05540735,28.11911,1.068594,0,65.64484
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,53.54574,53.54574,20.25,0,7.39125,53.54574,42.07993,7.105427E-15,0,0,22.53201,35.04815,33.29574,0,0,311.1351,38.7366,0,12.51614,-12.51614,111.639,26.58065,0.05540735,58.90031,18.02561,81,61.2686
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,36.8513,36.8513,81,0,22.761,36.8513,145.1568,0,0,0,53.49218,0,0,44.1487,41.94127,325.042,26.22046,95.43344,0,95.43344,202.1751,48.13683,0.05577886,40.53643,42.79374,81,79.71264
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,18.95386,18.95386,0,-1,0,18.95386,304.0139,0,0,0,57.62235,19.95143,18.95386,0,0,229.6085,112.1106,37.67092,0,37.67092,237.9129,56.64581,0.05571273,20.84924,46.09788,0,169.7329
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,47.31516,47.31516,0,-1,0,47.31516,158.287,0,0,0,74.89376,49.80542,47.31516,0,0,191.9376,146.0144,25.08833,0,25.08833,261.7137,62.31267,0.05566877,52.04667,59.91501,0,220.9082
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,-1,0,0,0,0,0,0,72.43428,0,0,0,0,166.8493,168.5939,72.43428,0,72.43428,330.4309,78.67387,0.05554224,0,57.94742,0,241.0282
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,8.032784,8.032784,0,-1,0,8.032784,1221.565,0,0,0,98.12569,8.455562,8.032784,0,0,94.41498,233.7847,89.67014,0,89.67014,415.4995,98.92825,0.05538641,8.836062,78.50056,0,331.9104
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,10.3809,10.3809,0,-1,0,10.3809,999.6835,88.10401,0,0,103.7761,10.92726,10.3809,0,0,4.744847,314.4879,4.744847,0,4.744847,420.0009,100,0.05537818,11.41899,83.0209,0,418.264
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,22.03709,22.03709,0,-1,0,22.03709,471.2219,80.64665,0,0,103.8436,23.19693,22.03709,0,0,0,318.7582,0,0,0,420.0009,100,0.05537818,24.2408,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.3328003,0.3328003,0,-1,0,0.3328003,24751.28,82.02201,0,0,82.37232,0.3503161,0.3328003,0,0,0,318.7582,0,0,0,420.0009,100,0.05537818,0.3660803,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,28.14221,28.14221,0,-1,0,28.14221,137.0363,8.941652,0,0,38.56503,29.62337,28.14221,0,0,0,318.7582,0,0,0,420.0009,100,0.05537818,30.95643,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,44.24951,44.24951,0,-1,0,44.24951,52.47343,0,7.105427E-15,0,23.21924,46.57843,44.24951,0,0,0,318.7582,0,23.35919,-23.35919,395.3781,94.13745,0.05537818,48.67446,18.57539,0,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,51.80304,51.80304,0,-1,0,51.80304,5.380586,0,7.105427E-15,0,2.787307,54.52951,51.80304,0,0,25.95466,295.399,0,51.74221,-51.74221,340.837,81.1515,0.05537818,56.98334,2.229846,0,298.1863
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,26.6731,26.6731,0,-1,0,26.6731,0,0,0,0,0,28.07695,26.6731,0,0,83.446,243.6568,0,28.07695,-28.07695,311.2413,74.10493,0.05537818,29.34041,0,0,243.6568
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,12.75359,12.75359,0,-1,0,12.75359,0,0,1.776357E-15,0,0,13.42484,12.75359,0,0,114.6426,215.5799,0,13.42484,-13.42484,297.0903,70.73564,0.05537818,14.02895,0,0,215.5799
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,7.870623,7.870623,0,-1,0,7.870623,0,0,8.881784E-16,0,0,8.284866,7.870623,0,0,129.5591,202.155,0,8.284866,-8.284866,288.3573,68.65636,0.05537818,8.657685,0,0,202.155
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.7955562,0.7955562,0,-1,0,0.7955562,0,0,1.110223E-16,0,0,0.8374276,0.7955562,0,0,138.7645,193.8702,0,0.8374276,-0.8374276,287.4745,68.44618,0.05537818,0.8751118,0,0,193.8702
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,13.30453,13.30453,0,-1,0,13.30453,0,0,1.776357E-15,0,0,14.00477,13.30453,0,0,139.695,193.0327,0,14.00477,-14.00477,272.7122,64.93135,0.05537818,14.63498,0,0,193.0327
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,13.42114,13.42114,0,-1,0,13.42114,0,0,1.776357E-15,0,0,14.12752,13.42114,0,0,155.2558,179.028,0,14.12752,-14.12752,257.8205,61.38572,0.05537818,14.76325,0,0,179.028
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,7.792396,7.792396,0,-1,0,7.792396,0,0,8.881784E-16,0,0,8.202522,7.792396,0,0,170.9531,164.9005,0,8.202522,-8.202522,249.1743,59.3271,0.05537818,8.571636,0,0,164.9005
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,9.670673,9.670673,0,-1,0,9.670673,0,0,1.776357E-15,0,0,10.17966,9.670673,0,0,180.067,156.6979,0,10.17966,-10.17966,238.444,56.77227,0.05537818,10.63774,0,0,156.6979
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,20.01177,20.01177,0,-1,0,20.01177,0,0,0,0,0,21.06502,20.01177,0,0,191.3777,146.5183,0,21.06502,-21.06502,216.2395,51.4855,0.05537818,22.01295,0,0,146.5183
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,16.62968,16.62968,0,-1,0,16.62968,0,0,0,0,0,17.50493,16.62968,0,0,214.7833,125.4533,0,17.50493,-17.50493,197.7877,47.09222,0.05537818,18.29265,0,0,125.4533
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,9.567963,9.567963,0,0,0,9.567963,0,0,1.776357E-15,0,0,10.07154,9.567963,0,0,234.2332,107.9483,0,10.07154,-10.07154,187.1714,44.56452,0.05537818,10.52476,0,0,107.9483
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,19.95492,19.95492,0,0,0,19.95492,10.13887,0,3.552714E-15,0,2.023204,21.00518,19.95492,0,0,245.4238,97.8768,0,18.98198,-18.98198,167.1626,39.80054,0.05537818,21.95041,1.618563,0,99.9
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,15.35746,15.35746,0,0,0,15.35746,96.32443,0,0,0,14.79298,16.16574,15.35746,0,0,266.5149,78.89482,0,1.372761,-1.372761,165.7156,39.45601,0.05537818,16.8932,11.83439,0,93.68781
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,0,0,0,0,0,0,0,0,45.70911,0,0,0,0,268.0402,77.52206,45.70911,0,45.70911,209.0791,49.78063,0.05529911,0,36.56729,0,123.2312
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,14.69527,14.69527,0,-1,0,14.69527,293.204,0,0,0,43.08712,15.4687,14.69527,0,0,222.3311,118.6603,27.61842,0,27.61842,235.2802,56.01898,0.05525143,16.16479,34.46969,0,161.7474
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,33.23661,33.23661,0,-1,0,33.23661,177.7813,0,0,0,59.08846,34.9859,33.23661,0,0,194.7127,143.5168,24.10256,0,24.10256,258.1459,61.46318,0.0552099,36.56026,47.27077,0,202.6053
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,7.204145,7.204145,0,-1,0,7.204145,1239.478,0,0,0,89.29379,7.583311,7.204145,0,0,170.6101,165.2091,81.71047,0,81.71047,335.6632,79.91966,0.05506955,7.92456,71.43503,0,254.5029
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,8.27165,8.27165,0,-1,0,8.27165,1102.578,0,0,0,91.20137,8.707001,8.27165,0,0,88.89963,238.7486,82.49437,0,82.49437,413.9243,98.5532,0.05492858,9.098816,72.9611,0,329.9499
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,5.264166,5.264166,0,-1,0,5.264166,1974.968,92.0191,0,0,103.9656,5.541228,5.264166,0,0,6.405262,312.9935,6.405262,0,6.405262,420.0009,100,0.05491766,5.790583,83.17248,0,416.9591
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05491766,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,10.19668,10.19668,0,-1,0,10.19668,550.6029,45.40989,0,0,56.14324,10.73335,10.19668,0,0,0,318.7582,0,0,0,420.0009,100,0.05491766,11.21635,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,6.491559,6.491559,0,-1,0,6.491559,457.8409,22.88779,0,0,29.72101,6.83322,6.491559,0,0,0,318.7582,0,0,0,420.0009,100,0.05491766,7.140714,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,14.08411,14.08411,0,-1,0,14.08411,97.03732,1.776357E-15,0,0,13.66684,14.82538,14.08411,0,0,0,318.7582,0,1.158536,-1.158536,418.7796,99.70924,0.05491766,15.49252,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,25.43186,25.43186,0,-1,0,25.43186,11.17749,0,3.552714E-15,0,2.842643,26.77037,25.43186,0,0,1.287262,317.5997,0,23.92773,-23.92773,393.5576,93.704,0.05491766,27.97504,2.274114,0,320.4423
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,35.33157,35.33157,0,-1,0,35.33157,0,0,0,0,0,37.19112,35.33157,0,0,27.87363,293.672,0,37.19112,-37.19112,354.3547,84.37,0.05491766,38.86472,0,0,293.672
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.19711,256.4808,0,0,0,354.3547,84.37,0.05491766,0,0,0,256.4808
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,47.72331,47.72331,0,-1,0,47.72331,0,0,7.105427E-15,0,0,50.23506,47.72331,0,0,69.19711,256.4808,0,50.23506,-50.23506,301.4023,71.76231,0.05491766,52.49564,0,0,256.4808
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,27.48266,27.48266,0,-1,0,27.48266,0,0,3.552714E-15,0,0,28.92911,27.48266,0,0,125.0138,206.2458,0,28.92911,-28.92911,270.9083,64.50185,0.05491766,30.23092,0,0,206.2458
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,26.68461,26.68461,0,-1,0,26.68461,0,0,0,0,0,28.08907,26.68461,0,0,157.1573,177.3167,0,28.08907,-28.08907,241.2999,57.45223,0.05491766,29.35308,0,0,177.3167
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,5.361878,5.361878,0,-1,0,5.361878,0,0,8.881784E-16,0,0,5.644083,5.361878,0,0,188.3674,149.2276,0,5.644083,-5.644083,235.3505,56.03572,0.05491766,5.898066,0,0,149.2276
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.6386,143.5835,0,0,0,235.3505,56.03572,0.05491766,0,0,0,143.5835
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,46.12737,46.12737,0,-1,0,46.12737,0,0,0,0,0,48.55513,46.12737,0,0,194.6386,143.5835,0,48.55513,-48.55513,184.1689,43.84964,0.05491766,50.74011,0,0,143.5835
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,13.75375,13.75375,0,-1,0,13.75375,0,0,0,0,0,14.47764,13.75375,0,0,248.5887,95.02837,0,14.47764,-14.47764,168.9081,40.21614,0.05491766,15.12913,0,0,95.02837
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,13.06807,13.06807,0,-1,0,13.06807,0,0,1.776357E-15,0,0,13.75587,13.06807,0,0,264.675,80.55074,0,13.75587,-13.75587,154.4081,36.76377,0.05491766,14.37488,0,0,80.55074
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,7.06809,7.06809,0,0,0,7.06809,0,0,0,0,0,7.440095,7.06809,0,0,279.9593,66.79488,0,7.440095,-7.440095,146.5656,34.8965,0.05491766,7.774899,0,0,66.79488
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,288.226,59.35478,2.024669,0,2.024669,148.4864,35.35382,0.05491422,0,1.619735,0,61.37945
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,19.08518,19.08518,0,0,0,19.08518,68.8477,0,0,0,13.13971,20.08967,19.08518,0,0,286.2014,61.17698,0,6.949955,-6.949955,141.1605,33.60957,0.05491422,20.9937,10.51177,0,74.31669
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,15.23367,15.23367,0,0,0,15.23367,270.4342,0,0,0,41.19705,16.03544,15.23367,0,0,293.9236,54.22702,25.16161,0,25.16161,165.0309,39.29299,0.05487138,16.75703,32.95764,0,95.42408
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,23.52153,23.52153,0,-1,0,23.52153,252.2614,0,0,0,59.33574,24.75951,23.52153,0,0,268.7619,76.87247,34.57623,0,34.57623,197.8328,47.10294,0.05481264,25.87369,47.46859,0,136.2082
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,38.26333,38.26333,0,-1,0,38.26333,220.5635,0,0,0,84.39494,40.27719,38.26333,0,0,234.1857,107.9911,44.11776,0,44.11776,239.6865,57.06811,0.05473785,42.08966,67.51596,0,192.386
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,-1,0,0,0,0,0,0,101.5735,0,0,0,0,190.068,147.6971,101.5735,0,101.5735,336.0477,80.01118,0.05456647,0,81.25883,0,249.2706
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,-1,0,0,0,15.04701,0,0,103.5414,0,0,0,0,88.49442,239.1133,88.49442,0,88.49442,420.0009,100,0.05441801,0,82.83315,0,342.6547
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,-1,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05441801,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,15.9779,15.9779,0,-1,0,15.9779,524.3685,66.96424,0,0,83.78308,16.81884,15.9779,0,0,0,318.7582,0,0,0,420.0009,100,0.05441801,17.57569,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,18.93617,18.93617,0,-1,0,18.93617,251.0394,27.60445,0,0,47.53727,19.93282,18.93617,0,0,0,318.7582,0,0,0,420.0009,100,0.05441801,20.82979,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,21.10692,21.10692,0,-1,0,21.10692,107.1171,0.3913015,0,0,22.60911,22.21781,21.10692,0,0,0,318.7582,0,0,0,420.0009,100,0.05441801,23.21761,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,-1,0,0,0,16.26163,0,0,16.26163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05441801,0,13.0093,0,335.0198
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,0.6149019,0.6149019,0,-1,0,0.6149019,411.8307,1.88509,0,0,2.532355,0.6472652,0.6149019,0,0,0,318.7582,0,0,0,420.0009,100,0.05441801,0.6763921,2.025884,0,321.2906
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05441801,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05441801,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,27.1505,27.1505,0,-1,0,27.1505,0,0,3.552714E-15,0,0,28.57948,27.1505,0,0,0,318.7582,0,28.57948,-28.57948,389.8754,92.82729,0.05441801,29.86555,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,14.75272,14.75272,0,-1,0,14.75272,0,0,1.776357E-15,0,0,15.52918,14.75272,0,0,31.75497,290.1787,0,15.52918,-15.52918,373.5062,88.92988,0.05441801,16.22799,0,0,290.1787
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.00962,274.6496,0,0,0,373.5062,88.92988,0.05441801,0,0,0,274.6496
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.00962,274.6496,0,0,0,373.5062,88.92988,0.05441801,0,0,0,274.6496
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.00962,274.6496,0,0,0,373.5062,88.92988,0.05441801,0,0,0,274.6496
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.00962,274.6496,0,0,0,373.5062,88.92988,0.05441801,0,0,0,274.6496
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,20.38142,20.38142,0,-1,0,20.38142,0,0,3.552714E-15,0,0,21.45412,20.38142,0,0,49.00962,274.6496,0,21.45412,-21.45412,350.8916,83.54546,0.05441801,22.41956,0,0,274.6496
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,25.181,25.181,0,-1,0,25.181,0,0,3.552714E-15,0,0,26.50631,25.181,0,0,72.84753,253.1954,0,26.50631,-26.50631,322.9515,76.89306,0.05441801,27.69909,0,0,253.1954
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,21.62511,21.62511,0,0,0,21.62511,0,0,0,0,0,22.76327,21.62511,0,0,102.299,226.6891,0,22.76327,-22.76327,298.9569,71.18007,0.05441801,23.78762,0,0,226.6891
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,4.557771,4.557771,0,0,0,4.557771,43.44777,0,8.881784E-16,0,1.980249,4.797653,4.557771,0,0,127.5915,203.9259,0,2.817404,-2.817404,295.9871,70.47298,0.05441801,5.013547,1.5842,0,205.9061
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,130.722,201.1085,20.94731,0,20.94731,315.8595,75.20448,0.05438299,0,16.75784,0,222.0558
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,109.7747,219.961,42.96818,0,42.96818,356.6227,84.90999,0.0543113,0,34.37455,0,262.9292
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,29.54363,29.54363,0,-1,0,29.54363,253.5036,0,0,0,74.89417,31.09856,29.54363,0,0,66.80647,258.6324,43.79561,0,43.79561,398.1708,94.80238,0.05423841,32.498,59.91534,0,333.5266
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,18.41056,18.41056,0,-1,0,18.41056,423.6071,35.59803,0,0,77.98843,19.37953,18.41056,0,0,23.01086,298.0485,23.01086,0,23.01086,420.0009,100,0.0542002,20.25161,62.39074,0,376.0369
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,4.922233,4.922233,0,-1,0,4.922233,1938.503,90.23631,0,0,95.41761,5.181298,4.922233,0,0,0,318.7582,0,0,0,420.0009,100,0.0542002,5.414456,76.33409,0,414.1758
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,-1,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0542002,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,55.33154,55.33154,0,-1,0,55.33154,165.9988,33.60595,0,0,91.84968,58.24372,55.33154,0,0,0,318.7582,0,0,0,420.0009,100,0.0542002,60.86469,73.47974,0,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,21.69405,21.69405,0,-1,0,21.69405,366.8144,56.74106,0,0,79.5769,22.83585,21.69405,0,0,0,318.7582,0,0,0,420.0009,100,0.0542002,23.86346,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,-1,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0542002,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,10.79039,10.79039,0,-1,0,10.79039,458.4167,38.10666,0,0,49.46497,11.35831,10.79039,0,0,0,318.7582,0,0,0,420.0009,100,0.0542002,11.86943,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,21.87074,21.87074,0,-1,0,21.87074,128.5935,5.102522,0,0,28.12436,23.02183,21.87074,0,0,0,318.7582,0,0,0,420.0009,100,0.0542002,24.05782,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,19.15161,19.15161,0,-1,0,19.15161,9.829215,0,0,0,1.882453,20.15959,19.15161,0,0,0,318.7582,0,18.27714,-18.27714,400.735,95.41292,0.0542002,21.06677,1.505962,0,320.6407
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,26.40984,26.40984,0,-1,0,26.40984,0,0,3.552714E-15,0,0,27.79983,26.40984,0,0,20.30793,300.4811,0,27.79983,-27.79983,371.4315,88.43588,0.0542002,29.05082,0,0,300.4811
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,50.94846,50.94846,0,-1,0,50.94846,0,0,7.105427E-15,0,0,53.62995,50.94846,0,0,51.19663,272.6812,0,53.62995,-53.62995,314.9005,74.97617,0.0542002,56.0433,0,0,272.6812
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,8.766361,8.766361,0,-1,0,8.766361,0,0,0,0,0,9.227749,8.766361,0,0,110.7855,219.0513,0,9.227749,-9.227749,305.1736,72.66024,0.0542002,9.642997,0,0,219.0513
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,9.961329,9.961329,0,-1,0,9.961329,0,0,1.776357E-15,0,0,10.48561,9.961329,0,0,121.0385,209.8236,0,10.48561,-10.48561,294.1208,70.02863,0.0542002,10.95746,0,0,209.8236
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,42.80866,42.80866,0,-1,0,42.80866,0,0,0,0,0,45.06175,42.80866,0,0,132.6892,199.338,0,45.06175,-45.06175,246.6216,58.7193,0.0542002,47.08953,0,0,199.338
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,17.88713,17.88713,0,-1,0,17.88713,0,0,3.552714E-15,0,0,18.82856,17.88713,0,0,182.7578,154.2762,0,18.82856,-18.82856,226.7745,53.99382,0.0542002,19.67584,0,0,154.2762
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,19.4835,19.4835,0,-1,0,19.4835,0,0,3.552714E-15,0,0,20.50895,19.4835,0,0,203.6784,135.4476,0,20.50895,-20.50895,205.1562,48.84661,0.0542002,21.43185,0,0,135.4476
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,9.130655,9.130655,0,-1,0,9.130655,0,0,0,0,0,9.611216,9.130655,0,0,226.4662,114.9387,0,9.611216,-9.611216,195.0251,46.43445,0.0542002,10.04372,0,0,114.9387
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,19.80875,19.80875,0,-1,0,19.80875,0,0,3.552714E-15,0,0,20.85132,19.80875,0,0,237.1453,105.3275,0,20.85132,-20.85132,173.0459,41.20131,0.0542002,21.78963,0,0,105.3275
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,11.30267,11.30267,0,-1,0,11.30267,0,0,1.776357E-15,0,0,11.89755,11.30267,0,0,260.3134,84.47616,0,11.89755,-11.89755,160.5047,38.21534,0.0542002,12.43294,0,0,84.47616
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.5329,72.57861,0,0,0,160.5047,38.21534,0.0542002,0,0,0,72.57861
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,12.5648,12.5648,0,0,0,12.5648,14.5677,0,1.776357E-15,0,1.830402,13.22611,12.5648,0,0,273.5329,72.57861,0,11.39571,-11.39571,148.4926,35.35531,0.0542002,13.82128,1.464322,0,74.409
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,2.46442,2.46442,0,0,0,2.46442,885.659,0,0,0,21.82636,2.594126,2.46442,0,0,286.1948,61.1829,19.23223,0,19.23223,166.7379,39.69942,0.0541683,2.710862,17.46109,0,83.00926
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,17.99073,17.99073,0,0,0,17.99073,172.7549,0,0,0,31.07987,18.93761,17.99073,0,0,266.9626,78.49191,12.14226,0,12.14226,178.2571,42.44207,0.05414818,19.7898,24.8639,0,109.5718
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,20.51954,20.51954,0,-1,0,20.51954,214.8841,0,0,0,44.09322,21.59951,20.51954,0,0,254.8203,89.41994,22.49371,0,22.49371,199.5965,47.52287,0.05411095,22.57149,35.27457,0,133.5132
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,-1,0,0,0,0,0,0,84.69548,0,0,0,0,232.3266,109.6643,84.69548,0,84.69548,279.9456,66.65359,0.05397121,0,67.75639,0,194.3598
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,27.77116,27.77116,0,-1,0,27.77116,285.6969,0,0,0,79.34134,29.2328,27.77116,0,0,147.6311,185.8902,50.10854,0,50.10854,327.4828,77.97194,0.05388888,30.54828,63.47307,0,265.2315
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,43.15792,43.15792,0,-1,0,43.15792,202.1823,0,0,0,87.25766,45.42939,43.15792,0,0,97.52259,230.9879,41.82828,0,41.82828,367.1646,87.41996,0.05382035,47.47371,69.80613,0,318.2455
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,51.68792,51.68792,0,-1,0,51.68792,162.7483,0,0,0,84.12122,54.40834,51.68792,0,0,55.69431,268.6333,29.71288,0,29.71288,395.3527,94.13141,0.05377177,56.85671,67.29697,0,352.7546
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,49.90316,49.90316,0,-1,0,49.90316,108.3027,0,0,0,54.0465,52.52964,49.90316,0,0,25.98143,295.3749,1.516853,0,1.516853,396.7917,94.47403,0.05376929,54.89348,43.2372,0,349.4214
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,24.97355,24.97355,0,-1,0,24.97355,186.0505,0,0,0,46.46342,26.28795,24.97355,0,0,24.46458,296.7401,20.17547,0,20.17547,415.9318,99.03119,0.05373636,27.47091,37.17073,0,343.2035
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,61.57993,61.57993,0,-1,0,61.57993,39.92855,0,7.105427E-15,0,24.58798,64.82098,61.57993,0,0,4.28911,314.898,0,40.23301,-40.23301,373.5225,88.93375,0.05373636,67.73792,19.67038,0,339.486
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,-1,0,0,0,0,0,0,15.4372,0,0,0,0,48.99245,274.665,15.4372,0,15.4372,388.1675,92.42065,0.05371119,0,12.34976,0,290.1022
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,-1,0,0,0,0,0,0,1.744246,0,0,0,0,33.55524,288.5585,1.744246,0,1.744246,389.8223,92.81464,0.05370834,0,1.395397,0,290.3028
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,21.85748,21.85748,0,-1,0,21.85748,0,0,0,0,0,23.00788,21.85748,0,0,31.811,290.1283,0,23.00788,-23.00788,365.5699,87.04027,0.05370834,24.04323,0,0,290.1283
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,32.77822,32.77822,0,-1,0,32.77822,0,0,0,0,0,34.50339,32.77822,0,0,57.37531,267.1205,0,34.50339,-34.50339,329.2001,78.38081,0.05370834,36.05605,0,0,267.1205
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,26.67831,26.67831,0,-1,0,26.67831,0,0,0,0,0,28.08243,26.67831,0,0,95.71241,232.6171,0,28.08243,-28.08243,299.5986,71.33286,0.05370834,29.34614,0,0,232.6171
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,34.51902,34.51902,0,-1,0,34.51902,0,0,0,0,0,36.33581,34.51902,0,0,126.9151,204.5346,0,36.33581,-36.33581,261.2973,62.21352,0.05370834,37.97092,0,0,204.5346
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,1.837909,1.837909,0,-1,0,1.837909,0,0,2.220446E-16,0,0,1.934641,1.837909,0,0,167.2882,168.1988,0,1.934641,-1.934641,259.258,61.72797,0.05370834,2.0217,0,0,168.1988
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,15.27238,15.27238,0,-1,0,15.27238,0,0,1.776357E-15,0,0,16.07619,15.27238,0,0,169.4378,166.2642,0,16.07619,-16.07619,242.3122,57.69326,0.05370834,16.79962,0,0,166.2642
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,37.38637,37.38637,0,-1,0,37.38637,0,0,0,0,0,39.35408,37.38637,0,0,187.3003,150.188,0,39.35408,-39.35408,200.8294,47.81642,0.05370834,41.12501,0,0,150.188
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.027,110.8339,0,0,0,200.8294,47.81642,0.05370834,0,0,0,110.8339
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,10.36108,10.36108,0,-1,0,10.36108,0,0,1.776357E-15,0,0,10.9064,10.36108,0,0,231.027,110.8339,0,10.9064,-10.9064,189.333,45.0792,0.05370834,11.39719,0,0,110.8339
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,29.53248,29.53248,0,-1,0,29.53248,0,0,3.552714E-15,0,0,31.08682,29.53248,0,0,243.1452,99.92751,0,31.08682,-31.08682,156.5646,37.27721,0.05370834,32.48573,0,0,99.92751
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,10.01573,10.01573,0,0,0,10.01573,0,0,0,0,0,10.54288,10.01573,0,0,277.6862,68.84068,0,10.54288,-10.54288,145.4514,34.63123,0.05370834,11.01731,0,0,68.84068
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,289.4005,58.29781,1.272384,0,1.272384,146.6585,34.91863,0.05370627,0,1.017908,0,59.57019
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,27.23915,27.23915,0,0,0,27.23915,77.91779,0,0,0,21.22414,28.67279,27.23915,0,0,288.1281,59.44295,0,7.448644,-7.448644,138.807,33.04921,0.05370627,29.96306,16.97931,0,80.66709
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,35.77712,35.77712,0,0,0,35.77712,67.77406,0,0,0,24.24761,37.66013,35.77712,0,0,296.4044,51.99431,0,13.41252,-13.41252,124.6689,29.68302,0.05370627,39.35484,19.39809,0,76.24192
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,35.20247,35.20247,0,-1,0,35.20247,69.80378,0,7.105427E-15,0,24.57265,37.05523,35.20247,0,0,311.3072,38.58179,0,12.48258,-12.48258,111.5111,26.55022,0.05370627,38.72272,19.65812,0,63.15444
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,-1,0,0,0,0,0,0,75.14915,0,0,0,0,325.1767,26.09921,75.14915,0,75.14915,182.8039,43.52465,0.0535841,0,60.11932,0,101.2484
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,15.38017,15.38017,0,-1,0,15.38017,478.1441,0,0,0,73.53937,16.18965,15.38017,0,0,250.0275,93.73345,57.34972,0,57.34972,237.2106,56.4786,0.05349123,16.91818,58.83149,0,167.2728
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,41.35085,41.35085,0,-1,0,41.35085,209.7608,0,0,0,86.73785,43.52721,41.35085,0,0,192.6778,145.3482,43.21065,0,43.21065,278.2038,66.23888,0.05342147,45.48593,69.39028,0,232.086
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,-1,0,0,0,0,0,0,109.7697,0,0,0,0,149.4672,184.2378,109.7697,0,109.7697,382.3405,91.03328,0.05324508,0,87.81578,0,294.0075
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,37.36293,0,0,77.06037,0,0,0,0,39.69744,283.0305,39.69744,0,39.69744,420.0009,100,0.05318158,0,61.6483,0,360.0909
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.272776,0.272776,0,-1,0,0.272776,13460.43,36.42969,0,0,36.71682,0.2871326,0.272776,0,0,0,318.7582,0,0,0,420.0009,100,0.05318158,0.3000536,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,-1,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05318158,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,-1,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05318158,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,12.77422,12.77422,0,-1,0,12.77422,10.86585,0,1.776357E-15,0,1.388028,13.44655,12.77422,0,0,0,318.7582,0,12.05852,-12.05852,407.29,96.97363,0.05318158,14.05165,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.39836,306.6997,0,0,0,407.29,96.97363,0.05318158,0,0,0,306.6997
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.39836,306.6997,0,0,0,407.29,96.97363,0.05318158,0,0,0,306.6997
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,1.47691,1.47691,0,-1,0,1.47691,0,0,2.220446E-16,0,0,1.554642,1.47691,0,0,13.39836,306.6997,0,1.554642,-1.554642,405.6513,96.58345,0.05318158,1.624601,0,0,306.6997
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,10.31612,10.31612,0,-1,0,10.31612,0,0,0,0,0,10.85907,10.31612,0,0,15.12574,305.1451,0,10.85907,-10.85907,394.2048,93.85811,0.05318158,11.34773,0,0,305.1451
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.19137,294.286,0,0,0,394.2048,93.85811,0.05318158,0,0,0,294.286
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.19137,294.286,0,0,0,394.2048,93.85811,0.05318158,0,0,0,294.286
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.19137,294.286,0,0,0,394.2048,93.85811,0.05318158,0,0,0,294.286
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,16.81956,16.81956,0,-1,0,16.81956,0,0,0,0,0,17.70481,16.81956,0,0,27.19137,294.286,0,17.70481,-17.70481,375.5423,89.41467,0.05318158,18.50152,0,0,294.286
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,12.8159,12.8159,0,-1,0,12.8159,0,0,1.776357E-15,0,0,13.49042,12.8159,0,0,46.86338,276.5812,0,13.49042,-13.49042,361.3222,86.02892,0.05318158,14.09749,0,0,276.5812
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,9.052903,9.052903,0,-1,0,9.052903,0,0,1.776357E-15,0,0,9.529372,9.052903,0,0,61.85273,263.0908,0,9.529372,-9.529372,351.2773,83.6373,0.05318158,9.958194,0,0,263.0908
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,40.65757,40.65757,0,0,0,40.65757,0,0,7.105427E-15,0,0,42.79745,40.65757,0,0,72.44093,253.5614,0,42.79745,-42.79745,306.1649,72.89626,0.05318158,44.72333,0,0,253.5614
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,31.7001,31.7001,0,0,0,31.7001,6.18294,0,0,0,1.959998,33.36853,31.7001,0,0,119.9936,210.7639,0,31.40853,-31.40853,273.0574,65.01353,0.05318158,34.87011,1.567999,0,212.724
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,41.33118,41.33118,0,0,0,41.33118,26.10536,0,0,0,10.78965,43.50651,41.33118,0,0,154.892,179.3554,0,32.71685,-32.71685,238.5708,56.80246,0.05318158,45.4643,8.631724,0,190.1451
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,8.801769,8.801769,0,0,0,8.801769,216.3505,0,0,0,19.04267,9.26502,8.801769,0,0,191.2441,146.6386,9.777653,0,9.777653,247.8467,59.011,0.05316596,9.681946,15.23414,0,165.6812
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,48.32173,48.32173,0,-1,0,48.32173,57.05049,0,7.105427E-15,0,27.56778,50.86498,48.32173,0,0,181.4664,155.4384,0,23.29719,-23.29719,223.2893,53.16401,0.05316596,53.1539,22.05423,0,183.0062
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,33.41582,33.41582,0,-1,0,33.41582,135.1881,0,0,0,45.17422,35.17455,33.41582,0,0,207.3522,132.1413,9.999676,0,9.999676,232.7758,55.4227,0.05315,36.7574,36.13938,0,177.3155
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,-1,0,0,0,0,0,0,32.80791,0,0,0,0,197.3525,141.141,32.80791,0,32.80791,263.9001,62.83324,0.05309769,0,26.24633,0,173.9489
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,2.074856,2.074856,0,-1,0,2.074856,1166.526,0,0,0,24.20374,2.184059,2.074856,0,0,164.5446,170.6681,22.01968,0,22.01968,284.7898,67.80697,0.05306264,2.282341,19.363,0,194.8718
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,40.88613,40.88613,0,-1,0,40.88613,44.96709,0,0,0,18.3853,43.03803,40.88613,0,0,142.5249,190.4858,0,24.65273,-24.65273,258.8036,61.61978,0.05306264,44.97474,14.70824,0,208.8711
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,17.1267,17.1267,0,-1,0,17.1267,249.718,0,0,0,42.76845,18.0281,17.1267,0,0,169.9168,165.8331,24.74035,0,24.74035,282.2743,67.20804,0.05302332,18.83937,34.21476,0,208.6015
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,8.81481,8.81481,0,-1,0,8.81481,269.0055,0,0,0,23.71232,9.278748,8.81481,0,0,145.1765,188.0994,14.43357,0,14.43357,295.9672,70.46825,0.05300041,9.696291,18.96986,0,211.8117
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,-1,0,0,0,0,0,0,18.59686,0,0,0,0,130.7429,201.0896,18.59686,0,18.59686,313.6097,74.66884,0.05297091,0,14.87748,0,219.6865
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,46.84395,46.84395,0,-1,0,46.84395,8.350005,0,0,0,3.911472,49.30942,46.84395,0,0,112.1461,217.8268,0,45.39795,-45.39795,265.7561,63.27514,0.05297091,51.52835,3.129178,0,221.7383
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,27.72814,27.72814,0,-1,0,27.72814,7.184324,0,3.552714E-15,0,1.992079,29.18751,27.72814,0,0,162.5882,172.4288,0,27.19543,-27.19543,237.0896,56.44979,0.05297091,30.50095,1.593663,0,174.4209
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,24.45914,24.45914,0,-1,0,24.45914,0,0,3.552714E-15,0,0,25.74646,24.45914,0,0,192.8054,145.2334,0,25.74646,-25.74646,209.9505,49.9881,0.05297091,26.90505,0,0,145.2334
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,7.781717,7.781717,0,-1,0,7.781717,0,0,0,0,0,8.191281,7.781717,0,0,221.4126,119.4869,0,8.191281,-8.191281,201.3161,47.9323,0.05297091,8.559889,0,0,119.4869
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,7.730758,7.730758,0,-1,0,7.730758,0,0,8.881784E-16,0,0,8.137639,7.730758,0,0,230.514,111.2957,0,8.137639,-8.137639,192.7383,45.88997,0.05297091,8.503833,0,0,111.2957
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,8.931145,8.931145,0,-1,0,8.931145,0,0,0,0,0,9.401205,8.931145,0,0,239.5558,103.158,0,9.401205,-9.401205,182.8285,43.53051,0.05297091,9.82426,0,0,103.158
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,35.69358,35.69358,0,-1,0,35.69358,0,0,7.105427E-15,0,0,37.57219,35.69358,0,0,250.0016,93.75681,0,37.57219,-37.57219,143.224,34.10087,0.05297091,39.26294,0,0,93.75681
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,6.906277,6.906277,0,-1,0,6.906277,0,0,8.881784E-16,0,0,7.269765,6.906277,0,0,291.7484,56.18462,0,7.269765,-7.269765,135.5609,32.27635,0.05297091,7.596905,0,0,56.18462
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,33.90671,33.90671,0,-1,0,33.90671,0,0,7.105427E-15,0,0,35.69127,33.90671,0,0,299.826,48.91485,0,35.69127,-35.69127,97.93904,23.31877,0.05297091,37.29738,0,0,48.91485
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.8584858,0.8584858,0,-1,0,0.8584858,0,0,1.110223E-16,0,0,0.9036693,0.8584858,0,0,339.4829,13.22358,0,0.9036693,-0.9036693,96.9865,23.09198,0.05297091,0.9443344,0,0,13.22358
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,7.157527,7.157527,0,-1,0,7.157527,0,0,0,0,0,7.534239,7.157527,0,0,340.487,12.31991,0,7.534239,-7.534239,89.04471,21.20108,0.05297091,7.87328,0,0,12.31991
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,4.29186,4.29186,0,-1,0,4.29186,0,0,0,0.1746587,0,4.517747,4.29186,0,0,348.8584,4.78567,0,4.517747,-4.517747,84.28259,20.06724,0.05297091,4.721045,0,0,4.78567
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,15.78822,15.78822,81,0,22.761,15.78822,0,0,0,0,0,0,0,65.21178,61.95119,353.8781,0.2679234,61.95119,0,61.95119,143.0546,34.06056,0.05338299,17.36704,0,81,0.2679234
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,40.59953,40.59953,81,0,22.761,40.59953,2.046511,0,0,0,0.8308741,0,0,40.40047,38.38044,291.9269,56.02399,39.21132,0,39.21132,180.2538,42.91748,0.05366599,44.65948,0.6646993,81,56.85487
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,252.7156,91.31418,95.90942,0,95.90942,271.2414,64.58116,0.05394829,0,21.76753,81,118.5236
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,24.64364,24.64364,81,0,22.761,24.64364,198.4527,0,0,0,48.90596,0,0,56.35636,53.53854,156.8062,177.6327,102.4445,0,102.4445,368.4288,87.72097,0.05429088,27.108,39.12477,81,226.5386
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,28.93379,28.93379,0,-1,0,28.93379,234.4772,0,0,0,67.84315,30.45662,28.93379,0,0,54.36168,269.8327,37.38653,0,37.38653,403.8968,96.16571,0.05423074,31.82717,54.27452,0,337.6759
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,3.976078,3.976078,0,-1,0,3.976078,2410.163,74.66946,0,0,95.82996,4.185346,3.976078,0,0,16.97516,303.4806,16.97516,0,16.97516,420.0009,100,0.05420348,4.373686,76.66397,0,399.3105
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,25.58593,25.58593,0,-1,0,25.58593,390.9528,73.09634,0,0,100.0289,26.93256,25.58593,0,0,0,318.7582,0,0,0,420.0009,100,0.05420348,28.14452,80.02312,0,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,21.0999,21.0999,0,-1,0,21.0999,459.8335,74.81399,0,0,97.02441,22.21042,21.0999,0,0,0,318.7582,0,0,0,420.0009,100,0.05420348,23.20989,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,9.915293,9.915293,0,-1,0,9.915293,906.5195,79.44691,0,0,89.88406,10.43715,9.915293,0,0,0,318.7582,0,0,0,420.0009,100,0.05420348,10.90682,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05420348,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,25.72424,25.72424,0,-1,0,25.72424,249.8874,37.20348,0,0,64.28163,27.07815,25.72424,0,0,0,318.7582,0,0,0,420.0009,100,0.05420348,28.29667,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,4.36932,4.36932,0,-1,0,4.36932,1254.931,50.23266,0,0,54.83194,4.599285,4.36932,0,0,0,318.7582,0,0,0,420.0009,100,0.05420348,4.806252,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,82.84679,68.7,0,-1,0,68.7,37.00737,0,14.1468,22.43148,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.05420348,91.13148,20.33925,0,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,42.61764,42.61764,0,-1,0,42.61764,6.124429,0,0,0,2.610087,44.86067,42.61764,0,0,52.10192,271.8665,0,42.25058,-42.25058,326.0366,77.6276,0.05420348,46.8794,2.088069,0,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,25.6847,25.6847,0,-1,0,25.6847,0,0,3.552714E-15,0,0,27.03653,25.6847,0,0,99.04702,229.6159,0,27.03653,-27.03653,297.5376,70.84214,0.05420348,28.25317,0,0,229.6159
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,22.74347,22.74347,0,-1,0,22.74347,0,0,0,0,0,23.94049,22.74347,0,0,129.0876,202.5794,0,23.94049,-23.94049,272.3021,64.8337,0.05420348,25.01782,0,0,202.5794
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,3.719553,3.719553,0,-1,0,3.719553,0,0,4.440892E-16,0,0,3.915319,3.719553,0,0,155.6882,178.6389,0,3.915319,-3.915319,268.175,63.85106,0.05420348,4.091508,0,0,178.6389
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,11.22402,11.22402,0,-1,0,11.22402,0,0,1.776357E-15,0,0,11.81476,11.22402,0,0,160.0385,174.7236,0,11.81476,-11.81476,255.7211,60.88586,0.05420348,12.34642,0,0,174.7236
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,28.55364,28.55364,0,-1,0,28.55364,0,0,3.552714E-15,0,0,30.05647,28.55364,0,0,173.166,162.9088,0,30.05647,-30.05647,224.0388,53.34247,0.05420348,31.40901,0,0,162.9088
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,21.09871,21.09871,0,-1,0,21.09871,0,0,0,0,0,22.20917,21.09871,0,0,206.5621,132.8523,0,22.20917,-22.20917,200.6283,47.76855,0.05420348,23.20858,0,0,132.8523
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,22.07609,22.07609,0,-1,0,22.07609,0,0,3.552714E-15,0,0,23.23799,22.07609,0,0,231.2389,110.6432,0,23.23799,-23.23799,176.1333,41.93642,0.05420348,24.2837,0,0,110.6432
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,8.31477,8.31477,0,-1,0,8.31477,0,0,0,0,0,8.752389,8.31477,0,0,257.0589,87.40519,0,8.752389,-8.752389,166.9075,39.7398,0.05420348,9.146247,0,0,87.40519
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,27.14161,27.14161,0,-1,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,266.7838,78.65279,0,28.57011,-28.57011,136.792,32.56945,0.05420348,29.85577,0,0,78.65279
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,1.142946,1.142946,0,-1,0,1.142946,0,0,2.220446E-16,0,0,1.203101,1.142946,0,0,298.5284,50.08269,0,1.203101,-1.203101,135.5238,32.2675,0.05420348,1.25724,0,0,50.08269
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,21.05609,21.05609,0,0,0,21.05609,0,0,0,0,0,22.16431,21.05609,0,0,299.8651,48.87959,0,22.16431,-22.16431,112.1605,26.70484,0.05420348,23.1617,0,0,48.87959
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,41.27942,41.27942,20.25,0,7.39125,41.27942,5.631224,0,0,0,2.324536,22.13622,21.02942,0,0,324.4922,26.71528,0,19.81169,-19.81169,91.27719,21.73262,0.05420348,45.40736,1.859629,81,29.03982
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,346.5052,6.90359,86.1117,0,86.1117,172.9699,41.18323,0.05449792,0,13.92936,81,24.31529
