Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,10.68507,10.68507,81,0,22.761,10.68507,299.9399,1.421085E-14,0,0,32.0488,0,0,70.31493,66.79918,260.3935,84.40412,98.84798,0,98.84798,266.7454,63.51067,0.05484221,11.75358,25.63904,81,116.4529
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,7.441163,7.441163,0,-1,0,7.441163,561.3454,0,0,0,41.77063,7.832803,7.441163,0,0,161.5455,173.3673,33.93782,0,33.93782,298.9416,71.17643,0.05478745,8.185279,33.4165,0,215.1379
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,45.80296,45.80296,0,-1,0,45.80296,170.3698,0,0,0,78.0344,48.21364,45.80296,0,0,127.6077,203.9113,29.82076,0,29.82076,327.2321,77.91224,0.05473942,50.38326,62.42752,0,281.9457
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,43.75757,43.75757,0,-1,0,43.75757,142.0572,0,0,0,62.16076,46.0606,43.75757,0,0,97.7869,230.75,16.10016,0,16.10016,342.506,81.54888,0.05471353,48.13333,49.72861,0,292.9108
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,17.59199,17.59199,0,-1,0,17.59199,460.5128,0,0,0,81.01337,18.51788,17.59199,0,0,81.68673,245.2402,62.49548,0,62.49548,401.7944,95.66515,0.05461325,19.35119,64.81069,0,326.2535
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,12.45645,12.45645,0,-1,0,12.45645,572.7219,39.0375,0,0,71.3408,13.11205,12.45645,0,0,19.19125,301.4861,19.19125,0,19.19125,420.0009,100,0.05458253,13.70209,57.07264,0,372.8269
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,20.70928,20.70928,0,-1,0,20.70928,285.5432,37.33469,0,0,59.13393,21.79924,20.70928,0,0,0,318.7582,0,0,0,420.0009,100,0.05458253,22.78021,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,10.09102,10.09102,0,-1,0,10.09102,468.3612,36.64028,0,0,47.2624,10.62212,10.09102,0,0,0,318.7582,0,0,0,420.0009,100,0.05458253,11.10012,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,3.479834,3.479834,0,-1,0,3.479834,395.2954,10.09264,0,0,13.75563,3.662983,3.479834,0,0,0,318.7582,0,0,0,420.0009,100,0.05458253,3.827818,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,26.77063,26.77063,0,-1,0,26.77063,13.39078,0,3.552714E-15,0,3.584797,28.17961,26.77063,0,0,0,318.7582,0,24.59481,-24.59481,394.0756,93.82735,0.05458253,29.44769,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,14.37618,14.37618,0,-1,0,14.37618,14.00802,0,0,0,2.013819,15.13282,14.37618,0,0,27.32757,294.1634,0,13.11901,-13.11901,380.247,90.53481,0.05458253,15.8138,1.611055,0,296.1772
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,76.47076,68.7,0,-1,0,68.7,0,0,7.770764,15.41784,0,72.31579,68.7,0,0,41.90424,281.0444,0,72.31579,-72.31579,304.0194,72.38544,0.05458253,84.11784,0,0,281.0444
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.2551,208.7286,0,0,0,304.0194,72.38544,0.05458253,0,0,0,208.7286
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,32.12483,32.12483,0,-1,0,32.12483,0,0,0,0,0,33.81561,32.12483,0,0,122.2551,208.7286,0,33.81561,-33.81561,268.3747,63.8986,0.05458253,35.33731,0,0,208.7286
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,16.2574,16.2574,0,-1,0,16.2574,0,0,0,0,0,17.11305,16.2574,0,0,159.828,174.913,0,17.11305,-17.11305,250.3359,59.60367,0.05458253,17.88314,0,0,174.913
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,13.28061,13.28061,0,-1,0,13.28061,0,0,1.776357E-15,0,0,13.97959,13.28061,0,0,178.8425,157.8,0,13.97959,-13.97959,235.6001,56.09516,0.05458253,14.60868,0,0,157.8
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,20.65191,20.65191,0,-1,0,20.65191,0,0,0,0,0,21.73885,20.65191,0,0,194.3754,143.8204,0,21.73885,-21.73885,212.6854,50.63927,0.05458253,22.7171,0,0,143.8204
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,10.55053,10.55053,0,-1,0,10.55053,0,0,1.776357E-15,0,0,11.10583,10.55053,0,0,218.5297,122.0815,0,11.10583,-11.10583,200.9788,47.85201,0.05458253,11.60559,0,0,122.0815
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.8695,110.9757,0,0,0,200.9788,47.85201,0.05458253,0,0,0,110.9757
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,10.80792,10.80792,0,-1,0,10.80792,0,0,0,0,0,11.37676,10.80792,0,0,230.8695,110.9757,0,11.37676,-11.37676,188.9867,44.99673,0.05458253,11.88871,0,0,110.9757
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,4.921137,4.921137,0,-1,0,4.921137,0,0,0,0,0,5.180144,4.921137,0,0,243.5103,99.59893,0,5.180144,-5.180144,183.5263,43.69665,0.05458253,5.41325,0,0,99.59893
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,15.56035,15.56035,0,0,0,15.56035,0,0,0,0,0,16.37931,15.56035,0,0,249.266,94.41879,0,16.37931,-16.37931,166.261,39.58587,0.05458253,17.11638,0,0,94.41879
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,2.789009,2.789009,0,0,0,2.789009,24.43791,0,4.440892E-16,0,0.6815755,2.935799,2.789009,0,0,267.4653,78.03947,0,2.254223,-2.254223,163.8848,39.02012,0.05458253,3.06791,0.5452604,0,78.72105
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,7.971956,7.971956,0,0,0,7.971956,365.9236,0,0,0,29.17127,8.391533,7.971956,0,0,269.97,75.78526,20.77974,0,20.77974,183.5982,43.71378,0.0545493,8.769152,23.33702,0,104.9565
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,30.31251,30.31251,0,0,0,30.31251,193.5583,0,0,0,58.67236,31.9079,30.31251,0,0,249.1902,94.48701,26.76446,0,26.76446,208.9892,49.75924,0.05450657,33.34376,46.93789,0,153.1594
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,11.52728,11.52728,0,-1,0,11.52728,641.0428,0,0,0,73.89479,12.13398,11.52728,0,0,222.4258,118.575,61.76081,0,61.76081,267.5807,63.70956,0.05440821,12.68001,59.11583,0,192.4698
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,8.396398,8.396398,0,-1,0,8.396398,1167.954,0,0,0,98.06609,8.838313,8.396398,0,0,160.665,174.1598,89.22777,0,89.22777,352.2296,83.86401,0.05426674,9.236037,78.45287,0,272.2258
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,-1,0,0,0,33.67507,0,0,105.1123,0,0,0,0,71.43719,254.4648,71.43719,0,71.43719,420.0009,100,0.05415401,0,84.08981,0,359.577
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,32.26259,32.26259,0,-1,0,32.26259,354.9758,80.56375,0,0,114.5244,33.96062,32.26259,0,0,0,318.7582,0,0,0,420.0009,100,0.05415401,35.48885,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,-1,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05415401,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,64.10987,64.10987,0,-1,0,64.10987,154.0106,31.25189,0,1.820861,98.73597,67.48408,64.10987,0,0,0,318.7582,0,0,0,420.0009,100,0.05415401,70.52086,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,19.47,19.47,0,-1,0,19.47,415.8055,60.4626,0,0,80.95734,20.49474,19.47,0,0,0,318.7582,0,0,0,420.0009,100,0.05415401,21.417,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,3.836793,3.836793,0,-1,0,3.836793,1462.542,52.076,0,0,56.11473,4.03873,3.836793,0,0,0,318.7582,0,0,0,420.0009,100,0.05415401,4.220472,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,12.01199,12.01199,0,-1,0,12.01199,185.1378,9.594532,0,0,22.23873,12.6442,12.01199,0,0,0,318.7582,0,0,0,420.0009,100,0.05415401,13.21319,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,33.95935,33.95935,0,-1,0,33.95935,7.382402,0,0,0,2.507016,35.74669,33.95935,0,0,0,318.7582,0,33.23967,-33.23967,384.9632,91.65771,0.05415401,37.35529,2.005613,0,321.2652
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,21.3138,21.3138,0,-1,0,21.3138,0,0,3.552714E-15,0,0,22.43559,21.3138,0,0,36.93296,285.5186,0,22.43559,-22.43559,361.314,86.02696,0.05415401,23.44519,0,0,285.5186
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,50.36887,50.36887,0,-1,0,50.36887,0,0,7.105427E-15,0,0,53.01986,50.36887,0,0,61.86139,263.083,0,53.01986,-53.01986,305.4261,72.72036,0.05415401,55.40576,0,0,263.083
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,50.31911,50.31911,0,-1,0,50.31911,0,0,7.105427E-15,0,0,52.96748,50.31911,0,0,120.7724,210.0631,0,52.96748,-52.96748,249.5935,59.42691,0.05415401,55.35102,0,0,210.0631
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,27.27516,27.27516,0,-1,0,27.27516,0,0,3.552714E-15,0,0,28.71069,27.27516,0,0,179.6251,157.0956,0,28.71069,-28.71069,219.3298,52.22127,0.05415401,30.00268,0,0,157.0956
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,21.06194,21.06194,0,-1,0,21.06194,0,0,3.552714E-15,0,0,22.17046,21.06194,0,0,211.5259,128.3849,0,22.17046,-22.17046,195.9601,46.65706,0.05415401,23.16813,0,0,128.3849
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,12.28841,12.28841,0,-1,0,12.28841,0,0,0,0,0,12.93516,12.28841,0,0,236.1597,106.2145,0,12.93516,-12.93516,182.3252,43.41068,0.05415401,13.51725,0,0,106.2145
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.5321,93.27931,0,0,0,182.3252,43.41068,0.05415401,0,0,0,93.27931
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,15.49011,15.49011,0,-1,0,15.49011,0,0,3.552714E-15,0,0,16.30538,15.49011,0,0,250.5321,93.27931,0,16.30538,-16.30538,165.1378,39.31845,0.05415401,17.03912,0,0,93.27931
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,5.780052,5.780052,0,-1,0,5.780052,0,0,8.881784E-16,0,0,6.084266,5.780052,0,0,268.6492,76.97393,0,6.084266,-6.084266,158.7244,37.79146,0.05415401,6.358057,0,0,76.97393
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,5.222576,5.222576,0,-1,0,5.222576,0,0,8.881784E-16,0,0,5.497449,5.222576,0,0,275.4095,70.88966,0,5.497449,-5.497449,152.9296,36.41174,0.05415401,5.744834,0,0,70.88966
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,13.83448,13.83448,0,0,0,13.83448,0,0,1.776357E-15,0,0,14.56261,13.83448,0,0,281.5178,65.39222,0,14.56261,-14.56261,137.5793,32.7569,0.05415401,15.21793,0,0,65.39222
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,34.53131,34.53131,0,0,0,34.53131,6.949982,0,0,0,2.39992,36.34875,34.53131,0,0,297.6985,50.82961,0,33.94883,-33.94883,101.7941,24.23664,0.05415401,37.98444,1.919936,0,53.22953
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,0,0,0,0,0,0,0,0,20.69926,0,0,0,0,335.4194,16.88078,20.69926,0,20.69926,121.4311,28.91211,0.05412143,0,16.55941,0,37.58004
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,18.99205,18.99205,0,0,0,18.99205,202.9776,0,0,0,38.54961,19.99163,18.99205,0,0,314.7201,35.51011,18.55798,0,18.55798,139.0368,33.10392,0.05409225,20.89125,30.83969,0,74.05972
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,7.315216,7.315216,0,-1,0,7.315216,913.0261,0,0,0,66.78983,7.700228,7.315216,0,0,296.1621,52.2123,59.0896,0,59.0896,195.0941,46.45088,0.05399957,8.046738,53.43186,0,119.0021
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,-1,0,0,0,0,0,0,96.96225,0,0,0,0,237.0725,105.3929,96.96225,0,96.96225,287.0805,68.35237,0.05384817,0,77.5698,0,202.3552
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,50.10676,50.10676,0,-1,0,50.10676,199.5276,0,0,0,99.97684,52.74396,50.10676,0,0,140.1103,192.659,47.23288,0,47.23288,331.8896,79.02117,0.05377472,55.11744,79.98148,0,292.6358
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,24.56738,24.56738,0,-1,0,24.56738,415.3224,0,0,0,102.0338,25.8604,24.56738,0,0,92.87741,235.1685,76.17344,0,76.17344,404.1541,96.22697,0.05365669,27.02412,81.62708,0,337.2024
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,-1,0,0,0,94.2882,0,0,110.9922,0,0,0,0,16.70397,303.7246,16.70397,0,16.70397,420.0009,100,0.05363088,0,88.79374,0,414.7168
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05363088,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,19.55511,19.55511,0,-1,0,19.55511,407.0815,59.02091,0,0,79.60524,20.58433,19.55511,0,0,0,318.7582,0,0,0,420.0009,100,0.05363088,21.51062,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,6.075959,6.075959,0,-1,0,6.075959,896.0439,48.04751,0,0,54.44326,6.395746,6.075959,0,0,0,318.7582,0,0,0,420.0009,100,0.05363088,6.683555,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,8.466493,8.466493,0,-1,0,8.466493,257.8183,12.91607,0,0,21.82816,8.912097,8.466493,0,0,0,318.7582,0,0,0,420.0009,100,0.05363088,9.313142,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,11.30673,11.30673,0,-1,0,11.30673,18.85649,0,0,0,2.132053,11.90182,11.30673,0,0,0,318.7582,0,9.769769,-9.769769,409.7026,97.54804,0.05363088,12.4374,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,9.354128,9.354128,0,-1,0,9.354128,0,0,0,0,0,9.84645,9.354128,0,0,10.8553,308.9885,0,9.84645,-9.84645,399.3235,95.07684,0.05363088,10.28954,0,0,308.9885
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.7958,299.142,0,0,0,399.3235,95.07684,0.05363088,0,0,0,299.142
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.7958,299.142,0,0,0,399.3235,95.07684,0.05363088,0,0,0,299.142
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,28.06998,28.06998,0,-1,0,28.06998,0,0,3.552714E-15,0,0,29.54734,28.06998,0,0,21.7958,299.142,0,29.54734,-29.54734,368.1779,87.66123,0.05363088,30.87697,0,0,299.142
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,8.377615,8.377615,0,-1,0,8.377615,0,0,0,0,0,8.818542,8.377615,0,0,54.62618,269.5947,0,8.818542,-8.818542,358.8823,85.44801,0.05363088,9.215377,0,0,269.5947
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,28.37119,28.37119,0,-1,0,28.37119,0,0,3.552714E-15,0,0,29.86441,28.37119,0,0,64.42456,260.7761,0,29.86441,-29.86441,327.4025,77.95281,0.05363088,31.20831,0,0,260.7761
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,11.57846,11.57846,0,-1,0,11.57846,0,0,1.776357E-15,0,0,12.18785,11.57846,0,0,97.60724,230.9117,0,12.18785,-12.18785,314.5554,74.89398,0.05363088,12.73631,0,0,230.9117
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,25.63535,25.63535,0,-1,0,25.63535,0,0,3.552714E-15,0,0,26.98458,25.63535,0,0,111.1493,218.7239,0,26.98458,-26.98458,286.1111,68.12156,0.05363088,28.19888,0,0,218.7239
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,27.18254,27.18254,0,-1,0,27.18254,0,0,3.552714E-15,0,0,28.6132,27.18254,0,0,141.1322,191.7393,0,28.6132,-28.6132,255.9501,60.94039,0.05363088,29.90079,0,0,191.7393
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,16.40087,16.40087,0,-1,0,16.40087,0,0,3.552714E-15,0,0,17.26408,16.40087,0,0,172.9246,163.1261,0,17.26408,-17.26408,237.7522,56.60756,0.05363088,18.04096,0,0,163.1261
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,12.2632,12.2632,0,0,0,12.2632,0,0,0,0,0,12.90863,12.2632,0,0,192.1069,145.862,0,12.90863,-12.90863,224.1453,53.36783,0.05363088,13.48952,0,0,145.862
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,19.36646,19.36646,0,0,0,19.36646,9.654687,0,0,0,1.869771,20.38574,19.36646,0,0,206.4498,132.9534,0,18.51597,-18.51597,204.6278,48.7208,0.05363088,21.3031,1.495817,0,134.8231
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,35.69538,35.69538,0,0,0,35.69538,47.4245,0,0,0,16.92836,37.57409,35.69538,0,0,227.0231,114.4374,0,20.64573,-20.64573,182.8653,43.53926,0.05363088,39.26492,13.54268,0,131.3658
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,14.50133,14.50133,0,0,0,14.50133,151.8917,0,0,0,22.02631,15.26456,14.50133,0,0,249.9628,93.79166,6.761755,0,6.761755,189.28,45.06658,0.05362044,15.95146,17.62105,0,115.818
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,51.46733,51.46733,0,-1,0,51.46733,74.84756,0,0,0,38.52203,54.17613,51.46733,0,0,243.2011,99.87724,0,15.6541,-15.6541,172.7792,41.13781,0.05362044,56.61406,30.81763,0,138.3993
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,18.77178,18.77178,0,-1,0,18.77178,328.8908,0,0,0,61.73866,19.75977,18.77178,0,0,260.5945,84.22314,41.97889,0,41.97889,212.6038,50.61986,0.0535557,20.64895,49.39092,0,145.9618
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.4729132,0.4729132,0,-1,0,0.4729132,16946.53,0,0,0,80.14236,0.4978034,0.4729132,0,0,218.6156,122.0042,79.64456,0,79.64456,288.1613,68.6097,0.05343331,0.5202045,64.11389,0,202.1465
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,9.323359,9.323359,0,-1,0,9.323359,815.4261,0,0,0,76.0251,9.814062,9.323359,0,0,138.9711,193.6842,66.21104,0,66.21104,350.9746,83.56522,0.05333199,10.2557,60.82008,0,269.7094
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,42.91494,42.91494,0,-1,0,42.91494,235.5233,0,0,0,101.0747,45.17362,42.91494,0,0,72.76004,253.2742,55.90105,0,55.90105,404.007,96.19195,0.05324675,47.20643,80.85973,0,354.3488
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,29.751,29.751,0,-1,0,29.751,340.3337,53.07685,0,0,101.2527,31.31684,29.751,0,0,16.85899,303.5851,16.85899,0,16.85899,420.0009,100,0.05322109,32.7261,81.00214,0,404.8378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,-1,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05322109,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,28.54675,28.54675,0,-1,0,28.54675,154.8868,14.16593,0,0,44.21514,30.04921,28.54675,0,0,0,318.7582,0,0,0,420.0009,100,0.05322109,31.40142,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,24.3786,24.3786,0,-1,0,24.3786,96.41343,0,0,0,23.50425,25.66169,24.3786,0,0,0,318.7582,0,2.15744,-2.15744,417.7267,99.45854,0.05322109,26.81646,18.8034,0,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,15.74349,15.74349,0,-1,0,15.74349,14.15478,0,3.552714E-15,0,2.228456,16.57209,15.74349,0,0,2.397155,316.6008,0,14.34363,-14.34363,402.6072,95.85866,0.05322109,17.31783,1.782765,0,318.8293
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,28.25142,28.25142,0,-1,0,28.25142,0,0,0,0,0,29.73834,28.25142,0,0,18.33453,302.2571,0,29.73834,-29.73834,371.2602,88.39511,0.05322109,31.07656,0,0,302.2571
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.37712,272.5188,0,0,0,371.2602,88.39511,0.05322109,0,0,0,272.5188
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,42.43111,42.43111,0,-1,0,42.43111,0,0,7.105427E-15,0,0,44.66433,42.43111,0,0,51.37712,272.5188,0,44.66433,-44.66433,324.1799,77.18553,0.05322109,46.67422,0,0,272.5188
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,24.3401,24.3401,0,-1,0,24.3401,0,0,3.552714E-15,0,0,25.62116,24.3401,0,0,101.0042,227.8545,0,25.62116,-25.62116,297.1728,70.75529,0.05322109,26.77411,0,0,227.8545
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,23.01588,23.01588,0,-1,0,23.01588,0,0,3.552714E-15,0,0,24.22724,23.01588,0,0,129.4721,202.2333,0,24.22724,-24.22724,271.635,64.67488,0.05322109,25.31747,0,0,202.2333
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.3913,178.0061,0,0,0,271.635,64.67488,0.05322109,0,0,0,178.0061
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,26.87563,26.87563,0,-1,0,26.87563,0,0,3.552714E-15,0,0,28.29014,26.87563,0,0,156.3913,178.0061,0,28.29014,-28.29014,241.8146,57.57479,0.05322109,29.56319,0,0,178.0061
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,17.19263,17.19263,0,-1,0,17.19263,0,0,3.552714E-15,0,0,18.09751,17.19263,0,0,187.8248,149.7159,0,18.09751,-18.09751,222.7382,53.03279,0.05322109,18.9119,0,0,149.7159
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.9331,131.6184,0,0,0,222.7382,53.03279,0.05322109,0,0,0,131.6184
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,16.43575,16.43575,0,-1,0,16.43575,0,0,0,0,0,17.30079,16.43575,0,0,207.9331,131.6184,0,17.30079,-17.30079,204.5015,48.69075,0.05322109,18.07933,0,0,131.6184
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,1.391871,1.391871,0,0,0,1.391871,0,0,0,0,0,1.465127,1.391871,0,0,227.1562,114.3176,0,1.465127,-1.465127,202.9572,48.32304,0.05322109,1.531058,0,0,114.3176
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,20.09894,20.09894,0,0,0,20.09894,5.109643,0,0,0,1.026984,21.15677,20.09894,0,0,228.7841,112.8525,0,20.12979,-20.12979,181.7385,43.27098,0.05322109,22.10883,0.821587,0,113.8795
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,32.99447,32.99447,0,0,0,32.99447,86.75391,0,0,0,28.624,34.73103,32.99447,0,0,251.1506,92.72272,0,6.107029,-6.107029,175.3011,41.73828,0.05322109,36.29392,22.8992,0,121.3467
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,30.91097,30.91097,0,0,0,30.91097,160.5489,0,0,0,49.62723,32.53786,30.91097,0,0,257.9362,86.61569,17.08937,0,17.08937,191.5135,45.59837,0.05319511,34.00207,39.70179,0,136.2429
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,20.80901,20.80901,0,-1,0,20.80901,360.1088,0,0,0,74.93507,21.90422,20.80901,0,0,240.8468,101.9961,53.03085,0,53.03085,241.823,57.57679,0.05311465,22.88991,59.94805,0,176.9312
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,12.56855,12.56855,0,-1,0,12.56855,763.3397,0,0,0,95.94071,13.23005,12.56855,0,0,187.8159,149.7239,82.71066,0,82.71066,320.2892,76.25919,0.05298964,13.8254,76.75256,0,245.6646
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,42.75091,42.75091,0,-1,0,42.75091,264.9258,0,0,0,113.2582,45.00096,42.75091,0,0,105.1053,224.1635,68.25723,0,68.25723,385.0437,91.67689,0.05288692,47.026,90.60654,0,337.4217
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,23.36005,23.36005,0,-1,0,23.36005,501.6828,55.75577,0,0,117.1934,24.58953,23.36005,0,0,36.84806,285.595,36.84806,0,36.84806,420.0009,100,0.05283163,25.69606,93.75468,0,402.7883
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,47.23147,47.23147,0,-1,0,47.23147,247.0397,66.96313,0,0,116.6805,49.71734,47.23147,0,0,0,318.7582,0,0,0,420.0009,100,0.05283163,51.95462,93.34438,0,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,20.92695,20.92695,0,-1,0,20.92695,479.7162,78.36159,0,0,100.39,22.02837,20.92695,0,0,0,318.7582,0,0,0,420.0009,100,0.05283163,23.01964,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,60.41234,60.41234,0,-1,0,60.41234,138.0076,19.78166,0,0,83.3736,63.59194,60.41234,0,0,0,318.7582,0,0,0,420.0009,100,0.05283163,66.45358,66.69888,0,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,31.03695,31.03695,0,-1,0,31.03695,170.3108,20.18882,0,0,52.85929,32.67048,31.03695,0,0,0,318.7582,0,0,0,420.0009,100,0.05283163,34.14064,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.2643576,0.2643576,0,-1,0,0.2643576,9465.162,24.7436,0,0,25.02187,0.2782711,0.2643576,0,0,0,318.7582,0,0,0,420.0009,100,0.05283163,0.2907933,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,42.24989,42.24989,0,-1,0,42.24989,6.499485,0,0,0,2.746025,44.47357,42.24989,0,0,0,318.7582,0,41.72754,-41.72754,376.0161,89.52747,0.05283163,46.47488,2.19682,0,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,19.99216,19.99216,0,-1,0,19.99216,0,0,3.552714E-15,0,0,21.04438,19.99216,0,0,46.36393,277.0307,0,21.04438,-21.04438,353.8334,84.24589,0.05283163,21.99137,0,0,277.0307
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,33.36766,33.36766,0,-1,0,33.36766,0,0,0,0,0,35.12386,33.36766,0,0,69.74657,255.9863,0,35.12386,-35.12386,316.8096,75.43072,0.05283163,36.70443,0,0,255.9863
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,7.510813,7.510813,0,-1,0,7.510813,0,0,8.881784E-16,0,0,7.906119,7.510813,0,0,108.7731,220.8625,0,7.906119,-7.906119,308.4759,73.44649,0.05283163,8.261894,0,0,220.8625
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,29.77737,29.77737,0,-1,0,29.77737,0,0,3.552714E-15,0,0,31.3446,29.77737,0,0,117.5577,212.9563,0,31.3446,-31.3446,275.4357,65.5798,0.05283163,32.75511,0,0,212.9563
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.385,181.6117,0,0,0,275.4357,65.5798,0.05283163,0,0,0,181.6117
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,36.49395,36.49395,0,-1,0,36.49395,0,0,0,0,0,38.41469,36.49395,0,0,152.385,181.6117,0,38.41469,-38.41469,234.9431,55.93872,0.05283163,40.14335,0,0,181.6117
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,6.150604,6.150604,0,-1,0,6.150604,0,0,8.881784E-16,0,0,6.47432,6.150604,0,0,195.068,143.197,0,6.47432,-6.47432,228.1186,54.31384,0.05283163,6.765665,0,0,143.197
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,35.12898,35.12898,0,-1,0,35.12898,0,0,7.105427E-15,0,0,36.97787,35.12898,0,0,202.2617,136.7227,0,36.97787,-36.97787,189.1405,45.03336,0.05283163,38.64188,0,0,136.7227
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,42.72891,42.72891,0,-1,0,42.72891,0,0,7.105427E-15,0,0,44.9778,42.72891,0,0,243.3482,99.74485,0,44.9778,-44.9778,141.7297,33.7451,0.05283163,47.0018,0,0,99.74485
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,11.93902,11.93902,0,-1,0,11.93902,0,0,1.776357E-15,0,0,12.56739,11.93902,0,0,293.3235,54.76705,0,12.56739,-12.56739,128.4825,30.59101,0.05283163,13.13292,0,0,54.76705
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.2873,42.19966,0,0,0,128.4825,30.59101,0.05283163,0,0,0,42.19966
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,307.2873,42.19966,1.34522,0,1.34522,129.7587,30.89487,0.05282962,0,1.076176,0,43.54488
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,15.97167,15.97167,0,0,0,15.97167,163.1832,0,0,0,26.06308,16.81228,15.97167,0,0,305.9421,43.41036,9.250793,0,9.250793,138.5348,32.98441,0.05281575,17.56884,20.85046,0,69.47343
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,28.17778,28.17778,0,0,0,28.17778,187.3002,0,0,0,52.77704,29.66083,28.17778,0,0,296.6913,51.73607,23.11622,0,23.11622,160.4648,38.20581,0.05278115,30.99556,42.22163,0,104.5131
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,273.5751,72.54066,72.19862,0,72.19862,228.9584,54.51379,0.05267336,0,57.75889,0,144.7393
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,47.12527,47.12527,0,-1,0,47.12527,205.0631,0,0,0,96.63654,49.60555,47.12527,0,0,201.3764,137.5194,47.031,0,47.031,273.5759,65.13699,0.05260339,51.8378,77.30923,0,234.156
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,52.8064,52.8064,0,-1,0,52.8064,201.5543,0,0,0,106.4336,55.58569,52.8064,0,0,154.3454,179.8473,50.84788,0,50.84788,321.8144,76.62233,0.05252794,58.08704,85.14685,0,286.2809
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,-1,0,0,0,0,0,0,101.4246,0,0,0,0,103.4976,225.6104,101.4246,0,101.4246,418.0343,99.53178,0.05237809,0,81.13971,0,327.035
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,19.18879,19.18879,0,-1,0,19.18879,519.6785,77.44837,0,0,99.72003,20.19873,19.18879,0,0,2.072935,316.8926,2.072935,0,2.072935,420.0009,100,0.05237503,21.10767,79.77602,0,416.6126
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,14.76959,14.76959,0,-1,0,14.76959,595.9374,72.47057,0,0,88.01751,15.54693,14.76959,0,0,0,318.7582,0,0,0,420.0009,100,0.05237503,16.24655,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,37.91805,37.91805,0,-1,0,37.91805,210.1534,39.77232,0,0,79.68606,39.91374,37.91805,0,0,0,318.7582,0,0,0,420.0009,100,0.05237503,41.70985,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,44.0711,44.0711,0,-1,0,44.0711,126.4995,9.359088,0,0,55.74973,46.39064,44.0711,0,0,0,318.7582,0,0,0,420.0009,100,0.05237503,48.47821,44.59978,0,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,1.057116,1.057116,0,-1,0,1.057116,2459.949,24.89176,0,0,26.00451,1.112754,1.057116,0,0,0,318.7582,0,0,0,420.0009,100,0.05237503,1.162827,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,-1,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05237503,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,9.960066,9.960066,0,-1,0,9.960066,0,0,1.776357E-15,0,0,10.48428,9.960066,0,0,0,318.7582,0,10.48428,-10.48428,408.9494,97.36872,0.05237503,10.95607,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,52.5313,52.5313,0,-1,0,52.5313,0,0,7.105427E-15,0,0,55.2961,52.5313,0,0,11.6492,308.274,0,55.2961,-55.2961,350.6622,83.49084,0.05237503,57.78443,0,0,308.274
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,54.1545,54.1545,0,-1,0,54.1545,0,0,0,0,0,57.00474,54.1545,0,0,73.08932,252.9778,0,57.00474,-57.00474,290.5739,69.18414,0.05237503,59.56995,0,0,252.9778
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,29.85288,29.85288,0,-1,0,29.85288,0,0,3.552714E-15,0,0,31.42409,29.85288,0,0,136.4279,195.9731,0,31.42409,-31.42409,257.45,61.29751,0.05237503,32.83817,0,0,195.9731
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,28.66813,28.66813,0,-1,0,28.66813,0,0,3.552714E-15,0,0,30.17698,28.66813,0,0,171.3436,164.549,0,30.17698,-30.17698,225.6407,53.72387,0.05237503,31.53495,0,0,164.549
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.8736,134.372,0,0,0,225.6407,53.72387,0.05237503,0,0,0,134.372
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.8736,134.372,0,0,0,225.6407,53.72387,0.05237503,0,0,0,134.372
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.8736,134.372,0,0,0,225.6407,53.72387,0.05237503,0,0,0,134.372
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,27.27051,27.27051,0,-1,0,27.27051,0,0,3.552714E-15,0,0,28.7058,27.27051,0,0,204.8736,134.372,0,28.7058,-28.7058,195.3822,46.51947,0.05237503,29.99756,0,0,134.372
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,23.93075,23.93075,0,-1,0,23.93075,0,0,3.552714E-15,0,0,25.19026,23.93075,0,0,236.7689,105.6662,0,25.19026,-25.19026,168.8293,40.19737,0.05237503,26.32382,0,0,105.6662
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,12.60227,12.60227,0,0,0,12.60227,0,0,1.776357E-15,0,0,13.26555,12.60227,0,0,264.7581,80.47597,0,13.26555,-13.26555,154.8462,36.86806,0.05237503,13.8625,0,0,80.47597
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.05833036,0.05833036,0,0,0,0.05833036,4123.352,0,0,0,2.405166,0.06140038,0.05833036,0,0,279.4976,67.21042,2.343765,0,2.343765,157.0697,37.39746,0.05237158,0.06416339,1.924133,0,69.61559
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,13.46029,13.46029,0,0,0,13.46029,80.57265,0,0,0,10.84531,14.16873,13.46029,0,0,277.1538,69.31981,0,3.323414,-3.323414,153.5665,36.56337,0.05237158,14.80632,8.67625,0,80.16512
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,13.75549,13.75549,0,0,0,13.75549,225.254,0,0,0,30.9848,14.47946,13.75549,0,0,280.8465,65.99639,16.50533,0,16.50533,169.2248,40.29154,0.05234728,15.13104,24.78784,0,96.98119
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,30.08745,30.08745,0,-1,0,30.08745,142.9612,0,0,0,43.01336,31.671,30.08745,0,0,264.3412,80.8512,11.34236,0,11.34236,179.9851,42.85352,0.0523306,33.09619,34.41069,0,123.8645
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,16.63084,16.63084,0,-1,0,16.63084,376.7341,0,0,0,62.65404,17.50615,16.63084,0,0,252.9988,91.05932,45.1479,0,45.1479,222.8162,53.05136,0.05226429,18.29392,50.12323,0,153.7134
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,2.962088,2.962088,0,-1,0,2.962088,1684.251,0,0,0,49.88899,3.117987,2.962088,0,0,207.8509,131.6924,46.771,0,46.771,267.187,63.61583,0.05219577,3.258297,39.91119,0,181.5814
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,3.1624,3.1624,0,-1,0,3.1624,1291.246,0,0,0,40.83437,3.328842,3.1624,0,0,161.0799,173.7863,37.50552,0,37.50552,302.7679,72.08746,0.05214096,3.47864,32.66749,0,214.6207
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,-1,0,0,0,0,0,0,11.00791,0,0,0,0,123.5744,207.5413,11.00791,0,11.00791,313.2109,74.57388,0.0521249,0,8.806326,0,218.5492
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,37.09568,37.09568,0,-1,0,37.09568,31.89292,0,7.105427E-15,0,11.83089,39.04808,37.09568,0,0,112.5665,217.4484,0,27.21719,-27.21719,284.5215,67.74307,0.0521249,40.80524,9.464716,0,229.2793
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,11.51476,11.51476,0,-1,0,11.51476,269.4893,0,0,0,31.03105,12.1208,11.51476,0,0,142.8078,190.2312,18.91025,0,18.91025,302.4613,72.01446,0.05209732,12.66624,24.82484,0,221.2623
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,8.647564,8.647564,0,-1,0,8.647564,160.951,0,0,0,13.91834,9.102698,8.647564,0,0,123.8975,207.2505,4.815638,0,4.815638,307.0298,73.1022,0.0520903,9.512321,11.13467,0,221.1688
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,22.90201,22.90201,0,-1,0,22.90201,15.07467,0,0,0,3.452402,24.10738,22.90201,0,0,119.0819,211.5845,0,20.65498,-20.65498,285.2576,67.91833,0.0520903,25.19221,2.761922,0,215.0369
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,38.91479,38.91479,0,-1,0,38.91479,5.223875,0,7.105427E-15,0,2.03286,40.96294,38.91479,0,0,142.0319,190.9296,0,38.93008,-38.93008,244.2217,58.1479,0.0520903,42.80627,1.626288,0,192.9624
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,49.52615,49.52615,0,-1,0,49.52615,0,0,7.105427E-15,0,0,52.13279,49.52615,0,0,185.2875,151.9995,0,52.13279,-52.13279,189.2689,45.06393,0.0520903,54.47876,0,0,151.9995
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,55.46939,55.46939,0,-1,0,55.46939,0,0,7.105427E-15,0,0,58.38884,55.46939,0,0,243.2128,99.86668,0,58.38884,-58.38884,127.7216,30.40985,0.0520903,61.01633,0,0,99.86668
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.0893,41.47784,0,0,0,127.7216,30.40985,0.0520903,0,0,0,41.47784
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,17.2799,17.2799,0,-1,0,17.2799,0,0,3.552714E-15,0,0,18.18937,17.2799,0,0,308.0893,41.47784,0,18.18937,-18.18937,108.5484,25.8448,0.0520903,19.00789,0,0,41.47784
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,29.98057,22.12405,0,-1,0,22.12405,0,0,7.856522,10.85458,0,23.28848,22.12405,0,0,328.2997,23.28848,0,23.28848,-23.28848,84.00017,20,0.0520903,32.97863,0,0,23.28848
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,11.19256,0,0,-1,0,0,0,0,11.19256,12.31182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0520903,12.31182,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,45.85916,0,0,-1,0,0,0,0,45.85916,50.44508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0520903,50.44508,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0520903,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,26.21267,0,0,-1,0,0,0,0,26.21267,28.83393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0520903,28.83393,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,10.93064,0,0,-1,0,0,0,0,10.93064,12.02371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0520903,12.02371,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,26.28369,26.28369,81,0,22.761,26.28369,0,0,0,0,0,0,0,54.71631,51.9805,354.1758,0,51.9805,0,51.9805,133.3132,31.74117,0.0524443,28.91206,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,8.919699,8.919699,81,0,22.761,8.919699,24.84172,0,0,0,2.215806,0,0,72.0803,68.47629,302.1953,46.78244,70.69209,0,70.69209,200.3776,47.70886,0.05281701,9.811668,1.772645,81,48.99825
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,28.05154,28.05154,81,0,22.761,28.05154,62.30936,0,0,0,17.47873,0,0,52.94846,50.30104,231.5032,110.4053,67.77977,0,67.77977,264.6791,63.01872,0.05319257,30.85669,13.98299,81,127.8841
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,163.7234,171.4071,76.96967,0,76.96967,337.699,80.40436,0.05348527,0,6.615731,81,179.6768
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,39.39127,39.39127,0,-1,0,39.39127,34.75631,0,7.105427E-15,0,13.69095,41.46449,39.39127,0,0,86.75378,240.6798,0,27.77354,-27.77354,308.4231,73.43392,0.05348527,43.33039,10.95276,0,254.3708
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.06352489,0.06352489,0,-1,0,0.06352489,66977.91,0,0,0,42.54765,0.06686831,0.06352489,0,0,117.6133,212.9063,42.48078,0,42.48078,348.7239,83.02934,0.05342226,0.06987738,34.03812,0,255.4539
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,6.114713,6.114713,0,-1,0,6.114713,513.5577,0,0,0,31.40258,6.436541,6.114713,0,0,75.13249,251.139,24.96604,0,24.96604,372.4088,88.66858,0.0533853,6.726185,25.12207,0,282.5416
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,-1,0,0,0,0,0,0,40.51714,0,0,0,0,50.16645,273.6084,40.51714,0,40.51714,410.8467,97.82045,0.05332542,0,32.41371,0,314.1255
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,26.7529,26.7529,0,-1,0,26.7529,153.0937,3.146744,0,0,40.95701,28.16095,26.7529,0,0,9.649312,310.0739,9.649312,0,9.649312,420.0009,100,0.05331118,29.42819,32.76561,0,351.0309
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,23.05459,23.05459,0,-1,0,23.05459,186.0159,18.61721,0,0,42.8852,24.26799,23.05459,0,0,0,318.7582,0,0,0,420.0009,100,0.05331118,25.36004,34.30816,0,361.6434
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,12.5886,12.5886,0,-1,0,12.5886,253.7813,18.69636,0,0,31.94752,13.25116,12.5886,0,0,0,318.7582,0,0,0,420.0009,100,0.05331118,13.84746,25.55801,0,350.7057
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,34.75884,34.75884,0,-1,0,34.75884,11.09964,0,7.105427E-15,0,3.858107,36.58826,34.75884,0,0,0,318.7582,0,32.73015,-32.73015,385.5002,91.78558,0.05331118,38.23473,3.086485,0,322.6163
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,-1,0,0,0,0,0,0,12.61279,0,0,0,0,36.36683,286.0281,12.61279,0,12.61279,397.4658,94.63452,0.05329258,0,10.09023,0,298.6409
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,-1,0,0,0,0,0,0,2.526949,0,0,0,0,23.75404,297.3796,2.526949,0,2.526949,399.8631,95.2053,0.05328885,0,2.021559,0,299.9065
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.3207375,0.3207375,0,-1,0,0.3207375,0,0,5.551115E-17,0,0,0.3376184,0.3207375,0,0,21.22709,299.6538,0,0.3376184,-0.3376184,399.5072,95.12057,0.05328885,0.3528113,0,0,299.6538
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.60222,299.3162,0,0,0,399.5072,95.12057,0.05328885,0,0,0,299.3162
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,6.166519,6.166519,0,-1,0,6.166519,0,0,8.881784E-16,0,0,6.491072,6.166519,0,0,21.60222,299.3162,0,6.491072,-6.491072,392.665,93.49148,0.05328885,6.783171,0,0,299.3162
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,32.12707,32.12707,0,-1,0,32.12707,0,0,0,0,0,33.81797,32.12707,0,0,28.81453,292.8252,0,33.81797,-33.81797,357.0177,85.00404,0.05328885,35.33978,0,0,292.8252
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,5.137512,5.137512,0,-1,0,5.137512,0,0,8.881784E-16,0,0,5.407907,5.137512,0,0,66.39005,259.0072,0,5.407907,-5.407907,351.3173,83.6468,0.05328885,5.651263,0,0,259.0072
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.39883,253.5993,0,0,0,351.3173,83.6468,0.05328885,0,0,0,253.5993
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,3.828242,3.828242,0,-1,0,3.828242,0,0,4.440892E-16,0,0,4.029728,3.828242,0,0,72.39883,253.5993,0,4.029728,-4.029728,347.0696,82.63544,0.05328885,4.211066,0,0,253.5993
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,15.6887,15.6887,0,-1,0,15.6887,0,0,0,0,0,16.51443,15.6887,0,0,76.8763,249.5695,0,16.51443,-16.51443,329.6618,78.49075,0.05328885,17.25757,0,0,249.5695
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,17.2966,17.2966,0,-1,0,17.2966,0,0,0,0,0,18.20695,17.2966,0,0,95.22567,233.0551,0,18.20695,-18.20695,310.47,73.92129,0.05328885,19.02626,0,0,233.0551
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,3.991048,3.991048,0,-1,0,3.991048,0,0,4.440892E-16,0,0,4.201103,3.991048,0,0,115.4556,214.8482,0,4.201103,-4.201103,306.0417,72.86692,0.05328885,4.390153,0,0,214.8482
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,9.81386,9.81386,0,0,0,9.81386,0,0,1.776357E-15,0,0,10.33038,9.81386,0,0,120.1235,210.6471,0,10.33038,-10.33038,295.1525,70.27427,0.05328885,10.79525,0,0,210.6471
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,14.61912,14.61912,0,0,0,14.61912,6.165819,0,0,0,0.9013887,15.38855,14.61912,0,0,131.6017,200.3167,0,14.48716,-14.48716,279.8817,66.63837,0.05328885,16.08104,0.7211109,0,201.2181
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,2.04795,2.04795,0,0,0,2.04795,963.0646,0,0,0,19.72309,2.155737,2.04795,0,0,147.6985,185.8295,17.56735,0,17.56735,296.5475,70.60641,0.05326297,2.252745,15.77847,0,205.5526
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,27.07372,27.07372,0,0,0,27.07372,105.9619,0,0,0,28.68781,28.49865,27.07372,0,0,130.1312,201.6402,0.1891627,0,0.1891627,296.727,70.64915,0.05326269,29.78109,22.95025,0,230.328
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,40.6531,40.6531,0,-1,0,40.6531,109.0138,0,0,0,44.3175,42.79273,40.6531,0,0,129.942,201.8104,1.524768,0,1.524768,298.1735,70.99355,0.05326045,44.71841,35.454,0,246.1279
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,18.11947,18.11947,0,-1,0,18.11947,261.3433,0,0,0,47.35402,19.07313,18.11947,0,0,128.4173,203.1827,28.2809,0,28.2809,325.0031,77.38155,0.05321883,19.93142,37.88322,0,250.5367
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,2.154468,2.154468,0,-1,0,2.154468,2838.229,0,0,0,61.14874,2.267861,2.154468,0,0,100.1364,228.6355,58.88087,0,58.88087,380.8624,90.68135,0.05313241,2.369915,48.91899,0,289.7842
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,36.47395,36.47395,0,-1,0,36.47395,237.8354,7.098827,0,0,86.74796,38.39363,36.47395,0,0,41.2555,281.6283,41.2555,0,41.2555,420.0009,100,0.05307202,40.12135,69.39837,0,368.3763
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,33.59295,33.59295,0,-1,0,33.59295,249.0304,48.29565,0,0,83.65664,35.361,33.59295,0,0,0,318.7582,0,0,0,420.0009,100,0.05307202,36.95224,66.92532,0,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,10.34469,10.34469,0,-1,0,10.34469,897.0447,81.90736,0,0,92.79652,10.88915,10.34469,0,0,0,318.7582,0,0,0,420.0009,100,0.05307202,11.37916,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,6.802607,6.802607,0,-1,0,6.802607,997.9909,60.72876,0,0,67.8894,7.160639,6.802607,0,0,0,318.7582,0,0,0,420.0009,100,0.05307202,7.482868,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,8.991096,8.991096,0,-1,0,8.991096,513.8359,36.73516,0,0,46.19947,9.464311,8.991096,0,0,0,318.7582,0,0,0,420.0009,100,0.05307202,9.890204,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,46.5334,46.5334,0,-1,0,46.5334,46.59892,0,7.105427E-15,0,21.68406,48.98252,46.5334,0,0,0,318.7582,0,27.29846,-27.29846,391.2257,93.1488,0.05307202,51.18674,17.34725,0,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,-1,0,0,0,0,0,0,1.813238,0,0,0,0,30.33163,291.4597,1.813238,0,1.813238,392.9459,93.55836,0.05306936,0,1.45059,0,293.273
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,41.97536,41.97536,0,-1,0,41.97536,0,0,7.105427E-15,0,0,44.18459,41.97536,0,0,28.51839,293.0917,0,44.18459,-44.18459,346.3713,82.46918,0.05306936,46.1729,0,0,293.0917
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,68.07571,68.07571,0,-1,0,68.07571,0,0,0,6.183288,0,71.65865,68.07571,0,0,77.61238,248.9071,0,71.65865,-71.65865,270.8364,64.48473,0.05306936,74.88329,0,0,248.9071
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,49.38277,49.38277,0,-1,0,49.38277,0,0,7.105427E-15,0,0,51.98186,49.38277,0,0,157.2331,177.2484,0,51.98186,-51.98186,216.0427,51.43864,0.05306936,54.32105,0,0,177.2484
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,28.20653,28.20653,0,-1,0,28.20653,0,0,3.552714E-15,0,0,29.69108,28.20653,0,0,214.9907,125.2666,0,29.69108,-29.69108,184.7456,43.98695,0.05306936,31.02718,0,0,125.2666
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.9808,95.57549,0,0,0,184.7456,43.98695,0.05306936,0,0,0,95.57549
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,33.00917,33.00917,0,-1,0,33.00917,0,0,0,0,0,34.74649,33.00917,0,0,247.9808,95.57549,0,34.74649,-34.74649,148.1196,35.26649,0.05306936,36.31009,0,0,95.57549
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.588,60.82899,0,0,0,148.1196,35.26649,0.05306936,0,0,0,60.82899
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,29.31843,29.31843,0,-1,0,29.31843,0,0,0,0,0,30.86151,29.31843,0,0,286.588,60.82899,0,30.86151,-30.86151,115.5887,27.52106,0.05306936,32.25028,0,0,60.82899
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,39.54487,28.46911,0,-1,0,28.46911,0,0,11.07577,15.03025,0,29.96748,28.46911,0,0,320.8786,29.96748,0,29.96748,-29.96748,84.00017,20,0.05306936,43.49936,0,0,29.96748
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,26.85422,0,0,-1,0,0,0,0,26.85422,29.53965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05306936,29.53965,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,7.283109,7.283109,79.5989,0,22.40652,7.283109,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.05342786,8.01142,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,38.69837,38.69837,81,0,22.761,38.69837,6.488321,0,0,0,2.510874,0,0,42.30163,40.18655,285.4758,61.83,42.69743,0,42.69743,189.681,45.16206,0.05371021,42.56821,2.008699,81,64.34087
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,64.20001,64.20001,81,0,22.761,64.20001,32.79898,0,0,0,21.05695,0,0,16.79999,15.95999,242.7784,100.2577,37.01694,0,37.01694,224.7984,53.52332,0.05393953,70.62001,16.84556,81,121.3146
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,32.54578,32.54578,81,0,22.761,32.54578,157.0666,0,0,0,51.11856,0,0,48.45422,46.03151,205.7614,133.5729,97.15007,0,97.15007,316.963,75.46724,0.05426344,35.80035,40.89485,81,184.6915
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,11.90835,11.90835,0,-1,0,11.90835,424.4004,0,0,0,50.53909,12.53511,11.90835,0,0,108.6114,221.008,38.00398,0,38.00398,353.0168,84.05145,0.05420707,13.09919,40.43127,0,271.5471
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,18.73021,18.73021,0,-1,0,18.73021,272.4363,0,0,0,51.0279,19.71601,18.73021,0,0,70.60739,255.2116,31.31189,0,31.31189,382.7219,91.12407,0.05416071,20.60323,40.82232,0,306.2395
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,16.48558,16.48558,0,-1,0,16.48558,397.7643,8.924999,0,0,65.57375,17.35324,16.48558,0,0,39.2955,283.3923,39.2955,0,39.2955,420.0009,100,0.05410264,18.13414,52.459,0,348.966
