Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,11.34054,11.34054,0,-1,0,11.34054,872.8074,87.04366,0,0,98.98107,11.93741,11.34054,0,0,0,318.7582,0,0,0,420.0009,100,0.05410264,12.47459,79.18486,0,417.7393
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,29.51594,29.51594,0,-1,0,29.51594,304.2493,58.73263,0,0,89.80204,31.06941,29.51594,0,0,0,318.7582,0,0,0,420.0009,100,0.05410264,32.46753,71.84164,0,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05410264,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,16.15947,16.15947,0,-1,0,16.15947,367.5934,42.39119,0,0,59.40115,17.00997,16.15947,0,0,0,318.7582,0,0,0,420.0009,100,0.05410264,17.77542,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,38.07526,38.07526,0,-1,0,38.07526,92.57965,0,7.105427E-15,0,35.24994,40.07922,38.07526,0,0,0,318.7582,0,4.829279,-4.829279,414.9103,98.78798,0.05410264,41.88279,28.19995,0,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,36.6697,36.6697,0,-1,0,36.6697,50.81502,0,0,0,18.63371,38.59968,36.6697,0,0,5.365866,313.929,0,19.96597,-19.96597,393.8643,93.77704,0.05410264,40.33667,14.90697,0,332.5627
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,20.88881,20.88881,0,-1,0,20.88881,11.39515,0,3.552714E-15,0,2.380311,21.98822,20.88881,0,0,27.55027,293.963,0,19.60791,-19.60791,373.1958,88.85596,0.05410264,22.97769,1.904249,0,296.3433
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,26.03279,26.03279,0,-1,0,26.03279,0,0,3.552714E-15,0,0,27.40293,26.03279,0,0,49.33684,274.3551,0,27.40293,-27.40293,344.3106,81.97855,0.05410264,28.63606,0,0,274.3551
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,68.28573,68.28573,0,-1,0,68.28573,0,0,1.421085E-14,6.414299,0,71.87971,68.28573,0,0,79.78454,246.9521,0,71.87971,-71.87971,268.5427,63.93861,0.05410264,75.1143,0,0,246.9521
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,33.13679,33.13679,0,-1,0,33.13679,0,0,0,0,0,34.88083,33.13679,0,0,159.6509,175.0724,0,34.88083,-34.88083,231.7751,55.18443,0.05410264,36.45047,0,0,175.0724
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,8.629743,8.629743,0,-1,0,8.629743,0,0,0,0,0,9.08394,8.629743,0,0,198.4074,140.1916,0,9.08394,-9.08394,222.1998,52.9046,0.05410264,9.492717,0,0,140.1916
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,26.32556,26.32556,0,-1,0,26.32556,0,0,0,0,0,27.71112,26.32556,0,0,208.5006,131.1077,0,27.71112,-27.71112,192.9897,45.94983,0.05410264,28.95812,0,0,131.1077
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,13.55106,13.55106,0,-1,0,13.55106,0,0,1.776357E-15,0,0,14.26428,13.55106,0,0,239.2908,103.3965,0,14.26428,-14.26428,177.9538,42.36987,0.05410264,14.90617,0,0,103.3965
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,3.240518,3.240518,0,-1,0,3.240518,0,0,4.440892E-16,0,0,3.411072,3.240518,0,0,255.14,89.13226,0,3.411072,-3.411072,174.3582,41.51378,0.05410264,3.56457,0,0,89.13226
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,26.69675,26.69675,0,-1,0,26.69675,0,0,3.552714E-15,0,0,28.10184,26.69675,0,0,258.93,85.72119,0,28.10184,-28.10184,144.7363,34.46095,0.05410264,29.36642,0,0,85.72119
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,18.82684,18.82684,0,-1,0,18.82684,0,0,0,0,0,19.81773,18.82684,0,0,290.1543,57.61935,0,19.81773,-19.81773,123.8466,29.48722,0.05410264,20.70952,0,0,57.61935
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,14.51336,14.51336,0,-1,0,14.51336,0,0,1.776357E-15,0,0,15.27722,14.51336,0,0,312.174,37.80162,0,15.27722,-15.27722,107.743,25.65304,0.05410264,15.96469,0,0,37.80162
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,27.7634,27.7634,20.25,0,7.39125,27.7634,0,0,0,0,0,7.908843,7.513401,0,0,329.1487,22.5244,0,7.908843,-7.908843,99.40633,23.66813,0.05410264,30.53974,0,81,22.5244
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,16.95031,16.95031,81,0,22.761,16.95031,15.50934,0,0,0,2.62888,0,0,64.0497,60.84721,337.9363,14.61556,63.47609,0,63.47609,159.625,38.00588,0.05447422,18.64534,2.103104,81,17.24444
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,20.59732,20.59732,81,0,22.761,20.59732,112.4398,0,0,0,23.15959,0,0,60.40268,57.38254,274.4602,71.74404,80.54214,0,80.54214,236.034,56.19846,0.05481909,22.65705,18.52767,81,94.90363
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,28.65851,28.65851,81,0,22.761,28.65851,144.2579,0,0,0,41.34218,0,0,52.34149,49.72441,193.9181,144.232,91.0666,0,91.0666,322.4274,76.76826,0.05514671,31.52436,33.07375,81,185.5741
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,23.21869,23.21869,0,-1,0,23.21869,211.1733,0,0,0,49.03168,24.44073,23.21869,0,0,102.8515,226.1919,24.59095,0,24.59095,345.7564,82.32278,0.05510997,25.54056,39.22535,0,275.2236
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,15.26149,15.26149,0,-1,0,15.26149,388.2173,0,0,0,59.24775,16.06472,15.26149,0,0,78.26052,248.3238,43.18302,0,43.18302,386.7234,92.07682,0.05504557,16.78764,47.3982,0,307.5715
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,31.87804,31.87804,0,-1,0,31.87804,191.6335,0,0,0,61.089,33.55584,31.87804,0,0,35.0775,287.1885,27.53316,0,27.53316,412.8437,98.29591,0.05500459,35.06585,48.8712,0,348.2775
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,28.30043,28.30043,0,-1,0,28.30043,230.8897,28.00853,0,0,65.34278,29.78992,28.30043,0,0,7.544331,311.9683,7.544331,0,7.544331,420.0009,100,0.05499337,31.13047,52.27423,0,377.3111
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,31.5406,31.5406,0,-1,0,31.5406,261.8763,49.39674,0,0,82.59737,33.20063,31.5406,0,0,0,318.7582,0,0,0,420.0009,100,0.05499337,34.69466,66.0779,0,401.3556
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,6.561866,6.561866,0,-1,0,6.561866,765.9464,43.35315,0,0,50.26038,6.907227,6.561866,0,0,0,318.7582,0,0,0,420.0009,100,0.05499337,7.218052,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,11.72764,11.72764,0,-1,0,11.72764,268.2454,19.11397,0,0,31.45886,12.34489,11.72764,0,0,0,318.7582,0,0,0,420.0009,100,0.05499337,12.90041,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,2.752357,2.752357,0,-1,0,2.752357,1050.156,26.00681,0,0,28.90403,2.897218,2.752357,0,0,0,318.7582,0,0,0,420.0009,100,0.05499337,3.027592,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,23.85135,23.85135,0,-1,0,23.85135,72.71031,0,3.552714E-15,0,17.34239,25.10669,23.85135,0,0,0,318.7582,0,7.764293,-7.764293,411.8166,98.05137,0.05499337,26.23649,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,-1,0,0,0,0,0,0,1.285634,0,0,0,0,8.626992,310.9939,1.285634,0,1.285634,413.0362,98.34176,0.05499146,0,1.028507,0,312.2796
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,33.90498,33.90498,0,-1,0,33.90498,0,0,0,0,0,35.68945,33.90498,0,0,7.341358,312.151,0,35.68945,-35.68945,375.4162,89.38464,0.05499146,37.29548,0,0,312.151
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,25.96135,25.96135,0,-1,0,25.96135,0,0,3.552714E-15,0,0,27.32773,25.96135,0,0,46.9963,276.4615,0,27.32773,-27.32773,346.6103,82.52609,0.05499146,28.55748,0,0,276.4615
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,1.860723,1.860723,0,-1,0,1.860723,0,0,2.220446E-16,0,0,1.958656,1.860723,0,0,77.36045,249.1338,0,1.958656,-1.958656,344.5457,82.03452,0.05499146,2.046796,0,0,249.1338
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,49.19729,49.19729,0,-1,0,49.19729,0,0,7.105427E-15,0,0,51.78662,49.19729,0,0,79.53674,247.1752,0,51.78662,-51.78662,289.9578,69.03743,0.05499146,54.11702,0,0,247.1752
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,12.53849,12.53849,0,-1,0,12.53849,0,0,1.776357E-15,0,0,13.19841,12.53849,0,0,137.0774,195.3885,0,13.19841,-13.19841,276.0454,65.72497,0.05499146,13.79234,0,0,195.3885
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,12.74239,12.74239,0,-1,0,12.74239,0,0,1.776357E-15,0,0,13.41304,12.74239,0,0,151.7423,182.1901,0,13.41304,-13.41304,261.9068,62.35865,0.05499146,14.01663,0,0,182.1901
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,8.782257,8.782257,0,-1,0,8.782257,0,0,0,0,0,9.244482,8.782257,0,0,166.6457,168.7771,0,9.244482,-9.244482,252.1623,60.03852,0.05499146,9.660483,0,0,168.7771
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,6.519142,6.519142,0,-1,0,6.519142,0,0,8.881784E-16,0,0,6.862254,6.519142,0,0,176.9174,159.5326,0,6.862254,-6.862254,244.9288,58.31628,0.05499146,7.171056,0,0,159.5326
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.5421,152.6703,0,0,0,244.9288,58.31628,0.05499146,0,0,0,152.6703
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,24.34173,24.34173,0,-1,0,24.34173,0,0,3.552714E-15,0,0,25.62287,24.34173,0,0,184.5421,152.6703,0,25.62287,-25.62287,217.92,51.8856,0.05499146,26.7759,0,0,152.6703
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,22.23205,22.23205,0,0,0,22.23205,0,0,0,0,0,23.40215,22.23205,0,0,213.0119,127.0475,0,23.40215,-23.40215,193.2519,46.01228,0.05499146,24.45525,0,0,127.0475
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,0,0,0,0,0,0,0,0,0.7722937,0,0,0,0,239.0143,103.6453,0.7722937,0,0.7722937,193.9846,46.18672,0.05499031,0,0.617835,0,104.4176
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,40.34372,40.34372,0,0,0,40.34372,65.62976,0,7.105427E-15,0,26.47749,42.46707,40.34372,0,0,238.242,104.3404,0,15.98959,-15.98959,177.1301,42.17375,0.05499031,44.37809,21.18199,0,130.8179
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,56.7462,56.7462,0,0,0,56.7462,93.11802,0,0,0,52.84093,59.73284,56.7462,0,0,256.0082,88.35081,0,6.891906,-6.891906,169.8654,40.44406,0.05499031,62.42082,42.27275,0,141.1917
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,41.67835,41.67835,0,-1,0,41.67835,188.0078,0,0,0,78.35854,43.87194,41.67835,0,0,263.6659,81.4589,34.48659,0,34.48659,202.5822,48.23377,0.0549391,45.84618,62.68682,0,159.8174
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,-1,0,0,0,0,0,0,71.94442,0,0,0,0,229.1793,112.4968,71.94442,0,71.94442,270.8347,64.48432,0.05483256,0,57.55553,0,184.4413
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,17.25526,17.25526,0,-1,0,17.25526,550.4061,0,0,0,94.97399,18.16343,17.25526,0,0,157.2349,177.2468,76.81056,0,76.81056,343.7036,81.83403,0.05471927,18.98078,75.97919,0,272.2208
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,24.15039,24.15039,0,-1,0,24.15039,457.1359,4.554273,0,0,110.4001,25.42146,24.15039,0,0,80.42435,246.3763,80.42435,0,80.42435,420.0009,100,0.05460115,26.56543,88.32007,0,356.7764
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,11.14971,11.14971,0,-1,0,11.14971,711.9359,67.64223,0,0,79.37876,11.73653,11.14971,0,0,0,318.7582,0,0,0,420.0009,100,0.05460115,12.26468,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05460115,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,28.77046,28.77046,0,-1,0,28.77046,241.4229,39.17379,0,0,69.45849,30.28469,28.77046,0,0,0,318.7582,0,0,0,420.0009,100,0.05460115,31.64751,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,54.90873,54.90873,0,-1,0,54.90873,79.37458,0,7.105427E-15,0,43.58358,57.79866,54.90873,0,0,0,318.7582,0,14.21509,-14.21509,405.0168,96.43238,0.05460115,60.3996,34.86686,0,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,5.477334,5.477334,0,-1,0,5.477334,362.0038,0,0,0,19.82816,5.765615,5.477334,0,0,15.79454,304.5432,14.06254,0,14.06254,418.3577,99.60878,0.05458055,6.025068,15.86253,0,324.3713
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,48.51563,48.51563,0,-1,0,48.51563,5.768246,0,7.105427E-15,0,2.798501,51.06908,48.51563,0,0,1.731998,317.1994,0,48.27058,-48.27058,367.4761,87.49413,0.05458055,53.36719,2.238801,0,319.9979
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,27.78599,27.78599,0,-1,0,27.78599,0,0,3.552714E-15,0,0,29.24841,27.78599,0,0,55.36598,268.9288,0,29.24841,-29.24841,336.6455,80.15353,0.05458055,30.56459,0,0,268.9288
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,36.47995,36.47995,0,-1,0,36.47995,0,0,7.105427E-15,0,0,38.39995,36.47995,0,0,87.86421,239.6804,0,38.39995,-38.39995,296.1684,70.51615,0.05458055,40.12794,0,0,239.6804
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,1.18974,1.18974,0,-1,0,1.18974,0,0,2.220446E-16,0,0,1.252358,1.18974,0,0,130.5308,201.2805,0,1.252358,-1.252358,294.8483,70.20184,0.05458055,1.308714,0,0,201.2805
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,33.96339,33.96339,0,-1,0,33.96339,0,0,7.105427E-15,0,0,35.75093,33.96339,0,0,131.9223,200.0281,0,35.75093,-35.75093,257.1635,61.22929,0.05458055,37.35972,0,0,200.0281
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,24.16265,24.16265,0,-1,0,24.16265,0,0,0,0,0,25.43437,24.16265,0,0,171.6456,164.2772,0,25.43437,-25.43437,230.3534,54.84593,0.05458055,26.57891,0,0,164.2772
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,40.08072,40.08072,0,-1,0,40.08072,0,0,0,0,0,42.19023,40.08072,0,0,199.906,138.8428,0,42.19023,-42.19023,185.881,44.25728,0.05458055,44.08879,0,0,138.8428
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,28.18909,28.18909,0,-1,0,28.18909,0,0,3.552714E-15,0,0,29.67272,28.18909,0,0,246.784,96.6526,0,29.67272,-29.67272,154.6031,36.8102,0.05458055,31.008,0,0,96.6526
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,17.80745,17.80745,0,-1,0,17.80745,0,0,0,0,0,18.74468,17.80745,0,0,279.7537,66.97987,0,18.74468,-18.74468,134.8445,32.10577,0.05458055,19.5882,0,0,66.97987
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,4.709837,4.709837,0,-1,0,4.709837,0,0,8.881784E-16,0,0,4.957723,4.709837,0,0,300.5811,48.23519,0,4.957723,-4.957723,129.6186,30.86152,0.05458055,5.18082,0,0,48.23519
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,4.058831,4.058831,0,-1,0,4.058831,0,0,8.881784E-16,0,0,4.272453,4.058831,0,0,306.0897,43.27747,0,4.272453,-4.272453,125.1151,29.78924,0.05458055,4.464714,0,0,43.27747
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,25.57167,25.57167,0,0,0,25.57167,0,0,3.552714E-15,0,0,26.91755,25.57167,0,0,310.8369,39.00502,0,26.91755,-26.91755,96.74148,23.03364,0.05458055,28.12884,0,0,39.00502
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.2803498,0.2803498,0,0,0,0.2803498,481.6895,0,0,0,1.350416,0.2951051,0.2803498,0,0,340.7453,12.08747,1.055311,0,1.055311,97.74263,23.27201,0.054579,0.3083848,1.080333,0,13.43788
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,339.69,13.03725,15.30966,0,15.30966,112.2666,26.7301,0.0545566,0,12.24773,0,28.3469
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,22.08228,22.08228,0,0,0,22.08228,100.5782,0,0,0,22.20996,23.24451,22.08228,0,0,324.3803,26.81594,0,1.034552,-1.034552,111.1761,26.47046,0.0545566,24.29051,17.76796,0,49.02589
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,22.65576,22.65576,0,-1,0,22.65576,109.9668,0,0,0,24.91382,23.84817,22.65576,0,0,325.5298,25.78139,1.065654,0,1.065654,112.1871,26.71116,0.05455504,24.92134,19.93106,0,50.69521
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,-1,0,0,0,0,0,0,18.53079,0,0,0,0,324.4642,26.74047,18.53079,0,18.53079,129.767,30.89683,0.05452794,0,14.82463,0,45.27126
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,29.13721,29.13721,0,-1,0,29.13721,82.76028,0,0,0,24.11403,30.67074,29.13721,0,0,305.9334,43.41818,0,6.556712,-6.556712,122.8556,29.25127,0.05452794,32.05093,19.29123,0,67.53222
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,2.518002,2.518002,0,-1,0,2.518002,348.5594,0,0,0,8.776733,2.650528,2.518002,0,0,313.2186,36.86147,6.126204,0,6.126204,128.6674,30.63503,0.05451899,2.769802,7.021386,0,45.6382
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,2.297776,2.297776,0,-1,0,2.297776,427.0656,0,0,0,9.81301,2.418711,2.297776,0,0,307.0924,42.37505,7.394299,0,7.394299,135.6823,32.30523,0.05450818,2.527554,7.850408,0,52.18806
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,22.18039,22.18039,0,-1,0,22.18039,52.56466,0,0,0,11.65905,23.34778,22.18039,0,0,299.6981,49.02992,0,11.68873,-11.68873,123.3612,29.37166,0.05450818,24.39843,9.327237,0,60.68897
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,36.89312,36.89312,0,-1,0,36.89312,53.87741,0,0,1.331659,19.87705,38.83486,36.89312,0,0,312.6856,37.34119,0,18.95781,-18.95781,103.378,24.61375,0.05450818,40.58243,15.90164,0,57.21824
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,-1,0,0,0,0,0,0,10.0651,0,0,0,0,333.7498,18.38338,10.0651,0,10.0651,112.9265,26.88722,0.05449349,0,8.052078,0,28.44848
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,48.82964,41.85971,0,-1,0,41.85971,39.70615,0,6.969932,24.48477,16.62088,44.06285,41.85971,0,0,323.6847,27.44197,0,27.44197,-27.44197,84.00017,20,0.05449349,53.7126,13.29671,0,44.06285
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,47.82054,2.437527,0,-1,0,2.437527,105.2632,0,45.38301,52.11509,2.565818,2.565818,2.437527,0,0,354.1758,0,0,0,0,84.00017,20,0.05449349,52.60259,2.052654,0,2.565818
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,21.82405,0,0,-1,0,0,0,0,21.82405,24.00646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05449349,24.00646,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,32.40595,0,0,-1,0,0,0,0,32.40595,35.64655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05449349,35.64655,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,25.66304,0,0,-1,0,0,0,0,25.66304,28.22934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05449349,28.22934,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,7.374724,0,0,-1,0,0,0,0,7.374724,8.112197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05449349,8.112197,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,25.21526,0,0,-1,0,0,0,0,25.21526,27.73679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05449349,27.73679,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,16.70514,0,0,-1,0,0,0,0,16.70514,18.37566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05449349,18.37566,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,24.84546,0,0,-1,0,0,0,0,24.84546,27.33,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05449349,27.33,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,13.35192,0,0,-1,0,0,0,0,13.35192,14.68711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05449349,14.68711,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,9.976558,0,0,-1,0,0,0,0,9.976558,10.97421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05449349,10.97421,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,27.81745,0,0,-1,0,0,0,0,27.81745,30.5992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05449349,30.5992,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,12.45797,12.45797,81,0,22.761,12.45797,0,0,0,0,0,0,0,68.54202,65.11492,354.1758,0,65.11492,0,65.11492,145.7736,34.70793,0.05485527,13.70377,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,35.04208,35.04208,81,0,22.761,35.04208,1.135808,0,0,0,0.3980107,0,0,45.95792,43.66003,289.0609,58.60343,44.05804,0,44.05804,187.5707,44.65961,0.05513863,38.54628,0.3184086,81,59.00144
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,50.14219,50.14219,81,0,22.761,50.14219,46.60041,0,0,0,23.36646,0,0,30.85782,29.31493,245.0028,98.25567,52.68139,0,52.68139,237.5487,56.5591,0.05545895,55.1564,18.69317,81,121.6221
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,14.89716,14.89716,81,0,22.761,14.89716,330.0195,0,0,0,49.16353,0,0,66.10284,62.7977,192.3215,145.6689,111.9612,0,111.9612,343.7644,81.84851,0.05574796,16.38687,39.33082,81,194.8324
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,9.753486,9.753486,0,-1,0,9.753486,728.7967,0,0,0,71.08308,10.26683,9.753486,0,0,80.36022,246.434,60.81625,0,60.81625,401.4598,95.58547,0.05565795,10.72883,56.86646,0,317.5171
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,44.39864,44.39864,0,-1,0,44.39864,159.8594,4.696028,0,0,70.9754,46.7354,44.39864,0,0,19.54397,301.1686,19.54397,0,19.54397,420.0009,100,0.05562909,48.8385,56.78032,0,372.144
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,46.47665,46.47665,0,-1,0,46.47665,196.1672,42.24917,0,0,91.17196,48.92279,46.47665,0,0,0,318.7582,0,0,0,420.0009,100,0.05562909,51.12431,72.93757,0,409.9302
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,31.93486,31.93486,0,-1,0,31.93486,287.0687,58.05935,0,0,91.67498,33.61564,31.93486,0,0,0,318.7582,0,0,0,420.0009,100,0.05562909,35.12834,73.33999,0,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,44.22524,44.22524,0,-1,0,44.22524,188.1969,36.67765,0,0,83.23055,46.55289,44.22524,0,0,0,318.7582,0,0,0,420.0009,100,0.05562909,48.64777,66.58443,0,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,41.12305,41.12305,0,-1,0,41.12305,217.3034,46.07438,0,0,89.3618,43.28742,41.12305,0,0,0,318.7582,0,0,0,420.0009,100,0.05562909,45.23536,71.48944,0,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,53.69615,53.69615,0,-1,0,53.69615,127.4876,11.93369,0,0,68.45596,56.52226,53.69615,0,0,0,318.7582,0,0,0,420.0009,100,0.05562909,59.06577,54.76476,0,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,34.49689,34.49689,0,-1,0,34.49689,111.8183,2.261307,0,0,38.57383,36.31252,34.49689,0,0,0,318.7582,0,0,0,420.0009,100,0.05562909,37.94658,30.85906,0,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,16.48669,16.48669,0,-1,0,16.48669,107.6365,0.3912826,0,0,17.74569,17.35441,16.48669,0,0,0,318.7582,0,0,0,420.0009,100,0.05562909,18.13535,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,43.71729,43.71729,0,-1,0,43.71729,5.993646,0,0,0,2.620259,46.0182,43.71729,0,0,0,318.7582,0,43.39794,-43.39794,374.2554,89.10825,0.05562909,48.08902,2.096207,0,321.3785
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,39.63762,39.63762,0,-1,0,39.63762,0,0,7.105427E-15,0,0,41.72381,39.63762,0,0,48.21993,275.3603,0,41.72381,-41.72381,330.2746,78.63666,0.05562909,43.60138,0,0,275.3603
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,46.96912,46.96912,0,-1,0,46.96912,0,0,7.105427E-15,0,0,49.44117,46.96912,0,0,94.57972,233.6365,0,49.44117,-49.44117,278.1591,66.22822,0.05562909,51.66603,0,0,233.6365
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,53.65788,53.65788,0,-1,0,53.65788,0,0,7.105427E-15,0,0,56.48197,53.65788,0,0,149.5144,184.1953,0,56.48197,-56.48197,218.6218,52.05272,0.05562909,59.02366,0,0,184.1953
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,14.23601,14.23601,0,-1,0,14.23601,0,0,1.776357E-15,0,0,14.98528,14.23601,0,0,212.2721,127.7133,0,14.98528,-14.98528,202.826,48.2918,0.05562909,15.65961,0,0,127.7133
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,7.315539,7.315539,0,-1,0,7.315539,0,0,8.881784E-16,0,0,7.700568,7.315539,0,0,228.9224,112.7281,0,7.700568,-7.700568,194.7089,46.35916,0.05562909,8.047093,0,0,112.7281
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,13.31989,13.31989,0,-1,0,13.31989,0,0,0,0,0,14.02094,13.31989,0,0,237.4786,105.0275,0,14.02094,-14.02094,179.9295,42.84027,0.05562909,14.65188,0,0,105.0275
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,28.20564,28.20564,0,-1,0,28.20564,0,0,0,0,0,29.69015,28.20564,0,0,253.0574,91.00655,0,29.69015,-29.69015,148.6333,35.38882,0.05562909,31.02621,0,0,91.00655
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,23.65276,23.65276,0,-1,0,23.65276,0,0,3.552714E-15,0,0,24.89765,23.65276,0,0,286.0465,61.31639,0,24.89765,-24.89765,122.3889,29.14016,0.05562909,26.01804,0,0,61.31639
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,14.77301,14.77301,0,-1,0,14.77301,0,0,1.776357E-15,0,0,15.55054,14.77301,0,0,313.7105,36.41875,0,15.55054,-15.55054,105.9972,25.23738,0.05562909,16.25031,0,0,36.41875
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,12.13819,12.13819,0,-1,0,12.13819,0,0,0,0,0,12.77704,12.13819,0,0,330.9889,20.86821,0,12.77704,-12.77704,92.52901,22.03067,0.05562909,13.352,0,0,20.86821
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,7.272928,7.272928,79.58871,0,22.40395,7.272928,0,0,0,0,0,0,0,72.31579,68.7,345.1856,8.091172,68.7,0,68.7,157.7036,37.54839,0.05596969,8.00022,0,81,8.091172
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,276.4856,69.92117,70.91249,0,70.91249,224.9771,53.56586,0.05625171,0,1.769992,81,72.13366
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,16.78859,16.78859,81,0,22.761,16.78859,132.3959,0,0,0,22.22741,0,0,64.21141,61.00084,205.5731,133.7424,83.22825,0,83.22825,303.9343,72.36517,0.05657871,18.46745,17.78193,81,155.9698
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,27.82767,27.82767,81,0,22.761,27.82767,158.4428,0,0,0,44.09094,0,0,53.17233,50.51372,122.3449,208.6478,94.60466,0,94.60466,393.6842,93.73414,0.05688724,30.61043,35.27275,81,252.7388
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,31.06888,31.06888,0,-1,0,31.06888,194.3725,0,0,0,60.38936,32.70409,31.06888,0,0,27.74022,293.792,27.68527,0,27.68527,419.9487,99.98759,0.05684583,34.17577,48.31149,0,354.1814
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,27.96035,27.96035,0,-1,0,27.96035,213.0361,30.07876,0,0,59.56565,29.43195,27.96035,0,0,0.05494386,318.7088,0.05494386,0,0.05494386,420.0009,100,0.05684575,30.75639,47.65252,0,378.2744
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,10.51663,10.51663,0,-1,0,10.51663,764.0817,69.28551,0,0,80.35565,11.07014,10.51663,0,0,0,318.7582,0,0,0,420.0009,100,0.05684575,11.56829,64.28452,0,399.1139
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,-1,0,0,0,110.0621,0,0,110.0621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05684575,0,88.04971,0,428.8204
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,50.09098,50.09098,0,-1,0,50.09098,200.5599,47.73506,0,0,100.4624,52.72735,50.09098,0,0,0,318.7582,0,0,0,420.0009,100,0.05684575,55.10008,80.36993,0,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05684575,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,44.84395,44.84395,0,-1,0,44.84395,173.0599,30.40273,0,0,77.60689,47.20416,44.84395,0,0,0,318.7582,0,0,0,420.0009,100,0.05684575,49.32835,62.08551,0,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,20.21634,20.21634,0,-1,0,20.21634,252.0954,29.68411,0,0,50.96447,21.28036,20.21634,0,0,0,318.7582,0,0,0,420.0009,100,0.05684575,22.23798,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,52.34855,52.34855,0,-1,0,52.34855,39.59192,0,7.105427E-15,0,20.7258,55.10374,52.34855,0,0,0,318.7582,0,34.37794,-34.37794,383.7633,91.37203,0.05684575,57.58341,16.58064,0,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,8.532806,8.532806,0,-1,0,8.532806,25.63357,0,0,0,2.187263,8.981902,8.532806,0,0,38.19772,284.3803,0,6.794639,-6.794639,376.6011,89.66676,0.05684575,9.386087,1.749811,0,286.5675
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,72.3131,68.7,0,-1,0,68.7,0,0,3.613103,10.84441,0,72.31579,68.7,0,0,45.74731,277.5856,0,72.31579,-72.31579,300.3736,71.51738,0.05684575,79.54441,0,0,277.5856
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.0982,205.2699,0,0,0,300.3736,71.51738,0.05684575,0,0,0,205.2699
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,3.683724,3.683724,0,-1,0,3.683724,0,0,4.440892E-16,0,0,3.877604,3.683724,0,0,126.0982,205.2699,0,3.877604,-3.877604,296.2862,70.5442,0.05684575,4.052096,0,0,205.2699
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74988,22.56239,0,0,130.4066,201.3922,0,23.74988,-23.74988,271.2516,64.5836,0.05684575,24.81863,0,0,201.3922
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,15.20326,15.20326,0,-1,0,15.20326,0,0,1.776357E-15,0,0,16.00343,15.20326,0,0,156.7954,177.6424,0,16.00343,-16.00343,254.3826,60.56716,0.05684575,16.72359,0,0,177.6424
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,10.2376,10.2376,0,-1,0,10.2376,0,0,1.776357E-15,0,0,10.77642,10.2376,0,0,174.577,161.6389,0,10.77642,-10.77642,243.0232,57.86256,0.05684575,11.26136,0,0,161.6389
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.5508,150.8625,0,0,0,243.0232,57.86256,0.05684575,0,0,0,150.8625
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,14.99248,14.99248,0,-1,0,14.99248,0,0,1.776357E-15,0,0,15.78155,14.99248,0,0,186.5508,150.8625,0,15.78155,-15.78155,226.388,53.9018,0.05684575,16.49172,0,0,150.8625
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,31.24446,31.24446,0,-1,0,31.24446,0,0,3.552714E-15,0,0,32.8889,31.24446,0,0,204.0858,135.081,0,32.8889,-32.8889,191.7201,45.64754,0.05684575,34.3689,0,0,135.081
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,23.53542,23.53542,0,-1,0,23.53542,0,0,3.552714E-15,0,0,24.77412,23.53542,0,0,240.6291,102.1921,0,24.77412,-24.77412,165.6058,39.42988,0.05684575,25.88896,0,0,102.1921
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,32.65365,32.65365,0,0,0,32.65365,0,0,0,0,0,34.37226,32.65365,0,0,268.1559,77.41794,0,34.37226,-34.37226,129.3743,30.80334,0.05684575,35.91901,0,0,77.41794
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,26.46914,26.46914,0,0,0,26.46914,1.595484,0,3.552714E-15,0,0.4223109,27.86226,26.46914,0,0,306.3473,43.04568,0,27.43995,-27.43995,100.4501,23.91663,0.05684575,29.11606,0.3378488,0,43.46799
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,40.8583,40.8583,81,0,22.761,40.8583,65.92586,0,0,0,26.93618,0,0,40.1417,38.13462,336.8361,15.60573,65.0708,0,65.0708,162.1816,38.6146,0.05719693,44.94413,21.54895,81,42.54192
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,58.66341,58.66341,81,0,22.761,58.66341,96.86027,0,0,0,56.82154,0,0,22.33659,21.21976,271.7653,74.16945,78.0413,0,78.0413,236.2181,56.24229,0.05752737,64.52975,45.45723,81,130.991
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,28.01887,28.01887,0,-1,0,28.01887,300.4705,0,0,0,84.18842,29.49355,28.01887,0,0,193.724,144.4066,54.69487,0,54.69487,288.1062,68.59658,0.05744506,30.82076,67.35074,0,228.595
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,27.49787,27.49787,0,-1,0,27.49787,358.212,0,0,0,98.50069,28.94513,27.49787,0,0,139.0291,193.632,69.55556,0,69.55556,354.0924,84.30755,0.05734073,30.24766,78.80054,0,292.1327
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,31.96064,31.96064,0,-1,0,31.96064,297.6024,0,0,0,95.11565,33.64278,31.96064,0,0,69.47358,256.232,61.47287,0,61.47287,412.4107,98.19283,0.05724884,35.1567,76.09251,0,351.3477
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,30.12439,30.12439,0,-1,0,30.12439,316.0895,55.50944,0,0,95.22005,31.70989,30.12439,0,0,8.000713,311.5576,8.000713,0,8.000713,420.0009,100,0.0572369,33.13683,76.17603,0,406.7776
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,23.50838,23.50838,0,-1,0,23.50838,359.885,59.85748,0,0,84.60315,24.74567,23.50838,0,0,0,318.7582,0,0,0,420.0009,100,0.0572369,25.85922,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,22.0418,22.0418,0,-1,0,22.0418,320.5547,47.45412,0,0,70.65601,23.20189,22.0418,0,0,0,318.7582,0,0,0,420.0009,100,0.0572369,24.24598,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,43.96413,43.96413,0,-1,0,43.96413,118.7153,5.914099,0,0,52.19213,46.27804,43.96413,0,0,0,318.7582,0,0,0,420.0009,100,0.0572369,48.36055,41.75371,0,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,-1,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0572369,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,40.79585,40.79585,0,-1,0,40.79585,53.65525,0,0,0,21.88911,42.943,40.79585,0,0,0,318.7582,0,21.05389,-21.05389,397.8081,94.71603,0.0572369,44.87543,17.51129,0,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,30.67488,30.67488,0,-1,0,30.67488,9.319112,0,3.552714E-15,0,2.858627,32.28935,30.67488,0,0,23.39321,297.7043,0,29.43073,-29.43073,366.7854,87.32968,0.0572369,33.74237,2.286901,0,300.563
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.09401,268.2736,0,0,0,366.7854,87.32968,0.0572369,0,0,0,268.2736
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,25.19109,25.19109,0,-1,0,25.19109,0,0,3.552714E-15,0,0,26.51693,25.19109,0,0,56.09401,268.2736,0,26.51693,-26.51693,338.8341,80.67462,0.0572369,27.7102,0,0,268.2736
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,57.33345,57.33345,0,-1,0,57.33345,0,0,7.105427E-15,0,0,60.351,57.33345,0,0,85.55727,241.7567,0,60.351,-60.351,275.2185,65.52809,0.0572369,63.06679,0,0,241.7567
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,36.10521,36.10521,0,-1,0,36.10521,0,0,7.105427E-15,0,0,38.00549,36.10521,0,0,152.6139,181.4057,0,38.00549,-38.00549,235.1572,55.98971,0.0572369,39.71574,0,0,181.4057
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,20.47418,20.47418,0,-1,0,20.47418,0,0,3.552714E-15,0,0,21.55177,20.47418,0,0,194.8423,143.4002,0,21.55177,-21.55177,212.4397,50.58078,0.0572369,22.5216,0,0,143.4002
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,1.575826,1.575826,0,-1,0,1.575826,0,0,0,0,0,1.658764,1.575826,0,0,218.7887,121.8484,0,1.658764,-1.658764,210.6912,50.16447,0.0572369,1.733409,0,0,121.8484
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,15.71311,15.71311,0,-1,0,15.71311,0,0,3.552714E-15,0,0,16.54011,15.71311,0,0,220.6317,120.1897,0,16.54011,-16.54011,193.2564,46.01333,0.0572369,17.28442,0,0,120.1897
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,27.84429,27.84429,0,-1,0,27.84429,0,0,0,0,0,29.30978,27.84429,0,0,239.0096,103.6496,0,29.30978,-29.30978,162.3612,38.65734,0.0572369,30.62872,0,0,103.6496
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,9.932351,9.932351,0,-1,0,9.932351,0,0,0,0,0,10.45511,9.932351,0,0,271.576,74.33977,0,10.45511,-10.45511,151.3405,36.03338,0.0572369,10.92559,0,0,74.33977
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.1928,63.88466,0,0,0,151.3405,36.03338,0.0572369,0,0,0,63.88466
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,14.32363,14.32363,0,0,0,14.32363,0,0,1.776357E-15,0,0,15.0775,14.32363,0,0,283.1928,63.88466,0,15.0775,-15.0775,135.4474,32.24932,0.0572369,15.75599,0,0,63.88466
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,11.4756,11.4756,0,0,0,11.4756,9.414513,0,1.776357E-15,0,1.080372,12.07958,11.4756,0,0,299.9456,48.80716,0,10.99921,-10.99921,123.8532,29.48881,0.0572369,12.62316,0.8642975,0,49.88753
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,312.167,37.80795,2.792221,0,2.792221,126.5022,30.11951,0.05723273,0,2.233777,0,40.60017
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,25.55672,25.55672,0,0,0,25.55672,52.9632,0,3.552714E-15,0,13.53566,26.90181,25.55672,0,0,309.3748,40.32095,0,13.36615,-13.36615,112.413,26.76495,0.05723273,28.11239,10.82853,0,53.85661
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,2.192385,2.192385,0,-1,0,2.192385,223.4379,0,0,0,4.89862,2.307774,2.192385,0,0,324.226,26.9548,2.590845,0,2.590845,114.8709,27.35016,0.05722887,2.411624,3.918895,0,31.85342
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,12.50172,12.50172,0,-1,0,12.50172,133.6768,0,0,0,16.7119,13.1597,12.50172,0,0,321.6352,29.28656,3.552197,0,3.552197,118.2408,28.15252,0.05722357,13.75189,13.36952,0,45.99846
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,-1,0,0,0,0,0,0,16.1651,0,0,0,0,318.083,32.48354,16.1651,0,16.1651,133.5764,31.80384,0.05719948,0,12.93208,0,48.64864
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,33.15113,33.15113,0,-1,0,33.15113,55.15687,0,0,0,18.28512,34.89592,33.15113,0,0,301.9179,47.03213,0,16.6108,-16.6108,116.0671,27.63496,0.05719948,36.46624,14.6281,0,65.31725
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,-1,0,0,0,0,0,0,8.172414,0,0,0,0,320.3743,30.42133,8.172414,0,8.172414,123.8201,29.48092,0.0571873,0,6.537931,0,38.59374
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,21.95141,21.95141,0,-1,0,21.95141,88.2784,0,0,0,19.37836,23.10675,21.95141,0,0,312.2019,37.7765,0,3.728394,-3.728394,119.89,28.54519,0.0571873,24.14655,15.50268,0,57.15486
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,15.33804,15.33804,0,-1,0,15.33804,124.8436,0,0,0,19.14856,16.1453,15.33804,0,0,316.3446,34.04811,3.003258,0,3.003258,122.7392,29.22355,0.05718283,16.87184,15.31885,0,53.19667
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,36.89958,36.89958,0,-1,0,36.89958,28.78968,0,7.105427E-15,3.657625,10.62327,38.84166,36.89958,0,0,313.3413,36.75104,0,28.21839,-28.21839,92.99437,22.14147,0.05718283,40.58953,8.498617,0,47.37431
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,16.23288,10.31929,0,-1,0,10.31929,22.57671,0,5.913594,9.307496,2.329756,10.86241,10.31929,0,0,344.6951,8.532652,0,8.532652,-8.532652,84.00017,20,0.05718283,17.85617,1.863805,0,10.86241
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,29.80967,2.485184,0,-1,0,2.485184,105.2632,0,27.32448,32.2936,2.615983,2.615983,2.485184,0,0,354.1758,0,0,0,0,84.00017,20,0.05718283,32.79063,2.092787,0,2.615983
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,36.81069,0,0,-1,0,0,0,0,36.81069,40.49176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05718283,40.49176,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,30.06989,0,0,-1,0,0,0,0,30.06989,33.07688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05718283,33.07688,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,21.16309,0,0,-1,0,0,0,0,21.16309,23.2794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05718283,23.2794,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05718283,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,19.04553,0,0,-1,0,0,0,0,19.04553,20.95008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05718283,20.95008,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05718283,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.1672353,0,0,-1,0,0,0,0,0.1672353,0.1839588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05718283,0.1839588,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,18.84488,0,0,-1,0,0,0,0,18.84488,20.72937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05718283,20.72937,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,4.374886,0,0,-1,0,0,0,0,4.374886,4.812374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05718283,4.812374,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05718283,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,28.67126,28.67126,81,0,22.761,28.67126,0,0,0,0,0,0,0,52.32874,49.71231,354.1758,0,49.71231,0,49.71231,131.1614,31.22884,0.05749146,31.53838,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,16.91178,16.91178,81,0,22.761,16.91178,12.38425,0,0,0,2.094397,0,0,64.08822,60.88381,304.4635,44.74108,62.9782,0,62.9782,190.9078,45.45414,0.05784084,18.60296,1.675518,81,46.83547
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,30.56796,30.56796,81,0,22.761,30.56796,66.43803,0,0,0,20.30875,0,0,50.43204,47.91044,241.4853,101.4215,68.21919,0,68.21919,255.6262,60.86325,0.05818118,33.62475,16.247,81,121.7302
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,20.18361,20.18361,81,0,22.761,20.18361,63.72079,0,0,0,12.86116,0,0,60.81639,57.77557,173.2661,162.8187,70.63673,0,70.63673,322.6381,76.81844,0.05851666,22.20197,10.28892,81,175.6799
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,53.58558,53.58558,0,-1,0,53.58558,60.34007,0,0,0,32.33358,56.40587,53.58558,0,0,102.6294,226.3918,0,24.07229,-24.07229,297.2636,70.77692,0.05851666,58.94414,25.86686,0,258.7254
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,39.24465,39.24465,0,-1,0,39.24465,100.5191,0,7.105427E-15,0,39.44835,41.31016,39.24465,0,0,129.3764,202.3195,0,1.861808,-1.861808,295.3011,70.30965,0.05851666,43.16911,31.55868,0,241.7678
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,0,-1,0,0,0,0,0,0,44.78964,0,0,0,0,131.4451,200.4577,44.78964,0,44.78964,337.7923,80.42657,0.05844893,0,35.83171,0,245.2473
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,5.862576,5.862576,0,-1,0,5.862576,428.9083,0,0,0,25.14508,6.171134,5.862576,0,0,86.65541,240.7684,18.97395,0,18.97395,355.7926,84.71235,0.05842029,6.448834,20.11606,0,265.9134
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,19.25648,19.25648,0,-1,0,19.25648,117.7242,0,0,0,22.66954,20.26998,19.25648,0,0,67.68147,257.8449,2.399561,0,2.399561,358.069,85.25435,0.05841666,21.18213,18.13564,0,280.5145
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,43.95601,43.95601,0,-1,0,43.95601,66.25014,0,0,0,29.12092,46.26948,43.95601,0,0,65.28191,260.0045,0,17.14856,-17.14856,339.9928,80.95051,0.05841666,48.35161,23.29674,0,289.1254
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,19.87736,19.87736,0,-1,0,19.87736,30.79518,0,0,0,6.121266,20.92353,19.87736,0,0,84.33586,242.856,0,14.80227,-14.80227,324.3899,77.23553,0.05841666,21.86509,4.897013,0,248.9772
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,20.32398,20.32398,0,-1,0,20.32398,96.46084,0,0,0,19.60468,21.39366,20.32398,0,0,100.7828,228.0537,0,1.788981,-1.788981,322.5041,76.78654,0.05841666,22.35637,15.68374,0,247.6584
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,18.11592,18.11592,0,-1,0,18.11592,70.55633,0,0,0,12.78193,19.06939,18.11592,0,0,102.7706,226.2647,0,6.287463,-6.287463,315.8765,75.20855,0.05841666,19.92752,10.22554,0,239.0466
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,64.67771,64.67771,0,-1,0,64.67771,4.315588,0,0,2.445478,2.791224,68.08179,64.67771,0,0,109.7567,219.9772,0,65.29057,-65.29057,247.0542,58.82232,0.05841666,71.14548,2.232979,0,222.7685
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,12.96491,12.96491,0,-1,0,12.96491,0,0,1.776357E-15,0,0,13.64727,12.96491,0,0,182.3017,154.6867,0,13.64727,-13.64727,232.6687,55.39721,0.05841666,14.2614,0,0,154.6867
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,43.39653,43.39653,0,-1,0,43.39653,0,0,7.105427E-15,0,0,45.68056,43.39653,0,0,197.4654,141.0394,0,45.68056,-45.68056,184.5172,43.93258,0.05841666,47.73619,0,0,141.0394
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,27.72672,27.72672,0,-1,0,27.72672,0,0,3.552714E-15,0,0,29.18602,27.72672,0,0,248.2215,95.35883,0,29.18602,-29.18602,153.7524,36.60765,0.05841666,30.49939,0,0,95.35883
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,30.55376,30.55376,0,-1,0,30.55376,0,0,3.552714E-15,0,0,32.16186,30.55376,0,0,280.6505,66.17281,0,32.16186,-32.16186,119.8509,28.53586,0.05841666,33.60914,0,0,66.17281
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,7.974896,7.974896,0,-1,0,7.974896,0,0,8.881784E-16,0,0,8.394628,7.974896,0,0,316.3859,34.01095,0,8.394628,-8.394628,111.0021,26.42903,0.05841666,8.772386,0,0,34.01095
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,12.44643,12.44643,0,-1,0,12.44643,0,0,1.776357E-15,0,0,13.1015,12.44643,0,0,325.7132,25.61633,0,13.1015,-13.1015,97.19195,23.14089,0.05841666,13.69107,0,0,25.61633
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.2704,12.51482,0,0,0,97.19195,23.14089,0.05841666,0,0,0,12.51482
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,27.17715,11.88908,0,-1,0,11.88908,0,0,15.28807,18.00578,0,12.51482,11.88908,0,0,340.2704,12.51482,0,12.51482,-12.51482,84.00017,20,0.05841666,29.89486,0,0,12.51482
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.5891122,0,0,-1,0,0,0,0,0.5891122,0.6480234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05841666,0.6480234,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05841666,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,15.80389,15.80389,81,0,22.761,15.80389,0,0,0,0,0,0,0,65.19611,61.93631,354.1758,0,61.93631,0,61.93631,142.7581,33.98996,0.05876371,17.38428,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,3.786248,3.786248,76.10204,0,21.52182,3.786248,44.72566,0,0,0,1.693424,0,0,72.31579,68.7,292.2395,55.74268,70.39342,0,70.39342,209.5392,49.89018,0.05906134,4.164872,1.354739,81,57.4361
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,24.85952,24.85952,81,0,22.761,24.85952,90.52463,0,0,0,22.50399,0,0,56.14048,53.33345,221.8461,119.0968,75.83744,0,75.83744,281.4849,67.02008,0.05938497,27.34548,18.00319,81,141.6008
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,16.15701,16.15701,81,0,22.761,16.15701,233.4418,0,0,0,37.71722,0,0,64.84299,61.60084,146.0086,187.3504,99.31805,0,99.31805,375.7063,89.4537,0.05967142,17.77271,30.17377,81,225.0677
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,13.91716,13.91716,0,-1,0,13.91716,571.9301,18.25619,0,0,79.59641,14.64964,13.91716,0,0,46.69058,276.7367,46.69058,0,46.69058,420.0009,100,0.05960011,15.30887,63.67712,0,356.3331
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,62.86527,62.86527,0,-1,0,62.86527,137.1691,20.05778,0,0.4517967,86.23174,66.17397,62.86527,0,0,0,318.7582,0,0,0,420.0009,100,0.05960011,69.15179,68.9854,0,404.99
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,24.02845,24.02845,0,-1,0,24.02845,395.3969,69.71465,0,0,95.00774,25.2931,24.02845,0,0,0,318.7582,0,0,0,420.0009,100,0.05960011,26.43129,76.0062,0,413.766
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,10.82469,10.82469,0,-1,0,10.82469,785.5593,73.63992,0,0,85.03432,11.39441,10.82469,0,0,0,318.7582,0,0,0,420.0009,100,0.05960011,11.90715,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,-1,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05960011,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05960011,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,-1,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05960011,0,41.03075,0,370.0467
