Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,18.90162,18.90162,0,-1,0,18.90162,254.1252,28.13735,0,0,48.03379,19.89644,18.90162,0,0,0,318.7582,0,0,0,420.0009,100,0.05960011,20.79178,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,18.80763,18.80763,0,-1,0,18.80763,112.9176,1.439628,0,0,21.23714,19.79751,18.80763,0,0,0,318.7582,0,0,0,420.0009,100,0.05960011,20.6884,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,-1,0,0,0,2.626379,0,0,2.626379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05960011,0,2.101104,0,321.3846
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,10.08252,10.08252,0,-1,0,10.08252,0,0,1.776357E-15,0,0,10.61318,10.08252,0,0,0,318.7582,0,10.61318,-10.61318,408.8136,97.33636,0.05960011,11.09077,0,0,318.7582
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79242,308.1451,0,0,0,408.8136,97.33636,0.05960011,0,0,0,308.1451
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,14.14041,14.14041,0,-1,0,14.14041,0,0,1.776357E-15,0,0,14.88464,14.14041,0,0,11.79242,308.1451,0,14.88464,-14.88464,393.1238,93.60071,0.05960011,15.55445,0,0,308.1451
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,4.632582,4.632582,0,-1,0,4.632582,0,0,8.881784E-16,0,0,4.876402,4.632582,0,0,28.33092,293.2604,0,4.876402,-4.876402,387.9836,92.37686,0.05960011,5.09584,0,0,293.2604
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,16.04379,16.04379,0,-1,0,16.04379,0,0,3.552714E-15,0,0,16.8882,16.04379,0,0,33.74914,288.384,0,16.8882,-16.8882,370.1819,88.13836,0.05960011,17.64817,0,0,288.384
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,25.30202,25.30202,0,-1,0,25.30202,0,0,0,0,0,26.63371,25.30202,0,0,52.51381,271.4958,0,26.63371,-26.63371,342.1075,81.45399,0.05960011,27.83222,0,0,271.4958
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,23.99101,23.99101,0,-1,0,23.99101,0,0,3.552714E-15,0,0,25.25369,23.99101,0,0,82.10682,244.8621,0,25.25369,-25.25369,315.4877,75.11598,0.05960011,26.39011,0,0,244.8621
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,20.20859,20.20859,0,-1,0,20.20859,0,0,0,0,0,21.2722,20.20859,0,0,110.1665,219.6084,0,21.2722,-21.2722,293.0649,69.77721,0.05960011,22.22944,0,0,219.6084
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,33.5053,33.5053,0,-1,0,33.5053,0,0,7.105427E-15,0,0,35.26873,33.5053,0,0,133.8022,198.3362,0,35.26873,-35.26873,255.8884,60.92568,0.05960011,36.85583,0,0,198.3362
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,15.50123,15.50123,0,-1,0,15.50123,0,0,0,0,0,16.31708,15.50123,0,0,172.9897,163.0675,0,16.31708,-16.31708,238.6887,56.83052,0.05960011,17.05135,0,0,163.0675
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,32.92826,32.92826,0,0,0,32.92826,0,0,7.105427E-15,0,0,34.66132,32.92826,0,0,191.1198,146.7504,0,34.66132,-34.66132,202.1524,48.13143,0.05960011,36.22108,0,0,146.7504
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,26.74712,26.74712,0,0,0,26.74712,3.624584,0,3.552714E-15,0,0.9694719,28.15487,26.74712,0,0,229.6324,112.0891,0,27.18539,-27.18539,173.4965,41.30861,0.05960011,29.42183,0.7755775,0,113.0585
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,1.051413,1.051413,0,0,0,1.051413,2375.94,0,0,0,24.98094,1.10675,1.051413,0,0,259.8384,84.90367,23.87419,0,23.87419,196.1455,46.70123,0.05956372,1.156554,19.98475,0,109.8846
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,34.11667,34.11667,0,0,0,34.11667,136.5938,0,0,0,46.60127,35.91229,34.11667,0,0,235.9642,106.3904,10.68898,0,10.68898,206.286,49.11562,0.05954744,37.52834,37.28102,0,152.9917
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,21.13776,21.13776,0,-1,0,21.13776,345.5758,0,0,0,73.04697,22.25027,21.13776,0,0,225.2752,116.0105,50.7967,0,50.7967,254.476,60.5894,0.0594702,23.25153,58.43758,0,189.0575
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,5.947015,5.947015,0,-1,0,5.947015,1177.905,0,0,0,70.05017,6.260015,5.947015,0,0,174.4785,161.7276,63.79015,0,63.79015,314.9926,74.99809,0.05937349,6.541716,56.04013,0,231.7777
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,38.97779,38.97779,0,-1,0,38.97779,240.9178,0,0,0,93.90442,41.02925,38.97779,0,0,110.6884,219.1387,52.87516,0,52.87516,365.1544,86.94135,0.05929356,42.87556,75.12354,0,313.0431
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,57.43381,57.43381,0,-1,0,57.43381,173.3336,0,0,0,99.55207,60.45664,57.43381,0,0,57.81321,266.7263,39.09543,0,39.09543,402.2436,95.77209,0.0592346,63.17719,79.64165,0,366.2784
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,-1,0,0,0,72.76558,0,0,91.48335,0,0,0,0,18.71778,301.9122,18.71778,0,18.71778,420.0009,100,0.05920641,0,73.18668,0,393.3956
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,6.868141,6.868141,0,-1,0,6.868141,1384.027,87.82732,0,0,95.05695,7.229621,6.868141,0,0,0,318.7582,0,0,0,420.0009,100,0.05920641,7.554955,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,16.31776,16.31776,0,-1,0,16.31776,429.7086,52.94221,0,0,70.11879,17.17658,16.31776,0,0,0,318.7582,0,0,0,420.0009,100,0.05920641,17.94953,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,6.129087,6.129087,0,-1,0,6.129087,825.3284,44.13343,0,0,50.58511,6.451671,6.129087,0,0,0,318.7582,0,0,0,420.0009,100,0.05920641,6.741996,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,11.95,11.95,0,-1,0,11.95,201.2966,11.476,0,0,24.05495,12.57895,11.95,0,0,0,318.7582,0,0,0,420.0009,100,0.05920641,13.145,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,13.279,13.279,0,-1,0,13.279,22.15287,0,1.776357E-15,0,2.941679,13.97789,13.279,0,0,0,318.7582,0,11.03621,-11.03621,408.3676,97.2302,0.05920641,14.6069,2.353343,0,321.6999
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,77.83657,68.7,0,-1,0,68.7,0,0,9.136569,16.92023,0,72.31579,68.7,0,0,12.26246,307.722,0,72.31579,-72.31579,332.1401,79.08082,0.05920641,85.62022,0,0,307.722
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.61333,235.4062,0,0,0,332.1401,79.08082,0.05920641,0,0,0,235.4062
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,16.46391,16.46391,0,-1,0,16.46391,0,0,0,0,0,17.33043,16.46391,0,0,92.61333,235.4062,0,17.33043,-17.33043,313.8723,74.73134,0.05920641,18.1103,0,0,235.4062
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,29.0679,29.0679,0,-1,0,29.0679,0,0,3.552714E-15,0,0,30.59779,29.0679,0,0,111.8694,218.0758,0,30.59779,-30.59779,281.6193,67.05209,0.05920641,31.97469,0,0,218.0758
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,25.74649,25.74649,0,-1,0,25.74649,0,0,3.552714E-15,0,0,27.10157,25.74649,0,0,145.8669,187.478,0,27.10157,-27.10157,253.0518,60.2503,0.05920641,28.32114,0,0,187.478
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,17.49645,17.49645,0,-1,0,17.49645,0,0,3.552714E-15,0,0,18.41731,17.49645,0,0,175.9798,160.3764,0,18.41731,-18.41731,233.6382,55.62804,0.05920641,19.24609,0,0,160.3764
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.4435,141.9591,0,0,0,233.6382,55.62804,0.05920641,0,0,0,141.9591
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,5.227363,5.227363,0,-1,0,5.227363,0,0,0,0,0,5.502487,5.227363,0,0,196.4435,141.9591,0,5.502487,-5.502487,227.8381,54.24706,0.05920641,5.750099,0,0,141.9591
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,31.69049,31.69049,0,-1,0,31.69049,0,0,0,0,0,33.35841,31.69049,0,0,202.5573,136.4566,0,33.35841,-33.35841,192.6752,45.87497,0.05920641,34.85953,0,0,136.4566
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.6222,103.0982,0,0,0,192.6752,45.87497,0.05920641,0,0,0,103.0982
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.6222,103.0982,0,0,0,192.6752,45.87497,0.05920641,0,0,0,103.0982
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,23.72498,23.72498,0,0,0,23.72498,9.072819,0,3.552714E-15,0,2.152524,24.97366,23.72498,0,0,239.6222,103.0982,0,22.82114,-22.82114,168.6197,40.14746,0.05920641,26.09748,1.72202,0,105.2508
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,0.7149249,0.7149249,0,0,0,0.7149249,2610.973,0,0,0,18.6665,0.7525525,0.7149249,0,0,264.979,80.27709,17.91394,0,17.91394,185.6143,44.19379,0.05917946,0.7864174,14.9332,0,98.94359
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,0,0,0,41.07409,0,0,0,0,247.0651,96.39964,41.07409,0,41.07409,224.5806,53.47147,0.05911775,0,32.85927,0,137.4737
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,16.89882,16.89882,0,-1,0,16.89882,355.8288,0,0,0,60.13085,17.78823,16.89882,0,0,205.991,133.3663,42.34262,0,42.34262,264.7504,63.03567,0.05905428,18.5887,48.10468,0,193.4972
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,-1,0,0,0,0,0,0,69.47455,0,0,0,0,163.6484,171.4747,69.47455,0,69.47455,330.6597,78.72834,0.05895043,0,55.57964,0,240.9492
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,-1,0,0,0,0,0,0,72.26078,0,0,0,0,94.17383,234.0018,72.26078,0,72.26078,399.2123,95.05035,0.0588428,0,57.80863,0,306.2626
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,-1,0,0,0,50.14605,0,0,72.0591,0,0,0,0,21.91305,299.0365,21.91305,0,21.91305,420.0009,100,0.05881023,0,57.64728,0,371.0956
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,13.38096,13.38096,0,-1,0,13.38096,538.2864,57.94266,0,0,72.02788,14.08522,13.38096,0,0,0,318.7582,0,0,0,420.0009,100,0.05881023,14.71905,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,1.238612,1.238612,0,-1,0,1.238612,6126.624,74.58131,0,0,75.88511,1.303802,1.238612,0,0,0,318.7582,0,0,0,420.0009,100,0.05881023,1.362473,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,47.29345,47.29345,0,-1,0,47.29345,140.506,16.66755,0,0,66.45013,49.78257,47.29345,0,0,0,318.7582,0,0,0,420.0009,100,0.05881023,52.02279,53.1601,0,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,41.20623,41.20623,0,-1,0,41.20623,118.3644,5.398549,0,0,48.77353,43.37498,41.20623,0,0,0,318.7582,0,0,0,420.0009,100,0.05881023,45.32685,39.01882,0,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,36.62094,36.62094,0,-1,0,36.62094,62.43322,0,0,0,22.86363,38.54836,36.62094,0,0,0,318.7582,0,15.68473,-15.68473,403.4677,96.06355,0.05881023,40.28304,18.29091,0,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,42.16624,42.16624,0,-1,0,42.16624,6.482231,0,0,0,2.733313,44.38551,42.16624,0,0,17.42748,303.0735,0,41.6522,-41.6522,359.5624,85.60992,0.05881023,46.38286,2.18665,0,305.8068
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.7077,261.4213,0,0,0,359.5624,85.60992,0.05881023,0,0,0,261.4213
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,6.472221,6.472221,0,-1,0,6.472221,0,0,8.881784E-16,0,0,6.812864,6.472221,0,0,63.7077,261.4213,0,6.812864,-6.812864,352.381,83.90008,0.05881023,7.119443,0,0,261.4213
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,1.777153,1.777153,0,-1,0,1.777153,0,0,2.220446E-16,0,0,1.870687,1.777153,0,0,71.27754,254.6084,0,1.870687,-1.870687,350.4091,83.43058,0.05881023,1.954868,0,0,254.6084
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,9.565103,9.565103,0,-1,0,9.565103,0,0,1.776357E-15,0,0,10.06853,9.565103,0,0,73.35609,252.7377,0,10.06853,-10.06853,339.796,80.90364,0.05881023,10.52161,0,0,252.7377
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.54334,242.6692,0,0,0,339.796,80.90364,0.05881023,0,0,0,242.6692
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,3.931737,3.931737,0,-1,0,3.931737,0,0,8.881784E-16,0,0,4.13867,3.931737,0,0,84.54334,242.6692,0,4.13867,-4.13867,335.4334,79.86494,0.05881023,4.324911,0,0,242.6692
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,13.06304,13.06304,0,-1,0,13.06304,0,0,1.776357E-15,0,0,13.75057,13.06304,0,0,89.14186,238.5305,0,13.75057,-13.75057,320.9391,76.41391,0.05881023,14.36935,0,0,238.5305
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,15.39242,15.39242,0,-1,0,15.39242,0,0,0,0,0,16.20254,15.39242,0,0,104.4203,224.78,0,16.20254,-16.20254,303.8601,72.3475,0.05881023,16.93166,0,0,224.78
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,14.56127,14.56127,0,-1,0,14.56127,0,0,1.776357E-15,0,0,15.32766,14.56127,0,0,122.4231,208.5774,0,15.32766,-15.32766,287.7033,68.50066,0.05881023,16.0174,0,0,208.5774
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,8.450403,8.450403,0,-1,0,8.450403,0,0,1.776357E-15,0,0,8.895162,8.450403,0,0,139.4538,193.2498,0,8.895162,-8.895162,278.327,66.2682,0.05881023,9.295444,0,0,193.2498
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,37.31758,37.31758,0,0,0,37.31758,0,0,7.105427E-15,0,0,39.28167,37.31758,0,0,149.3373,184.3546,0,39.28167,-39.28167,236.9205,56.40953,0.05881023,41.04934,0,0,184.3546
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,11.17982,11.17982,0,0,0,11.17982,8.488995,0,0,0,0.9490542,11.76823,11.17982,0,0,192.9836,145.073,0,10.81918,-10.81918,225.5161,53.69419,0.05881023,12.2978,0.7592434,0,146.022
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,0,0,0,0,0,0,0,0,14.07855,0,0,0,0,205.0049,134.2538,14.07855,0,14.07855,238.8722,56.87421,0.05878934,0,11.26284,0,148.3323
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,0,0,0,19.76112,0,0,0,0,190.9264,146.9245,19.76112,0,19.76112,257.6192,61.33778,0.05876002,0,15.8089,0,166.6856
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,171.1653,164.7095,43.6047,0,43.6047,298.9862,71.18706,0.05869545,0,34.88376,0,208.3142
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,-1,0,0,0,0,0,0,56.23295,0,0,0,0,127.5606,203.9537,56.23295,0,56.23295,352.3335,83.88876,0.05861238,0,44.98636,0,260.1866
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,26.3553,26.3553,0,-1,0,26.3553,277.0049,0,0,0,73.00547,27.74242,26.3553,0,0,71.32762,254.5634,45.26305,0,45.26305,395.2738,94.11263,0.05854568,28.99083,58.40438,0,327.5688
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,30.26399,30.26399,0,-1,0,30.26399,248.3682,17.24472,0,0,75.16613,31.85684,30.26399,0,0,26.06458,295.3001,26.06458,0,26.06458,420.0009,100,0.05850735,33.29039,60.1329,0,370.4662
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,15.60761,15.60761,0,-1,0,15.60761,441.8237,52.52907,0,0,68.95814,16.42907,15.60761,0,0,0,318.7582,0,0,0,420.0009,100,0.05850735,17.16838,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05850735,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,9.250344,9.250344,0,-1,0,9.250344,563.066,42.34834,0,0,52.08554,9.737205,9.250344,0,0,0,318.7582,0,0,0,420.0009,100,0.05850735,10.17538,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,32.15795,32.15795,0,-1,0,32.15795,85.7752,0,0,0,27.58355,33.85048,32.15795,0,0,0,318.7582,0,6.266927,-6.266927,413.3949,98.42716,0.05850735,35.37375,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,25.72672,25.72672,0,-1,0,25.72672,34.82869,0,0,0,8.960279,27.08076,25.72672,0,0,6.963253,312.4913,0,18.12048,-18.12048,394.2943,93.87939,0.05850735,28.29939,7.168223,0,321.4516
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,29.89565,29.89565,0,-1,0,29.89565,8.847014,0,0,0,2.644873,31.46911,29.89565,0,0,27.09711,294.3708,0,28.82424,-28.82424,363.9109,86.64526,0.05850735,32.88522,2.115898,0,297.0157
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,46.61404,46.61404,0,-1,0,46.61404,0,0,7.105427E-15,0,0,49.06741,46.61404,0,0,59.12404,265.5466,0,49.06741,-49.06741,312.1892,74.33063,0.05850735,51.27545,0,0,265.5466
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.6434,216.4792,0,0,0,312.1892,74.33063,0.05850735,0,0,0,216.4792
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,58.60075,58.60075,0,-1,0,58.60075,0,0,7.105427E-15,0,0,61.685,58.60075,0,0,113.6434,216.4792,0,61.685,-61.685,247.1676,58.8493,0.05850735,64.46083,0,0,216.4792
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,14.45461,14.45461,0,-1,0,14.45461,0,0,1.776357E-15,0,0,15.21537,14.45461,0,0,182.1823,154.7942,0,15.21537,-15.21537,231.1291,55.03064,0.05850735,15.90007,0,0,154.7942
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,46.11268,46.11268,0,-1,0,46.11268,0,0,0,0,0,48.53966,46.11268,0,0,199.0883,139.5788,0,48.53966,-48.53966,179.9638,42.84845,0.05850735,50.72395,0,0,139.5788
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,8.466221,8.466221,0,-1,0,8.466221,0,0,1.776357E-15,0,0,8.911812,8.466221,0,0,253.0212,91.03914,0,8.911812,-8.911812,170.57,40.61182,0.05850735,9.312843,0,0,91.03914
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,16.21137,16.21137,0,-1,0,16.21137,0,0,0,0,0,17.0646,16.21137,0,0,262.9232,82.12733,0,17.0646,-17.0646,152.5823,36.32905,0.05850735,17.8325,0,0,82.12733
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,4.337399,4.337399,0,-1,0,4.337399,0,0,0,0,0,4.565683,4.337399,0,0,281.8839,65.06273,0,4.565683,-4.565683,147.7697,35.18318,0.05850735,4.771139,0,0,65.06273
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,19.18856,19.18856,0,-1,0,19.18856,0,0,0,0,0,20.19849,19.18856,0,0,286.9569,60.49704,0,20.19849,-20.19849,126.4786,30.11389,0.05850735,21.10742,0,0,60.49704
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.3650303,0.3650303,0,-1,0,0.3650303,0,0,5.551115E-17,0,0,0.3842424,0.3650303,0,0,309.3996,40.29856,0,0.3842424,-0.3842424,126.0735,30.01745,0.05850735,0.4015333,0,0,40.29856
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,35.9269,35.9269,20.25,0,7.39125,35.9269,0,0,0,0,0,16.502,15.6769,0,0,309.8266,39.91431,0,16.502,-16.502,108.6789,25.87588,0.05850735,39.51959,0,81,39.91431
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,328.1621,23.41232,71.53141,0,71.53141,176.5396,42.03315,0.05876943,0,2.265126,81,26.24372
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,33.24005,33.24005,81,0,22.761,33.24005,57.48107,0,0,0,19.10674,0,0,47.75995,45.37195,256.6307,87.79058,64.47869,0,64.47869,237.7094,56.59737,0.05910213,36.56406,15.28539,81,106.8973
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,27.64294,27.64294,81,0,22.761,27.64294,170.8682,0,0,0,47.233,0,0,53.35706,50.68921,192.152,145.8214,97.9222,0,97.9222,330.6066,78.7157,0.05938411,30.40723,37.7864,81,193.0544
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,94.22982,233.9514,48.6801,0,48.6801,376.7886,89.71139,0.059312,0,38.94408,0,282.6315
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,62.46882,62.46882,0,-1,0,62.46882,95.22984,0,0,0.01570361,59.48896,65.75665,62.46882,0,0,45.54972,277.7635,0,6.267694,-6.267694,370.1819,88.13836,0.059312,68.71571,47.59117,0,337.2524
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,15.87327,15.87327,0,-1,0,15.87327,350.9586,0,0,0,55.70861,16.7087,15.87327,0,0,52.51382,271.4958,38.9999,0,38.9999,407.1804,96.94753,0.05925435,17.4606,44.56689,0,327.2044
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,-1,0,0,0,77.08401,0,0,90.59794,0,0,0,0,13.51392,306.5957,13.51392,0,13.51392,420.0009,100,0.0592344,0,72.47835,0,397.1936
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,8.744477,8.744477,0,-1,0,8.744477,925.0713,71.68793,0,0,80.89265,9.204713,8.744477,0,0,0,318.7582,0,0,0,420.0009,100,0.0592344,9.618925,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0592344,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,16.77619,16.77619,0,-1,0,16.77619,429.8695,54.45658,0,0,72.11572,17.65915,16.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.0592344,18.45381,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,18.98831,18.98831,0,-1,0,18.98831,246.6077,26.83893,0,0,46.82663,19.98769,18.98831,0,0,0,318.7582,0,0,0,420.0009,100,0.0592344,20.88714,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,20.93507,20.93507,0,-1,0,20.93507,80.35886,0,0,0,16.82319,22.03692,20.93507,0,0,0,318.7582,0,5.213734,-5.213734,414.5051,98.69149,0.0592344,23.02858,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,-1,0,0,0,0,0,0,1.497064,0,0,0,0,5.793037,313.5445,1.497064,0,1.497064,415.9253,99.02964,0.05923219,0,1.197652,0,315.0416
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,44.05185,44.05185,0,-1,0,44.05185,0,0,7.105427E-15,0,0,46.37037,44.05185,0,0,4.295973,314.8918,0,46.37037,-46.37037,367.0467,87.39189,0.05923219,48.45703,0,0,314.8918
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,33.60364,33.60364,0,-1,0,33.60364,0,0,0,0,0,35.37225,33.60364,0,0,55.8186,268.5215,0,35.37225,-35.37225,329.761,78.51437,0.05923219,36.964,0,0,268.5215
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,25.1788,25.1788,0,-1,0,25.1788,0,0,3.552714E-15,0,0,26.504,25.1788,0,0,95.1211,233.1492,0,26.504,-26.504,301.8234,71.86256,0.05923219,27.69668,0,0,233.1492
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,30.21513,30.21513,0,-1,0,30.21513,0,0,3.552714E-15,0,0,31.8054,30.21513,0,0,124.57,206.6452,0,31.8054,-31.8054,268.2975,63.88024,0.05923219,33.23664,0,0,206.6452
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,28.66088,28.66088,0,-1,0,28.66088,0,0,3.552714E-15,0,0,30.16935,28.66088,0,0,159.9093,174.8398,0,30.16935,-30.16935,236.4962,56.30852,0.05923219,31.52697,0,0,174.8398
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,36.07803,36.07803,0,-1,0,36.07803,0,0,7.105427E-15,0,0,37.97687,36.07803,0,0,193.4308,144.6705,0,37.97687,-37.97687,196.4651,46.77731,0.05923219,39.68583,0,0,144.6705
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,30.78962,30.78962,0,-1,0,30.78962,0,0,3.552714E-15,0,0,32.41013,30.78962,0,0,235.6273,106.6936,0,32.41013,-32.41013,162.3018,38.64322,0.05923219,33.86858,0,0,106.6936
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,8.929749,8.929749,0,-1,0,8.929749,0,0,1.776357E-15,0,0,9.399736,8.929749,0,0,271.6386,74.28349,0,9.399736,-9.399736,152.3936,36.28413,0.05923219,9.822724,0,0,74.28349
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,12.09304,12.09304,0,-1,0,12.09304,0,0,1.776357E-15,0,0,12.72952,12.09304,0,0,282.0827,64.88375,0,12.72952,-12.72952,138.9756,33.08935,0.05923219,13.30235,0,0,64.88375
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,39.01646,39.01646,0,-1,0,39.01646,0,0,7.105427E-15,0,0,41.06996,39.01646,0,0,296.2267,52.15423,0,41.06996,-41.06996,95.68401,22.78186,0.05923219,42.91811,0,0,52.15423
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,19.87582,19.87582,81,0,22.761,19.87582,0,-7.105427E-15,0,0,0,0,0,61.12418,58.06797,341.86,11.08427,58.06797,0,58.06797,150.7721,35.89806,0.05957145,21.8634,0,81,11.08427
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,24.29474,24.29474,81,0,22.761,24.29474,6.035025,7.105427E-15,0,0,1.466194,0,0,56.70526,53.87,283.792,63.34545,55.33619,0,55.33619,203.2686,48.3972,0.05989527,26.72421,1.172955,81,64.81165
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,9.755147,9.755147,81,0,22.761,9.755147,252.6625,0,0,0,24.64759,0,0,71.24485,67.68261,228.4558,113.148,92.33021,0,92.33021,290.8608,69.25243,0.06018147,10.73066,19.71808,81,137.7956
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,4.614513,4.614513,76.93031,0,21.73137,4.614513,1056.234,0,0,0,48.74005,0,0,72.31579,68.7,136.1256,196.2452,117.44,0,117.44,402.2742,95.77937,0.06040057,5.075964,38.99204,81,244.9852
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,37.19251,37.19251,0,-1,0,37.19251,181.0109,9.486962,0,0,67.3225,39.15001,37.19251,0,0,18.68553,301.9413,18.68553,0,18.68553,420.0009,100,0.0603727,40.91176,53.858,0,369.2638
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,35.04118,35.04118,0,-1,0,35.04118,224.0175,41.61293,0,0,78.49837,36.88545,35.04118,0,0,0,318.7582,0,0,0,420.0009,100,0.0603727,38.54529,62.7987,0,397.2566
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.1431093,0.1431093,0,-1,0,0.1431093,74490.82,106.4527,0,0,106.6033,0.1506414,0.1431093,0,0,0,318.7582,0,0,0,420.0009,100,0.0603727,0.1574202,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,-1,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0603727,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,27.36022,27.36022,0,-1,0,27.36022,363.9782,70.785,0,0,99.58524,28.80023,27.36022,0,0,0,318.7582,0,0,0,420.0009,100,0.0603727,30.09624,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0603727,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,-1,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0603727,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,4.650547,4.650547,0,-1,0,4.650547,1009.192,42.03763,0,0,46.93295,4.895313,4.650547,0,0,0,318.7582,0,0,0,420.0009,100,0.0603727,5.115602,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,37.40694,37.40694,0,-1,0,37.40694,59.84463,0,0,0,22.38604,39.37572,37.40694,0,0,0,318.7582,0,16.98968,-16.98968,402.0921,95.73603,0.0603727,41.14763,17.90883,0,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,2.145406,2.145406,0,-1,0,2.145406,142.1078,0,0,0,3.048791,2.258323,2.145406,0,0,18.87742,301.7686,0.790468,0,0.790468,402.842,95.91458,0.06037151,2.359947,2.439033,0,304.8173
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.08696,302.48,0,0,0,402.842,95.91458,0.06037151,0,0,0,302.48
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,20.65959,20.65959,0,-1,0,20.65959,0,0,0,0,0,21.74694,20.65959,0,0,18.08696,302.48,0,21.74694,-21.74694,379.9188,90.45667,0.06037151,22.72555,0,0,302.48
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,25.5246,25.5246,0,-1,0,25.5246,0,0,3.552714E-15,0,0,26.86801,25.5246,0,0,42.25022,280.733,0,26.86801,-26.86801,351.5974,83.7135,0.06037151,28.07707,0,0,280.733
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,20.51539,20.51539,0,-1,0,20.51539,0,0,0,0,0,21.59514,20.51539,0,0,72.10356,253.865,0,21.59514,-21.59514,328.8341,78.29368,0.06037151,22.56693,0,0,253.865
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,16.8401,16.8401,0,-1,0,16.8401,0,0,3.552714E-15,0,0,17.72643,16.8401,0,0,96.09816,232.2699,0,17.72643,-17.72643,310.1488,73.84481,0.06037151,18.52411,0,0,232.2699
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,17.21972,17.21972,0,-1,0,17.21972,0,0,0,0,0,18.12602,17.21972,0,0,115.7942,214.5435,0,18.12602,-18.12602,291.0423,69.29565,0.06037151,18.94169,0,0,214.5435
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,19.51936,19.51936,0,-1,0,19.51936,0,0,3.552714E-15,0,0,20.54669,19.51936,0,0,135.9342,196.4174,0,20.54669,-20.54669,269.3842,64.13897,0.06037151,21.47129,0,0,196.4174
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,19.64768,19.64768,0,-1,0,19.64768,0,0,0,0,0,20.68177,19.64768,0,0,158.7639,175.8707,0,20.68177,-20.68177,247.5837,58.94838,0.06037151,21.61245,0,0,175.8707
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,2.533758,2.533758,0,-1,0,2.533758,0,0,4.440892E-16,0,0,2.667114,2.533758,0,0,181.7436,155.189,0,2.667114,-2.667114,244.7723,58.27901,0.06037151,2.787134,0,0,155.189
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.7071,152.5219,0,0,0,244.7723,58.27901,0.06037151,0,0,0,152.5219
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.7071,152.5219,0,0,0,244.7723,58.27901,0.06037151,0,0,0,152.5219
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,18.43014,18.43014,0,0,0,18.43014,14.36504,0,3.552714E-15,0,2.647496,19.40015,18.43014,0,0,184.7071,152.5219,0,16.75265,-16.75265,227.1135,54.07453,0.06037151,20.27315,2.117997,0,155.1694
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,20.77217,20.77217,0,0,0,20.77217,125.7027,0,0,0,26.11116,21.86544,20.77217,0,0,203.3211,135.7692,4.245726,0,4.245726,231.1413,55.03354,0.06036519,22.84938,20.88893,0,161.8804
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,31.6105,31.6105,0,0,0,31.6105,127.2367,0,0,0,40.22016,33.27421,31.6105,0,0,199.0754,139.5904,6.945954,0,6.945954,237.7308,56.60247,0.06035483,34.77155,32.17613,0,179.8105
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,50.15121,50.15121,0,-1,0,50.15121,129.6618,0,0,0,65.02699,52.79075,50.15121,0,0,192.1295,145.8417,12.23624,0,12.23624,249.3392,59.36634,0.0603366,55.16634,52.02159,0,210.8687
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,37.98208,37.98208,0,-1,0,37.98208,206.7097,0,0,0,78.51263,39.98114,37.98208,0,0,179.8932,156.8543,38.5315,0,38.5315,285.8933,68.06971,0.06027926,41.78029,62.81011,0,235.367
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,-1,0,0,0,0,0,0,76.19404,0,0,0,0,141.3617,191.5327,76.19404,0,76.19404,358.1774,85.28015,0.0601662,0,60.95523,0,267.7267
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,39.37608,39.37608,0,-1,0,39.37608,204.9701,0,0,0,80.70918,41.44851,39.37608,0,0,65.16768,260.1073,39.26067,0,39.26067,395.4233,94.14822,0.0601081,43.31369,64.56734,0,340.8165
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,1.362358,1.362358,0,-1,0,1.362358,6033.831,54.86129,0,0,82.20236,1.434061,1.362358,0,0,25.907,295.4419,25.907,0,25.907,420.0009,100,0.06006983,1.498594,65.76189,0,377.6443
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,30.43126,30.43126,0,-1,0,30.43126,270.9034,50.40641,0,0,82.43932,32.03291,30.43126,0,0,0,318.7582,0,0,0,420.0009,100,0.06006983,33.47439,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,4.225285,4.225285,0,-1,0,4.225285,1552.642,61.15588,0,0,65.60355,4.447668,4.225285,0,0,0,318.7582,0,0,0,420.0009,100,0.06006983,4.647813,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,18.00048,18.00048,0,-1,0,18.00048,168.1498,11.3199,0,0,30.26777,18.94788,18.00048,0,0,0,318.7582,0,0,0,420.0009,100,0.06006983,19.80053,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,30.73134,30.73134,0,-1,0,30.73134,52.53398,0,3.552714E-15,0,16.1444,32.34878,30.73134,0,0,0,318.7582,0,16.20438,-16.20438,402.9199,95.93312,0.06006983,33.80447,12.91552,0,334.9026
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,19.96806,19.96806,0,-1,0,19.96806,14.64542,0,0,0,2.924406,21.01901,19.96806,0,0,18.00487,302.5538,0,18.0946,-18.0946,383.8465,91.39185,0.06006983,21.96486,2.339525,0,305.4782
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,19.15191,19.15191,0,-1,0,19.15191,0,0,3.552714E-15,0,0,20.1599,19.15191,0,0,38.10998,284.4592,0,20.1599,-20.1599,362.5961,86.33224,0.06006983,21.0671,0,0,284.4592
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.50988,264.2993,0,0,0,362.5961,86.33224,0.06006983,0,0,0,264.2993
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,19.94989,19.94989,0,-1,0,19.94989,0,0,0,0,0,20.99989,19.94989,0,0,60.50988,264.2993,0,20.99989,-20.99989,340.4603,81.06181,0.06006983,21.94488,0,0,264.2993
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,7.391187,7.391187,0,-1,0,7.391187,0,0,8.881784E-16,0,0,7.780196,7.391187,0,0,83.84309,243.2995,0,7.780196,-7.780196,332.2592,79.10919,0.06006983,8.130305,0,0,243.2995
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,17.03673,17.03673,0,-1,0,17.03673,0,0,3.552714E-15,0,0,17.9334,17.03673,0,0,92.48775,235.5193,0,17.9334,-17.9334,313.3558,74.60838,0.06006983,18.7404,0,0,235.5193
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.4137,217.5858,0,0,0,313.3558,74.60838,0.06006983,0,0,0,217.5858
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,19.95459,19.95459,0,-1,0,19.95459,0,0,0,0,0,21.00483,19.95459,0,0,112.4137,217.5858,0,21.00483,-21.00483,291.2148,69.33671,0.06006983,21.95004,0,0,217.5858
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.7524,196.581,0,0,0,291.2148,69.33671,0.06006983,0,0,0,196.581
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.7524,196.581,0,0,0,291.2148,69.33671,0.06006983,0,0,0,196.581
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,45.12133,45.12133,0,-1,0,45.12133,0,0,0,0,0,47.49614,45.12133,0,0,135.7524,196.581,0,47.49614,-47.49614,241.1494,57.41642,0.06006983,49.63347,0,0,196.581
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.5259,149.0849,0,0,0,241.1494,57.41642,0.06006983,0,0,0,149.0849
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,6.578516,6.578516,0,0,0,6.578516,21.36735,0,0,0,1.405655,6.924754,6.578516,0,0,188.5259,149.0849,0,5.519099,-5.519099,235.3318,56.03127,0.06006983,7.236368,1.124524,0,150.4905
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,18.9752,18.9752,0,0,0,18.9752,76.92548,0,0,0,14.59677,19.9739,18.9752,0,0,194.6583,143.5658,0,5.377131,-5.377131,229.6638,54.68175,0.06006983,20.87272,11.67741,0,158.1626
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,54.55531,54.55531,0,0,0,54.55531,70.09319,0,7.105427E-15,0,38.23955,57.42664,54.55531,0,0,200.6329,138.1887,0,19.18709,-19.18709,209.4388,49.86629,0.06006983,60.01083,30.59164,0,176.4282
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,27.21829,27.21829,0,-1,0,27.21829,125.0725,0,0,0,34.0426,28.65083,27.21829,0,0,221.9518,119.0016,5.391772,0,5.391772,214.5539,51.08416,0.06006187,29.94012,27.23408,0,153.0442
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,5.125634,5.125634,0,-1,0,5.125634,1202.08,0,0,0,61.61421,5.395404,5.125634,0,0,216.5601,123.8542,56.2188,0,56.2188,267.8878,63.78267,0.05997901,5.638198,49.29137,0,185.4684
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,-1,0,0,0,0,0,0,76.82397,0,0,0,0,160.3413,174.4511,76.82397,0,76.82397,340.7694,81.13541,0.05986614,0,61.45918,0,251.2751
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,-1,0,0,0,0,0,0,71.00024,0,0,0,0,83.51729,243.5927,71.00024,0,71.00024,408.1261,97.17269,0.05976221,0,56.80019,0,314.5929
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,-1,0,0,0,50.88876,0,0,63.40582,0,0,0,0,12.51706,307.4929,12.51706,0,12.51706,420.0009,100,0.05974393,0,50.72465,0,370.8987
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,28.3911,28.3911,0,-1,0,28.3911,183.3527,22.17047,0,0,52.05585,29.88537,28.3911,0,0,0,318.7582,0,0,0,420.0009,100,0.05974393,31.23021,41.64468,0,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,9.974607,9.974607,0,-1,0,9.974607,477.4084,37.12003,0,0,47.61961,10.49959,9.974607,0,0,0,318.7582,0,0,0,420.0009,100,0.05974393,10.97207,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,37.41957,37.41957,0,-1,0,37.41957,64.56435,0,0,0,24.1597,39.38902,37.41957,0,0,0,318.7582,0,15.22932,-15.22932,403.9477,96.17784,0.05974393,41.16153,19.32776,0,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,33.30397,33.30397,0,-1,0,33.30397,55.99902,0,0,0,18.64989,35.0568,33.30397,0,0,16.92146,303.5289,0,16.40691,-16.40691,386.6533,92.06013,0.05974393,36.63436,14.91991,0,322.1788
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,10.31318,10.31318,0,-1,0,10.31318,27.55103,0,1.776357E-15,0,2.841387,10.85598,10.31318,0,0,35.15137,287.122,0,8.014589,-8.014589,378.2052,90.04868,0.05974393,11.3445,2.273109,0,289.9634
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.05647,279.1074,0,0,0,378.2052,90.04868,0.05974393,0,0,0,279.1074
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,19.1497,19.1497,0,-1,0,19.1497,0,0,0,0,0,20.15758,19.1497,0,0,44.05647,279.1074,0,20.15758,-20.15758,356.9572,84.98965,0.05974393,21.06467,0,0,279.1074
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.45377,258.9498,0,0,0,356.9572,84.98965,0.05974393,0,0,0,258.9498
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,12.38624,12.38624,0,-1,0,12.38624,0,0,0,0,0,13.03815,12.38624,0,0,66.45377,258.9498,0,13.03815,-13.03815,343.2138,81.71741,0.05974393,13.62486,0,0,258.9498
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.94061,245.9117,0,0,0,343.2138,81.71741,0.05974393,0,0,0,245.9117
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.94061,245.9117,0,0,0,343.2138,81.71741,0.05974393,0,0,0,245.9117
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,19.84172,19.84172,0,-1,0,19.84172,0,0,0,0,0,20.88602,19.84172,0,0,80.94061,245.9117,0,20.88602,-20.88602,321.198,76.47557,0.05974393,21.82589,0,0,245.9117
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,47.31896,47.31896,0,-1,0,47.31896,0,0,7.105427E-15,0,0,49.80943,47.31896,0,0,104.1473,225.0257,0,49.80943,-49.80943,268.6943,63.9747,0.05974393,52.05086,0,0,225.0257
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,17.74962,17.74962,0,-1,0,17.74962,0,0,3.552714E-15,0,0,18.68381,17.74962,0,0,159.4911,175.2162,0,18.68381,-18.68381,248.9998,59.28556,0.05974393,19.52458,0,0,175.2162
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.2509,156.5324,0,0,0,248.9998,59.28556,0.05974393,0,0,0,156.5324
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,2.633667,2.633667,0,0,0,2.633667,0,0,0,0,0,2.772281,2.633667,0,0,180.2509,156.5324,0,2.772281,-2.772281,246.0776,58.58978,0.05974393,2.897034,0,0,156.5324
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,23.12558,23.12558,0,0,0,23.12558,8.195965,0,3.552714E-15,0,1.895365,24.34272,23.12558,0,0,183.3312,153.7601,0,22.44735,-22.44735,222.416,52.95609,0.05974393,25.43814,1.516292,0,155.6555
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,208.2727,131.3128,21.99731,0,21.99731,243.2845,57.92476,0.05971182,0,17.59785,0,153.3101
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,34.09925,34.09925,0,0,0,34.09925,127.613,0,0,0,43.51508,35.89394,34.09925,0,0,186.2754,151.1104,7.621141,0,7.621141,250.5145,59.6462,0.0597007,37.50917,34.81207,0,194.6255
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,53.32103,53.32103,0,-1,0,53.32103,125.8602,0,0,0,67.10995,56.1274,53.32103,0,0,178.6543,157.9694,10.98255,0,10.98255,260.9335,62.1269,0.05968469,58.65313,53.68797,0,225.0793
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,-1,0,0,0,0,0,0,86.59123,0,0,0,0,167.6717,167.8537,86.59123,0,86.59123,343.0811,81.68582,0.05955875,0,69.27299,0,254.4449
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,16.51593,16.51593,0,-1,0,16.51593,592.794,0,0,0,97.90547,17.38519,16.51593,0,0,81.08047,245.7858,80.52027,0,80.52027,419.4694,99.87347,0.05944211,18.16753,78.32438,0,343.6913
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,12.28672,12.28672,0,-1,0,12.28672,907.7468,98.03871,0,0,111.5323,12.93339,12.28672,0,0,0.5601955,318.2541,0.5601955,0,0.5601955,420.0009,100,0.05944131,13.51539,89.22583,0,429.7863
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,47.64366,47.64366,0,-1,0,47.64366,232.0313,60.39696,0,0,110.5482,50.15122,47.64366,0,0,0,318.7582,0,0,0,420.0009,100,0.05944131,52.40802,88.43855,0,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,12.70606,12.70606,0,-1,0,12.70606,743.1022,81.04423,0,0,94.41903,13.3748,12.70606,0,0,0,318.7582,0,0,0,420.0009,100,0.05944131,13.97667,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,-1,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05944131,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,22.17941,22.17941,0,-1,0,22.17941,205.9995,22.34273,0,0,45.68947,23.34674,22.17941,0,0,0,318.7582,0,0,0,420.0009,100,0.05944131,24.39735,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,11.39987,11.39987,0,-1,0,11.39987,192.6089,9.957309,0,0,21.95718,11.99987,11.39987,0,0,0,318.7582,0,0,0,420.0009,100,0.05944131,12.53986,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,-1,0,0,0,2.181927,0,0,2.181927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05944131,0,1.745542,0,320.9402
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,22.35894,22.35894,0,-1,0,22.35894,0,0,3.552714E-15,0,0,23.53573,22.35894,0,0,0,318.7582,0,23.53573,-23.53573,395.192,94.09315,0.05944131,24.59484,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,31.36842,31.36842,0,-1,0,31.36842,0,0,0,0,0,33.01939,31.36842,0,0,26.15081,295.2225,0,33.01939,-33.01939,360.3865,85.80614,0.05944131,34.50526,0,0,295.2225
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.83902,262.2031,0,0,0,360.3865,85.80614,0.05944131,0,0,0,262.2031
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,15.22733,15.22733,0,-1,0,15.22733,0,0,3.552714E-15,0,0,16.02877,15.22733,0,0,62.83902,262.2031,0,16.02877,-16.02877,343.4907,81.78334,0.05944131,16.75006,0,0,262.2031
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.64877,246.1743,0,0,0,343.4907,81.78334,0.05944131,0,0,0,246.1743
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,1.217084,1.217084,0,-1,0,1.217084,0,0,0,0,0,1.281142,1.217084,0,0,80.64877,246.1743,0,1.281142,-1.281142,342.1403,81.46181,0.05944131,1.338793,0,0,246.1743
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,9.685079,9.685079,0,-1,0,9.685079,0,0,1.776357E-15,0,0,10.19482,9.685079,0,0,82.07226,244.8932,0,10.19482,-10.19482,331.394,78.90317,0.05944131,10.65359,0,0,244.8932
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,30.13597,30.13597,0,-1,0,30.13597,0,0,3.552714E-15,0,0,31.72208,30.13597,0,0,93.39983,234.6984,0,31.72208,-31.72208,297.956,70.94176,0.05944131,33.14957,0,0,234.6984
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,26.51928,26.51928,0,-1,0,26.51928,0,0,3.552714E-15,0,0,27.91503,26.51928,0,0,128.6466,202.9763,0,27.91503,-27.91503,268.5309,63.93581,0.05944131,29.17121,0,0,202.9763
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.6633,175.0613,0,0,0,268.5309,63.93581,0.05944131,0,0,0,175.0613
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,10.81141,10.81141,0,0,0,10.81141,0,0,1.776357E-15,0,0,11.38044,10.81141,0,0,159.6633,175.0613,0,11.38044,-11.38044,256.5349,61.07962,0.05944131,11.89256,0,0,175.0613
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,23.65248,23.65248,0,0,0,23.65248,11.89311,0,0,0,2.813016,24.89735,23.65248,0,0,172.3082,163.6808,0,22.08434,-22.08434,233.256,55.53703,0.05944131,26.01773,2.250413,0,166.4939
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,29.24976,29.24976,0,0,0,29.24976,59.72033,0,0,0,17.46805,30.78922,29.24976,0,0,196.8464,141.5965,0,13.32117,-13.32117,219.2142,52.19376,0.05944131,32.17474,13.97444,0,159.0645
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,0,0,0,0,0,0,0,0,21.19614,0,0,0,0,211.6477,128.2753,21.19614,0,21.19614,239.3227,56.98147,0.05941068,0,16.95691,0,149.4715
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,17.28043,17.28043,0,-1,0,17.28043,282.8649,0,0,0,48.88027,18.18993,17.28043,0,0,190.4515,147.3519,30.69034,0,30.69034,268.4381,63.9137,0.05936639,19.00847,39.10422,0,196.2321
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,7.993301,7.993301,0,-1,0,7.993301,999.4539,0,0,0,79.88937,8.414001,7.993301,0,0,159.7612,174.9732,71.47536,0,71.47536,336.2456,80.0583,0.0592635,8.792632,63.91149,0,254.8625
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,2.934001,2.934001,0,-1,0,2.934001,1720.444,0,0,0,50.47784,3.088422,2.934001,0,0,88.28581,239.301,47.38942,0,47.38942,381.2031,90.76247,0.05919548,3.227401,40.38227,0,289.7788
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,33.19628,33.19628,0,-1,0,33.19628,159.4546,0,0,0,52.93299,34.94345,33.19628,0,0,40.8964,281.9515,17.98954,0,17.98954,398.2695,94.82588,0.0591697,36.51591,42.3464,0,334.8845
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,34.1754,34.1754,0,-1,0,34.1754,228.5387,19.22305,0,0,78.10401,35.97411,34.1754,0,0,22.90685,298.1421,22.90685,0,22.90685,420.0009,100,0.0591369,37.59295,62.48321,0,376.2461
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,29.90617,29.90617,0,-1,0,29.90617,232.6736,38.10358,0,0,69.58376,31.48018,29.90617,0,0,0,318.7582,0,0,0,420.0009,100,0.0591369,32.89679,55.66701,0,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,20.81165,20.81165,0,-1,0,20.81165,262.1584,32.65248,0,0,54.55948,21.907,20.81165,0,0,0,318.7582,0,0,0,420.0009,100,0.0591369,22.89281,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,-1,0,0,0,32.85117,0,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0591369,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,-1,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0591369,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,19.45102,19.45102,0,-1,0,19.45102,16.23904,0,3.552714E-15,0,3.15866,20.47476,19.45102,0,0,0,318.7582,0,17.3161,-17.3161,401.7481,95.65411,0.0591369,21.39613,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,25.02242,25.02242,0,-1,0,25.02242,0,0,3.552714E-15,0,0,26.33939,25.02242,0,0,19.24011,301.4421,0,26.33939,-26.33939,373.9839,89.04361,0.0591369,27.52466,0,0,301.4421
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,12.90352,12.90352,0,-1,0,12.90352,0,0,0,0,0,13.58265,12.90352,0,0,48.5061,275.1028,0,13.58265,-13.58265,359.6665,85.63472,0.0591369,14.19387,0,0,275.1028
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,36.93412,36.93412,0,-1,0,36.93412,0,0,7.105427E-15,0,0,38.87803,36.93412,0,0,63.59793,261.5201,0,38.87803,-38.87803,318.6855,75.87735,0.0591369,40.62754,0,0,261.5201
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,26.44171,26.44171,0,-1,0,26.44171,0,0,0,0,0,27.83338,26.44171,0,0,106.7957,222.6421,0,27.83338,-27.83338,289.3466,68.8919,0.0591369,29.08588,0,0,222.6421
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,4.786809,4.786809,0,-1,0,4.786809,0,0,8.881784E-16,0,0,5.038746,4.786809,0,0,137.7217,194.8087,0,5.038746,-5.038746,284.0352,67.6273,0.0591369,5.26549,0,0,194.8087
