Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.3203,189.7699,0,0,0,284.0352,67.6273,0.0591369,0,0,0,189.7699
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.3203,189.7699,0,0,0,284.0352,67.6273,0.0591369,0,0,0,189.7699
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,18.27746,18.27746,0,-1,0,18.27746,0,0,0,0,0,19.23943,18.27746,0,0,143.3203,189.7699,0,19.23943,-19.23943,263.7551,62.79871,0.0591369,20.1052,0,0,189.7699
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.6975,170.5305,0,0,0,263.7551,62.79871,0.0591369,0,0,0,170.5305
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,11.42411,11.42411,0,-1,0,11.42411,0,0,1.776357E-15,0,0,12.02538,11.42411,0,0,164.6975,170.5305,0,12.02538,-12.02538,251.0792,59.78065,0.0591369,12.56652,0,0,170.5305
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.059,158.5051,0,0,0,251.0792,59.78065,0.0591369,0,0,0,158.5051
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,178.059,158.5051,2.270643,0,2.270643,253.2334,60.29354,0.05913366,0,1.816514,0,160.7758
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,28.76224,28.76224,0,0,0,28.76224,92.55777,0,0,0,26.62169,30.27604,28.76224,0,0,175.7884,160.5487,0,3.654355,-3.654355,249.3813,59.37639,0.05913366,31.63846,21.29735,0,187.1704
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,67.57222,67.57222,20.25,0,7.39125,67.57222,52.30479,0,0,0,35.34351,49.81287,47.32222,0,0,179.8488,156.8943,0,14.46935,-14.46935,234.1293,55.74496,0.05913366,74.32944,28.27481,81,192.2379
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,12.18703,12.18703,0,-1,0,12.18703,556.1608,0,0,0,67.7795,12.82845,12.18703,0,0,195.9258,142.425,54.95104,0,54.95104,286.2604,68.15711,0.05905514,13.40574,54.22359,0,210.2045
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,36.49052,36.49052,0,-1,0,36.49052,234.3852,0,0,0,85.52839,38.41108,36.49052,0,0,140.9748,191.8809,47.11731,0,47.11731,330.9598,78.7998,0.05898799,40.13958,68.42271,0,277.4093
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,6.319229,6.319229,0,-1,0,6.319229,1369.578,0,0,0,86.54674,6.65182,6.319229,0,0,93.85745,234.2865,79.89492,0,79.89492,406.7548,96.84619,0.05887446,6.951152,69.2374,0,320.8333
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,45.51222,45.51222,0,-1,0,45.51222,206.5845,32.15107,0,0,94.0212,47.9076,45.51222,0,0,13.96253,306.192,13.96253,0,13.96253,420.0009,100,0.05885467,50.06344,75.21696,0,400.2132
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,44.54628,44.54628,0,-1,0,44.54628,149.5102,19.71039,0,0,66.60121,46.89082,44.54628,0,0,0,318.7582,0,0,0,420.0009,100,0.05885467,49.0009,53.28097,0,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,28.89453,28.89453,0,-1,0,28.89453,196.9223,26.48447,0,0,56.89977,30.41529,28.89453,0,0,0,318.7582,0,0,0,420.0009,100,0.05885467,31.78398,45.51981,0,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,30.19547,30.19547,0,-1,0,30.19547,206.8553,30.67622,0,0,62.46092,31.7847,30.19547,0,0,0,318.7582,0,0,0,420.0009,100,0.05885467,33.21502,49.96873,0,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,61.61973,61.61973,0,-1,0,61.61973,41.34618,0,7.105427E-15,0,25.4774,64.86288,61.61973,0,0,0,318.7582,0,39.38547,-39.38547,378.4849,90.11527,0.05885467,67.78171,20.38192,0,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,24.37724,24.37724,0,-1,0,24.37724,69.39944,0,0,0,16.91767,25.66026,24.37724,0,0,43.76163,279.3727,0,8.742584,-8.742584,369.2694,87.92111,0.05885467,26.81497,13.53414,0,296.2904
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,8.429261,8.429261,0,-1,0,8.429261,37.08465,0,0,0,3.125962,8.872907,8.429261,0,0,53.47562,270.6302,0,5.746944,-5.746944,363.2116,86.47878,0.05885467,9.272187,2.50077,0,273.7561
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,9.585665,9.585665,0,-1,0,9.585665,0,0,1.776357E-15,0,0,10.09017,9.585665,0,0,59.86111,264.8832,0,10.09017,-10.09017,352.5756,83.94641,0.05885467,10.54423,0,0,264.8832
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,49.24567,49.24567,0,-1,0,49.24567,0,0,0,0,0,51.83755,49.24567,0,0,71.07242,254.793,0,51.83755,-51.83755,297.9341,70.93654,0.05885467,54.17024,0,0,254.793
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,1.854048,1.854048,0,-1,0,1.854048,0,0,2.220446E-16,0,0,1.95163,1.854048,0,0,128.6697,202.9555,0,1.95163,-1.95163,295.8769,70.44673,0.05885467,2.039453,0,0,202.9555
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,1.673401,1.673401,0,-1,0,1.673401,0,0,2.220446E-16,0,0,1.761475,1.673401,0,0,130.8382,201.0039,0,1.761475,-1.761475,294.0201,70.00465,0.05885467,1.840741,0,0,201.0039
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,10.86733,10.86733,0,-1,0,10.86733,0,0,1.776357E-15,0,0,11.4393,10.86733,0,0,132.7954,199.2424,0,11.4393,-11.4393,281.962,67.13368,0.05885467,11.95407,0,0,199.2424
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,4.958939,4.958939,0,-1,0,4.958939,0,0,0,0,0,5.219935,4.958939,0,0,145.5057,187.8031,0,5.219935,-5.219935,276.4597,65.82362,0.05885467,5.454833,0,0,187.8031
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,14.10078,14.10078,0,-1,0,14.10078,0,0,1.776357E-15,0,0,14.84293,14.10078,0,0,151.3056,182.5832,0,14.84293,-14.84293,260.8139,62.09842,0.05885467,15.51086,0,0,182.5832
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.7978,167.7402,0,0,0,260.8139,62.09842,0.05885467,0,0,0,167.7402
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,17.03357,17.03357,0,-1,0,17.03357,0,0,0,0,0,17.93007,17.03357,0,0,167.7978,167.7402,0,17.93007,-17.93007,241.9139,57.59844,0.05885467,18.73693,0,0,167.7402
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.7201,149.8102,0,0,0,241.9139,57.59844,0.05885467,0,0,0,149.8102
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,17.50792,17.50792,0,0,0,17.50792,0,0,0,0,0,18.42939,17.50792,0,0,187.7201,149.8102,0,18.42939,-18.42939,222.4877,52.97315,0.05885467,19.25871,0,0,149.8102
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,208.1972,131.3808,1.980356,0,1.980356,224.3664,53.42046,0.05885186,0,1.584285,0,133.3611
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,206.2168,133.1631,27.86407,0,27.86407,250.8006,59.7143,0.0588124,0,22.29126,0,161.0272
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,45.74099,45.74099,0,0,0,45.74099,119.6272,0,0,0,54.71865,48.14841,45.74099,0,0,178.3527,158.2408,6.570241,0,6.570241,257.0337,61.19837,0.0588031,50.31509,43.77492,0,212.9594
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,27.20045,27.20045,0,-1,0,27.20045,293.1536,0,0,0,79.73911,28.63206,27.20045,0,0,171.7825,164.154,51.10706,0,51.10706,305.5181,72.74225,0.05873089,29.9205,63.79129,0,243.8931
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,12.32212,12.32212,0,-1,0,12.32212,796.4818,0,0,0,98.14345,12.97065,12.32212,0,0,120.6754,210.1503,85.1728,0,85.1728,386.3201,91.98079,0.05861093,13.55433,78.51476,0,308.2938
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,28.48217,28.48217,0,-1,0,28.48217,378.6018,42.35012,0,0,107.834,29.98123,28.48217,0,0,35.50265,286.8058,35.50265,0,35.50265,420.0009,100,0.05856107,31.33039,86.2672,0,394.6398
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,-1,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05856107,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,-1,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05856107,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,17.71293,17.71293,0,-1,0,17.71293,528.4597,74.96049,0,0,93.60567,18.64519,17.71293,0,0,0,318.7582,0,0,0,420.0009,100,0.05856107,19.48422,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,16.31025,16.31025,0,-1,0,16.31025,410.5425,49.79181,0,0,66.96049,17.16868,16.31025,0,0,0,318.7582,0,0,0,420.0009,100,0.05856107,17.94127,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,48.47995,48.47995,0,-1,0,48.47995,83.56002,0,7.105427E-15,0,40.50985,51.03152,48.47995,0,0,0,318.7582,0,10.52167,-10.52167,408.91,97.35934,0.05856107,53.32794,32.40788,0,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,25.80921,25.80921,0,-1,0,25.80921,89.19746,0,0,0,23.02116,27.16759,25.80921,0,0,11.69074,308.2365,0,4.14643,-4.14643,404.5393,96.31869,0.05856107,28.39013,18.41693,0,331.2577
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,-1,0,0,0,0,0,0,3.140827,0,0,0,0,16.29789,304.0901,3.140827,0,3.140827,407.519,97.02813,0.05855666,0,2.512662,0,307.231
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.15706,306.9169,0,0,0,407.519,97.02813,0.05855666,0,0,0,306.9169
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,26.85106,26.85106,0,-1,0,26.85106,0,0,3.552714E-15,0,0,28.26427,26.85106,0,0,13.15706,306.9169,0,28.26427,-28.26427,377.7258,89.93453,0.05855666,29.53617,0,0,306.9169
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,37.42349,37.42349,0,-1,0,37.42349,0,0,7.105427E-15,0,0,39.39315,37.42349,0,0,44.56181,278.6526,0,39.39315,-39.39315,336.2018,80.04788,0.05855666,41.16584,0,0,278.6526
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,1.840672,1.840672,0,-1,0,1.840672,0,0,2.220446E-16,0,0,1.93755,1.840672,0,0,88.33197,239.2594,0,1.93755,-1.93755,334.1594,79.56161,0.05855666,2.02474,0,0,239.2594
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,28.96685,28.96685,0,-1,0,28.96685,0,0,3.552714E-15,0,0,30.49142,28.96685,0,0,90.4848,237.3219,0,30.49142,-30.49142,302.0186,71.90906,0.05855666,31.86353,0,0,237.3219
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,5.808484,5.808484,0,-1,0,5.808484,0,0,8.881784E-16,0,0,6.114193,5.808484,0,0,124.3642,206.8305,0,6.114193,-6.114193,295.5737,70.37455,0.05855666,6.389332,0,0,206.8305
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,13.14796,13.14796,0,-1,0,13.14796,0,0,1.776357E-15,0,0,13.83996,13.14796,0,0,131.1577,200.7163,0,13.83996,-13.83996,280.9851,66.90108,0.05855666,14.46276,0,0,200.7163
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,6.672533,6.672533,0,-1,0,6.672533,0,0,0,0,0,7.023719,6.672533,0,0,146.5354,186.8763,0,7.023719,-7.023719,273.5815,65.13831,0.05855666,7.339787,0,0,186.8763
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.3396,179.8526,0,0,0,273.5815,65.13831,0.05855666,0,0,0,179.8526
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,28.80679,28.80679,0,-1,0,28.80679,0,0,3.552714E-15,0,0,30.32294,28.80679,0,0,154.3396,179.8526,0,30.32294,-30.32294,241.6183,57.52805,0.05855666,31.68747,0,0,179.8526
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,2.475207,2.475207,0,0,0,2.475207,0,0,4.440892E-16,0,0,2.605481,2.475207,0,0,188.0317,149.5297,0,2.605481,-2.605481,238.8719,56.87414,0.05855666,2.722727,0,0,149.5297
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,190.9267,146.9242,2.817197,0,2.817197,241.5445,57.51048,0.05855271,0,2.253757,0,149.7414
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,5.963641,5.963641,0,0,0,5.963641,235.9874,0,0,0,14.07344,6.277517,5.963641,0,0,188.1095,149.4597,7.795925,0,7.795925,248.9404,59.27139,0.05854178,6.560005,11.25875,0,163.5331
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,180.3136,156.476,35.9576,0,35.9576,283.0527,67.39337,0.0584914,0,28.76608,0,192.4336
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,16.76602,16.76602,0,-1,0,16.76602,267.1112,0,0,0,44.78394,17.64845,16.76602,0,0,144.356,188.8378,27.13549,0,27.13549,308.7957,73.52264,0.05845344,18.44263,35.82715,0,233.6218
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,-1,0,0,0,0,0,0,55.16797,0,0,0,0,117.2205,213.2598,55.16797,0,55.16797,361.1327,85.9838,0.05837642,0,44.13438,0,268.4278
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,28.73719,28.73719,0,-1,0,28.73719,287.9567,0,0,0,82.75068,30.24968,28.73719,0,0,62.05252,262.9109,52.501,0,52.501,410.9395,97.84254,0.05830331,31.61091,66.20055,0,345.6616
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,24.8497,24.8497,0,-1,0,24.8497,348.7998,50.96661,0,0,86.67571,26.15758,24.8497,0,0,9.55152,310.1619,9.55152,0,9.55152,420.0009,100,0.05829003,27.33467,69.34057,0,396.8376
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,-1,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05829003,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,14.47222,14.47222,0,-1,0,14.47222,464.0512,51.92459,0,0,67.15851,15.23392,14.47222,0,0,0,318.7582,0,0,0,420.0009,100,0.05829003,15.91944,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,43.71458,43.71458,0,-1,0,43.71458,134.1557,12.63027,0,0,58.64562,46.01535,43.71458,0,0,0,318.7582,0,0,0,420.0009,100,0.05829003,48.08604,46.91649,0,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,2.413531,2.413531,0,-1,0,2.413531,676.4073,13.78474,0,0,16.3253,2.540559,2.413531,0,0,0,318.7582,0,0,0,420.0009,100,0.05829003,2.654884,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,41.21944,41.21944,0,-1,0,41.21944,13.62324,0,0,0,5.615425,43.38889,41.21944,0,0,0,318.7582,0,37.77346,-37.77346,380.1841,90.51984,0.05829003,45.34139,4.49234,0,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,-1,0,0,0,0,0,0,3.281205,0,0,0,0,41.97052,280.9848,3.281205,0,3.281205,383.2969,91.26099,0.05828547,0,2.624964,0,284.266
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.68931,283.9378,0,0,0,383.2969,91.26099,0.05828547,0,0,0,283.9378
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.68931,283.9378,0,0,0,383.2969,91.26099,0.05828547,0,0,0,283.9378
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.68931,283.9378,0,0,0,383.2969,91.26099,0.05828547,0,0,0,283.9378
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,20.86187,20.86187,0,-1,0,20.86187,0,0,3.552714E-15,0,0,21.95986,20.86187,0,0,38.68931,283.9378,0,21.95986,-21.95986,360.1492,85.74964,0.05828547,22.94806,0,0,283.9378
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,22.47871,22.47871,0,-1,0,22.47871,0,0,0,0,0,23.6618,22.47871,0,0,63.08916,261.978,0,23.6618,-23.6618,335.2075,79.81114,0.05828547,24.72658,0,0,261.978
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.8810786,0.8810786,0,-1,0,0.8810786,0,0,1.110223E-16,0,0,0.9274512,0.8810786,0,0,89.38004,238.3162,0,0.9274512,-0.9274512,334.2299,79.57838,0.05828547,0.9691865,0,0,238.3162
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,46.2262,46.2262,0,-1,0,46.2262,0,0,7.105427E-15,0,0,48.65916,46.2262,0,0,90.41055,237.3887,0,48.65916,-48.65916,282.9386,67.3662,0.05828547,50.84882,0,0,237.3887
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,31.05917,31.05917,0,-1,0,31.05917,0,0,3.552714E-15,0,0,32.69386,31.05917,0,0,144.4763,188.7296,0,32.69386,-32.69386,248.4763,59.16089,0.05828547,34.16508,0,0,188.7296
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,32.12286,32.12286,0,-1,0,32.12286,0,0,7.105427E-15,0,0,33.81354,32.12286,0,0,180.8028,156.0357,0,33.81354,-33.81354,212.8336,50.67458,0.05828547,35.33515,0,0,156.0357
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,31.16557,31.16557,0,-1,0,31.16557,0,0,3.552714E-15,0,0,32.80586,31.16557,0,0,218.3734,122.2222,0,32.80586,-32.80586,178.2532,42.44116,0.05828547,34.28212,0,0,122.2222
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,18.5979,18.5979,0,0,0,18.5979,0,0,3.552714E-15,0,0,19.57674,18.5979,0,0,254.8243,89.41631,0,19.57674,-19.57674,157.6175,37.52791,0.05828547,20.45769,0,0,89.41631
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,4.312112,4.312112,0,0,0,4.312112,35.15754,0,0,0,1.516032,4.539065,4.312112,0,0,276.5763,69.83958,0,3.023033,-3.023033,154.431,36.76921,0.05828547,4.743323,1.212826,0,71.35561
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,35.28511,35.28511,0,0,0,35.28511,65.80465,0,0,0,23.21925,37.14223,35.28511,0,0,279.9352,66.81654,0,13.92298,-13.92298,139.7549,33.27491,0.05828547,38.81363,18.5754,0,90.03579
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,24.87799,24.87799,0,0,0,24.87799,190.1618,0,0,0,47.30844,26.18736,24.87799,0,0,295.4052,52.89356,21.12109,0,21.12109,159.7921,38.04566,0.05825612,27.36579,37.84675,0,100.202
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,27.34329,27.34329,0,-1,0,27.34329,277.7552,0,0,0,75.9474,28.78241,27.34329,0,0,274.2841,71.90254,47.165,0,47.165,204.5367,48.69913,0.05819071,30.07762,60.75792,0,147.8499
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,11.21359,11.21359,0,-1,0,11.21359,835.6902,0,0,0,93.71089,11.80378,11.21359,0,0,227.1191,114.351,81.90711,0,81.90711,282.2407,67.20002,0.05807745,12.33495,74.96871,0,208.0619
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,56.72169,56.72169,0,-1,0,56.72169,172.292,0,0,0,97.72696,59.70705,56.72169,0,0,145.212,188.0674,38.01991,0,38.01991,318.3095,75.78783,0.05802503,62.39386,78.18156,0,285.7944
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,25.02843,25.02843,0,-1,0,25.02843,344.4503,0,0,0,86.21048,26.34571,25.02843,0,0,107.1921,222.2854,59.86477,0,59.86477,375.1022,89.30987,0.05794268,27.53127,68.96838,0,308.4958
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,-1,0,0,0,53.78375,0,0,101.1111,0,0,0,0,47.32731,276.1636,47.32731,0,47.32731,420.0009,100,0.05787774,0,80.88885,0,377.2747
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,36.56289,36.56289,0,-1,0,36.56289,249.1421,52.60631,0,0,91.09356,38.48726,36.56289,0,0,0,318.7582,0,0,0,420.0009,100,0.05787774,40.21918,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,5.606865,5.606865,0,-1,0,5.606865,1319.275,68.06802,0,0,73.96999,5.901963,5.606865,0,0,0,318.7582,0,0,0,420.0009,100,0.05787774,6.167552,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,2.428682,2.428682,0,-1,0,2.428682,1756.084,40.09318,0,0,42.64969,2.556507,2.428682,0,0,0,318.7582,0,0,0,420.0009,100,0.05787774,2.67155,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,-1,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05787774,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,27.16819,27.16819,0,-1,0,27.16819,12.19478,0,3.552714E-15,0,3.313101,28.59809,27.16819,0,0,0,318.7582,0,25.28499,-25.28499,393.3481,93.65413,0.05787774,29.88501,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,9.5221,9.5221,0,-1,0,9.5221,0,0,1.776357E-15,0,0,10.02326,9.5221,0,0,28.09444,293.4732,0,10.02326,-10.02326,382.7827,91.13855,0.05787774,10.47431,0,0,293.4732
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,2.445659,2.445659,0,-1,0,2.445659,0,0,4.440892E-16,0,0,2.574378,2.445659,0,0,39.2314,283.45,0,2.574378,-2.574378,380.069,90.49245,0.05787774,2.690225,0,0,283.45
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,48.22369,48.22369,0,-1,0,48.22369,0,0,7.105427E-15,0,0,50.76178,48.22369,0,0,42.09182,280.8756,0,50.76178,-50.76178,326.5614,77.75256,0.05787774,53.04605,0,0,280.8756
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,41.51348,41.51348,0,-1,0,41.51348,0,0,7.105427E-15,0,0,43.69841,41.51348,0,0,98.49379,230.1138,0,43.69841,-43.69841,280.4993,66.78541,0.05787774,45.66483,0,0,230.1138
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,3.913266,3.913266,0,-1,0,3.913266,0,0,4.440892E-16,0,0,4.119227,3.913266,0,0,147.0476,186.4154,0,4.119227,-4.119227,276.1572,65.75159,0.05787774,4.304592,0,0,186.4154
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,18.53261,18.53261,0,-1,0,18.53261,0,0,3.552714E-15,0,0,19.50801,18.53261,0,0,151.6245,182.2962,0,19.50801,-19.50801,255.594,60.85559,0.05787774,20.38587,0,0,182.2962
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,14.95314,14.95314,0,-1,0,14.95314,0,0,1.776357E-15,0,0,15.74015,14.95314,0,0,173.3001,162.7882,0,15.74015,-15.74015,239.0024,56.90522,0.05787774,16.44845,0,0,162.7882
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,17.83866,17.83866,0,-1,0,17.83866,0,0,3.552714E-15,0,0,18.77754,17.83866,0,0,190.7891,147.048,0,18.77754,-18.77754,219.2091,52.19255,0.05787774,19.62253,0,0,147.048
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.653,128.2705,0,0,0,219.2091,52.19255,0.05787774,0,0,0,128.2705
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,11.91365,11.91365,0,-1,0,11.91365,0,0,1.776357E-15,0,0,12.54069,11.91365,0,0,211.653,128.2705,0,12.54069,-12.54069,205.9901,49.04516,0.05787774,13.10502,0,0,128.2705
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,18.25028,18.25028,0,0,0,18.25028,0,0,3.552714E-15,0,0,19.21082,18.25028,0,0,225.5871,115.7298,0,19.21082,-19.21082,185.7401,44.22375,0.05787774,20.07531,0,0,115.7298
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,3.195824,3.195824,0,0,0,3.195824,87.70285,0,4.440892E-16,0,2.802829,3.364025,3.195824,0,0,246.9325,96.51898,0,0.5611964,-0.5611964,185.1486,44.0829,0.05787774,3.515406,2.242263,0,99.32181
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,24.9408,24.9408,0,0,0,24.9408,89.16098,0,3.552714E-15,0,22.23746,26.25348,24.9408,0,0,247.556,95.95779,0,4.016012,-4.016012,180.9153,43.07499,0.05787774,27.43488,17.78997,0,118.1953
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,79.35456,79.35456,20.25,0,7.39125,79.35456,60.50925,0,0,0,48.01685,62.21533,59.10456,0,0,252.0183,91.94177,0,14.19848,-14.19848,165.9488,39.51154,0.05787774,87.29002,38.41348,81,139.9586
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,21.73973,21.73973,0,-1,0,21.73973,279.3292,0,0,0,60.72541,22.88392,21.73973,0,0,267.7944,77.74329,37.84148,0,37.84148,201.8484,48.05904,0.05782592,23.9137,48.58033,0,138.4687
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,10.24223,10.24223,0,-1,0,10.24223,931.0508,0,0,0,95.36034,10.78129,10.24223,0,0,229.9529,111.8006,84.57904,0,84.57904,282.0871,67.16346,0.05771044,11.26645,76.28827,0,207.161
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,36.25686,36.25686,0,-1,0,36.25686,299.836,0,0,0,108.7111,38.16511,36.25686,0,0,145.3738,187.9218,70.54598,0,70.54598,349.0129,83.09814,0.05761446,39.88254,86.96887,0,296.6328
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,28.50111,28.50111,0,-1,0,28.50111,389.7188,6.245154,0,0,111.0742,30.00117,28.50111,0,0,74.82787,251.4131,74.82787,0,74.82787,420.0009,100,0.05751302,31.35122,88.85935,0,362.4873
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,18.462,18.462,0,-1,0,18.462,487.2922,70.53017,0,0,89.96386,19.43368,18.462,0,0,0,318.7582,0,0,0,420.0009,100,0.05751302,20.3082,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05751302,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,11.59772,11.59772,0,-1,0,11.59772,400.3269,34.22065,0,0,46.42878,12.20812,11.59772,0,0,0,318.7582,0,0,0,420.0009,100,0.05751302,12.75749,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,-1,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05751302,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,34.06171,34.06171,0,-1,0,34.06171,60.94695,0,0,0,20.75957,35.85443,34.06171,0,0,0,318.7582,0,15.09486,-15.09486,404.0894,96.21159,0.05751302,37.46788,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,23.75896,23.75896,0,-1,0,23.75896,14.03673,0,3.552714E-15,0,3.334983,25.00944,23.75896,0,0,16.77207,303.6634,0,21.67445,-21.67445,381.2426,90.77186,0.05751302,26.13486,2.667986,0,306.9984
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,15.73052,15.73052,0,-1,0,15.73052,0,0,0,0,0,16.55844,15.73052,0,0,40.85479,281.9889,0,16.55844,-16.55844,363.7885,86.61613,0.05751302,17.30357,0,0,281.9889
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,19.09194,19.09194,0,-1,0,19.09194,0,0,3.552714E-15,0,0,20.09678,19.09194,0,0,59.25306,265.4305,0,20.09678,-20.09678,342.6046,81.57236,0.05751302,21.00113,0,0,265.4305
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.58281,245.3337,0,0,0,342.6046,81.57236,0.05751302,0,0,0,245.3337
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,8.083302,8.083302,0,-1,0,8.083302,0,0,0,0,0,8.508739,8.083302,0,0,81.58281,245.3337,0,8.508739,-8.508739,333.6356,79.43689,0.05751302,8.891633,0,0,245.3337
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,21.82578,21.82578,0,-1,0,21.82578,0,0,3.552714E-15,0,0,22.97451,21.82578,0,0,91.03696,236.825,0,22.97451,-22.97451,309.4183,73.67088,0.05751302,24.00836,0,0,236.825
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,3.11738,3.11738,0,-1,0,3.11738,0,0,0,0,0,3.281452,3.11738,0,0,116.5642,213.8504,0,3.281452,-3.281452,305.9594,72.84733,0.05751302,3.429118,0,0,213.8504
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,1.089393,1.089393,0,-1,0,1.089393,0,0,2.220446E-16,0,0,1.14673,1.089393,0,0,120.2103,210.569,0,1.14673,-1.14673,304.7506,72.55952,0.05751302,1.198333,0,0,210.569
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.4844,209.4223,0,0,0,304.7506,72.55952,0.05751302,0,0,0,209.4223
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,3.212871,3.212871,0,-1,0,3.212871,0,0,4.440892E-16,0,0,3.381969,3.212871,0,0,121.4844,209.4223,0,3.381969,-3.381969,301.1857,71.71074,0.05751302,3.534158,0,0,209.4223
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,35.19526,35.19526,0,-1,0,35.19526,0,0,7.105427E-15,0,0,37.04764,35.19526,0,0,125.2421,206.0403,0,37.04764,-37.04764,262.1341,62.41275,0.05751302,38.71478,0,0,206.0403
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,31.16358,31.16358,0,0,0,31.16358,0,0,0,0,0,32.80377,31.16358,0,0,166.4062,168.9927,0,32.80377,-32.80377,227.5559,54.17986,0.05751302,34.27994,0,0,168.9927
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,0,0,0,0,0,0,0,0,2.755421,0,0,0,0,202.8548,136.1889,2.755421,0,2.755421,230.1699,54.80224,0.05750929,0,2.204337,0,138.9443
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,1.616356,1.616356,0,0,0,1.616356,1250.637,0,0,0,20.21474,1.701427,1.616356,0,0,200.0994,138.6688,18.51332,0,18.51332,247.7332,58.98397,0.05748425,1.777991,16.17179,0,158.8835
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,22.17389,22.17389,0,0,0,22.17389,154.6804,0,0,0,34.29866,23.34093,22.17389,0,0,181.5861,155.3307,10.95772,0,10.95772,258.1286,61.45906,0.05746944,24.39128,27.43892,0,189.6294
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,6.820236,6.820236,0,-1,0,6.820236,362.268,0,0,0,24.70753,7.179196,6.820236,0,0,170.6284,165.1927,17.52834,0,17.52834,274.7574,65.4183,0.05744576,7.50226,19.76603,0,189.9002
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,31.42269,31.42269,0,-1,0,31.42269,152.3562,0,0,0,47.87443,33.07652,31.42269,0,0,153.1,180.9682,14.79791,0,14.79791,288.7959,68.7608,0.05742579,34.56496,38.29954,0,228.8426
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,31.92906,31.92906,0,-1,0,31.92906,117.6205,0,0,0,37.55514,33.60954,31.92906,0,0,138.3021,194.2863,3.945596,0,3.945596,292.5391,69.65202,0.05742046,35.12197,30.04411,0,231.8415
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,10.05769,10.05769,0,-1,0,10.05769,627.316,0,0,0,63.09351,10.58704,10.05769,0,0,134.3565,197.8374,52.50647,0,52.50647,342.3511,81.51199,0.05734972,11.06346,50.47481,0,260.9309
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,22.38379,22.38379,0,-1,0,22.38379,305.4023,0,0,0,68.36063,23.56189,22.38379,0,0,81.85005,245.0932,44.79873,0,44.79873,384.8509,91.63097,0.0572895,24.62217,54.6885,0,313.4538
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,62.41948,62.41948,0,-1,0,62.41948,79.63748,0,0,0,49.7093,65.70472,62.41948,0,0,37.05132,285.412,0,15.99541,-15.99541,367.9902,87.61655,0.0572895,68.66143,39.76744,0,335.1213
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,22.18973,22.18973,0,-1,0,22.18973,68.74339,0,0,0,15.25397,23.35761,22.18973,0,0,54.824,269.4166,0,8.103639,-8.103639,359.4482,85.58274,0.0572895,24.4087,12.20318,0,284.6706
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,-1,0,0,0,0,0,0,24.05118,0,0,0,0,63.82804,261.313,24.05118,0,24.05118,382.2652,91.01534,0.05725722,0,19.24095,0,285.3642
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,23.41839,23.41839,0,-1,0,23.41839,69.05692,0,0,0,16.17202,24.65094,23.41839,0,0,39.77686,282.959,0,8.47892,-8.47892,373.3276,88.88735,0.05725722,25.76023,12.93762,0,299.1311
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,-1,0,0,0,0,0,0,1.349442,0,0,0,0,49.19788,274.4801,1.349442,0,1.349442,374.6078,89.19216,0.05725541,0,1.079553,0,275.8296
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,53.75111,53.75111,0,-1,0,53.75111,0,0,7.105427E-15,0,0,56.58012,53.75111,0,0,47.84844,275.6946,0,56.58012,-56.58012,314.9671,74.99203,0.05725541,59.12622,0,0,275.6946
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,10.61096,10.61096,0,-1,0,10.61096,0,0,1.776357E-15,0,0,11.16943,10.61096,0,0,110.7152,219.1145,0,11.16943,-11.16943,303.1935,72.18879,0.05725541,11.67205,0,0,219.1145
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,62.75794,62.75794,0,-1,0,62.75794,0,0,7.105427E-15,0.3337354,0,66.06099,62.75794,0,0,123.1257,207.9451,0,66.06099,-66.06099,233.5591,55.6092,0.05725541,69.03374,0,0,207.9451
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,30.47581,30.47581,0,-1,0,30.47581,0,0,0,0,0,32.0798,30.47581,0,0,196.5268,141.8841,0,32.0798,-32.0798,199.744,47.55801,0.05725541,33.5234,0,0,141.8841
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,47.28811,47.28811,0,-1,0,47.28811,0,0,7.105427E-15,0,0,49.77695,47.28811,0,0,232.1711,109.8043,0,49.77695,-49.77695,147.2745,35.06529,0.05725541,52.01692,0,0,109.8043
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,13.60293,13.60293,0,-1,0,13.60293,0,0,1.776357E-15,0,0,14.31887,13.60293,0,0,287.4788,60.02733,0,14.31887,-14.31887,132.1811,31.47163,0.05725541,14.96322,0,0,60.02733
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,29.40257,29.40257,0,-1,0,29.40257,0,0,3.552714E-15,0,0,30.95007,29.40257,0,0,303.3886,45.70845,0,30.95007,-30.95007,99.55687,23.70397,0.05725541,32.34283,0,0,45.70845
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,31.1605,14.02046,0,-1,0,14.02046,0,0,17.14004,20.25609,0,14.75838,14.02046,0,0,337.7776,14.75838,0,14.75838,-14.75838,84.00017,20,0.05725541,34.27655,0,0,14.75838
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,14.97124,0,0,-1,0,0,0,0,14.97124,16.46836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05725541,16.46836,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,39.58443,0,0,-1,0,0,0,0,39.58443,43.54288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05725541,43.54288,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,9.796832,9.796832,81,0,22.761,9.796832,0,0,0,0,0,0,0,71.20317,67.64301,354.1758,0,67.64301,0,67.64301,148.172,35.27897,0.05756425,10.77652,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,25.95383,25.95383,81,0,22.761,25.95383,3.344781,0,0,0,0.8680989,0,0,55.04617,52.29386,286.5328,60.87871,53.16196,0,53.16196,198.6058,47.28701,0.05785965,28.54921,0.6944791,81,61.74681
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,36.66056,36.66056,81,0,22.761,36.66056,68.84446,0,0,0,25.23876,0,0,44.33944,42.12247,233.3708,108.7245,67.36124,0,67.36124,262.5103,62.50233,0.05816705,40.32661,20.19101,81,133.9632
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,4.705294,4.705294,77.02108,0,21.75433,4.705294,943.9297,0,0,0,44.41466,0,0,72.31579,68.7,166.0096,169.3496,113.1147,0,113.1147,369.8203,88.05228,0.05838523,5.175823,35.53173,81,213.7643
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,39.17892,39.17892,0,-1,0,39.17892,192.8496,0,0,0,75.55637,41.24096,39.17892,0,0,52.89494,271.1528,34.3154,0,34.3154,402.3748,95.80332,0.05833866,43.09681,60.4451,0,346.7091
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,-1,0,0,0,64.51019,0,0,83.08973,0,0,0,0,18.57954,302.0367,18.57954,0,18.57954,420.0009,100,0.05831348,0,66.47178,0,385.1264
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,17.17728,17.17728,0,-1,0,17.17728,601.6873,85.27218,0,0,103.3535,18.08135,17.17728,0,0,0,318.7582,0,0,0,420.0009,100,0.05831348,18.89501,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,41.16584,41.16584,0,-1,0,41.16584,241.0273,55.88846,0,0,99.22092,43.33246,41.16584,0,0,0,318.7582,0,0,0,420.0009,100,0.05831348,45.28242,79.37674,0,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,26.14353,26.14353,0,-1,0,26.14353,318.0995,55.64294,0,0,83.16245,27.51951,26.14353,0,0,0,318.7582,0,0,0,420.0009,100,0.05831348,28.75788,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,17.51845,17.51845,0,-1,0,17.51845,393.1676,50.4364,0,0,68.87688,18.44048,17.51845,0,0,0,318.7582,0,0,0,420.0009,100,0.05831348,19.2703,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,10.56804,10.56804,0,-1,0,10.56804,512.1544,43.00043,0,0,54.12468,11.12425,10.56804,0,0,0,318.7582,0,0,0,420.0009,100,0.05831348,11.62485,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,-1,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05831348,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,28.53705,28.53705,0,-1,0,28.53705,80.73341,0,3.552714E-15,0,23.03893,30.039,28.53705,0,0,0,318.7582,0,7.000066,-7.000066,412.6221,98.24316,0.05831348,31.39075,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,20.50768,20.50768,0,-1,0,20.50768,16.58658,0,3.552714E-15,0,3.401522,21.58703,20.50768,0,0,7.777851,311.7581,0,18.18551,-18.18551,393.4529,93.67908,0.05831348,22.55845,2.721218,0,315.1597
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,10.29364,10.29364,0,-1,0,10.29364,0,0,1.776357E-15,0,0,10.83541,10.29364,0,0,27.98397,293.5727,0,10.83541,-10.83541,382.0314,90.95967,0.05831348,11.323,0,0,293.5727
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,36.17315,36.17315,0,-1,0,36.17315,0,0,0,0,0,38.077,36.17315,0,0,40.02332,282.7372,0,38.077,-38.077,341.8947,81.40334,0.05831348,39.79046,0,0,282.7372
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,16.75895,16.75895,0,-1,0,16.75895,0,0,0,0,0,17.641,16.75895,0,0,82.33109,244.6602,0,17.641,-17.641,323.2995,76.97591,0.05831348,18.43484,0,0,244.6602
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,17.40211,17.40211,0,-1,0,17.40211,0,0,0,0,0,18.31801,17.40211,0,0,101.9322,227.0192,0,18.31801,-18.31801,303.9906,72.37856,0.05831348,19.14232,0,0,227.0192
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.2855,208.7012,0,0,0,303.9906,72.37856,0.05831348,0,0,0,208.7012
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.2855,208.7012,0,0,0,303.9906,72.37856,0.05831348,0,0,0,208.7012
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,5.209112,5.209112,0,-1,0,5.209112,0,0,8.881784E-16,0,0,5.483276,5.209112,0,0,122.2855,208.7012,0,5.483276,-5.483276,298.2107,71.0024,0.05831348,5.730023,0,0,208.7012
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,7.574934,7.574934,0,-1,0,7.574934,0,0,8.881784E-16,0,0,7.973614,7.574934,0,0,128.3781,203.218,0,7.973614,-7.973614,289.8058,69.00124,0.05831348,8.332427,0,0,203.218
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,1.908962,1.908962,0,-1,0,1.908962,0,0,0,0,0,2.009434,1.908962,0,0,137.2376,195.2443,0,2.009434,-2.009434,287.6877,68.49693,0.05831348,2.099858,0,0,195.2443
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,17.50339,17.50339,0,-1,0,17.50339,0,0,0,0,0,18.42462,17.50339,0,0,139.4704,193.2349,0,18.42462,-18.42462,268.2664,63.87283,0.05831348,19.25373,0,0,193.2349
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,14.74491,14.74491,0,0,0,14.74491,0,0,1.776357E-15,0,0,15.52096,14.74491,0,0,159.9422,174.8103,0,15.52096,-15.52096,251.9059,59.97747,0.05831348,16.2194,0,0,174.8103
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,177.1877,159.2893,2.698398,0,2.698398,254.4658,60.58697,0.05830983,0,2.158718,0,161.9877
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,43.34918,43.34918,0,0,0,43.34918,23.91505,0,7.105427E-15,0,10.36698,45.63072,43.34918,0,0,174.4893,161.7179,0,35.26374,-35.26374,217.2945,51.73669,0.05830983,47.6841,8.293582,0,172.0849
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,36.89898,36.89898,0,0,0,36.89898,68.91125,0,0,0,25.42755,38.84103,36.89898,0,0,213.6712,126.4541,0,13.41348,-13.41348,203.1555,48.37026,0.05830983,40.58888,20.34204,0,151.8817
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,32.02578,32.02578,0,-1,0,32.02578,111.9372,0,0,0,35.84875,33.71135,32.02578,0,0,228.5751,113.0407,2.1374,0,2.1374,205.1832,48.85305,0.05830693,35.22836,28.679,0,148.8894
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,11.34162,11.34162,0,-1,0,11.34162,422.9809,0,0,0,47.97287,11.93854,11.34162,0,0,226.4377,114.9643,36.03432,0,36.03432,239.3684,56.99236,0.05825816,12.47578,38.3783,0,162.9372
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,15.47351,15.47351,0,-1,0,15.47351,362.7961,0,0,0,56.13727,16.2879,15.47351,0,0,190.4034,147.3952,39.84937,0,39.84937,277.1728,65.99339,0.05820433,17.02086,44.90982,0,203.5325
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,24.81213,24.81213,0,-1,0,24.81213,236.8598,0,0,0,58.76997,26.11804,24.81213,0,0,150.554,183.2597,32.65193,0,32.65193,308.1491,73.3687,0.05816029,27.29335,47.01597,0,242.0296
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,28.59712,28.59712,0,-1,0,28.59712,221.694,0,0,0,63.39809,30.10223,28.59712,0,0,117.902,212.6464,33.29586,0,33.29586,339.7364,80.88945,0.05811545,31.45683,50.71848,0,276.0445
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,20.99252,20.99252,0,-1,0,20.99252,218.413,0,0,0,45.8504,22.09739,20.99252,0,0,84.60618,242.6127,23.75301,0,23.75301,362.2704,86.2547,0.0580835,23.09177,36.68032,0,288.4631
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,8.829686,8.829686,0,-1,0,8.829686,207.7664,0,0,0,18.34512,9.294407,8.829686,0,0,60.85317,263.9904,9.050711,0,9.050711,370.8567,88.29904,0.05807134,9.712655,14.67609,0,282.3355
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,20.33222,20.33222,0,-1,0,20.33222,101.6209,0,3.552714E-15,0,20.66178,21.40234,20.33222,0,0,51.80246,272.136,0,0.7405578,-0.7405578,370.0761,88.11318,0.05807134,22.36545,16.52943,0,292.7978
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,-1,0,0,0,0,0,0,14.26107,0,0,0,0,52.6253,271.3954,14.26107,0,14.26107,383.6053,91.33442,0.05805219,0,11.40886,0,285.6565
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,20.32966,20.32966,0,-1,0,20.32966,13.16823,0,0,0,2.677058,21.39965,20.32966,0,0,38.36423,284.2304,0,18.72259,-18.72259,363.87,86.63554,0.05805219,22.36263,2.141646,0,286.9075
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,23.8132,23.8132,0,-1,0,23.8132,0,0,3.552714E-15,0,0,25.06652,23.8132,0,0,59.16711,265.5078,0,25.06652,-25.06652,337.4476,80.3445,0.05805219,26.19452,0,0,265.5078
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.0188,240.4413,0,0,0,337.4476,80.3445,0.05805219,0,0,0,240.4413
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,6.556752,6.556752,0,-1,0,6.556752,0,0,8.881784E-16,0,0,6.901844,6.556752,0,0,87.0188,240.4413,0,6.901844,-6.901844,330.1724,78.61231,0.05805219,7.212427,0,0,240.4413
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,18.20745,18.20745,0,-1,0,18.20745,0,0,3.552714E-15,0,0,19.16574,18.20745,0,0,94.68752,233.5395,0,19.16574,-19.16574,309.9699,73.80221,0.05805219,20.0282,0,0,233.5395
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,32.84677,32.84677,0,-1,0,32.84677,0,0,0,0,0,34.57555,32.84677,0,0,115.9828,214.3737,0,34.57555,-34.57555,273.5241,65.12465,0.05805219,36.13145,0,0,214.3737
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,26.2765,26.2765,0,-1,0,26.2765,0,0,3.552714E-15,0,0,27.65948,26.2765,0,0,154.4001,179.7982,0,27.65948,-27.65948,244.3684,58.18284,0.05805219,28.90415,0,0,179.7982
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,12.57238,12.57238,0,-1,0,12.57238,0,0,0,0,0,13.23408,12.57238,0,0,185.1328,152.1387,0,13.23408,-13.23408,230.4185,54.86143,0.05805219,13.82962,0,0,152.1387
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,8.798428,8.798428,0,-1,0,8.798428,0,0,0,0,0,9.261502,8.798428,0,0,199.8374,138.9046,0,9.261502,-9.261502,220.656,52.53704,0.05805219,9.67827,0,0,138.9046
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,8.75581,8.75581,0,-1,0,8.75581,0,0,1.776357E-15,0,0,9.216641,8.75581,0,0,210.1279,129.6431,0,9.216641,-9.216641,210.9408,50.2239,0.05805219,9.631391,0,0,129.6431
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.3686,120.4265,0,0,0,210.9408,50.2239,0.05805219,0,0,0,120.4265
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,11.45986,11.45986,0,0,0,11.45986,0,0,0,0,0,12.06301,11.45986,0,0,220.3686,120.4265,0,12.06301,-12.06301,198.2253,47.1964,0.05805219,12.60584,0,0,120.4265
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,233.772,108.3635,1.831921,0,1.831921,199.9632,47.61019,0.05804973,0,1.465537,0,110.1954
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,12.58602,12.58602,0,0,0,12.58602,185.685,0,0,0,23.37036,13.24844,12.58602,0,0,231.94,110.0122,10.12191,0,10.12191,209.5657,49.89649,0.05803614,13.84462,18.69629,0,133.3825
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,221.8181,119.1219,44.74187,0,44.74187,252.0116,60.00263,0.05797616,0,35.7935,0,163.8638
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,18.49667,18.49667,0,-1,0,18.49667,299.0302,0,0,0,55.31063,19.47018,18.49667,0,0,177.0763,159.3896,35.84045,0,35.84045,286.0128,68.09814,0.0579282,20.34634,44.2485,0,214.7002
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,9.747776,9.747776,0,-1,0,9.747776,821.3249,0,0,0,80.06091,10.26082,9.747776,0,0,141.2358,191.646,69.80009,0,69.80009,352.231,83.86435,0.05783504,10.72255,64.04873,0,271.7069
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,30.08635,30.08635,0,-1,0,30.08635,323.0826,0,0,0,97.20375,31.66984,30.08635,0,0,71.43572,254.4661,65.53391,0,65.53391,414.4019,98.66692,0.05774783,33.09499,77.763,0,351.6698
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,43.22646,43.22646,0,-1,0,43.22646,185.4795,28.77287,0,0,80.17623,45.50154,43.22646,0,0,5.901814,313.4466,5.901814,0,5.901814,420.0009,100,0.05773999,47.54911,64.14098,0,393.6228
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,56.97548,56.97548,0,-1,0,56.97548,168.0669,35.78272,0,0,95.7569,59.97419,56.97548,0,0,0,318.7582,0,0,0,420.0009,100,0.05773999,62.67302,76.60552,0,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,15.3697,15.3697,0,-1,0,15.3697,469.9764,56.05535,0,0,72.23399,16.17864,15.3697,0,0,0,318.7582,0,0,0,420.0009,100,0.05773999,16.90667,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,30.04298,30.04298,0,-1,0,30.04298,177.9329,21.83215,0,0,53.45634,31.62419,30.04298,0,0,0,318.7582,0,0,0,420.0009,100,0.05773999,33.04728,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,1.471262,1.471262,0,-1,0,1.471262,1951.63,27.16489,0,0,28.71358,1.548697,1.471262,0,0,0,318.7582,0,0,0,420.0009,100,0.05773999,1.618388,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,24.41633,24.41633,0,-1,0,24.41633,68.53202,0,0,0,16.733,25.7014,24.41633,0,0,0,318.7582,0,8.968394,-8.968394,410.5473,97.74917,0.05773999,26.85796,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,26.74224,26.74224,0,-1,0,26.74224,12.69364,0,7.105427E-15,0,3.394563,28.14972,26.74224,0,0,9.964882,309.7898,0,24.75516,-24.75516,384.4531,91.53627,0.05773999,29.41646,2.715651,0,313.1844
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,8.889137,8.889137,0,-1,0,8.889137,0,0,0,0,0,9.356987,8.889137,0,0,37.47062,285.0347,0,9.356987,-9.356987,374.59,89.1879,0.05773999,9.778051,0,0,285.0347
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.86727,275.6777,0,0,0,374.59,89.1879,0.05773999,0,0,0,275.6777
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,3.587497,3.587497,0,-1,0,3.587497,0,0,4.440892E-16,0,0,3.776313,3.587497,0,0,47.86727,275.6777,0,3.776313,-3.776313,370.6094,88.24015,0.05773999,3.946247,0,0,275.6777
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,6.427677,6.427677,0,-1,0,6.427677,0,0,8.881784E-16,0,0,6.765976,6.427677,0,0,52.06317,271.9014,0,6.765976,-6.765976,363.4774,86.54207,0.05773999,7.070445,0,0,271.9014
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,9.027458,9.027458,0,-1,0,9.027458,0,0,1.776357E-15,0,0,9.502587,9.027458,0,0,59.58092,265.1354,0,9.502587,-9.502587,353.4608,84.15717,0.05773999,9.930203,0,0,265.1354
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,21.72168,21.72168,0,-1,0,21.72168,0,0,3.552714E-15,0,0,22.86492,21.72168,0,0,70.13935,255.6328,0,22.86492,-22.86492,329.3591,78.41867,0.05773999,23.89384,0,0,255.6328
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,24.17231,24.17231,0,-1,0,24.17231,0,0,0,0,0,25.44454,24.17231,0,0,95.54482,232.7679,0,25.44454,-25.44454,302.5382,72.03275,0.05773999,26.58954,0,0,232.7679
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,12.97179,12.97179,0,-1,0,12.97179,0,0,1.776357E-15,0,0,13.65452,12.97179,0,0,123.8165,207.3233,0,13.65452,-13.65452,288.1451,68.60583,0.05773999,14.26897,0,0,207.3233
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,19.44583,19.44583,0,-1,0,19.44583,0,0,0,0,0,20.4693,19.44583,0,0,138.9882,193.6688,0,20.4693,-20.4693,266.5685,63.46857,0.05773999,21.39041,0,0,193.6688
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,7.897127,7.897127,0,-1,0,7.897127,0,0,1.776357E-15,0,0,8.312765,7.897127,0,0,161.7319,173.1995,0,8.312765,-8.312765,257.8061,61.38228,0.05773999,8.686839,0,0,173.1995
