Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,32.71728,32.71728,0,0,0,32.71728,0,0,7.105427E-15,0,0,34.43924,32.71728,0,0,170.9683,164.8868,0,34.43924,-34.43924,221.5039,52.73893,0.05773999,35.989,0,0,164.8868
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,22.71097,22.71097,0,0,0,22.71097,8.807562,0,3.552714E-15,0,2.000282,23.90628,22.71097,0,0,209.2341,130.4475,0,21.906,-21.906,198.413,47.2411,0.05773999,24.98206,1.600226,0,132.4478
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,11.35798,11.35798,0,0,0,11.35798,67.0443,0,0,0,7.614879,11.95577,11.35798,0,0,233.5741,108.5415,0,4.340892,-4.340892,193.8373,46.15165,0.05773999,12.49378,6.091903,0,116.1564
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,68.84487,68.84487,20.25,0,7.39125,68.84487,26.72011,0,0,0,18.39542,51.1525,48.59488,0,0,238.3973,104.2006,0,32.75708,-32.75708,159.3083,37.93047,0.05773999,75.72936,14.71634,81,122.5961
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,43.95328,43.95328,0,-1,0,43.95328,84.76517,0,0,0,37.25707,46.26661,43.95328,0,0,274.7941,71.44357,0,9.009539,-9.009539,149.8114,35.66931,0.05773999,48.34861,29.80566,0,108.7006
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,50.77102,50.77102,0,-1,0,50.77102,90.18969,0,0,0,45.79023,53.44318,50.77102,0,0,284.8047,62.43403,0,7.652953,-7.652953,141.7445,33.74862,0.05773999,55.84812,36.63218,0,108.2243
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,15.9319,15.9319,0,-1,0,15.9319,233.0746,0,0,0,37.13321,16.77042,15.9319,0,0,293.308,54.78108,20.36279,0,20.36279,161.0623,38.3481,0.05771296,17.52509,29.70657,0,91.91429
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,43.17636,43.17636,0,-1,0,43.17636,178.9672,0,0,0,77.27151,45.44881,43.17636,0,0,272.9452,73.10759,31.82271,0,31.82271,191.252,45.5361,0.05767076,47.494,61.81721,0,150.3791
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,14.51032,14.51032,0,-1,0,14.51032,441.8502,0,0,0,64.11388,15.27402,14.51032,0,0,241.1225,101.748,48.83986,0,48.83986,237.5856,56.56787,0.05760611,15.96135,51.2911,0,165.8619
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,49.26776,49.26776,0,-1,0,49.26776,143.6403,0,0,0,70.76836,51.8608,49.26776,0,0,192.2826,145.7039,18.90757,0,18.90757,255.5228,60.83865,0.05758112,54.19453,56.61469,0,216.4723
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,30.42857,30.42857,0,-1,0,30.42857,93.68692,0,0,0,28.50759,32.03007,30.42857,0,0,173.375,162.7207,0,3.522484,-3.522484,251.8098,59.9546,0.05758112,33.47143,22.80607,0,191.2283
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,26.68514,26.68514,0,-1,0,26.68514,86.5639,0,0,0,23.0997,28.08962,26.68514,0,0,177.2889,159.1982,0,4.989924,-4.989924,246.55,58.70226,0.05758112,29.35365,18.47976,0,182.2979
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,42.58615,42.58615,0,-1,0,42.58615,33.6031,0,0,0,14.31027,44.82753,42.58615,0,0,182.8333,154.2083,0,30.51726,-30.51726,214.382,51.04322,0.05758112,46.84477,11.44821,0,168.5186
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,33.69539,33.69539,0,-1,0,33.69539,10.57826,0,0,0,3.564386,35.46883,33.69539,0,0,216.7413,123.691,0,31.90445,-31.90445,180.7517,43.03604,0.05758112,37.06493,2.851509,0,127.2554
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,70.04524,68.7,0,-1,0,68.7,0,0,1.345245,8.34977,0,72.31579,68.7,0,0,252.1907,91.78658,0,72.31579,-72.31579,104.5242,24.88666,0.05758112,77.04977,0,0,91.78658
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,58.3253,18.49726,0,-1,0,18.49726,0,0,39.82804,45.66057,0,19.47079,18.49726,0,0,332.5416,19.47079,0,19.47079,-19.47079,84.00017,20,0.05758112,64.15783,0,0,19.47079
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,49.29213,0,0,-1,0,0,0,0,49.29213,54.22135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05758112,54.22135,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05758112,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,9.325664,0,0,-1,0,0,0,0,9.325664,10.25823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05758112,10.25823,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,44.47718,0,0,-1,0,0,0,0,44.47718,48.9249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05758112,48.9249,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,12.36904,0,0,-1,0,0,0,0,12.36904,13.60594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05758112,13.60594,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,15.48249,0,0,-1,0,0,0,0,15.48249,17.03074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05758112,17.03074,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,16.76027,0,0,-1,0,0,0,0,16.76027,18.4363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05758112,18.4363,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,2.935618,0,0,-1,0,0,0,0,2.935618,3.22918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05758112,3.22918,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,11.46074,11.46074,81,0,22.761,11.46074,0,0,0,0,0,0,0,69.53925,66.06229,354.1758,0,66.06229,0,66.06229,146.6724,34.92192,0.05788518,12.60682,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,16.62057,16.62057,81,0,22.761,16.62057,14.12436,0,0,0,2.347549,0,0,64.37943,61.16045,288.1135,59.45606,63.508,0,63.508,206.9213,49.26689,0.05819171,18.28263,1.878039,81,61.80361
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.03856247,0.03856247,72.35435,0,20.57365,0.03856247,49614.08,0,0,0,19.13242,0,0,72.31579,68.7,224.6055,116.6133,87.83242,0,87.83242,290.2465,69.10617,0.0584094,0.04241872,15.30593,81,135.7457
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,25.42805,25.42805,81,0,22.761,25.42805,140.6236,-7.105427E-15,0,0,35.75783,0,0,55.57195,52.79335,136.7731,195.6624,88.55119,0,88.55119,374.2535,89.1078,0.05868062,27.97086,28.60626,81,231.4203
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,1.166753,1.166753,0,-1,0,1.166753,6123.912,22.00083,0,0,71.4509,1.228161,1.166753,0,0,48.22191,275.3585,48.22191,0,48.22191,420.0009,100,0.05861622,1.283428,57.16072,0,346.8094
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,34.77512,34.77512,0,-1,0,34.77512,246.5395,49.12902,0,0,85.73441,36.60538,34.77512,0,0,0,318.7582,0,0,0,420.0009,100,0.05861622,38.25263,68.58752,0,404.4926
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,19.48506,19.48506,0,-1,0,19.48506,446.9675,66.58129,0,0,87.09188,20.51059,19.48506,0,0,0,318.7582,0,0,0,420.0009,100,0.05861622,21.43357,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,-1,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05861622,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,27.01323,27.01323,0,-1,0,27.01323,293.742,50.91422,0,0,79.34921,28.43498,27.01323,0,0,0,318.7582,0,0,0,420.0009,100,0.05861622,29.71456,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,69.7757,68.7,0,-1,0,68.7,90.46156,0,1.0757,8.053269,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.05861622,76.75327,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,6.399958,6.399958,0,-1,0,6.399958,919.1724,40.79129,0,0,58.82664,6.736797,6.399958,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.05860116,7.039953,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,10.66426,10.66426,0,-1,0,10.66426,268.4032,17.39767,0,0,28.62321,11.22553,10.66426,0,0,0,318.7582,0,0,0,420.0009,100,0.05860116,11.73068,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,51.1075,51.1075,0,-1,0,51.1075,41.81924,0,7.105427E-15,0,21.37277,53.79737,51.1075,0,0,0,318.7582,0,32.4246,-32.4246,385.8223,91.86227,0.05860116,56.21825,17.09822,0,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,15.76133,15.76133,0,-1,0,15.76133,21.90667,0,0,0,3.452781,16.59087,15.76133,0,0,36.02734,286.3336,0,13.13809,-13.13809,371.9735,88.56496,0.05860116,17.33746,2.762225,0,289.7864
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.62521,273.1955,0,0,0,371.9735,88.56496,0.05860116,0,0,0,273.1955
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,44.96749,44.96749,0,-1,0,44.96749,0,0,7.105427E-15,0,0,47.3342,44.96749,0,0,50.62521,273.1955,0,47.3342,-47.3342,322.0789,76.6853,0.05860116,49.46424,0,0,273.1955
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,41.05482,41.05482,0,-1,0,41.05482,0,0,7.105427E-15,0,0,43.2156,41.05482,0,0,103.2188,225.8613,0,43.2156,-43.2156,276.5257,65.83932,0.05860116,45.1603,0,0,225.8613
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,14.03329,14.03329,0,-1,0,14.03329,0,0,1.776357E-15,0,0,14.77188,14.03329,0,0,151.2361,182.6457,0,14.77188,-14.77188,260.9547,62.13196,0.05860116,15.43661,0,0,182.6457
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.6493,167.8739,0,0,0,260.9547,62.13196,0.05860116,0,0,0,167.8739
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,31.24159,31.24159,0,-1,0,31.24159,0,0,0,0,0,32.88589,31.24159,0,0,167.6493,167.8739,0,32.88589,-32.88589,226.29,53.87846,0.05860116,34.36575,0,0,167.8739
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,6.101917,6.101917,0,-1,0,6.101917,0,0,8.881784E-16,0,0,6.42307,6.101917,0,0,204.1892,134.988,0,6.42307,-6.42307,219.5195,52.26644,0.05860116,6.712109,0,0,134.988
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,24.01217,24.01217,0,-1,0,24.01217,0,0,0,0,0,25.27597,24.01217,0,0,211.3259,128.5649,0,25.27597,-25.27597,192.8763,45.92283,0.05860116,26.41339,0,0,128.5649
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,17.61885,17.61885,0,-1,0,17.61885,0,0,0,0,0,18.54616,17.61885,0,0,239.4103,103.2889,0,18.54616,-18.54616,173.3269,41.26823,0.05860116,19.38074,0,0,103.2889
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,20.06354,20.06354,0,-1,0,20.06354,0,0,0,0,0,21.11951,20.06354,0,0,260.0172,84.74277,0,21.11951,-21.11951,151.065,35.96778,0.05860116,22.06989,0,0,84.74277
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,17.16043,17.16043,0,0,0,17.16043,0,0,3.552714E-15,0,0,18.06361,17.16043,0,0,283.4833,63.62326,0,18.06361,-18.06361,132.0243,31.43428,0.05860116,18.87647,0,0,63.62326
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,36.31089,36.31089,0,0,0,36.31089,7.22596,0,7.105427E-15,0,2.623811,38.22199,36.31089,0,0,303.554,45.55965,0,35.59818,-35.59818,94.50048,22.50007,0.05860116,39.94198,2.099049,0,48.18346
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,42.68922,42.68922,20.25,0,7.39125,42.68922,35.89396,0,0,0,15.32285,23.62024,22.43923,0,0,343.1075,9.96147,0,8.297386,-8.297386,85.75426,20.41764,0.05860116,46.95815,12.25828,81,25.28432
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,31.49735,31.49735,81,0,22.761,31.49735,103.0369,0,0,0,32.4539,0,0,49.50266,47.02752,352.3268,1.664084,79.48142,0,79.48142,161.157,38.37063,0.05888321,34.64708,25.96312,81,34.11798
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,16.33289,16.33289,0,-1,0,16.33289,343.2202,0,0,0,56.05779,17.19252,16.33289,0,0,272.8454,73.19736,38.86527,0,38.86527,198.0278,47.14938,0.05883128,17.96618,44.84623,0,129.2552
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,3.588936,3.588936,0,-1,0,3.588936,2429.983,0,0,0,87.21054,3.777828,3.588936,0,0,233.9801,108.1761,83.43271,0,83.43271,277.179,65.99487,0.05872012,3.94783,69.76843,0,195.3866
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,59.73181,59.73181,0,-1,0,59.73181,150.3732,0,0,0,89.82061,62.87559,59.73181,0,0,150.5474,183.2655,26.94502,0,26.94502,302.7413,72.08112,0.05868431,65.70499,71.85649,0,273.0862
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,6.350425,6.350425,0,-1,0,6.350425,1417.184,0,0,0,89.99718,6.684658,6.350425,0,0,123.6024,207.5161,83.31253,0,83.31253,381.7785,90.89947,0.05857386,6.985467,71.99775,0,297.5132
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,16.99221,16.99221,0,-1,0,16.99221,524.9759,31.02858,0,0,89.20498,17.88653,16.99221,0,0,40.28987,282.4973,40.28987,0,40.28987,420.0009,100,0.0585206,18.69143,71.36398,0,371.7023
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,41.57423,41.57423,0,-1,0,41.57423,152.2549,19.53645,0,0,63.2988,43.76235,41.57423,0,0,0,318.7582,0,0,0,420.0009,100,0.0585206,45.73166,50.63904,0,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,-1,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0585206,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,-1,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0585206,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,49.06068,49.06068,0,-1,0,49.06068,26.05412,0,0,0,12.78233,51.64282,49.06068,0,0,0,318.7582,0,38.86049,-38.86049,379.0383,90.24703,0.0585206,53.96675,10.22586,0,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,12.84816,12.84816,0,-1,0,12.84816,26.04799,0,0,0,3.346687,13.52438,12.84816,0,0,43.17833,279.8977,0,10.17769,-10.17769,368.3101,87.6927,0.0585206,14.13297,2.677349,0,283.2444
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,58.87914,58.87914,0,-1,0,58.87914,0,0,7.105427E-15,0,0,61.97804,58.87914,0,0,54.48687,269.72,0,61.97804,-61.97804,302.9795,72.13783,0.0585206,64.76706,0,0,269.72
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,42.14996,42.14996,0,-1,0,42.14996,0,0,0,0,0,44.36837,42.14996,0,0,123.3514,207.742,0,44.36837,-44.36837,256.2111,61.00252,0.0585206,46.36495,0,0,207.742
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,23.3381,23.3381,0,-1,0,23.3381,0,0,0,0,0,24.56642,23.3381,0,0,172.6496,163.3736,0,24.56642,-24.56642,230.3158,54.83699,0.0585206,25.67191,0,0,163.3736
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,21.41357,21.41357,0,-1,0,21.41357,0,0,3.552714E-15,0,0,22.5406,21.41357,0,0,199.9456,138.8072,0,22.5406,-22.5406,206.5559,49.17989,0.0585206,23.55492,0,0,138.8072
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,33.70413,33.70413,0,-1,0,33.70413,0,0,7.105427E-15,0,0,35.47803,33.70413,0,0,224.9907,116.2666,0,35.47803,-35.47803,169.1588,40.27583,0.0585206,37.07454,0,0,116.2666
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,19.5885,19.5885,0,-1,0,19.5885,0,0,3.552714E-15,0,0,20.61947,19.5885,0,0,264.4107,80.78858,0,20.61947,-20.61947,147.424,35.10088,0.0585206,21.54735,0,0,80.78858
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,2.940162,2.940162,0,-1,0,2.940162,0,0,0,0,0,3.094908,2.940162,0,0,287.3213,60.16911,0,3.094908,-3.094908,144.1617,34.32413,0.0585206,3.234179,0,0,60.16911
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,11.86765,11.86765,0,-1,0,11.86765,0,0,1.776357E-15,0,0,12.49227,11.86765,0,0,290.76,57.0742,0,12.49227,-12.49227,130.9937,31.1889,0.0585206,13.05442,0,0,57.0742
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,30.27132,30.27132,0,-1,0,30.27132,0,0,3.552714E-15,0,0,31.86455,30.27132,0,0,304.6403,44.58193,0,31.86455,-31.86455,97.40546,23.19173,0.0585206,33.29845,0,0,44.58193
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,5.550696,5.550696,0,-1,0,5.550696,0,0,0,0,0,5.842838,5.550696,0,0,340.0454,12.71738,0,5.842838,-5.842838,91.24657,21.72533,0.0585206,6.105766,0,0,12.71738
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.5374,6.874546,0,0,0,91.24657,21.72533,0.0585206,0,0,0,6.874546
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,14.15493,14.15493,81,0,22.761,14.15493,15.54646,0,0,0,2.200591,0,0,66.84507,63.50282,346.5374,6.874546,65.70341,0,65.70341,153.5783,36.56619,0.05881881,15.57043,1.760473,81,9.075137
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,25.57864,25.57864,81,0,22.761,25.57864,83.70306,0,0,0,21.41011,0,0,55.42136,52.65029,280.834,66.00761,74.06039,0,74.06039,223.8382,53.29469,0.05910503,28.13651,17.12809,81,87.41772
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,60.8096,60.8096,81,0,22.761,60.8096,73.63079,0,0,0,44.77459,0,0,20.1904,19.18088,206.7736,132.662,63.95547,0,63.95547,284.5117,67.74073,0.05940377,66.89056,35.81967,81,177.4366
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,142.8181,190.2219,68.40574,0,68.40574,349.407,83.19199,0.05931262,0,54.72459,0,258.6276
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,23.48432,23.48432,0,-1,0,23.48432,310.6859,0,0,0,72.96247,24.72034,23.48432,0,0,74.41241,251.7871,48.24213,0,48.24213,395.1735,94.08875,0.0592485,25.83275,58.36998,0,324.7495
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,41.37355,41.37355,0,-1,0,41.37355,241.6405,30.25389,0,0,99.97526,43.5511,41.37355,0,0,26.17027,295.205,26.17027,0,26.17027,420.0009,100,0.05921378,45.5109,79.98021,0,395.1802
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,-1,0,0,0,93.27242,0,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05921378,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,-1,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05921378,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05921378,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,23.76696,23.76696,0,-1,0,23.76696,203.171,23.26972,0,0,48.28757,25.01785,23.76696,0,0,0,318.7582,0,0,0,420.0009,100,0.05921378,26.14365,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,22.49293,22.49293,0,-1,0,22.49293,189.1541,18.86953,0,0,42.54629,23.67677,22.49293,0,0,0,318.7582,0,0,0,420.0009,100,0.05921378,24.74222,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,31.57881,31.57881,0,-1,0,31.57881,73.93918,0,0,0,23.34911,33.24085,31.57881,0,0,0,318.7582,0,9.891741,-9.891741,409.574,97.51743,0.05921378,34.73669,18.67929,0,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,-1,0,0,0,0,0,0,3.623837,0,0,0,0,10.99082,308.8665,3.623837,0,3.623837,413.0119,98.33597,0.05920897,0,2.89907,0,312.4903
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,22.38948,22.38948,0,-1,0,22.38948,0,0,0,0,0,23.56787,22.38948,0,0,7.366986,312.1279,0,23.56787,-23.56787,388.1692,92.42105,0.05920897,24.62843,0,0,312.1279
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,47.55318,47.55318,0,-1,0,47.55318,0,0,0,0,0,50.05598,47.55318,0,0,33.55351,288.5601,0,50.05598,-50.05598,335.4055,79.85831,0.05920897,52.3085,0,0,288.5601
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,22.43345,22.43345,0,-1,0,22.43345,0,0,3.552714E-15,0,0,23.61416,22.43345,0,0,89.17127,238.5041,0,23.61416,-23.61416,310.514,73.93176,0.05920897,24.6768,0,0,238.5041
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,18.94435,18.94435,0,-1,0,18.94435,0,0,0,0,0,19.94142,18.94435,0,0,115.4092,214.8899,0,19.94142,-19.94142,289.4939,68.92699,0.05920897,20.83878,0,0,214.8899
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,21.85971,21.85971,0,-1,0,21.85971,0,0,3.552714E-15,0,0,23.01022,21.85971,0,0,137.5664,194.9485,0,23.01022,-23.01022,265.239,63.15202,0.05920897,24.04568,0,0,194.9485
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,9.664346,9.664346,0,-1,0,9.664346,0,0,1.776357E-15,0,0,10.173,9.664346,0,0,163.1333,171.9383,0,10.173,-10.173,254.5157,60.59887,0.05920897,10.63078,0,0,171.9383
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,8.882171,8.882171,0,-1,0,8.882171,0,0,1.776357E-15,0,0,9.349653,8.882171,0,0,174.4366,161.7653,0,9.349653,-9.349653,244.6604,58.25235,0.05920897,9.770388,0,0,161.7653
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,28.92966,28.92966,0,-1,0,28.92966,0,0,0,0,0,30.45227,28.92966,0,0,184.8251,152.4156,0,30.45227,-30.45227,212.5608,50.60962,0.05920897,31.82262,0,0,152.4156
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,11.75941,11.75941,0,-1,0,11.75941,0,0,0,0,0,12.37833,11.75941,0,0,218.661,121.9634,0,12.37833,-12.37833,199.5129,47.50298,0.05920897,12.93535,0,0,121.9634
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,29.16188,29.16188,0,-1,0,29.16188,0,0,3.552714E-15,0,0,30.69671,29.16188,0,0,232.4147,109.585,0,30.69671,-30.69671,167.1557,39.79891,0.05920897,32.07807,0,0,109.585
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,6.609042,6.609042,0,0,0,6.609042,0,0,8.881784E-16,0,0,6.956886,6.609042,0,0,266.5221,78.88831,0,6.956886,-6.956886,159.8226,38.05291,0.05920897,7.269946,0,0,78.88831
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,38.80088,38.80088,0,0,0,38.80088,6.14079,0,0,0,2.38268,40.84303,38.80088,0,0,274.252,71.93143,0,38.46035,-38.46035,119.2818,28.40037,0.05920897,42.68097,1.906144,0,74.31411
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,23.43715,23.43715,0,0,0,23.43715,73.09306,0,0,0,17.13093,24.67068,23.43715,0,0,316.9857,33.47108,0,7.539755,-7.539755,111.3342,26.50809,0.05920897,25.78086,13.70474,0,50.60201
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,12.2219,12.2219,0,0,0,12.2219,159.5998,0,0,0,19.50613,12.86516,12.2219,0,0,325.3632,25.93133,6.640967,0,6.640967,117.6344,28.00813,0.05920017,13.44409,15.6049,0,45.43745
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,27.84444,27.84444,0,-1,0,27.84444,115.0221,0,0,0,32.02726,29.30994,27.84444,0,0,318.7223,31.9082,2.717317,0,2.717317,120.2122,28.6219,0.05919657,30.62889,25.62181,0,63.93546
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,1.432238,1.432238,0,-1,0,1.432238,2878.731,0,0,0,41.23029,1.507619,1.432238,0,0,316.0049,34.35378,39.72267,0,39.72267,157.8965,37.59432,0.05914397,1.575462,32.98423,0,75.58407
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,54.5457,54.5457,0,-1,0,54.5457,72.20278,0,0,0,39.38351,57.41653,54.5457,0,0,276.2823,70.10419,0,18.03301,-18.03301,138.888,33.0685,0.05914397,60.00027,31.50681,0,109.4877
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,18.72471,18.72471,0,-1,0,18.72471,412.0091,0,0,0,77.14752,19.71023,18.72471,0,0,296.3189,52.07117,57.4373,0,57.4373,193.3778,46.04224,0.05906808,20.59719,61.71802,0,129.2187
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,31.15499,31.15499,0,-1,0,31.15499,173.3988,0,0,0,54.02239,32.79472,31.15499,0,0,238.8817,103.7647,21.22766,0,21.22766,213.5161,50.83707,0.05904008,34.27048,43.21791,0,157.7871
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,41.159,41.159,0,-1,0,41.159,131.6857,0,0,0,54.20051,43.32526,41.159,0,0,217.654,122.8696,10.87525,0,10.87525,223.8333,53.29354,0.05902575,45.2749,43.36041,0,177.0701
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,-1,0,0,0,0,0,0,44.96007,0,0,0,0,206.7787,132.6574,44.96007,0,44.96007,266.4862,63.44896,0.05896657,0,35.96805,0,177.6174
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,24.36653,24.36653,0,-1,0,24.36653,122.7912,0,0,0,29.91995,25.64897,24.36653,0,0,161.8187,173.1214,4.270978,0,4.270978,270.538,64.41367,0.05896095,26.80318,23.93596,0,203.0414
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,-1,0,0,0,0,0,0,10.48218,0,0,0,0,157.5477,176.9653,10.48218,0,10.48218,280.4822,66.78135,0.05894718,0,8.385742,0,187.4475
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,42.12722,42.12722,0,-1,0,42.12722,2.736324,0,0,0,1.152737,44.34444,42.12722,0,0,147.0655,186.3993,0,43.1917,-43.1917,234.9542,55.94136,0.05894718,46.33994,0.9221898,0,187.552
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,15.50954,15.50954,0,-1,0,15.50954,0,0,0,0,0,16.32583,15.50954,0,0,195.0563,143.2076,0,16.32583,-16.32583,217.7453,51.844,0.05894718,17.0605,0,0,143.2076
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,14.17598,14.17598,0,-1,0,14.17598,0,0,1.776357E-15,0,0,14.92209,14.17598,0,0,213.1961,126.8817,0,14.92209,-14.92209,202.016,48.09895,0.05894718,15.59358,0,0,126.8817
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.7762,111.9596,0,0,0,202.016,48.09895,0.05894718,0,0,0,111.9596
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,46.87323,46.87323,0,-1,0,46.87323,0,0,7.105427E-15,0,0,49.34024,46.87323,0,0,229.7762,111.9596,0,49.34024,-49.34024,150.0068,35.71584,0.05894718,51.56055,0,0,111.9596
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.5987,62.6194,0,0,0,150.0068,35.71584,0.05894718,0,0,0,62.6194
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,28.53402,28.53402,0,-1,0,28.53402,0,0,3.552714E-15,0,0,30.03581,28.53402,0,0,284.5987,62.6194,0,30.03581,-30.03581,118.3463,28.17763,0.05894718,31.38742,0,0,62.6194
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,10.34358,10.34358,0,-1,0,10.34358,0,0,1.776357E-15,0,0,10.88797,10.34358,0,0,317.9718,32.5836,0,10.88797,-10.88797,106.8694,25.44504,0.05894718,11.37793,0,0,32.5836
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,5.488161,5.488161,0,-1,0,5.488161,0,0,8.881784E-16,0,0,5.777012,5.488161,0,0,330.0695,21.69562,0,5.777012,-5.777012,100.7799,23.99516,0.05894718,6.036977,0,0,21.69562
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,21.21638,15.12268,0,-1,0,15.12268,0,0,6.093701,8.215339,0,15.91861,15.12268,0,0,336.4885,15.91861,0,15.91861,-15.91861,84.00017,20,0.05894718,23.33802,0,0,15.91861
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,19.32813,0,0,-1,0,0,0,0,19.32813,21.26094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05894718,21.26094,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,10.84261,10.84261,81,0,22.761,10.84261,0,0,0,0,0,0,0,70.15739,66.64951,354.1758,0,66.64951,0,66.64951,147.2294,35.05456,0.05923988,11.92688,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,14.77,14.77,81,0,22.761,14.77,7.988468,0,0,0,1.179897,0,0,66.23,62.9185,287.5263,59.98457,64.0984,0,64.0984,208.0385,49.53288,0.05953508,16.247,0.9439176,81,61.16446
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,22.19449,22.19449,81,0,22.761,22.19449,88.33492,0,0,0,19.60549,0,0,58.80551,55.86523,223.4279,117.6731,75.47072,0,75.47072,279.6364,66.57995,0.05981435,24.41394,15.68439,81,137.2786
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,18.73655,18.73655,81,0,22.761,18.73655,186.6573,0,0,0,34.97314,0,0,62.26345,59.15028,147.9572,185.5968,94.12342,0,94.12342,368.9297,87.84022,0.06006787,20.61021,27.97852,81,220.5699
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,18.98649,18.98649,0,-1,0,18.98649,272.3387,0,0,0,51.70758,19.98578,18.98649,0,0,53.83375,270.3079,31.72179,0,31.72179,399.0236,95.00542,0.0600257,20.88514,41.36606,0,322.0154
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,14.3142,14.3142,0,-1,0,14.3142,563.7156,43.51184,0,0,80.69138,15.06758,14.3142,0,0,22.11196,298.8575,22.11196,0,22.11196,420.0009,100,0.05999634,15.74562,64.55311,0,379.5488
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,51.57991,51.57991,0,-1,0,51.57991,162.8383,29.69722,0,0,83.99187,54.29464,51.57991,0,0,0,318.7582,0,0,0,420.0009,100,0.05999634,56.7379,67.19349,0,402.7501
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,-1,0,0,0,84.58492,0,0,84.58492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05999634,0,67.66794,0,403.3431
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,-1,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05999634,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,19.6694,19.6694,0,-1,0,19.6694,368.5984,51.79644,0,0,72.50107,20.70463,19.6694,0,0,0,318.7582,0,0,0,420.0009,100,0.05999634,21.63633,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,4.428207,4.428207,0,-1,0,4.428207,1163.803,46.87432,0,0,51.53559,4.661271,4.428207,0,0,0,318.7582,0,0,0,420.0009,100,0.05999634,4.871028,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,43.15102,43.15102,0,-1,0,43.15102,98.05714,0,0,0,42.31266,45.42212,43.15102,0,0,0,318.7582,0,3.109468,-3.109468,416.7232,99.2196,0.05999634,47.46612,33.85012,0,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,1.809073,1.809073,0,-1,0,1.809073,1321.021,18.53898,0,0,23.89823,1.904287,1.809073,0,0,3.454964,315.6488,3.454964,0,3.454964,420.0009,100,0.05999175,1.98998,19.11858,0,339.547
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,47.82974,47.82974,0,-1,0,47.82974,7.747159,0,0,0,3.705446,50.3471,47.82974,0,0,0,318.7582,0,46.64165,-46.64165,370.8362,88.29416,0.05999175,52.61272,2.964357,0,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,38.07072,38.07072,0,-1,0,38.07072,0,0,0,0,0,40.07444,38.07072,0,0,51.82406,272.1166,0,40.07444,-40.07444,328.5941,78.23652,0.05999175,41.87779,0,0,272.1166
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,1.218145,1.218145,0,-1,0,1.218145,0,0,2.220446E-16,0,0,1.282257,1.218145,0,0,96.35122,232.0421,0,1.282257,-1.282257,327.2424,77.91471,0.05999175,1.339959,0,0,232.0421
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,19.96093,19.96093,0,-1,0,19.96093,0,0,3.552714E-15,0,0,21.01151,19.96093,0,0,97.77595,230.7599,0,21.01151,-21.01151,305.0944,72.64137,0.05999175,21.95702,0,0,230.7599
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,14.52567,14.52567,0,-1,0,14.52567,0,0,1.776357E-15,0,0,15.29018,14.52567,0,0,121.1221,209.7484,0,15.29018,-15.29018,288.9771,68.80393,0.05999175,15.97823,0,0,209.7484
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,18.71771,18.71771,0,-1,0,18.71771,0,0,3.552714E-15,0,0,19.70286,18.71771,0,0,138.1111,194.4582,0,19.70286,-19.70286,268.2085,63.85903,0.05999175,20.58948,0,0,194.4582
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,9.428072,9.428072,0,-1,0,9.428072,0,0,1.776357E-15,0,0,9.924286,9.428072,0,0,160.0032,174.7553,0,9.924286,-9.924286,257.7473,61.36829,0.05999175,10.37088,0,0,174.7553
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,30.36744,30.36744,0,-1,0,30.36744,0,0,0,0,0,31.96573,30.36744,0,0,171.0302,164.8311,0,31.96573,-31.96573,224.0525,53.34573,0.05999175,33.40419,0,0,164.8311
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,8.84489,8.84489,0,-1,0,8.84489,0,0,0,0,0,9.31041,8.84489,0,0,206.5477,132.8653,0,9.31041,-9.31041,214.2385,51.00906,0.05999175,9.729379,0,0,132.8653
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,3.551955,3.551955,0,-1,0,3.551955,0,0,4.440892E-16,0,0,3.7389,3.551955,0,0,216.8926,123.5549,0,3.7389,-3.7389,210.2973,50.07069,0.05999175,3.907151,0,0,123.5549
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,22.82184,22.82184,0,-1,0,22.82184,0,0,3.552714E-15,0,0,24.02299,22.82184,0,0,221.0469,119.816,0,24.02299,-24.02299,184.9749,44.04155,0.05999175,25.10402,0,0,119.816
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.7391,95.79302,0,0,0,184.9749,44.04155,0.05999175,0,0,0,95.79302
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,20.26923,20.26923,0,0,0,20.26923,2.871971,0,3.552714E-15,0,0.5821263,21.33603,20.26923,0,0,247.7391,95.79302,0,20.7539,-20.7539,163.0983,38.83286,0.05999175,22.29615,0.4657011,0,96.37514
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.4510695,0.4510695,0,0,0,0.4510695,4763.252,0,0,0,21.48558,0.47481,0.4510695,0,0,270.799,75.03912,21.01077,0,21.01077,183.0309,43.5787,0.05996389,0.4961764,17.18846,0,96.5247
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,27.06093,27.06093,0,0,0,27.06093,129.4989,0,0,0,35.0436,28.48519,27.06093,0,0,249.7882,93.94881,6.558404,0,6.558404,189.2527,45.06009,0.0599552,29.76702,28.03488,0,128.9924
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,243.2298,99.85137,58.74482,0,58.74482,244.983,58.32916,0.05987744,0,46.99585,0,158.5962
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,0.579296,0.579296,0,-1,0,0.579296,14498.47,0,0,0,83.98906,0.6097853,0.579296,0,0,184.485,152.7217,83.37927,0,83.37927,324.0835,77.16258,0.05976744,0.6372256,67.19125,0,236.7108
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,50.86418,50.86418,0,-1,0,50.86418,160.056,0,0,0,81.41115,53.54124,50.86418,0,0,101.1058,227.763,27.86991,0,27.86991,350.5232,83.45774,0.05973075,55.95059,65.12892,0,309.1742
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,-1,0,0,0,14.30481,0,0,87.54064,0,0,0,0,73.23584,252.846,73.23584,0,73.23584,420.0009,100,0.05963458,0,70.03252,0,340.3866
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,-1,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05963458,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,14.96506,14.96506,0,-1,0,14.96506,526.9316,63.10294,0,0,78.85563,15.75269,14.96506,0,0,0,318.7582,0,0,0,420.0009,100,0.05963458,16.46156,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,43.68527,43.68527,0,-1,0,43.68527,173.0134,29.59686,0,0,75.58135,45.98449,43.68527,0,0,0,318.7582,0,0,0,420.0009,100,0.05963458,48.05379,60.46508,0,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,28.3561,28.3561,0,-1,0,28.3561,178.394,20.73705,0,0,50.58557,29.84852,28.3561,0,0,0,318.7582,0,0,0,420.0009,100,0.05963458,31.19171,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,16.1106,16.1106,0,-1,0,16.1106,145.5822,6.495643,0,0,23.45417,16.95853,16.1106,0,0,0,318.7582,0,0,0,420.0009,100,0.05963458,17.72166,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,-1,0,0,0,3.684105,0,0,3.684105,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05963458,0,2.947284,0,322.4423
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05963458,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,13.78068,13.78068,0,-1,0,13.78068,0,0,1.776357E-15,0,0,14.50598,13.78068,0,0,0,318.7582,0,14.50598,-14.50598,404.7102,96.35938,0.05963458,15.15875,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.11776,304.2523,0,0,0,404.7102,96.35938,0.05963458,0,0,0,304.2523
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,15.41175,15.41175,0,-1,0,15.41175,0,0,1.776357E-15,0,0,16.22289,15.41175,0,0,16.11776,304.2523,0,16.22289,-16.22289,387.6098,92.28785,0.05963458,16.95293,0,0,304.2523
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.1432,288.0294,0,0,0,387.6098,92.28785,0.05963458,0,0,0,288.0294
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,32.91737,32.91737,0,-1,0,32.91737,0,0,7.105427E-15,0,0,34.64986,32.91737,0,0,34.1432,288.0294,0,34.64986,-34.64986,351.0856,83.59164,0.05963458,36.2091,0,0,288.0294
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,22.61248,22.61248,0,-1,0,22.61248,0,0,3.552714E-15,0,0,23.80261,22.61248,0,0,72.64304,253.3795,0,23.80261,-23.80261,325.9955,77.61781,0.05963458,24.87373,0,0,253.3795
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.09039,229.5769,0,0,0,325.9955,77.61781,0.05963458,0,0,0,229.5769
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,26.81267,26.81267,0,-1,0,26.81267,0,0,3.552714E-15,0,0,28.22386,26.81267,0,0,99.09039,229.5769,0,28.22386,-28.22386,296.2449,70.53436,0.05963458,29.49393,0,0,229.5769
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.4502,201.353,0,0,0,296.2449,70.53436,0.05963458,0,0,0,201.353
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,29.24135,29.24135,0,0,0,29.24135,0,0,3.552714E-15,0,0,30.78037,29.24135,0,0,130.4502,201.353,0,30.78037,-30.78037,263.7995,62.80929,0.05963458,32.16548,0,0,201.353
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,2.715769,2.715769,0,0,0,2.715769,14.16074,0,0,0,0.3845728,2.858704,2.715769,0,0,164.6506,170.5726,0,2.474131,-2.474131,261.1916,62.18834,0.05963458,2.987345,0.3076583,0,170.9572
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,33.67015,33.67015,0,0,0,33.67015,72.64393,0,0,0,24.45932,35.44227,33.67015,0,0,167.3997,168.0985,0,10.98295,-10.98295,249.6145,59.43191,0.05963458,37.03717,19.56746,0,192.5578
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,39.56013,39.56013,0,0,0,39.56013,132.0348,0,0,0,52.23315,41.64224,39.56013,0,0,179.603,157.1156,10.59091,0,10.59091,259.6619,61.82415,0.0596207,43.51614,41.78652,0,209.3487
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,12.53889,12.53889,0,-1,0,12.53889,595.5717,0,0,0,74.67806,13.19883,12.53889,0,0,169.012,166.6474,61.47923,0,61.47923,317.9863,75.71086,0.05954024,13.79278,59.74245,0,241.3255
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,42.47023,42.47023,0,-1,0,42.47023,230.0652,0,0,0,97.7092,44.7055,42.47023,0,0,107.5328,221.9787,53.0037,0,53.0037,368.27,87.68315,0.05947104,46.71725,78.16736,0,319.6879
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,41.61345,41.61345,0,-1,0,41.61345,246.6773,4.318193,0,0,102.6509,43.80363,41.61345,0,0,54.52911,269.682,54.52911,0,54.52911,420.0009,100,0.05940003,45.77479,82.12075,0,372.3329
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,20.06549,20.06549,0,-1,0,20.06549,560.3879,91.323,0,0,112.4446,21.12156,20.06549,0,0,0,318.7582,0,0,0,420.0009,100,0.05940003,22.07203,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,8.894526,8.894526,0,-1,0,8.894526,1193.713,96.81242,0,0,106.1751,9.362659,8.894526,0,0,0,318.7582,0,0,0,420.0009,100,0.05940003,9.783978,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,51.04498,51.04498,0,-1,0,51.04498,164.692,30.33544,0,0,84.06699,53.73156,51.04498,0,0,0,318.7582,0,0,0,420.0009,100,0.05940003,56.14948,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,31.42057,31.42057,0,-1,0,31.42057,222.729,36.90844,0,0,69.98272,33.07428,31.42057,0,0,0,318.7582,0,0,0,420.0009,100,0.05940003,34.56263,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,25.43429,25.43429,0,-1,0,25.43429,176.9837,18.24162,0,0,45.01456,26.77294,25.43429,0,0,0,318.7582,0,0,0,420.0009,100,0.05940003,27.97772,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,2.560885,2.560885,0,-1,0,2.560885,947.1993,21.56102,0,0,24.25669,2.695669,2.560885,0,0,0,318.7582,0,0,0,420.0009,100,0.05940003,2.816974,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,40.05421,40.05421,0,-1,0,40.05421,8.740734,0,7.105427E-15,0,3.501032,42.16233,40.05421,0,0,0,318.7582,0,38.6613,-38.6613,379.2483,90.29702,0.05940003,44.05964,2.800826,0,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,6.727144,6.727144,0,-1,0,6.727144,0,0,8.881784E-16,0,0,7.081204,6.727144,0,0,42.957,280.0969,0,7.081204,-7.081204,371.784,88.51983,0.05940003,7.399858,0,0,280.0969
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.825,273.0157,0,0,0,371.784,88.51983,0.05940003,0,0,0,273.0157
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,42.0344,42.0344,0,-1,0,42.0344,0,0,7.105427E-15,0,0,44.24674,42.0344,0,0,50.825,273.0157,0,44.24674,-44.24674,325.1439,77.41505,0.05940003,46.23784,0,0,273.0157
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,6.060484,6.060484,0,-1,0,6.060484,0,0,8.881784E-16,0,0,6.379457,6.060484,0,0,99.98804,228.769,0,6.379457,-6.379457,318.4193,75.81397,0.05940003,6.666533,0,0,228.769
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0763,222.3895,0,0,0,318.4193,75.81397,0.05940003,0,0,0,222.3895
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,18.81326,18.81326,0,-1,0,18.81326,0,0,3.552714E-15,0,0,19.80343,18.81326,0,0,107.0763,222.3895,0,19.80343,-19.80343,297.5447,70.84383,0.05940003,20.69458,0,0,222.3895
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.0801,202.5861,0,0,0,297.5447,70.84383,0.05940003,0,0,0,202.5861
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,12.52853,12.52853,0,-1,0,12.52853,0,0,0,0,0,13.18793,12.52853,0,0,129.0801,202.5861,0,13.18793,-13.18793,283.6434,67.534,0.05940003,13.78139,0,0,202.5861
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,12.25902,12.25902,0,-1,0,12.25902,0,0,0,0,0,12.90423,12.25902,0,0,143.7334,189.3982,0,12.90423,-12.90423,270.0411,64.29537,0.05940003,13.48493,0,0,189.3982
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,15.36881,15.36881,0,-1,0,15.36881,0,0,3.552714E-15,0,0,16.17769,15.36881,0,0,158.0714,176.4939,0,16.17769,-16.17769,252.9883,60.2352,0.05940003,16.90569,0,0,176.4939
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,24.56311,24.56311,0,0,0,24.56311,0,0,3.552714E-15,0,0,25.85591,24.56311,0,0,176.0466,160.3163,0,25.85591,-25.85591,225.7338,53.74604,0.05940003,27.01942,0,0,160.3163
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,204.7754,134.4603,0.4072147,0,0.4072147,226.1201,53.83802,0.0593995,0,0.3257717,0,134.8676
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,28.76906,28.76906,0,0,0,28.76906,84.11151,0,0,0,24.19809,30.28322,28.76906,0,0,204.3682,134.8268,0,6.08513,-6.08513,219.7058,52.31081,0.0593995,31.64597,19.35847,0,159.0249
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,26.22919,26.22919,0,0,0,26.22919,161.5527,0,0,0,42.37397,27.60967,26.22919,0,0,211.1295,128.7417,14.7643,0,14.7643,233.7125,55.64572,0.0593803,28.85211,33.89918,0,171.1157
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,22.68812,22.68812,0,-1,0,22.68812,316.4393,0,0,0,71.79411,23.88223,22.68812,0,0,196.3652,142.0296,47.91188,0,47.91188,279.1657,66.46789,0.05931808,24.95693,57.43529,0,213.8237
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,12.84289,12.84289,0,-1,0,12.84289,673.0479,0,0,0,86.43877,13.51883,12.84289,0,0,148.4533,185.1503,72.91994,0,72.91994,348.3436,82.93879,0.05922363,14.12717,69.15102,0,271.589
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,10.62239,10.62239,0,-1,0,10.62239,772.291,0,0,0,82.03577,11.18146,10.62239,0,0,75.53335,250.7782,70.85431,0,70.85431,415.5619,98.94312,0.05913216,11.68463,65.62862,0,332.814
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,15.33943,15.33943,0,-1,0,15.33943,686.5408,84.48561,0,0,105.3114,16.14676,15.33943,0,0,4.679039,314.5471,4.679039,0,4.679039,420.0009,100,0.05912612,16.87337,84.24913,0,419.8585
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,14.5036,14.5036,0,-1,0,14.5036,670.3403,81.95651,0,0,97.22346,15.26694,14.5036,0,0,0,318.7582,0,0,0,420.0009,100,0.05912612,15.95395,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,29.42125,29.42125,0,-1,0,29.42125,311.6367,60.71767,0,0,91.68741,30.96974,29.42125,0,0,0,318.7582,0,0,0,420.0009,100,0.05912612,32.36338,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,36.13958,36.13958,0,-1,0,36.13958,171.6642,23.99708,0,0,62.03875,38.04167,36.13958,0,0,0,318.7582,0,0,0,420.0009,100,0.05912612,39.75354,49.631,0,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,20.73483,20.73483,0,-1,0,20.73483,209.1769,21.54634,0,0,43.37247,21.82613,20.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.05912612,22.80831,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,42.49997,42.49997,0,-1,0,42.49997,54.7592,0,0,0,23.27264,44.7368,42.49997,0,0,0,318.7582,0,21.46416,-21.46416,397.3756,94.61305,0.05912612,46.74996,18.61811,0,342.0309
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,1.241559,1.241559,0,-1,0,1.241559,309.4351,0,0,0,3.841818,1.306904,1.241559,0,0,23.84907,297.2941,2.534914,0,2.534914,399.7805,95.18563,0.05912286,1.365715,3.073455,0,301.1359
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,33.97077,33.97077,0,-1,0,33.97077,0,0,0,0,0,35.75871,33.97077,0,0,21.31416,299.5755,0,35.75871,-35.75871,362.0875,86.21113,0.05912286,37.36784,0,0,299.5755
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,6.444177,6.444177,0,-1,0,6.444177,0,0,8.881784E-16,0,0,6.783344,6.444177,0,0,61.04605,263.8168,0,6.783344,-6.783344,354.9372,84.50869,0.05912286,7.088594,0,0,263.8168
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,7.813492,7.813492,0,-1,0,7.813492,0,0,8.881784E-16,0,0,8.224729,7.813492,0,0,68.5831,257.0334,0,8.224729,-8.224729,346.2676,82.4445,0.05912286,8.594841,0,0,257.0334
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,36.99313,36.99313,0,-1,0,36.99313,0,0,0,0,0,38.94014,36.99313,0,0,77.72169,248.8087,0,38.94014,-38.94014,305.2211,72.67154,0.05912286,40.69245,0,0,248.8087
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,27.58055,27.58055,0,-1,0,27.58055,0,0,3.552714E-15,0,0,29.03216,27.58055,0,0,120.9885,209.8686,0,29.03216,-29.03216,274.6185,65.38522,0.05912286,30.33861,0,0,209.8686
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,42.05007,42.05007,0,-1,0,42.05007,0,0,7.105427E-15,0,0,44.26323,42.05007,0,0,153.2465,180.8364,0,44.26323,-44.26323,227.9609,54.27631,0.05912286,46.25508,0,0,180.8364
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,43.70624,43.70624,0,-1,0,43.70624,0,0,0,0,0,46.00657,43.70624,0,0,202.4278,136.5732,0,46.00657,-46.00657,179.4658,42.72986,0.05912286,48.07686,0,0,136.5732
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.5462,90.56661,0,0,0,179.4658,42.72986,0.05912286,0,0,0,90.56661
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,20.17545,20.17545,0,-1,0,20.17545,0,0,3.552714E-15,0,0,21.23731,20.17545,0,0,253.5462,90.56661,0,21.23731,-21.23731,157.0797,37.39985,0.05912286,22.19299,0,0,90.56661
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,34.16634,34.16634,0,-1,0,34.16634,0,0,0,0,0,35.96457,34.16634,0,0,277.1432,69.3293,0,35.96457,-35.96457,119.1697,28.37368,0.05912286,37.58298,0,0,69.3293
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,6.40268,6.40268,0,0,0,6.40268,0,0,8.881784E-16,0,0,6.739663,6.40268,0,0,317.1039,33.36473,0,6.739663,-6.739663,112.0655,26.6822,0.05912286,7.042948,0,0,33.36473
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,24.55438,24.55438,20.25,0,7.39125,24.55438,9.999084,0,0,0,2.455214,4.530931,4.304385,0,0,324.5924,26.62506,0,2.075718,-2.075718,109.8774,26.16125,0.05912286,27.00982,1.964171,81,29.08028
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,15.39482,15.39482,81,0,22.761,15.39482,85.04836,0,0,0,13.09304,0,0,65.60519,62.32492,326.8987,24.54935,75.41796,0,75.41796,181.4252,43.19639,0.05939746,16.9343,10.47443,81,37.64238
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,32.40931,32.40931,81,0,22.761,32.40931,68.01375,0,0,0,22.04279,0,0,48.59069,46.16116,251.4808,92.42551,68.20394,0,68.20394,246.1292,58.60206,0.05968051,35.65024,17.63423,81,114.4683
