Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,12.28192,12.28192,0,-1,0,12.28192,224.0926,0,0,0,27.52287,12.92833,12.28192,0,0,183.2769,153.8091,14.59453,0,14.59453,259.9747,61.89862,0.05966159,13.51011,22.01829,0,181.3319
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,12.74102,12.74102,0,-1,0,12.74102,278.1189,0,0,0,35.43519,13.4116,12.74102,0,0,168.6823,166.9441,22.02359,0,22.02359,280.8682,66.87324,0.05963306,14.01513,28.34815,0,202.3793
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,18.83892,18.83892,0,-1,0,18.83892,351.5695,0,0,0,66.2319,19.83045,18.83892,0,0,146.6587,186.7654,46.40145,0,46.40145,324.8884,77.35423,0.05957304,20.72282,52.98552,0,252.9973
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,-1,0,0,0,0,0,0,81.23833,0,0,0,0,100.2573,228.5267,81.23833,0,81.23833,401.9579,95.70407,0.05946825,0,64.99067,0,309.765
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,13.06596,13.06596,0,-1,0,13.06596,581.1144,43.1556,0,0,75.92818,13.75364,13.06596,0,0,19.01893,301.6412,19.01893,0,19.01893,420.0009,100,0.05944377,14.37255,60.74254,0,377.5694
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,14.7153,14.7153,0,-1,0,14.7153,570.5927,68.47462,0,0,83.96441,15.48979,14.7153,0,0,0,318.7582,0,0,0,420.0009,100,0.05944377,16.18683,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,-1,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.05944377,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,35.67422,35.67422,0,-1,0,35.67422,92.63452,0,0,0,33.04664,37.55181,35.67422,0,0,0,318.7582,0,4.505169,-4.505169,415.252,98.86932,0.05944377,39.24165,26.43731,0,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,7.012809,7.012809,0,-1,0,7.012809,261.0629,5.920194,0,0,18.30784,7.381904,7.012809,0,0,5.005743,314.2531,5.005743,0,5.005743,420.0009,100,0.05943733,7.71409,14.64627,0,332.5609
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,43.72934,43.72934,0,-1,0,43.72934,6.150466,0,1.421085E-14,0,2.689558,46.03088,43.72934,0,0,0,318.7582,0,43.34132,-43.34132,374.3151,89.12246,0.05943733,48.10227,2.151646,0,321.4478
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.15702,275.4169,0,0,0,374.3151,89.12246,0.05943733,0,0,0,275.4169
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.15702,275.4169,0,0,0,374.3151,89.12246,0.05943733,0,0,0,275.4169
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,24.16988,24.16988,0,-1,0,24.16988,0,0,3.552714E-15,0,0,25.44197,24.16988,0,0,48.15702,275.4169,0,25.44197,-25.44197,347.4969,82.73718,0.05943733,26.58686,0,0,275.4169
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,8.584294,8.584294,0,-1,0,8.584294,0,0,0,0,0,9.036098,8.584294,0,0,76.42589,249.9749,0,9.036098,-9.036098,337.972,80.46936,0.05943733,9.442723,0,0,249.9749
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,6.969326,6.969326,0,-1,0,6.969326,0,0,8.881784E-16,0,0,7.336133,6.969326,0,0,86.466,240.9388,0,7.336133,-7.336133,330.239,78.62818,0.05943733,7.666259,0,0,240.9388
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,4.461335,4.461335,0,-1,0,4.461335,0,0,0,0,0,4.696143,4.461335,0,0,94.61726,233.6027,0,4.696143,-4.696143,325.2888,77.44958,0.05943733,4.907469,0,0,233.6027
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,19.47313,19.47313,0,-1,0,19.47313,0,0,3.552714E-15,0,0,20.49803,19.47313,0,0,99.83519,228.9066,0,20.49803,-20.49803,303.682,72.30511,0.05943733,21.42044,0,0,228.9066
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,16.29426,16.29426,0,-1,0,16.29426,0,0,0,0,0,17.15185,16.29426,0,0,122.6108,208.4085,0,17.15185,-17.15185,285.6024,68.00043,0.05943733,17.92368,0,0,208.4085
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,26.14961,26.14961,0,-1,0,26.14961,0,0,0,0,0,27.5259,26.14961,0,0,141.6684,191.2567,0,27.5259,-27.5259,256.5876,61.09215,0.05943733,28.76457,0,0,191.2567
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,27.73426,27.73426,0,-1,0,27.73426,0,0,0,0,0,29.19396,27.73426,0,0,172.2527,163.7308,0,29.19396,-29.19396,225.8144,53.76523,0.05943733,30.50769,0,0,163.7308
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.6905,134.5368,0,0,0,225.8144,53.76523,0.05943733,0,0,0,134.5368
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,28.12303,28.12303,0,0,0,28.12303,2.043885,0,3.552714E-15,0,0.5748024,29.60319,28.12303,0,0,204.6905,134.5368,0,29.02839,-29.02839,195.2158,46.47986,0.05943733,30.93533,0.4598419,0,135.1116
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,1.654761,1.654761,0,0,0,1.654761,78.60123,0,0,0,1.300662,1.741854,1.654761,0,0,236.9442,105.5084,0,0.4411912,-0.4411912,194.7508,46.36913,0.05943733,1.820237,1.04053,0,106.8091
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,28.40494,28.40494,0,0,0,28.40494,16.83553,0,0,0,4.782123,29.89993,28.40494,0,0,237.4344,105.0672,0,25.11781,-25.11781,168.2743,40.06522,0.05943733,31.24543,3.825698,0,109.8494
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,48.51171,48.51171,0,-1,0,48.51171,8.99214,0,7.105427E-15,0,4.362241,51.06496,48.51171,0,0,265.3431,79.94942,0,46.70272,-46.70272,119.0453,28.34406,0.05943733,53.36288,3.489793,0,84.31166
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,48.04065,38.92288,0,-1,0,38.92288,19.84629,0,9.117777,19.79265,7.724746,40.97145,38.92288,0,0,317.235,33.2467,0,33.2467,-33.2467,84.00017,20,0.05943733,52.84472,6.179797,0,40.97145
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,23.64471,19.13366,0,-1,0,19.13366,105.2632,0,4.511044,22.18245,20.1407,20.1407,19.13366,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.05943733,26.00918,16.11256,0,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,24.32696,21.82861,0,-1,0,21.82861,105.2632,0,2.498354,22.39394,22.97748,22.97748,21.82861,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.05943733,26.75966,18.38198,0,22.97748
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,46.77542,15.59316,0,-1,0,15.59316,105.2632,0,31.18226,48.33434,16.41385,16.41385,15.59316,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.05943733,51.45296,13.13108,0,16.41385
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,23.41851,7.258409,0,-1,0,7.258409,105.2632,0,16.1601,24.30868,7.64043,7.64043,7.258409,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.05943733,25.76036,6.112344,0,7.64043
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,20.56354,11.54141,0,-1,0,11.54141,105.2632,0,9.022127,20.31161,12.14885,12.14885,11.54141,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.05943733,22.61989,9.719083,0,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,16.80767,1.997086,0,-1,0,1.997086,105.2632,0,14.81059,18.08902,2.102196,2.102196,1.997086,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.05943733,18.48844,1.681757,0,2.102196
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,-1,0,0,0,0,0,0,0.2848193,0,0,0,0,354.1758,1.34816E-14,0.2848193,0,0.2848193,84.27037,20.06433,0.05943697,0,0.2278555,0,0.2848193
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,18.95749,4.085005,0,-1,0,4.085005,98.98808,0,14.87249,19.84143,4.043668,4.300006,4.085005,0,0,353.891,0.2563374,0,0.2563374,-0.2563374,84.00017,20,0.05943697,20.85324,3.234935,0,4.300006
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,68.67297,0,0,-1,0,0,0,0,68.67297,75.54027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05943697,75.54027,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,22.9525,0,0,-1,0,0,0,0,22.9525,25.24775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05943697,25.24775,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,49.14338,0,0,-1,0,0,0,0,49.14338,54.05772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05943697,54.05772,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,26.11486,0,0,-1,0,0,0,0,26.11486,28.72635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05943697,28.72635,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,28.74714,0,0,-1,0,0,0,0,28.74714,31.62185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05943697,31.62185,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,22.62442,0,0,-1,0,0,0,0,22.62442,24.88687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05943697,24.88687,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,20.04522,0,0,-1,0,0,0,0,20.04522,22.04974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05943697,22.04974,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,6.398782,0,0,-1,0,0,0,0,6.398782,7.03866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05943697,7.03866,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,21.53035,0,0,-1,0,0,0,0,21.53035,23.68338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05943697,23.68338,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,19.04953,0,0,-1,0,0,0,0,19.04953,20.95448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.05943697,20.95448,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,45.95177,45.95177,81,0,22.761,45.95177,0,0,0,0,0,0,0,35.04823,33.29581,354.1758,0,33.29581,0,33.29581,115.5873,27.52074,0.05960723,50.54695,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,7.95907,7.95907,80.27486,0,22.57754,7.95907,11.83537,0,0,0,0.9419855,0,0,72.31579,68.7,320.88,29.96623,69.64198,0,69.64198,181.6555,43.25123,0.05988194,8.754977,0.7535884,81,30.90822
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,26.50004,26.50004,81,0,22.761,26.50004,8.264579,0,0,0,2.190117,0,0,54.49995,51.77496,251.238,92.64402,53.96508,0,53.96508,232.8513,55.44068,0.06015528,29.15005,1.752094,81,94.83414
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,40.83369,40.83369,81,0,22.761,40.83369,40.28011,0,0,0,16.44785,0,0,40.16631,38.158,197.2729,141.2126,54.60585,0,54.60585,284.655,67.77486,0.06042238,44.91706,13.15828,81,157.6604
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,16.99316,16.99316,0,-1,0,16.99316,153.2395,0,0,0,26.04022,17.88754,16.99316,0,0,142.6671,190.3578,8.152687,0,8.152687,292.3893,69.61636,0.06041177,18.69247,20.83218,0,216.3981
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,33.88873,33.88873,0,-1,0,33.88873,56.52794,0,0,0,19.1566,35.67235,33.88873,0,0,134.5144,197.6953,0,16.51575,-16.51575,274.9802,65.47134,0.06041177,37.2776,15.32528,0,216.8519
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,26.22025,26.22025,0,-1,0,26.22025,91.0836,0,0,0,23.88234,27.60026,26.22025,0,0,152.8652,181.1795,0,3.717915,-3.717915,271.0611,64.53823,0.06041177,28.84227,19.10588,0,205.0619
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,1.832371,1.832371,0,-1,0,1.832371,1172.574,0,0,0,21.4859,1.928811,1.832371,0,0,156.9962,177.4616,19.55709,0,19.55709,289.6146,68.95572,0.06038633,2.015608,17.18872,0,198.9475
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,17.32724,17.32724,0,-1,0,17.32724,217.2138,0,0,0,37.63715,18.2392,17.32724,0,0,137.4391,195.063,19.39795,0,19.39795,308.0171,73.33727,0.06036112,19.05996,30.10972,0,232.7001
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,3.57006,3.57006,0,-1,0,3.57006,288.2693,0,0,0,10.29139,3.757958,3.57006,0,0,118.0412,212.5211,6.53343,0,6.53343,314.2153,74.81301,0.06035263,3.927066,8.23311,0,222.8125
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,6.041528,6.041528,0,-1,0,6.041528,321.216,0,0,0,19.40635,6.359503,6.041528,0,0,111.5078,218.4012,13.04685,0,13.04685,326.5926,77.75999,0.0603357,6.645681,15.52508,0,237.8076
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,21.59688,21.59688,0,-1,0,21.59688,125.6046,0,0,0,27.12667,22.73355,21.59688,0,0,98.46093,230.1434,4.393117,0,4.393117,330.7603,78.75229,0.06033,23.75656,21.70134,0,257.2701
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,31.902,31.902,0,-1,0,31.902,36.42467,0,0,0,11.6202,33.58106,31.902,0,0,94.06781,234.0972,0,21.96086,-21.96086,307.6115,73.24068,0.06033,35.09221,9.296161,0,245.7174
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,20.24672,20.24672,0,-1,0,20.24672,17.92413,0,0,0,3.629048,21.31233,20.24672,0,0,118.4688,212.1363,0,17.68329,-17.68329,288.9717,68.80264,0.06033,22.27139,2.903239,0,215.7654
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,33.13764,33.13764,0,-1,0,33.13764,0,0,7.105427E-15,0,0,34.88173,33.13764,0,0,138.1169,194.453,0,34.88173,-34.88173,252.2031,60.04824,0.06033,36.4514,0,0,194.453
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,21.64986,21.64986,0,-1,0,21.64986,0,0,0,0,0,22.78933,21.64986,0,0,176.8743,159.5713,0,22.78933,-22.78933,228.1811,54.32871,0.06033,23.81485,0,0,159.5713
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,29.15421,29.15421,0,-1,0,29.15421,0,0,3.552714E-15,0,0,30.68864,29.15421,0,0,202.1958,136.782,0,30.68864,-30.68864,195.8324,46.62667,0.06033,32.06963,0,0,136.782
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,31.14549,31.14549,0,-1,0,31.14549,0,0,7.105427E-15,0,0,32.78473,31.14549,0,0,236.2943,106.0934,0,32.78473,-32.78473,161.2742,38.39856,0.06033,34.26004,0,0,106.0934
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,2.407788,2.407788,0,-1,0,2.407788,0,0,4.440892E-16,0,0,2.534514,2.407788,0,0,272.7218,73.30863,0,2.534514,-2.534514,158.6026,37.76246,0.06033,2.648567,0,0,73.30863
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,25.96265,25.96265,0,-1,0,25.96265,0,0,0,0,0,27.3291,25.96265,0,0,275.5379,70.77412,0,27.3291,-27.3291,129.7952,30.90357,0.06033,28.55891,0,0,70.77412
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,14.79368,14.79368,0,-1,0,14.79368,0,0,1.776357E-15,0,0,15.5723,14.79368,0,0,305.9036,43.44501,0,15.5723,-15.5723,113.3806,26.99533,0.06033,16.27305,0,0,43.44501
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,28.72807,26.47908,0,-1,0,26.47908,0,0,2.248986,5.121792,0,27.87271,26.47908,0,0,323.2061,27.87271,0,27.87271,-27.87271,84.00017,20,0.06033,31.60087,0,0,27.87271
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,22.43423,0,0,-1,0,0,0,0,22.43423,24.67765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06033,24.67765,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,5.090106,0,0,-1,0,0,0,0,5.090106,5.599116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06033,5.599116,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,11.93622,11.93622,81,0,22.761,11.93622,0,0,0,0,0,0,0,69.06378,65.61059,354.1758,0,65.61059,0,65.61059,146.2438,34.81989,0.06061178,13.12984,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,20.84842,20.84842,81,0,22.761,20.84842,11.235,0,0,0,2.34232,0,0,60.15158,57.144,288.5652,59.04953,59.48632,0,59.48632,202.6775,48.25645,0.06090077,22.93327,1.873856,81,61.39185
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,28.72879,28.72879,81,0,22.761,28.72879,73.92931,0,0,0,21.23899,0,0,52.27121,49.65765,229.0789,112.5872,70.89664,0,70.89664,269.936,64.27034,0.06117406,31.60167,16.99119,81,133.8262
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,42.45157,42.45157,81,0,22.761,42.45157,97.16022,0,0,0,41.24604,0,0,38.54843,36.62101,158.1823,176.3942,77.86704,0,77.86704,343.8072,81.85868,0.06143738,46.69672,32.99683,81,217.6402
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,7.207396,7.207396,0,-1,0,7.207396,862.3575,0,0,0,62.15352,7.586732,7.207396,0,0,80.31521,246.4745,54.56679,0,54.56679,395.5737,94.18404,0.06136578,7.928135,49.72282,0,308.6281
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,-1,0,0,0,35.69666,0,0,61.44508,0,0,0,0,25.74842,295.5847,25.74842,0,25.74842,420.0009,100,0.06133205,0,49.15606,0,357.0297
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,15.72659,15.72659,0,-1,0,15.72659,423.7356,50.08484,0,0,66.63914,16.5543,15.72659,0,0,0,318.7582,0,0,0,420.0009,100,0.06133205,17.29924,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,41.85317,41.85317,0,-1,0,41.85317,121.1479,6.648263,0,0,50.70423,44.05597,41.85317,0,0,0,318.7582,0,0,0,420.0009,100,0.06133205,46.03849,40.56339,0,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,26.46901,26.46901,0,-1,0,26.46901,173.8892,18.16464,0,0,46.02675,27.86211,26.46901,0,0,0,318.7582,0,0,0,420.0009,100,0.06133205,29.11591,36.8214,0,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,8.595851,8.595851,0,-1,0,8.595851,304.0484,17.08729,0,0,26.13555,9.048265,8.595851,0,0,0,318.7582,0,0,0,420.0009,100,0.06133205,9.455437,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,35.33372,35.33372,0,-1,0,35.33372,64.21417,0,7.105427E-15,0,22.68926,37.19339,35.33372,0,0,0,318.7582,0,14.50413,-14.50413,404.7121,96.35984,0.06133205,38.8671,18.15141,0,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,61.41074,61.41074,0,-1,0,61.41074,12.10875,0,0,0,7.436075,64.64288,61.41074,0,0,16.11571,304.2541,0,57.20681,-57.20681,344.4109,82.00243,0.06133205,67.55181,5.94886,0,311.6902
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,-1,0,0,0,0,0,0,5.043144,0,0,0,0,79.67883,247.0473,5.043144,0,5.043144,349.1952,83.14156,0.06132545,0,4.034515,0,252.0904
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,15.62157,15.62157,0,-1,0,15.62157,20.28952,0,0,0,3.169542,16.44376,15.62157,0,0,74.63568,251.5861,0,13.27421,-13.27421,335.203,79.81007,0.06132545,17.18373,2.535634,0,254.7557
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,42.39259,42.39259,0,-1,0,42.39259,0,0,7.105427E-15,0,0,44.62378,42.39259,0,0,89.38481,238.3119,0,44.62378,-44.62378,288.1654,68.61066,0.06132545,46.63185,0,0,238.3119
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,53.13048,53.13048,0,-1,0,53.13048,0,0,7.105427E-15,0,0,55.92682,53.13048,0,0,138.9668,193.6881,0,55.92682,-55.92682,229.2133,54.57449,0.06132545,58.44352,0,0,193.6881
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,30.57926,30.57926,0,-1,0,30.57926,0,0,3.552714E-15,0,0,32.1887,30.57926,0,0,201.1077,137.7613,0,32.1887,-32.1887,195.2835,46.49597,0.06132545,33.63719,0,0,137.7613
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,16.21977,16.21977,0,-1,0,16.21977,0,0,3.552714E-15,0,0,17.07344,16.21977,0,0,236.8729,105.5726,0,17.07344,-17.07344,177.2865,42.21098,0.06132545,17.84175,0,0,105.5726
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,34.49615,34.49615,0,-1,0,34.49615,0,0,0,0,0,36.31174,34.49615,0,0,255.8434,88.49916,0,36.31174,-36.31174,139.0105,33.09768,0.06132545,37.94577,0,0,88.49916
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.1898,52.18742,0,0,0,139.0105,33.09768,0.06132545,0,0,0,52.18742
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,24.17351,24.17351,0,-1,0,24.17351,0,0,3.552714E-15,0,0,25.4458,24.17351,0,0,296.1898,52.18742,0,25.4458,-25.4458,112.1883,26.71145,0.06132545,26.59086,0,0,52.18742
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,24.69712,24.69712,0,-1,0,24.69712,0,0,0,1.762292,0,25.99697,24.69712,0,0,324.4629,26.74162,0,25.99697,-25.99697,84.7851,20.18689,0.06132545,27.16683,0,0,26.74162
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,5.000473,0.7074196,0,-1,0,0.7074196,0,0,4.293053,4.7931,0,0.7446522,0.7074196,0,0,353.3484,0.7446522,0,0.7446522,-0.7446522,84.00017,20,0.06132545,5.50052,0,0,0.7446522
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,3.462784,0,0,-1,0,0,0,0,3.462784,3.809063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06132545,3.809063,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,27.82175,27.82175,81,0,22.761,27.82175,0,0,0,0,0,0,0,53.17825,50.51934,354.1758,0,50.51934,0,50.51934,131.927,31.41113,0.06157812,30.60392,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,16.35516,16.35516,81,0,22.761,16.35516,12.5494,0,0,0,2.052475,0,0,64.64484,61.41259,303.6565,45.46741,63.46507,0,63.46507,192.1353,45.7464,0.06185852,17.99068,1.64198,81,47.51988
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,29.93228,29.93228,81,0,22.761,29.93228,66.99982,0,0,0,20.05457,0,0,51.06772,48.51434,240.1914,102.586,68.56891,0,68.56891,257.1855,61.23451,0.06213143,32.92551,16.04366,81,122.6405
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,30.23416,30.23416,81,0,22.761,30.23416,120.8788,0,0,0,36.54671,0,0,50.76584,48.22755,171.6225,164.298,84.77425,0,84.77425,337.6094,80.38303,0.06238208,33.25758,29.23737,81,200.8447
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,24.65547,24.65547,0,-1,0,24.65547,174.5682,0,0,0,43.04061,25.95313,24.65547,0,0,86.84824,240.5948,17.08748,0,17.08748,353.82,84.24268,0.06235947,27.12102,34.43249,0,283.6354
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,43.48939,43.48939,0,-1,0,43.48939,137.7589,0,0,0,59.91048,45.77831,43.48939,0,0,69.76076,255.9735,14.13218,0,14.13218,367.2269,87.43481,0.06234078,47.83833,47.92839,0,315.884
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,22.53628,22.53628,0,-1,0,22.53628,436.7332,19.07245,0,0,98.42343,23.7224,22.53628,0,0,55.62858,268.6925,55.62858,0,55.62858,420.0009,100,0.06226731,24.78991,78.73875,0,367.1159
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,-1,0,0,0,94.19576,0,0,94.19576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06226731,0,75.35661,0,412.954
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,-1,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06226731,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,16.97115,16.97115,0,-1,0,16.97115,518.0602,70.05642,0,0,87.92079,17.86437,16.97115,0,0,0,318.7582,0,0,0,420.0009,100,0.06226731,18.66827,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,-1,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06226731,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,17.30334,17.30334,0,-1,0,17.30334,196.7779,15.8351,0,0,34.04915,18.21405,17.30334,0,0,0,318.7582,0,0,0,420.0009,100,0.06226731,19.03368,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,11.41972,11.41972,0,-1,0,11.41972,201.6955,11.01231,0,0,23.03306,12.02075,11.41972,0,0,0,318.7582,0,0,0,420.0009,100,0.06226731,12.56169,18.42645,0,341.7913
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,24.97596,24.97596,0,-1,0,24.97596,15.41426,0,0,0,3.849861,26.29049,24.97596,0,0,0,318.7582,0,22.44063,-22.44063,396.3463,94.36799,0.06226731,27.47356,3.079889,0,322.6081
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,47.57924,47.57924,0,-1,0,47.57924,0,0,7.105427E-15,0,0,50.08341,47.57924,0,0,24.93403,296.3176,0,50.08341,-50.08341,343.5538,81.79836,0.06226731,52.33716,0,0,296.3176
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,15.62539,15.62539,0,-1,0,15.62539,0,0,3.552714E-15,0,0,16.44778,15.62539,0,0,80.58226,246.2342,0,16.44778,-16.44778,326.2163,77.67039,0.06226731,17.18793,0,0,246.2342
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,34.5424,34.5424,0,-1,0,34.5424,0,0,0,0,0,36.36042,34.5424,0,0,98.85757,229.7864,0,36.36042,-36.36042,287.8891,68.54488,0.06226731,37.99664,0,0,229.7864
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,6.030004,6.030004,0,-1,0,6.030004,0,0,8.881784E-16,0,0,6.347373,6.030004,0,0,139.258,193.426,0,6.347373,-6.347373,281.1983,66.95185,0.06226731,6.633005,0,0,193.426
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,18.93372,18.93372,0,-1,0,18.93372,0,0,3.552714E-15,0,0,19.93023,18.93372,0,0,146.3107,187.0786,0,19.93023,-19.93023,260.19,61.94989,0.06226731,20.82709,0,0,187.0786
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,21.11914,21.11914,0,-1,0,21.11914,0,0,0,0,0,22.23067,21.11914,0,0,168.4554,167.1484,0,22.23067,-22.23067,236.7569,56.37057,0.06226731,23.23105,0,0,167.1484
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,18.90872,18.90872,0,-1,0,18.90872,0,0,3.552714E-15,0,0,19.90391,18.90872,0,0,193.1561,144.9177,0,19.90391,-19.90391,215.7763,51.3752,0.06226731,20.79959,0,0,144.9177
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,19.81931,19.81931,0,-1,0,19.81931,0,0,3.552714E-15,0,0,20.86243,19.81931,0,0,215.2716,125.0138,0,20.86243,-20.86243,193.7854,46.13928,0.06226731,21.80124,0,0,125.0138
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,30.63581,30.63581,0,-1,0,30.63581,0,0,3.552714E-15,0,0,32.24822,30.63581,0,0,238.4521,104.1514,0,32.24822,-32.24822,159.7928,38.04581,0.06226731,33.69939,0,0,104.1514
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.2834,71.90315,0,0,0,159.7928,38.04581,0.06226731,0,0,0,71.90315
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,14.73745,14.73745,0,0,0,14.73745,0,0,1.776357E-15,0,0,15.51311,14.73745,0,0,274.2834,71.90315,0,15.51311,-15.51311,143.4405,34.15243,0.06226731,16.21119,0,0,71.90315
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,26.25323,26.25323,0,0,0,26.25323,8.290552,0,3.552714E-15,0,2.176537,27.63497,26.25323,0,0,291.5202,56.39005,0,25.45844,-25.45844,116.6049,27.76303,0.06226731,28.87855,1.74123,0,58.56659
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,13.01461,13.01461,0,0,0,13.01461,131.2534,0,0,0,17.08212,13.69959,13.01461,0,0,319.8073,30.93161,3.382534,0,3.382534,119.8139,28.52706,0.06226285,14.31607,13.6657,0,48.01373
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,21.5508,21.5508,0,0,0,21.5508,105.3066,0,0,0,22.69442,22.68505,21.5508,0,0,316.4248,33.97589,0.00936683,0,0.00936683,119.8228,28.52918,0.06226284,23.70588,18.15554,0,56.67031
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,16.29861,16.29861,0,-1,0,16.29861,239.9252,0,0,0,39.10448,17.15644,16.29861,0,0,316.4154,33.98433,21.94804,0,21.94804,140.6445,33.48672,0.06223391,17.92847,31.28358,0,73.0888
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,16.62503,16.62503,0,-1,0,16.62503,271.3329,0,0,0,45.10918,17.50003,16.62503,0,0,294.4674,53.73756,27.60914,0,27.60914,166.8369,39.72298,0.06219755,18.28753,36.08734,0,98.84673
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,54.0793,54.0793,0,-1,0,54.0793,70.32439,0,0,0,38.03094,56.92558,54.0793,0,0,266.8582,78.58579,0,18.89464,-18.89464,146.9202,34.98092,0.06219755,59.48722,30.42475,0,116.6167
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,43.04177,43.04177,0,-1,0,43.04177,177.0201,0,0,0,76.19256,45.30712,43.04177,0,0,287.8523,59.69115,30.88543,0,30.88543,176.2207,41.95722,0.06215693,47.34594,60.95404,0,135.8837
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,9.177863,9.177863,0,-1,0,9.177863,957.6128,0,0,0,87.88839,9.660909,9.177863,0,0,256.9669,87.48804,78.22749,0,78.22749,250.4338,59.62697,0.06205427,10.09565,70.31071,0,175.3764
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,47.48339,47.48339,0,-1,0,47.48339,133.6363,0,0,0,63.45505,49.98252,47.48339,0,0,178.7394,157.8928,13.47253,0,13.47253,263.2149,62.6701,0.06203663,52.23173,50.76404,0,221.3478
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,-1,0,0,0,0,0,0,52.44444,0,0,0,0,165.2668,170.0181,52.44444,0,52.44444,312.9681,74.51607,0.06196804,0,41.95555,0,222.4625
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,28.34796,28.34796,0,-1,0,28.34796,153.6654,0,0,0,43.561,29.83995,28.34796,0,0,112.8224,217.218,13.72105,0,13.72105,325.985,77.61533,0.06195012,31.18275,34.8488,0,260.7791
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,26.07362,26.07362,0,-1,0,26.07362,77.2111,0,0,0,20.13173,27.44592,26.07362,0,0,99.10136,229.567,0,7.314188,-7.314188,318.2752,75.77966,0.06195012,28.68098,16.10538,0,249.6987
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,2.410154,2.410154,0,-1,0,2.410154,168.1168,0,0,0,4.051873,2.537004,2.410154,0,0,107.2282,222.2528,1.514869,0,1.514869,319.7123,76.12183,0.06194814,2.65117,3.241498,0,226.3047
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,28.71821,28.71821,0,-1,0,28.71821,0,0,3.552714E-15,0,0,30.22969,28.71821,0,0,105.7134,223.6162,0,30.22969,-30.22969,287.8474,68.53497,0.06194814,31.59003,0,0,223.6162
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,72.15289,68.7,0,-1,0,68.7,0,0,3.452894,10.66818,0,72.31579,68.7,0,0,139.3019,193.3865,0,72.31579,-72.31579,211.6199,50.38559,0.06194814,79.36818,0,0,193.3865
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,27.4096,27.4096,0,-1,0,27.4096,0,0,3.552714E-15,0,0,28.85221,27.4096,0,0,219.6528,121.0707,0,28.85221,-28.85221,181.207,43.14444,0.06194814,30.15056,0,0,121.0707
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,51.87386,51.87386,0,-1,0,51.87386,0,0,7.105427E-15,0,0,54.60406,51.87386,0,0,251.7108,92.2185,0,54.60406,-54.60406,123.6493,29.44024,0.06194814,57.06124,0,0,92.2185
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,23.90791,23.90791,0,-1,0,23.90791,0,0,3.552714E-15,0,0,25.16622,23.90791,0,0,312.382,37.61444,0,25.16622,-25.16622,97.12174,23.12418,0.06194814,26.2987,0,0,37.61444
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,14.95582,11.82581,0,-1,0,11.82581,0,0,3.130011,4.625593,0,12.44822,11.82581,0,0,340.3445,12.44822,0,12.44822,-12.44822,84.00017,20,0.06194814,16.4514,0,0,12.44822
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,6.195452,0,0,-1,0,0,0,0,6.195452,6.814997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06194814,6.814997,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06194814,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,10.37191,0,0,-1,0,0,0,0,10.37191,11.4091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06194814,11.4091,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,20.4819,0,0,-1,0,0,0,0,20.4819,22.53009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06194814,22.53009,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,9.378233,9.378233,81,0,22.761,9.378233,0,0,0,0,0,0,0,71.62177,68.04068,354.1758,0,68.04068,0,68.04068,148.5492,35.36879,0.06221883,10.31606,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,25.72857,25.72857,81,0,22.761,25.72857,8.929911,0,0,0,2.297539,0,0,55.27142,52.50785,286.1351,61.23661,54.80539,0,54.80539,200.5422,47.74804,0.06248666,28.30143,1.838031,81,63.53415
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,25.82735,25.82735,81,0,22.761,25.82735,57.59628,0,0,0,14.87559,0,0,55.17265,52.41402,231.3297,110.5615,67.28961,0,67.28961,264.3787,62.94719,0.06275688,28.41008,11.90047,81,125.4371
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,51.12549,51.12549,81,0,22.761,51.12549,60.041,0,0,0,30.69626,0,0,29.87451,28.38079,164.0401,171.1221,59.07705,0,59.07705,320.4241,76.29131,0.06302708,56.23804,24.557,81,201.8184
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,44.91168,44.91168,0,-1,0,44.91168,121.006,0,0,0,54.34583,47.27546,44.91168,0,0,104.9631,224.2915,7.070376,0,7.070376,327.1317,77.88834,0.06301774,49.40285,43.47667,0,278.6373
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,23.89342,23.89342,0,-1,0,23.89342,258.4473,0,0,0,61.75189,25.15097,23.89342,0,0,97.89271,230.6548,36.60092,0,36.60092,361.8543,86.15562,0.06296942,26.28276,49.40151,0,292.4067
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,52.81632,52.81632,0,-1,0,52.81632,169.737,0,0,0,89.64883,55.59613,52.81632,0,0,61.29178,263.5956,34.0527,0,34.0527,394.1596,93.84733,0.06292455,58.09796,71.71906,0,353.2444
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,23.19081,23.19081,0,-1,0,23.19081,268.9976,10.73225,0,0,62.38272,24.41138,23.19081,0,0,27.23908,294.243,27.23908,0,27.23908,420.0009,100,0.06288869,25.50989,49.90617,0,356.6258
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,12.80311,12.80311,0,-1,0,12.80311,434.2522,42.12082,0,0,55.59777,13.47695,12.80311,0,0,0,318.7582,0,0,0,420.0009,100,0.06288869,14.08342,44.47822,0,374.356
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,48.07185,48.07185,0,-1,0,48.07185,190.8024,41.1203,0,0,91.72226,50.60195,48.07185,0,0,0,318.7582,0,0,0,420.0009,100,0.06288869,52.87904,73.37781,0,410.4805
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,22.73896,22.73896,0,-1,0,22.73896,314.989,47.68947,0,0,71.62521,23.93575,22.73896,0,0,0,318.7582,0,0,0,420.0009,100,0.06288869,25.01285,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,14.91883,14.91883,0,-1,0,14.91883,354.1447,37.13022,0,0,52.83425,15.70403,14.91883,0,0,0,318.7582,0,0,0,420.0009,100,0.06288869,16.41072,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,-1,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06288869,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,49.30999,49.30999,0,-1,0,49.30999,6.279114,0,0,0,3.096231,51.90525,49.30999,0,0,0,318.7582,0,48.80902,-48.80902,368.5516,87.75021,0.06288869,54.24099,2.476985,0,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,45.07211,45.07211,0,-1,0,45.07211,0,0,0,0,0,47.44432,45.07211,0,0,54.23225,269.9492,0,47.44432,-47.44432,318.5409,75.84292,0.06288869,49.57932,0,0,269.9492
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,36.47749,36.47749,0,-1,0,36.47749,0,0,7.105427E-15,0,0,38.39736,36.47749,0,0,106.9482,222.5049,0,38.39736,-38.39736,278.0665,66.20618,0.06288869,40.12524,0,0,222.5049
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,31.04968,31.04968,0,-1,0,31.04968,0,0,7.105427E-15,0,0,32.68387,31.04968,0,0,149.6119,184.1075,0,32.68387,-32.68387,243.6147,58.00338,0.06288869,34.15464,0,0,184.1075
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,2.286779,2.286779,0,-1,0,2.286779,0,0,0,0,0,2.407136,2.286779,0,0,185.9273,151.4236,0,2.407136,-2.407136,241.0774,57.39926,0.06288869,2.515457,0,0,151.4236
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.6019,149.0165,0,0,0,241.0774,57.39926,0.06288869,0,0,0,149.0165
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.6019,149.0165,0,0,0,241.0774,57.39926,0.06288869,0,0,0,149.0165
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,44.26902,44.26902,0,-1,0,44.26902,0,0,7.105427E-15,0,0,46.59896,44.26902,0,0,188.6019,149.0165,0,46.59896,-46.59896,191.9577,45.70413,0.06288869,48.69592,0,0,149.0165
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,29.52229,29.52229,0,-1,0,29.52229,0,0,3.552714E-15,0,0,31.07609,29.52229,0,0,240.3785,102.4175,0,31.07609,-31.07609,159.2007,37.90484,0.06288869,32.47452,0,0,102.4175
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,19.26823,19.26823,0,-1,0,19.26823,0,0,3.552714E-15,0,0,20.28235,19.26823,0,0,274.9075,71.34145,0,20.28235,-20.28235,137.8212,32.8145,0.06288869,21.19506,0,0,71.34145
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.4435,51.0591,0,0,0,137.8212,32.8145,0.06288869,0,0,0,51.0591
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,33.44714,33.44714,0,0,0,33.44714,0,0,7.105427E-15,0,0,35.20752,33.44714,0,0,297.4435,51.0591,0,35.20752,-35.20752,100.7092,23.97833,0.06288869,36.79185,0,0,51.0591
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,0,0,0,0,0,0,0,0,0.9184105,0,0,0,0,336.5629,15.85158,0.9184105,0,0.9184105,101.5805,24.18578,0.06288748,0,0.7347285,0,16.76999
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,335.6445,16.67815,7.921378,0,7.921378,109.0954,25.97503,0.06287706,0,6.337102,0,24.59953
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,39.91494,39.91494,81,0,22.761,39.91494,72.87464,0,0,0,29.08787,0,0,41.08506,39.03081,327.7231,23.80739,68.11868,0,68.11868,173.7184,41.36145,0.06314428,43.90643,23.2703,81,52.89526
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,21.78297,21.78297,0,-1,0,21.78297,219.7904,0,0,0,47.87689,22.92945,21.78297,0,0,259.6045,85.1142,24.94744,0,24.94744,197.3856,46.99649,0.06311139,23.96127,38.30151,0,132.9911
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,10.34266,10.34266,0,-1,0,10.34266,506.4709,0,0,0,52.38258,10.88701,10.34266,0,0,234.657,107.5669,41.49556,0,41.49556,236.7518,56.36936,0.06305677,11.37693,41.90606,0,159.9495
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,20.59278,20.59278,0,-1,0,20.59278,290.0941,0,0,0,59.73845,21.67661,20.59278,0,0,193.1615,144.9129,38.06183,0,38.06183,272.8604,64.96664,0.06300676,22.65206,47.79076,0,204.6514
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,13.52724,13.52724,0,-1,0,13.52724,677.8484,0,0,0,91.69417,14.2392,13.52724,0,0,155.0996,179.1686,77.45497,0,77.45497,346.3406,82.46189,0.06290522,14.87996,73.35533,0,270.8627
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,-1,0,0,0,0,0,0,69.24022,0,0,0,0,77.64466,248.878,69.24022,0,69.24022,412.0277,98.10163,0.06281473,0,55.39217,0,318.1183
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,35.41371,35.41371,0,-1,0,35.41371,173.1961,15.65313,0,0,61.33516,37.27759,35.41371,0,0,8.404444,311.1942,8.404444,0,8.404444,420.0009,100,0.06280376,38.95508,49.06813,0,372.5294
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,4.430387,4.430387,0,-1,0,4.430387,1246.461,50.55948,0,0,55.22305,4.663566,4.430387,0,0,0,318.7582,0,0,0,420.0009,100,0.06280376,4.873426,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,7.612745,7.612745,0,-1,0,7.612745,469.4684,27.72601,0,0,35.73943,8.013415,7.612745,0,0,0,318.7582,0,0,0,420.0009,100,0.06280376,8.37402,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,1.55227,1.55227,0,-1,0,1.55227,1395.058,20.0211,0,0,21.65507,1.633968,1.55227,0,0,0,318.7582,0,0,0,420.0009,100,0.06280376,1.707497,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,29.5686,29.5686,0,-1,0,29.5686,14.58781,0,3.552714E-15,0,4.31341,31.12484,29.5686,0,0,0,318.7582,0,26.81143,-26.81143,391.7391,93.27103,0.06280376,32.52546,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,16.52024,16.52024,0,-1,0,16.52024,0,0,3.552714E-15,0,0,17.38972,16.52024,0,0,29.79048,291.9468,0,17.38972,-17.38972,373.4087,88.90666,0.06280376,18.17226,0,0,291.9468
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,2.963073,2.963073,0,-1,0,2.963073,0,0,0,0,0,3.119025,2.963073,0,0,49.11239,274.5571,0,3.119025,-3.119025,370.121,88.12387,0.06280376,3.259381,0,0,274.5571
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,11.46485,11.46485,0,-1,0,11.46485,0,0,1.776357E-15,0,0,12.06827,11.46485,0,0,52.57798,271.438,0,12.06827,-12.06827,357.3999,85.09505,0.06280376,12.61134,0,0,271.438
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,38.30511,38.30511,0,-1,0,38.30511,0,0,0,0,0,40.32117,38.30511,0,0,65.98717,259.3698,0,40.32117,-40.32117,314.8977,74.97549,0.06280376,42.13562,0,0,259.3698
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,17.9391,17.9391,0,-1,0,17.9391,0,0,0,0,0,18.88327,17.9391,0,0,110.7885,219.0486,0,18.88327,-18.88327,294.993,70.23628,0.06280376,19.73301,0,0,219.0486
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,27.35694,27.35694,0,-1,0,27.35694,0,0,3.552714E-15,0,0,28.79678,27.35694,0,0,131.7699,200.1653,0,28.79678,-28.79678,264.6385,63.00904,0.06280376,30.09264,0,0,200.1653
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,21.33654,21.33654,0,-1,0,21.33654,0,0,0,0,0,22.45952,21.33654,0,0,163.7663,171.3686,0,22.45952,-22.45952,240.9641,57.37228,0.06280376,23.4702,0,0,171.3686
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,14.76146,14.76146,0,-1,0,14.76146,0,0,0,0,0,15.53837,14.76146,0,0,188.7213,148.909,0,15.53837,-15.53837,224.5852,53.47256,0.06280376,16.2376,0,0,148.909
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,15.71267,15.71267,0,-1,0,15.71267,0,0,3.552714E-15,0,0,16.53965,15.71267,0,0,205.9862,133.3707,0,16.53965,-16.53965,207.1509,49.32154,0.06280376,17.28393,0,0,133.3707
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.3636,116.831,0,0,0,207.1509,49.32154,0.06280376,0,0,0,116.831
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,33.34207,33.34207,0,0,0,33.34207,0,0,0,0,0,35.09691,33.34207,0,0,224.3636,116.831,0,35.09691,-35.09691,170.1555,40.51313,0.06280376,36.67627,0,0,116.831
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,28.44938,28.44938,0,0,0,28.44938,3.276893,0,3.552714E-15,0,0.9322556,29.94671,28.44938,0,0,263.3601,81.73411,0,29.01446,-29.01446,139.5716,33.23125,0.06280376,31.29432,0.7458045,0,82.66636
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,1.006494,1.006494,0,0,0,1.006494,2048.497,0,0,0,20.61801,1.059468,1.006494,0,0,295.5984,52.71965,19.55854,0,19.55854,158.1264,37.64907,0.06277826,1.107144,16.4944,0,73.33765
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,0,0,0,0,0,0,0,0,37.75298,0,0,0,0,276.0399,70.32233,37.75298,0,37.75298,193.942,46.17658,0.06272908,0,30.20238,0,108.0753
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,61.74672,61.74672,0,-1,0,61.74672,101.112,0,0,0,62.43337,64.99655,61.74672,0,0,238.2869,104.3,0,2.563177,-2.563177,191.2402,45.53329,0.06272908,67.92139,49.9467,0,166.7334
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,-1,0,0,0,0,0,0,88.9586,0,0,0,0,241.1349,101.7368,88.9586,0,88.9586,275.6338,65.62695,0.06261351,0,71.16688,0,190.6954
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,34.17237,34.17237,0,-1,0,34.17237,296.4973,0,0,0,101.3202,35.97092,34.17237,0,0,152.1763,181.7996,65.34926,0,65.34926,337.6295,80.38782,0.06252889,37.58961,81.05614,0,283.1198
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,15.39728,15.39728,0,-1,0,15.39728,625.5639,0,0,0,96.31981,16.20766,15.39728,0,0,86.82702,240.6139,80.11214,0,80.11214,413.6306,98.48327,0.06242545,16.93701,77.05585,0,336.9337
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,-1,0,0,0,72.76234,0,0,79.47721,0,0,0,0,6.714875,312.7148,6.714875,0,6.714875,420.0009,100,0.0624168,0,63.58177,0,392.192
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0624168,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,3.833155,3.833155,0,-1,0,3.833155,1694.37,60.91293,0,0,64.94782,4.0349,3.833155,0,0,0,318.7582,0,0,0,420.0009,100,0.0624168,4.216471,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,-1,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0624168,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,24.24015,24.24015,0,-1,0,24.24015,91.18333,0,3.552714E-15,0,22.10298,25.51595,24.24015,0,0,0,318.7582,0,3.412972,-3.412972,416.4033,99.14343,0.0624168,26.66417,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,-1,0,0,0,0,0,0,3.237846,0,0,0,0,3.792191,315.3452,3.237846,0,3.237846,419.4749,99.87479,0.06241263,0,2.590277,0,318.5831
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,35.6745,35.6745,0,-1,0,35.6745,0,0,7.105427E-15,0,0,37.55211,35.6745,0,0,0.5543452,318.2593,0,37.55211,-37.55211,379.8915,90.45019,0.06241263,39.24195,0,0,318.2593
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.9808865,0.9808865,0,-1,0,0.9808865,0,0,2.220446E-16,0,0,1.032512,0.9808865,0,0,42.27891,280.7072,0,1.032512,-1.032512,378.8032,90.19106,0.06241263,1.078975,0,0,280.7072
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.42614,279.6747,0,0,0,378.8032,90.19106,0.06241263,0,0,0,279.6747
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,5.870274,5.870274,0,-1,0,5.870274,0,0,8.881784E-16,0,0,6.179236,5.870274,0,0,43.42614,279.6747,0,6.179236,-6.179236,372.2897,88.64023,0.06241263,6.457301,0,0,279.6747
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,12.8694,12.8694,0,-1,0,12.8694,0,0,1.776357E-15,0,0,13.54674,12.8694,0,0,50.29196,273.4955,0,13.54674,-13.54674,358.0102,85.24035,0.06241263,14.15634,0,0,273.4955
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.34389,259.9487,0,0,0,358.0102,85.24035,0.06241263,0,0,0,259.9487
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,21.41056,21.41056,0,-1,0,21.41056,0,0,3.552714E-15,0,0,22.53743,21.41056,0,0,65.34389,259.9487,0,22.53743,-22.53743,334.2536,79.58404,0.06241263,23.55162,0,0,259.9487
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,3.117985,3.117985,0,-1,0,3.117985,0,0,4.440892E-16,0,0,3.28209,3.117985,0,0,90.38548,237.4113,0,3.28209,-3.28209,330.794,78.76032,0.06241263,3.429784,0,0,237.4113
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,3.505409,3.505409,0,-1,0,3.505409,0,0,4.440892E-16,0,0,3.689904,3.505409,0,0,94.03225,234.1292,0,3.689904,-3.689904,326.9045,77.83425,0.06241263,3.855949,0,0,234.1292
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.13214,230.4393,0,0,0,326.9045,77.83425,0.06241263,0,0,0,230.4393
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,17.43654,17.43654,0,0,0,17.43654,0,0,0,0,0,18.35425,17.43654,0,0,98.13214,230.4393,0,18.35425,-18.35425,307.5574,73.22781,0.06241263,19.18019,0,0,230.4393
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,118.5258,212.0851,1.066658,0,1.066658,308.5694,73.46875,0.06241126,0,0.853326,0,213.1517
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,7.423418,7.423418,0,0,0,7.423418,108.0312,0,0,0,8.019603,7.814124,7.423418,0,0,117.4591,213.045,0.2054795,0,0.2054795,308.7643,73.51516,0.06241099,8.165759,6.415682,0,221.0646
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,12.6942,12.6942,0,0,0,12.6942,54.11356,0,0,0,6.869281,13.36231,12.6942,0,0,117.2536,213.23,0,6.493031,-6.493031,301.92,71.88558,0.06241099,13.96362,5.495425,0,220.0993
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,9.224792,9.224792,0,-1,0,9.224792,129.7449,0,0,0,11.9687,9.710308,9.224792,0,0,124.4681,206.7369,2.25839,0,2.25839,304.0625,72.3957,0.06240808,10.14727,9.574959,0,218.7056
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,33.36332,33.36332,0,-1,0,33.36332,34.78572,0,0,0,11.60567,35.11929,33.36332,0,0,122.2097,208.7695,0,23.51361,-23.51361,279.277,66.49439,0.06240808,36.69965,9.284539,0,220.3752
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,66.91737,66.91737,0,-1,0,66.91737,17.71684,0,1.421085E-14,4.909104,11.85564,70.43933,66.91737,0,0,148.3359,185.2559,0,58.58369,-58.58369,217.5244,51.79142,0.06240808,73.60911,9.484514,0,197.1115
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,5.837701,5.837701,0,-1,0,5.837701,562.6157,0,0,0,32.84382,6.144948,5.837701,0,0,213.4289,126.6722,26.69887,0,26.69887,242.8531,57.82206,0.06237371,6.421471,26.27506,0,159.516
