Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,33.3647,33.3647,0,-1,0,33.3647,87.16745,0,0,0,29.08316,35.12074,33.3647,0,0,186.7301,150.7012,0,6.03758,-6.03758,236.489,56.30679,0.06237371,36.70117,23.26653,0,179.7843
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,24.5355,24.5355,0,-1,0,24.5355,75.46949,0,0,0,18.51682,25.82684,24.5355,0,0,193.4385,144.6636,0,7.310025,-7.310025,228.7835,54.47216,0.06237371,26.98905,14.81345,0,163.1804
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,29.59232,29.59232,0,-1,0,29.59232,43.43926,0,3.552714E-15,0,12.85469,31.14981,29.59232,0,0,201.5607,137.3536,0,18.29513,-18.29513,209.4988,49.88056,0.06237371,32.55156,10.28375,0,150.2083
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,29.8761,29.8761,0,-1,0,29.8761,2.948533,0,3.552714E-15,0,0.8809068,31.44853,29.8761,0,0,221.8887,119.0584,0,30.56763,-30.56763,177.2777,42.20889,0.06237371,32.86372,0.7047254,0,119.9393
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,8.697795,8.697795,0,-1,0,8.697795,49.22546,0,0,0,4.28153,9.155574,8.697795,0,0,255.8527,88.49081,0,4.874044,-4.874044,172.14,40.98563,0.06237371,9.567575,3.425224,0,92.77235
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,15.94524,15.94524,0,-1,0,15.94524,12.84321,0,1.776357E-15,0,2.047881,16.78447,15.94524,0,0,261.2683,83.61677,0,14.73659,-14.73659,156.6063,37.28713,0.06237371,17.53977,1.638305,0,85.66465
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.6423,68.88019,0,0,0,156.6063,37.28713,0.06237371,0,0,0,68.88019
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,44.17513,44.17513,0,-1,0,44.17513,0,0,7.105427E-15,0,0,46.50014,44.17513,0,0,277.6423,68.88019,0,46.50014,-46.50014,107.5908,25.61681,0.06237371,48.59265,0,0,68.88019
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,20.54527,20.54527,0,-1,0,20.54527,0,0,3.552714E-15,1.338751,0,21.6266,20.54527,0,0,329.3091,22.38004,0,21.6266,-21.6266,84.79437,20.1891,0.06237371,22.59979,0,0,22.38004
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,17.28048,0.715776,0,-1,0,0.715776,0,0,16.56471,18.29276,0,0.7534484,0.715776,0,0,353.3387,0.7534484,0,0.7534484,-0.7534484,84.00017,20,0.06237371,19.00853,0,0,0.7534484
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,2.730182,0,0,-1,0,0,0,0,2.730182,3.003201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06237371,3.003201,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,24.63244,0,0,-1,0,0,0,0,24.63244,27.09569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06237371,27.09569,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,12.05667,0,0,-1,0,0,0,0,12.05667,13.26233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06237371,13.26233,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,23.89588,0,0,-1,0,0,0,0,23.89588,26.28547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06237371,26.28547,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,3.662435,0,0,-1,0,0,0,0,3.662435,4.028678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06237371,4.028678,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,17.33311,0,0,-1,0,0,0,0,17.33311,19.06642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06237371,19.06642,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,35.7028,35.7028,81,0,22.761,35.7028,0,0,0,0,0,0,0,45.2972,43.03234,354.1758,0,43.03234,0,43.03234,124.8242,29.71999,0.06258085,39.27308,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,28.54028,28.54028,81,0,22.761,28.54028,7.944594,0,0,0,2.267409,0,0,52.45972,49.83674,311.1435,38.7291,52.10415,0,52.10415,174.2546,41.4891,0.06282982,31.3943,1.813927,81,40.99651
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,46.27034,46.27034,81,0,22.761,46.27034,10.75002,0,0,0,4.97407,0,0,34.72966,32.99318,259.0393,85.62283,37.96724,0,37.96724,210.2735,50.06501,0.06300893,50.89738,3.979256,81,90.5969
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,221.0721,119.7934,75.52232,0,75.52232,281.9202,67.12373,0.06321184,0,5.457853,81,126.6157
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,48.49991,48.49991,0,-1,0,48.49991,28.78402,0,0,0,13.96023,51.05254,48.49991,0,0,145.5498,187.7634,0,37.09232,-37.09232,242.8215,57.81452,0.06321184,53.34991,11.16818,0,201.7237
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,26.92725,26.92725,0,-1,0,26.92725,109.1181,0,0,0,29.3825,28.34448,26.92725,0,0,186.7634,150.6711,1.038018,0,1.038018,243.8062,58.04898,0.06321049,29.61998,23.506,0,180.0536
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,12.82061,12.82061,0,-1,0,12.82061,271.7379,0,0,0,34.83846,13.49538,12.82061,0,0,185.7254,151.6053,21.34308,0,21.34308,264.054,62.86988,0.06318279,14.10267,27.87077,0,186.4438
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,30.61808,30.61808,0,-1,0,30.61808,69.58714,0,3.552714E-15,0,21.30625,32.22956,30.61808,0,0,164.3824,170.8141,0,10.92331,-10.92331,252.5399,60.12842,0.06318279,33.67989,17.045,0,192.1204
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,38.72076,38.72076,0,-1,0,38.72076,30.97135,0,0,0,11.99234,40.7587,38.72076,0,0,176.5194,159.8908,0,28.76636,-28.76636,222.2175,52.90881,0.06318279,42.59284,9.593876,0,171.8831
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,18.97686,18.97686,0,-1,0,18.97686,150.0751,0,0,0,28.47953,19.97564,18.97686,0,0,208.482,131.1245,8.503892,0,8.503892,230.285,54.82964,0.06317177,20.87455,22.78363,0,159.604
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,60.42107,60.42107,0,-1,0,60.42107,48.81974,0,0,0,29.49741,63.60112,60.42107,0,0,199.9781,138.778,0,34.10371,-34.10371,194.3365,46.2705,0.06317177,66.46317,23.59793,0,168.2754
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,34.76983,34.76983,0,-1,0,34.76983,94.22287,0,0,0,32.76114,36.59982,34.76983,0,0,237.8711,104.6742,0,3.83869,-3.83869,190.2902,45.30709,0.06317177,38.24681,26.20891,0,137.4354
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,15.79399,15.79399,0,-1,0,15.79399,90.70078,0,0,0,14.32527,16.62526,15.79399,0,0,242.1363,100.8355,0,2.299982,-2.299982,187.8658,44.72985,0.06317177,17.37339,11.46022,0,115.1608
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,-1,0,0,0,0,0,0,3.790802,0,0,0,0,244.6918,98.53556,3.790802,0,3.790802,191.462,45.58611,0.06316685,0,3.032642,0,102.3264
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,36.06005,36.06005,0,-1,0,36.06005,0,0,0,0,0,37.95795,36.06005,0,0,240.901,101.9473,0,37.95795,-37.95795,151.4509,36.05965,0.06316685,39.66605,0,0,101.9473
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,39.52611,39.52611,0,-1,0,39.52611,0,0,7.105427E-15,0,0,41.60643,39.52611,0,0,283.0765,63.98933,0,41.60643,-41.60643,107.5938,25.61753,0.06316685,43.47872,0,0,63.98933
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.3059,22.38291,0,0,0,107.5938,25.61753,0.06316685,0,0,0,22.38291
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,19.38964,19.38964,0,-1,0,19.38964,0,0,0,0.06484231,0,20.41014,19.38964,0,0,329.3059,22.38291,0,20.41014,-20.41014,86.07964,20.49511,0.06316685,21.3286,0,0,22.38291
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,35.11137,1.874122,0,-1,0,1.874122,0,0,33.23724,36.74838,0,1.972759,1.874122,0,0,351.9839,1.972759,0,1.972759,-1.972759,84.00017,20,0.06316685,38.6225,0,0,1.972759
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,16.31773,0,0,-1,0,0,0,0,16.31773,17.9495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06316685,17.9495,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,18.58282,0,0,-1,0,0,0,0,18.58282,20.4411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06316685,20.4411,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,18.65552,0,0,-1,0,0,0,0,18.65552,20.52107,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06316685,20.52107,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,26.64885,0,0,-1,0,0,0,0,26.64885,29.31374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06316685,29.31374,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,10.66531,0,0,-1,0,0,0,0,10.66531,11.73184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06316685,11.73184,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,23.55044,23.55044,81,0,22.761,23.55044,0,0,0,0,0,0,0,57.44956,54.57708,354.1758,0,54.57708,0,54.57708,135.7765,32.32768,0.06342731,25.90549,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,13.92412,13.92412,81,0,22.761,13.92412,13.82359,0,0,0,1.924814,0,0,67.07588,63.72208,299.5987,49.11937,65.6469,0,65.6469,198.0546,47.15577,0.06369174,15.31653,1.539851,81,51.04419
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,13.49799,13.49799,81,0,22.761,13.49799,135.5108,0,0,0,18.29123,0,0,67.50201,64.12691,233.9518,108.2016,82.41814,0,82.41814,276.2433,65.77209,0.06393354,14.84779,14.63298,81,126.4928
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,20.35632,20.35632,81,0,22.761,20.35632,234.467,0,0,0,47.72885,0,0,60.64368,57.6115,151.5337,182.3779,105.3403,0,105.3403,376.178,89.56601,0.06414451,22.39195,38.18308,81,230.1068
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,17.16617,17.16617,0,-1,0,17.16617,329.0303,0,0,0,56.4819,18.06965,17.16617,0,0,46.19334,277.1842,38.41224,0,38.41224,412.619,98.24243,0.06409429,18.88279,45.18552,0,333.6661
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,29.5096,29.5096,0,-1,0,29.5096,272.5187,41.57536,0,0,80.41919,31.06274,29.5096,0,0,7.781097,311.7552,7.781097,0,7.781097,420.0009,100,0.06408413,32.46056,64.33535,0,392.1744
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,18.37578,18.37578,0,-1,0,18.37578,421.8734,58.17959,0,0,77.52252,19.34293,18.37578,0,0,0,318.7582,0,0,0,420.0009,100,0.06408413,20.21336,62.01802,0,396.2808
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,-1,0,0,0,63.0918,0,0,63.0918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06408413,0,50.47344,0,381.85
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,13.43023,13.43023,0,-1,0,13.43023,453.004,46.70238,0,0,60.83946,14.13708,13.43023,0,0,0,318.7582,0,0,0,420.0009,100,0.06408413,14.77325,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,20.08749,20.08749,0,-1,0,20.08749,353.1365,49.79153,0,0,70.93625,21.14472,20.08749,0,0,0,318.7582,0,0,0,420.0009,100,0.06408413,22.09624,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,-1,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06408413,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,15.59215,15.59215,0,-1,0,15.59215,278.123,26.95258,0,0,43.36537,16.41279,15.59215,0,0,0,318.7582,0,0,0,420.0009,100,0.06408413,17.15137,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,4.570709,4.570709,0,-1,0,4.570709,451.5974,15.82993,0,0,20.6412,4.811273,4.570709,0,0,0,318.7582,0,0,0,420.0009,100,0.06408413,5.02778,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,14.32882,14.32882,0,-1,0,14.32882,30.85905,0,1.776357E-15,0,4.421739,15.08297,14.32882,0,0,0,318.7582,0,10.66123,-10.66123,408.7629,97.32431,0.06408413,15.76171,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,22.39764,22.39764,0,-1,0,22.39764,0,0,0,0,0,23.57647,22.39764,0,0,11.84582,308.097,0,23.57647,-23.57647,383.9111,91.40723,0.06408413,24.63741,0,0,308.097
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,30.43005,30.43005,0,-1,0,30.43005,0,0,3.552714E-15,0,0,32.03164,30.43005,0,0,38.04189,284.5205,0,32.03164,-32.03164,350.1468,83.36813,0.06408413,33.47306,0,0,284.5205
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.63259,252.4889,0,0,0,350.1468,83.36813,0.06408413,0,0,0,252.4889
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,24.16483,24.16483,0,-1,0,24.16483,0,0,3.552714E-15,0,0,25.43666,24.16483,0,0,73.63259,252.4889,0,25.43666,-25.43666,323.3342,76.98418,0.06408413,26.58131,0,0,252.4889
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,2.079951,2.079951,0,-1,0,2.079951,0,0,0,0,0,2.189422,2.079951,0,0,101.8956,227.0522,0,2.189422,-2.189422,321.0264,76.4347,0.06408413,2.287946,0,0,227.0522
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,2.867513,2.867513,0,-1,0,2.867513,0,0,4.440892E-16,0,0,3.018434,2.867513,0,0,104.3282,224.8628,0,3.018434,-3.018434,317.8447,75.67715,0.06408413,3.154264,0,0,224.8628
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,26.43539,26.43539,0,-1,0,26.43539,0,0,3.552714E-15,0,0,27.82672,26.43539,0,0,107.6821,221.8444,0,27.82672,-27.82672,288.5127,68.69337,0.06408413,29.07893,0,0,221.8444
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,12.08481,12.08481,0,-1,0,12.08481,0,0,1.776357E-15,0,0,12.72085,12.08481,0,0,138.6006,194.0177,0,12.72085,-12.72085,275.1038,65.50077,0.06408413,13.29329,0,0,194.0177
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,24.31297,24.31297,0,-1,0,24.31297,0,0,0,0,0,25.5926,24.31297,0,0,152.7349,181.2968,0,25.5926,-25.5926,248.1268,59.07769,0.06408413,26.74426,0,0,181.2968
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,3.691562,3.691562,0,-1,0,3.691562,0,0,4.440892E-16,0,0,3.885855,3.691562,0,0,181.1711,155.7042,0,3.885855,-3.885855,244.0308,58.10244,0.06408413,4.060719,0,0,155.7042
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,18.84896,18.84896,0,0,0,18.84896,0,0,0,0,0,19.84101,18.84896,0,0,185.4888,151.8183,0,19.84101,-19.84101,223.1165,53.12287,0.06408413,20.73385,0,0,151.8183
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,35.54774,35.54774,0,0,0,35.54774,6.181218,0,0,0,2.197283,37.41867,35.54774,0,0,207.5343,131.9773,0,35.22139,-35.22139,185.9899,44.28322,0.06408413,39.10251,1.757826,0,134.1746
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,33.47855,33.47855,0,0,0,33.47855,39.20984,0,0,0,13.12689,35.24058,33.47855,0,0,246.6692,96.75595,0,22.11369,-22.11369,162.68,38.73326,0.06408413,36.8264,10.50151,0,109.8828
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,31.95535,31.95535,0,0,0,31.95535,96.54445,0,0,0,30.85112,33.63721,31.95535,0,0,271.24,74.64226,0,2.786093,-2.786093,159.7432,38.03402,0.06408413,35.15089,24.6809,0,105.4934
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,274.3356,71.85617,66.23837,0,66.23837,222.5825,52.99572,0.06399774,0,52.9907,0,138.0945
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,-1,0,0,0,0,0,0,78.23991,0,0,0,0,208.0973,131.4707,78.23991,0,78.23991,296.8073,70.66827,0.06389599,0,62.59192,0,209.7106
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,39.41353,39.41353,0,-1,0,39.41353,205.5125,0,0,0,80.99972,41.48792,39.41353,0,0,129.8573,201.8866,39.5118,0,39.5118,334.2915,79.59306,0.06384474,43.35488,64.79977,0,282.8863
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,18.71067,18.71067,0,-1,0,18.71067,445.2321,0,0,0,83.30592,19.69545,18.71067,0,0,90.34555,237.4472,63.61047,0,63.61047,394.6377,93.96117,0.06376239,20.58174,66.64474,0,320.7531
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,42.59125,42.59125,0,-1,0,42.59125,113.2897,0,0,0,48.25148,44.83289,42.59125,0,0,26.73508,294.6967,3.418595,0,3.418595,397.8809,94.73335,0.06375797,46.85037,38.60119,0,342.9482
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,13.98304,13.98304,0,-1,0,13.98304,385.8041,15.91167,0,0,53.94714,14.71899,13.98304,0,0,23.31648,297.7734,23.31648,0,23.31648,420.0009,100,0.06372784,15.38134,43.15771,0,351.7205
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,-1,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06372784,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,42.71374,42.71374,0,-1,0,42.71374,67.63825,0,0,0,28.89082,44.96183,42.71374,0,0,0,318.7582,0,16.071,-16.071,403.0605,95.9666,0.06372784,46.98511,23.11266,0,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,31.58876,31.58876,0,-1,0,31.58876,29.96337,0,0,0,9.465058,33.25133,31.58876,0,0,17.85667,302.6872,0,23.78627,-23.78627,377.9876,89.99686,0.06372784,34.74764,7.572046,0,312.1523
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,19.63859,19.63859,0,-1,0,19.63859,15.89716,0,0,0,3.121979,20.6722,19.63859,0,0,44.28586,278.9009,0,17.55022,-17.55022,359.488,85.59222,0.06372784,21.60245,2.497583,0,282.0229
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.78611,261.3507,0,0,0,359.488,85.59222,0.06372784,0,0,0,261.3507
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,13.80781,13.80781,0,-1,0,13.80781,0,0,0,0,0,14.53454,13.80781,0,0,63.78611,261.3507,0,14.53454,-14.53454,344.1673,81.94443,0.06372784,15.18859,0,0,261.3507
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.93559,246.8162,0,0,0,344.1673,81.94443,0.06372784,0,0,0,246.8162
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,29.03354,29.03354,0,-1,0,29.03354,0,0,0,0,0,30.56161,29.03354,0,0,79.93559,246.8162,0,30.56161,-30.56161,311.9525,74.27426,0.06372784,31.93689,0,0,246.8162
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.8929,216.2546,0,0,0,311.9525,74.27426,0.06372784,0,0,0,216.2546
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,13.2554,13.2554,0,-1,0,13.2554,0,0,1.776357E-15,0,0,13.95305,13.2554,0,0,113.8929,216.2546,0,13.95305,-13.95305,297.2447,70.77241,0.06372784,14.58094,0,0,216.2546
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,14.06971,14.06971,0,-1,0,14.06971,0,0,1.776357E-15,0,0,14.81022,14.06971,0,0,129.3963,202.3015,0,14.81022,-14.81022,281.6334,67.05543,0.06372784,15.47668,0,0,202.3015
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,22.37474,22.37474,0,-1,0,22.37474,0,0,3.552714E-15,0,0,23.55236,22.37474,0,0,145.8521,187.4913,0,23.55236,-23.55236,256.807,61.1444,0.06372784,24.61222,0,0,187.4913
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,36.0211,36.0211,0,-1,0,36.0211,0,0,7.105427E-15,0,0,37.91694,36.0211,0,0,172.0214,163.9389,0,37.91694,-37.91694,216.839,51.62823,0.06372784,39.6232,0,0,163.9389
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,5.393711,5.393711,0,-1,0,5.393711,0,0,8.881784E-16,0,0,5.67759,5.393711,0,0,214.1514,126.022,0,5.67759,-5.67759,210.8543,50.20331,0.06372784,5.933082,0,0,126.022
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,11.37781,11.37781,0,0,0,11.37781,0,0,0,0,0,11.97664,11.37781,0,0,220.4598,120.3444,0,11.97664,-11.97664,198.2298,47.19749,0.06372784,12.51559,0,0,120.3444
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,0,0,0,0,0,0,0,0,1.050667,0,0,0,0,233.7672,108.3678,1.050667,0,1.050667,199.2266,47.43481,0.06372648,0,0.8405335,0,109.4184
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,32.88167,32.88167,0,0,0,32.88167,74.00585,0,7.105427E-15,0,24.33436,34.61228,32.88167,0,0,232.7165,109.3134,0,10.27792,-10.27792,188.3927,44.85532,0.06372648,36.16983,19.46749,0,133.6477
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,17.68532,17.68532,0,0,0,17.68532,293.0974,0,0,0,51.83521,18.61613,17.68532,0,0,244.1364,99.03545,33.21908,0,33.21908,219.9071,52.35873,0.06368361,19.45385,41.46816,0,150.8707
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,19.33445,19.33445,0,-1,0,19.33445,275.7529,0,0,0,53.31531,20.35205,19.33445,0,0,210.9173,128.9326,32.96326,0,32.96326,251.1788,59.80435,0.06364112,21.26789,42.65225,0,182.2479
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,-1,0,0,0,0,0,0,57.99437,0,0,0,0,177.9541,158.5995,57.99437,0,57.99437,306.1971,72.90392,0.06356651,0,46.3955,0,216.5939
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,22.83917,22.83917,0,-1,0,22.83917,367.2319,0,0,0,83.87272,24.04123,22.83917,0,0,119.9597,210.7945,59.83149,0,59.83149,362.9582,86.41845,0.06348973,25.12309,67.09818,0,294.6672
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,-1,0,0,0,30.36286,0,0,90.49108,0,0,0,0,60.12822,264.6428,60.12822,0,60.12822,420.0009,100,0.06341274,0,72.39287,0,355.1339
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,62.24408,62.24408,0,-1,0,62.24408,118.1089,7.995741,0,0,73.51582,65.52008,62.24408,0,0,0,318.7582,0,0,0,420.0009,100,0.06341274,68.46848,58.81266,0,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,44.30388,44.30388,0,-1,0,44.30388,117.2722,5.320477,0,0,51.95614,46.63567,44.30388,0,0,0,318.7582,0,0,0,420.0009,100,0.06341274,48.73427,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,24.21998,24.21998,0,-1,0,24.21998,205.9552,24.38759,0,0,49.8823,25.49471,24.21998,0,0,0,318.7582,0,0,0,420.0009,100,0.06341274,26.64197,39.90584,0,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,-1,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06341274,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,21.39567,21.39567,0,-1,0,21.39567,96.99287,0,0,0,20.75227,22.52176,21.39567,0,0,0,318.7582,0,1.769485,-1.769485,418.1357,99.55591,0.06341274,23.53524,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,29.83445,29.83445,0,-1,0,29.83445,15.26617,0,3.552714E-15,0,4.554577,31.40468,29.83445,0,0,1.966094,316.9887,0,26.85011,-26.85011,389.8331,92.81723,0.06341274,32.81789,3.643662,0,321.5433
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,13.73326,13.73326,0,-1,0,13.73326,0,0,1.776357E-15,0,0,14.45606,13.73326,0,0,31.79955,290.1386,0,14.45606,-14.45606,374.5951,89.18913,0.06341274,15.10659,0,0,290.1386
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.86184,275.6826,0,0,0,374.5951,89.18913,0.06341274,0,0,0,275.6826
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,10.22527,10.22527,0,-1,0,10.22527,0,0,0,0,0,10.76344,10.22527,0,0,47.86184,275.6826,0,10.76344,-10.76344,363.2495,86.48779,0.06341274,11.2478,0,0,275.6826
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,20.52994,20.52994,0,-1,0,20.52994,0,0,0,0,0,21.61047,20.52994,0,0,59.82122,264.9191,0,21.61047,-21.61047,340.47,81.06413,0.06341274,22.58294,0,0,264.9191
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,15.57294,15.57294,0,-1,0,15.57294,0,0,3.552714E-15,0,0,16.39256,15.57294,0,0,83.83285,243.3087,0,16.39256,-16.39256,323.1907,76.95002,0.06341274,17.13023,0,0,243.3087
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,9.558877,9.558877,0,-1,0,9.558877,0,0,0,0,0,10.06198,9.558877,0,0,102.0468,226.9161,0,10.06198,-10.06198,312.5845,74.42473,0.06341274,10.51476,0,0,226.9161
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,22.99397,22.99397,0,-1,0,22.99397,0,0,0,0,0,24.20418,22.99397,0,0,113.2268,216.8541,0,24.20418,-24.20418,287.071,68.35011,0.06341274,25.29336,0,0,216.8541
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.6554034,0.6554034,0,-1,0,0.6554034,0,0,1.110223E-16,0,0,0.6898983,0.6554034,0,0,140.1203,192.6499,0,0.6898983,-0.6898983,286.3438,68.17696,0.06341274,0.7209437,0,0,192.6499
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,1.847033,1.847033,0,-1,0,1.847033,0,0,2.220446E-16,0,0,1.944245,1.847033,0,0,140.8869,191.9601,0,1.944245,-1.944245,284.2944,67.68901,0.06341274,2.031736,0,0,191.9601
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,41.6311,41.6311,0,-1,0,41.6311,0,0,7.105427E-15,0,0,43.82221,41.6311,0,0,143.0471,190.0158,0,43.82221,-43.82221,238.1017,56.69078,0.06341274,45.79421,0,0,190.0158
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,6.778516,6.778516,0,0,0,6.778516,0,0,8.881784E-16,0,0,7.13528,6.778516,0,0,191.7385,146.1936,0,7.13528,-7.13528,230.5805,54.90001,0.06341274,7.456367,0,0,146.1936
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,24.57609,24.57609,0,0,0,24.57609,8.931891,0,3.552714E-15,0,2.19511,25.86957,24.57609,0,0,199.6666,139.0583,0,23.67446,-23.67446,205.6254,48.95834,0.06341274,27.0337,1.756088,0,141.2534
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,31.77671,31.77671,0,0,0,31.77671,30.6791,0,3.552714E-15,0,9.748811,33.44917,31.77671,0,0,225.9715,115.3839,0,23.70036,-23.70036,180.6431,43.01017,0.06341274,34.95438,7.799048,0,125.1327
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,25.23183,25.23183,0,0,0,25.23183,74.63323,0,0,0,18.83133,26.55983,25.23183,0,0,252.3053,91.68349,0,7.728492,-7.728492,172.4965,41.07051,0.06341274,27.75502,15.06507,0,110.5148
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,28.56383,28.56383,0,-1,0,28.56383,107.4131,0,0,0,30.6813,30.06718,28.56383,0,0,260.8925,83.955,0.6141142,0,0.6141142,173.0791,41.20923,0.06341196,31.42021,24.54504,0,114.6363
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,68.2001,68.2001,0,-1,0,68.2001,78.32629,0,1.421085E-14,6.320118,53.41861,71.78959,68.2001,0,0,260.2784,84.50771,0,18.37097,-18.37097,153.7144,36.59859,0.06341196,75.02012,42.73489,0,137.9263
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,1.098684,1.098684,0,-1,0,1.098684,6417.702,0,0,0,70.51029,1.15651,1.098684,0,0,280.6906,66.13673,69.35378,0,69.35378,219.5092,52.26398,0.06332339,1.208553,56.40823,0,136.647
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,27.35135,27.35135,0,-1,0,27.35135,261.4309,0,0,0,71.5049,28.7909,27.35135,0,0,211.3368,128.5551,42.714,0,42.714,260.0312,61.91208,0.06326897,30.08649,57.20391,0,200.06
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,2.060037,2.060037,0,-1,0,2.060037,2860.225,0,0,0,58.9217,2.16846,2.060037,0,0,168.6228,166.9977,56.75323,0,56.75323,313.8721,74.7313,0.06319681,2.266041,47.13736,0,225.9194
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,28.65693,28.65693,0,-1,0,28.65693,174.2536,0,0,0,49.93573,30.16519,28.65693,0,0,111.8695,218.0756,19.77054,0,19.77054,332.6281,79.197,0.06317171,31.52262,39.94859,0,268.0114
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,28.01604,28.01604,0,-1,0,28.01604,215.4957,0,0,0,60.37335,29.49056,28.01604,0,0,92.09899,235.8691,30.88278,0,30.88278,361.9261,86.1727,0.06313254,30.81764,48.29868,0,296.2425
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,44.0386,44.0386,0,-1,0,44.0386,74.6508,0,0,0,32.87517,46.35642,44.0386,0,0,61.21621,263.6636,0,13.48125,-13.48125,347.7155,82.78925,0.06313254,48.44246,26.30013,0,296.5388
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,30.36672,30.36672,0,-1,0,30.36672,40.44104,0,0,0,12.28062,31.96497,30.36672,0,0,76.19537,250.1824,0,19.68435,-19.68435,326.9664,77.84899,0.06313254,33.4034,9.824494,0,262.463
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,6.829411,6.829411,0,-1,0,6.829411,59.8362,0,0,0,4.08646,7.188853,6.829411,0,0,98.06688,230.498,0,3.102393,-3.102393,323.6962,77.07037,0.06313254,7.512352,3.269168,0,234.5845
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,3.591021,3.591021,0,-1,0,3.591021,0,0,4.440892E-16,0,0,3.780022,3.591021,0,0,101.514,227.3956,0,3.780022,-3.780022,319.7117,76.12169,0.06313254,3.950123,0,0,227.3956
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,25.2376,25.2376,0,-1,0,25.2376,0,0,0,0,0,26.5659,25.2376,0,0,105.714,223.6156,0,26.5659,-26.5659,291.7088,69.45434,0.06313254,27.76136,0,0,223.6156
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,26.80305,26.80305,0,-1,0,26.80305,0,0,3.552714E-15,0,0,28.21374,26.80305,0,0,135.2317,197.0497,0,28.21374,-28.21374,261.9689,62.37343,0.06313254,29.48336,0,0,197.0497
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,52.79728,52.79728,0,-1,0,52.79728,0,0,7.105427E-15,0,0,55.57608,52.79728,0,0,166.5803,168.836,0,55.57608,-55.57608,203.3866,48.42528,0.06313254,58.07701,0,0,168.836
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.3315,113.2599,0,0,0,203.3866,48.42528,0.06313254,0,0,0,113.2599
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.3315,113.2599,0,0,0,203.3866,48.42528,0.06313254,0,0,0,113.2599
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.3315,113.2599,0,0,0,203.3866,48.42528,0.06313254,0,0,0,113.2599
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.3315,113.2599,0,0,0,203.3866,48.42528,0.06313254,0,0,0,113.2599
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,13.9759,13.9759,0,-1,0,13.9759,0,0,1.776357E-15,0,0,14.71148,13.9759,0,0,228.3315,113.2599,0,14.71148,-14.71148,187.8793,44.73308,0.06313254,15.37349,0,0,113.2599
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.1520676,0.1520676,0,-1,0,0.1520676,0,0,0,0,0,0.1600711,0.1520676,0,0,244.6776,98.54842,0,0.1600711,-0.1600711,187.7106,44.69291,0.06313254,0.1672743,0,0,98.54842
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,18.91227,18.91227,0,0,0,18.91227,0,0,0,0,0,19.90765,18.91227,0,0,244.8554,98.38834,0,19.90765,-19.90765,166.7261,39.69661,0.06313254,20.8035,0,0,98.38834
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,266.975,78.4807,1.665073,0,1.665073,168.3057,40.07271,0.06313043,0,1.332059,0,80.14577
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,265.31,79.97926,16.11217,0,16.11217,183.591,43.71207,0.06311002,0,12.88973,0,96.09143
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,13.14477,13.14477,0,0,0,13.14477,130.573,0,0,0,17.16353,13.8366,13.14477,0,0,249.1978,94.48021,3.326926,0,3.326926,186.7473,44.46354,0.06310581,14.45925,13.73082,0,111.6437
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,26.01865,26.01865,0,-1,0,26.01865,197.8469,0,0,0,51.47709,27.38806,26.01865,0,0,245.8709,97.47444,24.08904,0,24.08904,209.6001,49.90469,0.06307531,28.62052,41.18167,0,148.9515
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,13.1123,13.1123,0,-1,0,13.1123,550.8053,0,0,0,72.22327,13.80243,13.1123,0,0,221.7818,119.1546,58.42084,0,58.42084,265.023,63.10059,0.06300148,14.42353,57.77861,0,191.3778
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,66.58555,66.58555,0,-1,0,66.58555,90.38791,0,0,4.544102,60.18528,70.09005,66.58555,0,0,163.361,171.7333,0,9.904768,-9.904768,254.5824,60.61475,0.06300148,73.2441,48.14822,0,231.9186
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,-1,0,0,0,0,0,0,67.12454,0,0,0,0,174.3663,161.8286,67.12454,0,67.12454,318.2624,75.7766,0.06291687,0,53.69963,0,228.9531
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,11.70721,11.70721,0,-1,0,11.70721,774.4777,0,0,0,90.66974,12.32338,11.70721,0,0,107.2418,222.2406,78.34636,0,78.34636,392.5883,93.47321,0.0628184,12.87793,72.53579,0,312.9104
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,4.075146,4.075146,0,-1,0,4.075146,1464.498,26.49541,0,0,59.68043,4.289627,4.075146,0,0,28.89539,292.7524,28.89539,0,28.89539,420.0009,100,0.06278215,4.48266,47.74434,0,352.4328
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.205799,0.205799,0,-1,0,0.205799,20965.36,42.92985,0,0,43.14648,0.2166305,0.205799,0,0,0,318.7582,0,0,0,420.0009,100,0.06278215,0.2263789,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,3.666162,3.666162,0,-1,0,3.666162,694.5381,21.60377,0,0,25.46289,3.859118,3.666162,0,0,0,318.7582,0,0,0,420.0009,100,0.06278215,4.032778,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,-1,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06278215,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,2.230622,2.230622,0,-1,0,2.230622,211.6294,2.372629,0,0,4.720652,2.348023,2.230622,0,0,0,318.7582,0,0,0,420.0009,100,0.06278215,2.453684,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,60.56908,60.56908,0,-1,0,60.56908,0,0,7.105427E-15,0,0,63.75692,60.56908,0,0,0,318.7582,0,63.75692,-63.75692,352.7951,83.99867,0.06278215,66.62598,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,44.51134,44.51134,0,-1,0,44.51134,0,0,7.105427E-15,0,0,46.85405,44.51134,0,0,70.84103,255.0013,0,46.85405,-46.85405,303.4066,72.23953,0.06278215,48.96247,0,0,255.0013
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,34.70031,34.70031,0,-1,0,34.70031,0,0,0,0,0,36.52665,34.70031,0,0,122.9011,208.1473,0,36.52665,-36.52665,264.9042,63.0723,0.06278215,38.17035,0,0,208.1473
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.4862,171.6206,0,0,0,264.9042,63.0723,0.06278215,0,0,0,171.6206
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,7.124817,7.124817,0,-1,0,7.124817,0,0,8.881784E-16,0,0,7.499807,7.124817,0,0,163.4862,171.6206,0,7.499807,-7.499807,256.9987,61.19004,0.06278215,7.837299,0,0,171.6206
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,9.638678,9.638678,0,-1,0,9.638678,0,0,0,0,0,10.14598,9.638678,0,0,171.8194,164.1208,0,10.14598,-10.14598,246.3039,58.64367,0.06278215,10.60254,0,0,164.1208
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,12.09534,12.09534,0,-1,0,12.09534,0,0,1.776357E-15,0,0,12.73194,12.09534,0,0,183.0927,153.9748,0,12.73194,-12.73194,232.8832,55.44828,0.06278215,13.30488,0,0,153.9748
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,10.62843,10.62843,0,-1,0,10.62843,0,0,1.776357E-15,0,0,11.18782,10.62843,0,0,197.2393,141.2429,0,11.18782,-11.18782,221.0902,52.64043,0.06278215,11.69127,0,0,141.2429
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,16.096,16.096,0,-1,0,16.096,0,0,0,0,0,16.94316,16.096,0,0,209.6702,130.0551,0,16.94316,-16.94316,203.2306,48.38814,0.06278215,17.7056,0,0,130.0551
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,14.2898,14.2898,0,-1,0,14.2898,0,0,1.776357E-15,0,0,15.0419,14.2898,0,0,228.4959,113.1119,0,15.0419,-15.0419,187.375,44.61301,0.06278215,15.71878,0,0,113.1119
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,19.5949,19.5949,0,0,0,19.5949,0,0,0,0,0,20.62621,19.5949,0,0,245.2091,98.07001,0,20.62621,-20.62621,165.6331,39.43637,0.06278215,21.5544,0,0,98.07001
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,268.1271,77.44379,1.530046,0,1.530046,167.0846,39.78197,0.06278024,0,1.224037,0,78.97384
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,6.385743,6.385743,0,0,0,6.385743,153.795,0,0,0,9.820955,6.721835,6.385743,0,0,266.5971,78.82083,3.099121,0,3.099121,170.0247,40.48199,0.06277636,7.024317,7.856764,0,88.64179
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,263.498,81.61005,11.45077,0,11.45077,180.8879,43.06845,0.06276201,0,9.160616,0,93.06081
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,22.77285,22.77285,0,-1,0,22.77285,67.35778,0,0,0,15.33929,23.97143,22.77285,0,0,252.0472,91.91573,0,8.632136,-8.632136,171.7888,40.90201,0.06276201,25.05014,12.27143,0,107.255
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,-1,0,0,0,0,0,0,28.43601,0,0,0,0,261.6385,83.2836,28.43601,0,28.43601,198.7655,47.32504,0.06272641,0,22.74881,0,111.7196
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,-1,0,0,0,0,0,0,37.36467,0,0,0,0,233.2025,108.876,37.36467,0,37.36467,234.2128,55.76484,0.06267969,0,29.89173,0,146.2407
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,12.2233,12.2233,0,-1,0,12.2233,334.0497,0,0,0,40.8319,12.86663,12.2233,0,0,195.8378,142.5042,27.96527,0,27.96527,260.743,62.08154,0.06264477,13.44563,32.66552,0,183.3361
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,26.40399,26.40399,0,-1,0,26.40399,73.69046,0,0,0,19.45722,27.79367,26.40399,0,0,167.8725,167.6729,0,8.336452,-8.336452,251.9556,59.9893,0.06264477,29.04439,15.56578,0,187.1302
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,177.1353,159.3365,42.37939,0,42.37939,292.1602,69.56181,0.06259193,0,33.90351,0,201.7159
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,3.608315,3.608315,0,-1,0,3.608315,442.1931,0,0,0,15.95572,3.798226,3.608315,0,0,134.7559,197.4779,12.15749,0,12.15749,303.6938,72.3079,0.06257678,3.969146,12.76458,0,213.4337
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,18.11657,18.11657,0,-1,0,18.11657,26.71515,0,3.552714E-15,0,4.83987,19.07008,18.11657,0,0,122.5984,208.4197,0,14.23021,-14.23021,288.6938,68.7365,0.06257678,19.92823,3.871896,0,213.2596
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,26.40313,26.40313,0,-1,0,26.40313,7.671786,0,3.552714E-15,0,2.025592,27.79277,26.40313,0,0,138.4097,194.1895,0,25.76718,-25.76718,261.5329,62.2696,0.06257678,29.04344,1.620473,0,196.2151
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,-1,0,0,0,0,0,0,1.843059,0,0,0,0,167.0399,168.4223,1.843059,0,1.843059,263.2813,62.68591,0.06257448,0,1.474447,0,170.2654
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,12.4497,12.4497,0,-1,0,12.4497,0,0,0,0,0,13.10495,12.4497,0,0,165.1969,170.0811,0,13.10495,-13.10495,249.4675,59.39691,0.06257448,13.69467,0,0,170.0811
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.7579,156.9761,0,0,0,249.4675,59.39691,0.06257448,0,0,0,156.9761
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,20.8939,20.8939,0,-1,0,20.8939,0,0,3.552714E-15,0,0,21.99358,20.8939,0,0,179.7579,156.9761,0,21.99358,-21.99358,226.2842,53.87709,0.06257448,22.98329,0,0,156.9761
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.1952,134.9825,0,0,0,226.2842,53.87709,0.06257448,0,0,0,134.9825
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.1952,134.9825,0,0,0,226.2842,53.87709,0.06257448,0,0,0,134.9825
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,1.305255,1.305255,0,-1,0,1.305255,0,0,2.220446E-16,0,0,1.373953,1.305255,0,0,204.1952,134.9825,0,1.373953,-1.373953,224.836,53.53227,0.06257448,1.435781,0,0,134.9825
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.7218,133.6086,0,0,0,224.836,53.53227,0.06257448,0,0,0,133.6086
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,20.28814,20.28814,0,-1,0,20.28814,0,0,3.552714E-15,0,0,21.35593,20.28814,0,0,205.7218,133.6086,0,21.35593,-21.35593,202.3248,48.17249,0.06257448,22.31695,0,0,133.6086
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.4507,112.2526,0,0,0,202.3248,48.17249,0.06257448,0,0,0,112.2526
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,37.01897,37.01897,0,-1,0,37.01897,0,0,7.105427E-15,0,0,38.96734,37.01897,0,0,229.4507,112.2526,0,38.96734,-38.96734,161.2497,38.3927,0.06257448,40.72087,0,0,112.2526
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,17.64714,17.64714,0,0,0,17.64714,0,0,0,0,0,18.57594,17.64714,0,0,272.7477,73.2853,0,18.57594,-18.57594,141.6689,33.73062,0.06257448,19.41186,0,0,73.2853
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,21.50755,21.50755,0,0,0,21.50755,7.027556,0,0,0,1.511455,22.63953,21.50755,0,0,293.3876,54.70936,0,21.12807,-21.12807,119.398,28.42803,0.06257448,23.65831,1.209164,0,56.22082
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,21.00245,21.00245,0,0,0,21.00245,29.5818,0,0,0,6.212903,22.10785,21.00245,0,0,316.8633,33.58129,0,15.89494,-15.89494,102.6432,24.43881,0.06257448,23.1027,4.970323,0,39.79419
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,49.00255,49.00255,21.39445,0,7.680795,49.00255,23.21269,0,0,0,11.37481,29.06116,27.6081,0,0,334.5243,17.68635,0,17.68635,-17.68635,84.00017,20,0.06257448,53.90281,9.09985,81,29.06116
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,354.1758,0,14.96756,0,14.96756,98.19965,23.38082,0.06255586,0,11.97405,0,14.96756
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,14.98532,14.98532,0,-1,0,14.98532,424.8476,0,0,0,63.66478,15.77402,14.98532,0,0,339.2083,13.47081,47.89076,0,47.89076,143.6328,34.19822,0.06249631,16.48386,50.93183,0,77.13559
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,-1,0,0,0,0,0,0,88.70612,0,0,0,0,291.3175,56.57249,88.70612,0,88.70612,227.7868,54.23485,0.06238633,0,70.9649,0,145.2786
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,22.24255,22.24255,0,-1,0,22.24255,400.4826,0,0,0,89.07755,23.41321,22.24255,0,0,202.6114,136.408,65.66434,0,65.66434,290.0815,69.06688,0.06230516,24.46681,71.26204,0,225.4855
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,25.1369,25.1369,0,-1,0,25.1369,230.0109,0,0,0,57.8176,26.45989,25.1369,0,0,136.947,195.5059,31.35771,0,31.35771,319.83,76.14985,0.06226647,27.65059,46.25408,0,253.3235
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,49.40739,49.40739,0,-1,0,49.40739,120.2883,0,0,0,59.4313,52.00779,49.40739,0,0,105.5893,223.7278,7.423517,0,7.423517,326.8726,77.82665,0.06225732,54.34814,47.54504,0,283.1591
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,-1,0,0,0,0,0,0,53.70467,0,0,0,0,98.16579,230.409,53.70467,0,53.70467,377.8213,89.95728,0.0621912,0,42.96373,0,284.1137
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,6.179744,6.179744,0,-1,0,6.179744,452.1356,0,0,0,27.94082,6.504994,6.179744,0,0,44.46113,278.7432,21.43583,0,21.43583,398.1571,94.79913,0.06216484,6.797719,22.35266,0,306.684
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,21.09809,21.09809,0,-1,0,21.09809,37.47951,0,0,0,7.907461,22.20852,21.09809,0,0,23.0253,298.0355,0,14.30106,-14.30106,383.0825,91.20993,0.06216484,23.2079,6.325969,0,305.9429
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,-1,0,0,0,0,0,0,4.810355,0,0,0,0,38.91537,283.7344,4.810355,0,4.810355,387.646,92.29648,0.06215893,0,3.848284,0,288.5447
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.10501,288.0637,0,0,0,387.646,92.29648,0.06215893,0,0,0,288.0637
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,27.97882,27.97882,0,-1,0,27.97882,0,0,3.552714E-15,0,0,29.45139,27.97882,0,0,34.10501,288.0637,0,29.45139,-29.45139,356.6015,84.90495,0.06215893,30.7767,0,0,288.0637
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.82878,258.6123,0,0,0,356.6015,84.90495,0.06215893,0,0,0,258.6123
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.82878,258.6123,0,0,0,356.6015,84.90495,0.06215893,0,0,0,258.6123
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,41.52408,41.52408,0,-1,0,41.52408,0,0,7.105427E-15,0,0,43.70956,41.52408,0,0,66.82878,258.6123,0,43.70956,-43.70956,310.5276,73.93499,0.06215893,45.67649,0,0,258.6123
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.395,214.9028,0,0,0,310.5276,73.93499,0.06215893,0,0,0,214.9028
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,12.69033,12.69033,0,-1,0,12.69033,0,0,1.776357E-15,0,0,13.35824,12.69033,0,0,115.395,214.9028,0,13.35824,-13.35824,296.4467,70.58242,0.06215893,13.95936,0,0,214.9028
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,12.06543,12.06543,0,-1,0,12.06543,0,0,1.776357E-15,0,0,12.70045,12.06543,0,0,130.2374,201.5445,0,12.70045,-12.70045,283.0593,67.39494,0.06215893,13.27197,0,0,201.5445
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,17.19569,17.19569,0,-1,0,17.19569,0,0,3.552714E-15,0,0,18.10073,17.19569,0,0,144.3491,188.8441,0,18.10073,-18.10073,263.9795,62.85213,0.06215893,18.91526,0,0,188.8441
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.461,170.7433,0,0,0,263.9795,62.85213,0.06215893,0,0,0,170.7433
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,2.878278,2.878278,0,0,0,2.878278,0,0,0,0,0,3.029766,2.878278,0,0,164.461,170.7433,0,3.029766,-3.029766,260.7858,62.09173,0.06215893,3.166106,0,0,170.7433
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,9.185768,9.185768,0,0,0,9.185768,2.157267,0,0,0,0.1981616,9.66923,9.185768,0,0,167.8274,167.7136,0,9.471068,-9.471068,250.8024,59.71474,0.06215893,10.10435,0.1585293,0,167.9117
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,17.5618,17.5618,0,0,0,17.5618,5.373972,0,3.552714E-15,0,0.9437661,18.4861,17.5618,0,0,178.3508,158.2425,0,17.54234,-17.54234,232.3112,55.31207,0.06215893,19.31798,0.7550129,0,159.1863
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,57.22161,57.22161,0,0,0,57.22161,12.31159,0,0,0,7.044888,60.23327,57.22161,0,0,197.8423,140.7002,0,53.18839,-53.18839,176.2457,41.96318,0.06215893,62.94377,5.63591,0,147.7451
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,43.57256,43.57256,0,-1,0,43.57256,36.92693,0,7.105427E-15,0,16.09001,45.86585,43.57256,0,0,256.9405,87.51179,0,29.77584,-29.77584,144.8592,34.49022,0.06215893,47.92981,12.872,0,103.6018
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,-1,0,0,0,0,0,0,5.170473,0,0,0,0,290.0247,57.73595,5.170473,0,5.170473,149.7643,35.6581,0.06215258,0,4.136378,0,62.90642
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,9.692346,9.692346,0,-1,0,9.692346,381.456,0,0,0,36.97204,10.20247,9.692346,0,0,284.8543,62.38937,26.76957,0,26.76957,175.1602,41.70472,0.06211971,10.66158,29.57763,0,99.3614
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,10.66339,10.66339,0,-1,0,10.66339,534.137,0,0,0,56.9571,11.22462,10.66339,0,0,258.0847,86.48198,45.73248,0,45.73248,218.5458,52.03461,0.06206364,11.72973,45.56568,0,143.4391
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,2.407549,2.407549,0,-1,0,2.407549,1593.331,0,0,0,38.36022,2.534262,2.407549,0,0,212.3522,127.6412,35.82596,0,35.82596,252.5333,60.12686,0.06201978,2.648304,30.68818,0,166.0014
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,25.31618,25.31618,0,-1,0,25.31618,137.6077,0,0,0,34.83701,26.64862,25.31618,0,0,176.5263,159.8846,8.188397,0,8.188397,260.3015,61.97643,0.06200977,27.84781,27.86961,0,194.7216
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,61.68647,61.68647,0,-1,0,61.68647,40.01781,0,1.421085E-14,0,24.68558,64.93313,61.68647,0,0,168.3379,167.2541,0,40.24755,-40.24755,217.8769,51.87534,0.06200977,67.85512,19.74846,0,191.9397
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,9.501554,9.501554,0,-1,0,9.501554,104.9767,0,0,0,9.974421,10.00164,9.501554,0,0,213.0574,127.0066,0,0.02721584,-0.02721584,217.8482,51.86851,0.06200977,10.45171,7.979537,0,136.981
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,-1,0,0,0,0,0,0,4.311988,0,0,0,0,213.0876,126.9794,4.311988,0,4.311988,221.9389,52.84249,0.0620045,0,3.44959,0,131.2914
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,49.92679,49.92679,0,-1,0,49.92679,9.720835,0,7.105427E-15,0,4.853301,52.55452,49.92679,0,0,208.7756,130.8602,0,47.70122,-47.70122,171.6574,40.87072,0.0620045,54.91947,3.882641,0,135.7135
