Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,10.09299,10.09299,0,-1,0,10.09299,0,0,0,0,0,10.6242,10.09299,0,0,261.777,83.15894,0,10.6242,-10.6242,160.4585,38.20433,0.0620045,11.10229,0,0,83.15894
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,25.43047,25.43047,0,-1,0,25.43047,0,0,3.552714E-15,0,0,26.76891,25.43047,0,0,273.5816,72.53474,0,26.76891,-26.76891,132.2416,31.48603,0.0620045,27.97351,0,0,72.53474
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,67.36271,43.47754,0,-1,0,43.47754,0,0,23.88517,30.62144,0,45.76583,43.47754,0,0,303.3249,45.76583,0,45.76583,-45.76583,84.00017,20,0.0620045,74.09898,0,0,45.76583
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,36.33852,0,0,-1,0,0,0,0,36.33852,39.97238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0620045,39.97238,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,18.76097,0,0,-1,0,0,0,0,18.76097,20.63707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0620045,20.63707,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,1.048634,0,0,-1,0,0,0,0,1.048634,1.153497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0620045,1.153497,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,30.37502,0,0,-1,0,0,0,0,30.37502,33.41253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0620045,33.41253,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,36.08807,0,0,-1,0,0,0,0,36.08807,39.69688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0620045,39.69688,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.3315903,0,0,-1,0,0,0,0,0.3315903,0.3647493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0620045,0.3647493,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,5.546493,0,0,-1,0,0,0,0,5.546493,6.101142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0620045,6.101142,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,10.31387,10.31387,81,0,22.761,10.31387,0,0,0,0,0,0,0,70.68613,67.15182,354.1758,0,67.15182,0,67.15182,147.706,35.16802,0.06225879,11.34526,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,20.88567,20.88567,81,0,22.761,20.88567,5.228266,0,0,0,1.091959,0,0,60.11433,57.10861,287.024,60.43664,58.20057,0,58.20057,202.9199,48.31416,0.06252343,22.97424,0.8735669,81,61.52859
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,51.13552,51.13552,81,0,22.761,51.13552,26.38025,0,0,0,13.48968,0,0,29.86448,28.37126,228.8234,112.8171,41.86094,0,41.86094,242.6327,57.76957,0.06270779,56.24907,10.79174,81,126.3068
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,13.95143,13.95143,81,0,22.761,13.95143,314.8472,0,0,0,43.92567,0,0,67.04858,63.69614,186.9625,150.492,107.6218,0,107.6218,344.7317,82.0788,0.06291036,15.34657,35.14054,81,194.4177
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,19.19374,19.19374,0,-1,0,19.19374,237.1382,0,0,0,45.51569,20.20393,19.19374,0,0,79.34067,247.3516,25.31176,0,25.31176,368.7445,87.79613,0.06287914,21.11311,36.41255,0,292.8673
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,18.3163,18.3163,0,-1,0,18.3163,175.7749,0,0,0,32.19546,19.28032,18.3163,0,0,54.02891,270.1322,12.91514,0,12.91514,380.9969,90.71336,0.06286322,20.14793,25.75637,0,302.3277
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,67.55215,67.55215,0,-1,0,67.55215,67.2615,0,0,5.607371,45.4366,71.10753,67.55215,0,0,41.11376,281.7558,0,25.67094,-25.67094,353.9373,84.27063,0.06286322,74.30737,36.34927,0,327.1924
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,33.49199,33.49199,0,-1,0,33.49199,139.8484,0,0,0,46.83802,35.25473,33.49199,0,0,69.63703,256.0849,11.58329,0,11.58329,364.9262,86.88702,0.06284896,36.84119,37.47041,0,302.9229
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,34.49823,34.49823,0,-1,0,34.49823,186.814,0,0,0,64.44753,36.31392,34.49823,0,0,58.05374,266.5099,28.13361,0,28.13361,391.6161,93.24174,0.06281433,37.94805,51.55803,0,330.9574
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,25.25919,25.25919,0,-1,0,25.25919,229.9208,1.567385,0,0,58.07614,26.58862,25.25919,0,0,29.92013,291.8301,29.92013,0,29.92013,420.0009,100,0.06277755,27.78511,46.46091,0,349.9062
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,18.59933,18.59933,0,-1,0,18.59933,264.1655,29.55475,0,0,49.13299,19.57824,18.59933,0,0,0,318.7582,0,0,0,420.0009,100,0.06277755,20.45926,39.30639,0,367.8912
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,30.98857,30.98857,0,-1,0,30.98857,110.5831,1.648584,0,0,34.26813,32.61954,30.98857,0,0,0,318.7582,0,0,0,420.0009,100,0.06277755,34.08743,27.4145,0,353.0264
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,-1,0,0,0,21.05579,0,0,21.05579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06277755,0,16.84464,0,339.814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,69.09036,68.7,0,-1,0,68.7,6.52925,0,0.3903602,7.299396,4.485594,72.31579,68.7,0,0,0,318.7582,0,67.83019,-67.83019,348.5015,82.97639,0.06277755,75.9994,3.588476,0,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,23.50269,23.50269,0,-1,0,23.50269,0,0,3.552714E-15,0,0,24.73967,23.50269,0,0,75.36688,250.928,0,24.73967,-24.73967,322.4236,76.76738,0.06277755,25.85296,0,0,250.928
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,22.54964,22.54964,0,-1,0,22.54964,0,0,3.552714E-15,0,0,23.73646,22.54964,0,0,102.8554,226.1884,0,23.73646,-23.73646,297.4032,70.81014,0.06277755,24.8046,0,0,226.1884
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,27.92347,27.92347,0,-1,0,27.92347,0,0,0,0,0,29.39313,27.92347,0,0,129.2292,202.4519,0,29.39313,-29.39313,266.4201,63.43324,0.06277755,30.71582,0,0,202.4519
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,24.05393,24.05393,0,-1,0,24.05393,0,0,3.552714E-15,0,0,25.31993,24.05393,0,0,161.8883,173.0588,0,25.31993,-25.31993,239.7306,57.07859,0.06277755,26.45933,0,0,173.0588
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,10.88384,10.88384,0,-1,0,10.88384,0,0,1.776357E-15,0,0,11.45667,10.88384,0,0,190.0215,147.7388,0,11.45667,-11.45667,227.6542,54.20327,0.06277755,11.97223,0,0,147.7388
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,23.47025,23.47025,0,-1,0,23.47025,0,0,0,0,0,24.70553,23.47025,0,0,202.7512,136.2822,0,24.70553,-24.70553,201.6123,48.00283,0.06277755,25.81728,0,0,136.2822
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,23.09348,23.09348,0,-1,0,23.09348,0,0,3.552714E-15,0,0,24.30893,23.09348,0,0,230.2018,111.5766,0,24.30893,-24.30893,175.9884,41.90192,0.06277755,25.40283,0,0,111.5766
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,17.42626,17.42626,0,-1,0,17.42626,0,0,0,0,0,18.34343,17.42626,0,0,257.2117,87.26771,0,18.34343,-18.34343,156.6527,37.29819,0.06277755,19.16889,0,0,87.26771
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,23.88063,23.88063,0,-1,0,23.88063,0,0,0,0,0,25.1375,23.88063,0,0,277.5933,68.92428,0,25.1375,-25.1375,130.1555,30.98934,0.06277755,26.26869,0,0,68.92428
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,30.84029,30.84029,0,-1,0,30.84029,0,0,0,0,0,32.46346,30.84029,0,0,305.5238,43.78677,0,32.46346,-32.46346,95.93599,22.84186,0.06277755,33.92432,0,0,43.78677
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,6.060433,6.060433,0,0,0,6.060433,0,0,0,0,0,6.379404,6.060433,0,0,341.5944,11.32331,0,6.379404,-6.379404,89.2115,21.24079,0.06277755,6.666477,0,0,11.32331
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,20.05882,20.05882,81,0,22.761,20.05882,10.12282,0,0,0,2.030518,0,0,60.94118,57.89412,348.6826,4.943908,59.92464,0,59.92464,146.061,34.77636,0.06303784,22.0647,1.624414,81,6.974425
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,16.14411,16.14411,81,0,22.761,16.14411,133.8639,0,0,0,21.61113,0,0,64.85589,61.61309,288.7579,58.87608,83.22423,0,83.22423,225.0145,53.57476,0.06326874,17.75852,17.2889,81,80.48721
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,13.78993,13.78993,81,0,22.761,13.78993,361.0307,0,0,0,49.78589,0,0,67.21007,63.84956,205.5337,133.7779,113.6355,0,113.6355,332.8185,79.24234,0.06346127,15.16893,39.82871,81,183.5638
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,50.92433,50.92433,0,-1,0,50.92433,141.9856,0,0,0,72.3052,53.60456,50.92433,0,0,91.89825,236.0498,18.70064,0,18.70064,350.5595,83.46638,0.06343818,56.01677,57.84416,0,308.355
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,35.40033,35.40033,0,-1,0,35.40033,170.2651,0,0,0,60.27441,37.2635,35.40033,0,0,73.19761,252.8804,23.01091,0,23.01091,372.3896,88.664,0.06340978,38.94036,48.21953,0,313.1548
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,17.57514,17.57514,0,-1,0,17.57514,530.7203,24.58799,0,0,93.27484,18.50015,17.57514,0,0,50.1867,273.5902,50.1867,0,50.1867,420.0009,100,0.06334791,19.33265,74.61987,0,366.8651
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,29.78919,29.78919,0,-1,0,29.78919,256.1004,44.9332,0,0,76.29025,31.35705,29.78919,0,0,0,318.7582,0,0,0,420.0009,100,0.06334791,32.76812,61.0322,0,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,22.97433,22.97433,0,-1,0,22.97433,428.0034,74.14742,0,0,98.33092,24.18351,22.97433,0,0,0,318.7582,0,0,0,420.0009,100,0.06334791,25.27176,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,3.461115,3.461115,0,-1,0,3.461115,2329.658,76.98885,0,0,80.63213,3.643279,3.461115,0,0,0,318.7582,0,0,0,420.0009,100,0.06334791,3.807226,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,24.7867,24.7867,0,-1,0,24.7867,294.4415,46.89107,0,0,72.98233,26.09126,24.7867,0,0,0,318.7582,0,0,0,420.0009,100,0.06334791,27.26537,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,64.65575,64.65575,0,-1,0,64.65575,76.48312,0,0,2.421333,49.45074,68.05869,64.65575,0,0,0,318.7582,0,18.60795,-18.60795,400.3864,95.32989,0.06334791,71.12133,39.56059,0,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,30.87429,30.87429,0,-1,0,30.87429,87.0863,0,0,0,26.88728,32.49926,30.87429,0,0,20.6755,300.1503,0,5.611977,-5.611977,394.4708,93.92143,0.06334791,33.96172,21.50982,0,327.0376
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,29.44695,29.44695,0,-1,0,29.44695,14.91149,0,3.552714E-15,0,4.390981,30.99679,29.44695,0,0,26.91103,294.5383,0,26.60581,-26.60581,366.4258,87.24406,0.06334791,32.39165,3.512785,0,298.9293
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,17.57646,17.57646,0,-1,0,17.57646,0,0,3.552714E-15,0,0,18.50154,17.57646,0,0,56.47305,267.9325,0,18.50154,-18.50154,346.9235,82.60066,0.06334791,19.3341,0,0,267.9325
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,47.0263,47.0263,0,-1,0,47.0263,0,0,7.105427E-15,0,0,49.50137,47.0263,0,0,77.0303,249.431,0,49.50137,-49.50137,294.7444,70.17711,0.06334791,51.72893,0,0,249.431
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,14.72681,14.72681,0,-1,0,14.72681,0,0,1.776357E-15,0,0,15.5019,14.72681,0,0,132.0318,199.9296,0,15.5019,-15.5019,278.404,66.28654,0.06334791,16.19949,0,0,199.9296
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.2562,184.4277,0,0,0,278.404,66.28654,0.06334791,0,0,0,184.4277
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,15.54193,15.54193,0,-1,0,15.54193,0,0,3.552714E-15,0,0,16.35992,15.54193,0,0,149.2562,184.4277,0,16.35992,-16.35992,261.1591,62.18062,0.06334791,17.09612,0,0,184.4277
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.4339,168.0678,0,0,0,261.1591,62.18062,0.06334791,0,0,0,168.0678
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,18.61695,18.61695,0,-1,0,18.61695,0,0,3.552714E-15,0,0,19.59679,18.61695,0,0,167.4339,168.0678,0,19.59679,-19.59679,240.5023,57.26234,0.06334791,20.47865,0,0,168.0678
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,24.80485,24.80485,0,-1,0,24.80485,0,0,0,0,0,26.11037,24.80485,0,0,189.2081,148.471,0,26.11037,-26.11037,212.9796,50.70932,0.06334791,27.28534,0,0,148.471
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,20.97587,20.97587,0,-1,0,20.97587,0,0,0,0,0,22.07986,20.97587,0,0,218.2196,122.3606,0,22.07986,-22.07986,189.7053,45.16785,0.06334791,23.07346,0,0,122.3606
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,19.20193,19.20193,0,-1,0,19.20193,0,0,0,0,0,20.21255,19.20193,0,0,242.7528,100.2807,0,20.21255,-20.21255,168.3994,40.09502,0.06334791,21.12212,0,0,100.2807
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,10.08599,10.08599,0,0,0,10.08599,0,0,1.776357E-15,0,0,10.61683,10.08599,0,0,265.2112,80.06818,0,10.61683,-10.61683,157.2083,37.43048,0.06334791,11.09459,0,0,80.06818
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,15.67916,15.67916,0,0,0,15.67916,12.14201,0,1.776357E-15,0,1.903765,16.50438,15.67916,0,0,277.0077,69.45135,0,14.60061,-14.60061,141.8179,33.7661,0.06334791,17.24707,1.523012,0,71.35511
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,293.2306,54.85073,9.462883,0,9.462883,150.7952,35.90355,0.06333627,0,7.570307,0,64.31361
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,34.96663,34.96663,0,0,0,34.96663,86.94115,0,0,0,30.40038,36.80698,34.96663,0,0,283.7677,63.36733,0,6.406589,-6.406589,144.0421,34.29566,0.06333627,38.46329,24.32031,0,93.76772
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,23.80534,23.80534,0,-1,0,23.80534,133.1956,0,0,0,31.70767,25.05825,23.80534,0,0,290.8861,56.96074,6.649417,0,6.649417,150.3503,35.79761,0.06332808,26.18587,25.36613,0,88.6684
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,23.95079,23.95079,0,-1,0,23.95079,201.2732,0,0,0,48.20651,25.21136,23.95079,0,0,284.2367,62.94521,22.99516,0,22.99516,172.1654,40.99167,0.0632998,26.34587,38.56521,0,111.1517
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,31.25961,31.25961,0,-1,0,31.25961,105.3376,0,0,0,32.92814,32.90485,31.25961,0,0,261.2415,83.64085,0.02328356,0,0.02328356,172.1875,40.99693,0.06329977,34.38557,26.34251,0,116.569
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,20.63696,20.63696,0,-1,0,20.63696,174.7918,0,0,0,36.07172,21.72312,20.63696,0,0,261.2182,83.6618,14.34861,0,14.34861,185.7997,44.23795,0.06328213,22.70066,28.85738,0,119.7335
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,-1,0,0,0,0,0,0,18.04234,0,0,0,0,246.8696,96.57555,18.04234,0,18.04234,202.9162,48.31329,0.06325997,0,14.43387,0,114.6179
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,228.8273,112.8137,5.636484,0,5.636484,208.2634,49.58644,0.06325305,0,4.509187,0,118.4501
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,31.24381,31.24381,0,-1,0,31.24381,61.33698,0,0,0,19.16401,32.88823,31.24381,0,0,223.1908,117.8865,0,13.72421,-13.72421,193.7969,46.14202,0.06325305,34.36819,15.33121,0,137.0505
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,49.92974,49.92974,0,-1,0,49.92974,17.3584,0,0,0,8.667004,52.55762,49.92974,0,0,238.4399,104.1623,0,43.89062,-43.89062,147.5321,35.12662,0.06325305,54.92271,6.933603,0,112.8293
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,23.24201,23.24201,0,-1,0,23.24201,13.1958,0,0,0,3.066969,24.46528,23.24201,0,0,287.2073,60.27167,0,21.39831,-21.39831,124.9763,29.7562,0.06325305,25.56621,2.453575,0,63.33863
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,-1,0,0,0,0,0,0,4.252377,0,0,0,0,310.9832,38.87336,4.252377,0,4.252377,129.0105,30.71671,0.06324783,0,3.401901,0,43.12574
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,49.04571,40.56548,0,-1,0,40.56548,0,0,8.480236,13.38481,0,42.7005,40.56548,0,0,306.7308,42.7005,0,42.7005,-42.7005,84.00017,20,0.06324783,53.95028,0,0,42.7005
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,39.94897,0,0,-1,0,0,0,0,39.94897,43.94387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06324783,43.94387,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,23.34456,0,0,-1,0,0,0,0,23.34456,25.67902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06324783,25.67902,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,15.1188,0,0,-1,0,0,0,0,15.1188,16.63068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06324783,16.63068,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,6.204981,0,0,-1,0,0,0,0,6.204981,6.82548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06324783,6.82548,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06324783,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,11.89533,0,0,-1,0,0,0,0,11.89533,13.08486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06324783,13.08486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,15.83763,0,0,-1,0,0,0,0,15.83763,17.42139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06324783,17.42139,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,8.921535,0,0,-1,0,0,0,0,8.921535,9.813687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06324783,9.813687,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,3.782168,0,0,-1,0,0,0,0,3.782168,4.160385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.06324783,4.160385,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,20.30127,20.30127,81,0,22.761,20.30127,0,0,0,0,0,0,0,60.69873,57.66379,354.1758,0,57.66379,0,57.66379,138.7048,33.0249,0.06350791,22.3314,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,15.80669,15.80669,81,0,22.761,15.80669,8.445965,0,0,0,1.335027,0,0,65.19331,61.93365,296.512,51.89741,63.26867,0,63.26867,198.7268,47.3158,0.06376076,17.38736,1.068022,81,53.23244
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,37.81053,37.81053,81,0,22.761,37.81053,46.48145,0,0,0,17.57488,0,0,43.18947,41.03,233.2433,108.8392,58.60488,0,58.60488,254.3242,60.55327,0.06401406,41.59158,14.0599,81,126.4141
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,40.74742,40.74742,81,0,22.761,40.74742,72.35851,0,0,0,29.48423,0,0,40.25258,38.23995,174.6385,161.5836,67.72417,0,67.72417,318.5731,75.85057,0.06426017,44.82216,23.58738,81,191.0678
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,29.3338,29.3338,0,-1,0,29.3338,130.1913,0,0,0,38.19006,30.87768,29.3338,0,0,106.9143,222.5354,7.31237,0,7.31237,325.5102,77.50227,0.0642511,32.26718,30.55204,0,260.7254
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,15.4934,15.4934,0,-1,0,15.4934,284.1868,0,0,0,44.03021,16.30885,15.4934,0,0,99.60191,229.1165,27.72136,0,27.72136,351.809,83.76387,0.06421672,17.04275,35.22417,0,273.1467
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,7.694206,7.694206,0,-1,0,7.694206,486.3366,0,0,0,37.41974,8.099165,7.694206,0,0,71.88055,254.0657,29.32058,0,29.32058,379.6249,90.3867,0.0641804,8.463627,29.93579,0,291.4855
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,7.185207,7.185207,0,-1,0,7.185207,809.5875,8.047188,0,0,58.17054,7.563376,7.185207,0,0,42.55997,280.4543,42.55997,0,42.55997,420.0009,100,0.06412775,7.903728,46.53643,0,338.6248
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,10.74672,10.74672,0,-1,0,10.74672,513.0642,43.82523,0,0,55.13756,11.31233,10.74672,0,0,0,318.7582,0,0,0,420.0009,100,0.06412775,11.82139,44.11005,0,373.8958
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,25.90354,25.90354,0,-1,0,25.90354,283.7169,46.22583,0,0,73.49271,27.26688,25.90354,0,0,0,318.7582,0,0,0,420.0009,100,0.06412775,28.49389,58.79417,0,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,1.735883,1.735883,0,-1,0,1.735883,2233.958,36.95166,0,0,38.77891,1.827245,1.735883,0,0,0,318.7582,0,0,0,420.0009,100,0.06412775,1.909472,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,19.52904,19.52904,0,-1,0,19.52904,220.528,22.51012,0,0,43.067,20.55688,19.52904,0,0,0,318.7582,0,0,0,420.0009,100,0.06412775,21.48194,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,53.85873,53.85873,0,-1,0,53.85873,42.78944,0,0,0,23.04585,56.6934,53.85873,0,0,0,318.7582,0,33.64755,-33.64755,384.5332,91.55534,0.06412775,59.2446,18.43668,0,341.8041
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,36.15198,36.15198,0,-1,0,36.15198,8.205574,0,7.105427E-15,0,2.966477,38.05471,36.15198,0,0,37.38617,285.1107,0,35.08823,-35.08823,347.547,82.74911,0.06412775,39.76717,2.373182,0,288.0771
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,39.94012,39.94012,0,-1,0,39.94012,0,0,7.105427E-15,0,0,42.04223,39.94012,0,0,76.3731,250.0224,0,42.04223,-42.04223,303.2306,72.19761,0.06412775,43.93413,0,0,250.0224
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,31.46957,31.46957,0,-1,0,31.46957,0,0,3.552714E-15,0,0,33.12586,31.46957,0,0,123.0867,207.9802,0,33.12586,-33.12586,268.3128,63.88388,0.06412775,34.61652,0,0,207.9802
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,9.407866,9.407866,0,-1,0,9.407866,0,0,1.776357E-15,0,0,9.903016,9.407866,0,0,159.8932,174.8544,0,9.903016,-9.903016,257.8741,61.39848,0.06412775,10.34865,0,0,174.8544
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.8965,164.9513,0,0,0,257.8741,61.39848,0.06412775,0,0,0,164.9513
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,1.169008,1.169008,0,-1,0,1.169008,0,0,0,0,0,1.230535,1.169008,0,0,170.8965,164.9513,0,1.230535,-1.230535,256.5771,61.08965,0.06412775,1.285909,0,0,164.9513
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,35.03025,35.03025,0,-1,0,35.03025,0,0,0,0,0,36.87395,35.03025,0,0,172.2638,163.7208,0,36.87395,-36.87395,217.7085,51.83525,0.06412775,38.53328,0,0,163.7208
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,1.901916,1.901916,0,-1,0,1.901916,0,0,2.220446E-16,0,0,2.002017,1.901916,0,0,213.2349,126.8468,0,2.002017,-2.002017,215.5982,51.3328,0.06412775,2.092107,0,0,126.8468
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.4593,124.8448,0,0,0,215.5982,51.3328,0.06412775,0,0,0,124.8448
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,24.24351,24.24351,0,-1,0,24.24351,0,0,3.552714E-15,0,0,25.51948,24.24351,0,0,215.4593,124.8448,0,25.51948,-25.51948,188.6983,44.92807,0.06412775,26.66786,0,0,124.8448
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,1.214911,1.214911,0,-1,0,1.214911,0,0,0,0,0,1.278854,1.214911,0,0,243.8143,99.32535,0,1.278854,-1.278854,187.3503,44.60711,0.06412775,1.336402,0,0,99.32535
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,17.49543,17.49543,0,0,0,17.49543,0,0,0,0,0,18.41624,17.49543,0,0,245.2353,98.04649,0,18.41624,-18.41624,167.9378,39.98512,0.06412775,19.24498,0,0,98.04649
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,265.6978,79.63025,1.256072,0,1.256072,169.1294,40.26883,0.06412619,0,1.004858,0,80.88632
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,3.526,3.526,0,0,0,3.526,529.1445,0,0,0,18.65763,3.711579,3.526,0,0,264.4417,80.76072,14.94605,0,14.94605,183.3085,43.64479,0.06410773,3.8786,14.92611,0,99.41835
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,6.44097,6.44097,0,0,0,6.44097,729.8681,0,0,0,47.01058,6.779968,6.44097,0,0,249.4956,94.21217,40.23061,0,40.23061,221.4746,52.73195,0.06405807,7.085067,37.60847,0,141.2227
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,13.52169,13.52169,0,-1,0,13.52169,551.2734,0,0,0,74.54149,14.23336,13.52169,0,0,209.265,130.4197,60.30812,0,60.30812,278.6879,66.35413,0.06398378,14.87386,59.63319,0,204.9612
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,8.283153,8.283153,0,-1,0,8.283153,1086.346,0,0,0,89.98372,8.719108,8.283153,0,0,148.9569,184.697,81.26461,0,81.26461,355.7823,84.70991,0.06388394,9.111467,71.98698,0,274.6808
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,41.51979,41.51979,0,-1,0,41.51979,261.8886,0,0,0,108.7356,43.70504,41.51979,0,0,67.69228,257.8352,65.03056,0,65.03056,417.4757,99.39878,0.06380427,45.67176,86.98847,0,366.5708
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,10.8526,10.8526,0,-1,0,10.8526,993.0193,93.68288,0,0,107.7684,11.42379,10.8526,0,0,2.66172,316.3627,2.66172,0,2.66172,420.0009,100,0.06380101,11.93786,86.21471,0,424.1311
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.2610555,0.2610555,0,-1,0,0.2610555,41527.27,108.1344,0,0,108.4092,0.2747953,0.2610555,0,0,0,318.7582,0,0,0,420.0009,100,0.06380101,0.2871611,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,25.14635,25.14635,0,-1,0,25.14635,417.3826,78.48665,0,0,104.9565,26.46984,25.14635,0,0,0,318.7582,0,0,0,420.0009,100,0.06380101,27.66099,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,11.99449,11.99449,0,-1,0,11.99449,666.5878,67.32804,0,0,79.95383,12.62578,11.99449,0,0,0,318.7582,0,0,0,420.0009,100,0.06380101,13.19394,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,-1,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06380101,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,22.46594,22.46594,0,-1,0,22.46594,115.0308,2.194387,0,0,25.84275,23.64836,22.46594,0,0,0,318.7582,0,0,0,420.0009,100,0.06380101,24.71254,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,-1,0,0,0,4.757999,0,0,4.757999,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06380101,0,3.806399,0,323.5162
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06380101,0,0,0,318.7582
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,30.42066,30.42066,0,-1,0,30.42066,0,0,3.552714E-15,0,0,32.02175,30.42066,0,0,0,318.7582,0,32.02175,-32.02175,386.2469,91.96338,0.06380101,33.46273,0,0,318.7582
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,39.34285,39.34285,0,-1,0,39.34285,0,0,7.105427E-15,0,0,41.41352,39.34285,0,0,35.57972,286.7365,0,41.41352,-41.41352,342.5933,81.56966,0.06380101,43.27713,0,0,286.7365
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,36.73651,36.73651,0,-1,0,36.73651,0,0,7.105427E-15,0,0,38.67001,36.73651,0,0,81.59474,245.323,0,38.67001,-38.67001,301.8315,71.8645,0.06380101,40.41016,0,0,245.323
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,12.04162,12.04162,0,-1,0,12.04162,0,0,1.776357E-15,0,0,12.67539,12.04162,0,0,124.5614,206.653,0,12.67539,-12.67539,288.4705,68.68331,0.06380101,13.24578,0,0,206.653
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,20.9115,20.9115,0,-1,0,20.9115,0,0,3.552714E-15,0,0,22.01211,20.9115,0,0,138.6452,193.9776,0,22.01211,-22.01211,265.2677,63.15884,0.06380101,23.00265,0,0,193.9776
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,36.48101,36.48101,0,-1,0,36.48101,0,0,0,0,0,38.40107,36.48101,0,0,163.1031,171.9655,0,38.40107,-38.40107,224.7894,53.52118,0.06380101,40.12912,0,0,171.9655
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,20.77506,20.77506,0,-1,0,20.77506,0,0,3.552714E-15,0,0,21.86849,20.77506,0,0,205.7709,133.5644,0,21.86849,-21.86849,201.738,48.03276,0.06380101,22.85257,0,0,133.5644
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,44.0506,44.0506,0,-1,0,44.0506,0,0,7.105427E-15,0,0,46.36905,44.0506,0,0,230.0692,111.6959,0,46.36905,-46.36905,152.8607,36.39533,0.06380101,48.45566,0,0,111.6959
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.5904,65.32684,0,0,0,152.8607,36.39533,0.06380101,0,0,0,65.32684
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,5.600096,5.600096,0,0,0,5.600096,0,0,0,0,0,5.894837,5.600096,0,0,281.5904,65.32684,0,5.894837,-5.894837,146.647,34.91588,0.06380101,6.160105,0,0,65.32684
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,36.82489,36.82489,0,0,0,36.82489,2.265445,0,7.105427E-15,0,0.8342476,38.76305,36.82489,0,0,288.1402,59.43201,0,37.9288,-37.9288,106.6665,25.39674,0.06380101,40.50739,0.6673981,0,60.26625
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,78.56385,78.56385,43.70581,0,13.32557,78.56385,19.33391,0,0,0,15.18947,36.69267,34.85804,0,0,330.2834,21.50321,0,21.50321,-21.50321,84.00017,20,0.06380101,86.42023,12.15157,81,36.69267
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,15.56326,15.56326,81,0,22.761,15.56326,193.8129,0,0,0,30.1636,0,0,65.43674,62.1649,354.1758,0,92.32851,0,92.32851,171.5907,40.85484,0.06401516,17.11959,24.13088,81,30.1636
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,14.5659,14.5659,0,-1,0,14.5659,270.4802,0,0,0,39.39787,15.33252,14.5659,0,0,261.8473,83.09566,24.06535,0,24.06535,194.4211,46.29064,0.06398568,16.02249,31.5183,0,122.4935
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,16.08124,16.08124,0,-1,0,16.08124,417.3207,0,0,0,67.11034,16.92762,16.08124,0,0,237.782,104.7545,50.18272,0,50.18272,242.0286,57.62574,0.0639243,17.68936,53.68827,0,171.8648
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,32.74958,32.74958,0,-1,0,32.74958,154.0596,0,0,0,50.45389,34.47324,32.74958,0,0,187.5992,149.9189,15.98065,0,15.98065,257.1891,61.23539,0.06390478,36.02454,40.36311,0,200.3728
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,-1,0,0,0,0,0,0,92.15677,0,0,0,0,171.6186,164.3015,92.15677,0,92.15677,344.6167,82.05144,0.06379244,0,73.72541,0,256.4583
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,19.18115,19.18115,0,-1,0,19.18115,379.5529,0,0,0,72.80264,20.19069,19.18115,0,0,79.46182,247.2426,52.61195,0,52.61195,394.5288,93.93524,0.06372847,21.09927,58.24212,0,320.0452
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,14.3672,14.3672,0,-1,0,14.3672,447.3088,22.2925,0,0,64.26574,15.12337,14.3672,0,0,26.84987,294.5934,26.84987,0,26.84987,420.0009,100,0.06369589,15.80392,51.41259,0,358.8591
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,9.739591,9.739591,0,-1,0,9.739591,495.4165,37.99934,0,0,48.25153,10.2522,9.739591,0,0,0,318.7582,0,0,0,420.0009,100,0.06369589,10.71355,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,34.52617,34.52617,0,-1,0,34.52617,106.2755,0.3495213,0,0,36.69286,36.34333,34.52617,0,0,0,318.7582,0,0,0,420.0009,100,0.06369589,37.97879,29.35428,0,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,-1,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.06369589,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,20.3012,20.3012,0,-1,0,20.3012,24.43089,0,3.552714E-15,0,4.959763,21.36968,20.3012,0,0,0,318.7582,0,16.40992,-16.40992,402.7033,95.88154,0.06369589,22.33132,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,37.45959,37.45959,0,-1,0,37.45959,0,0,0,0,0,39.43115,37.45959,0,0,18.23324,302.3483,0,39.43115,-39.43115,361.1392,85.98534,0.06369589,41.20555,0,0,302.3483
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.04564,262.9171,0,0,0,361.1392,85.98534,0.06369589,0,0,0,262.9171
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,46.48464,46.48464,0,-1,0,46.48464,0,0,7.105427E-15,0,0,48.9312,46.48464,0,0,62.04564,262.9171,0,48.9312,-48.9312,309.5612,73.7049,0.06369589,51.1331,0,0,262.9171
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.4136,213.986,0,0,0,309.5612,73.7049,0.06369589,0,0,0,213.986
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.4136,213.986,0,0,0,309.5612,73.7049,0.06369589,0,0,0,213.986
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,32.13304,32.13304,0,-1,0,32.13304,0,0,7.105427E-15,0,0,33.82425,32.13304,0,0,116.4136,213.986,0,33.82425,-33.82425,273.9073,65.21589,0.06369589,35.34634,0,0,213.986
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.9961,180.1617,0,0,0,273.9073,65.21589,0.06369589,0,0,0,180.1617
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.9961,180.1617,0,0,0,273.9073,65.21589,0.06369589,0,0,0,180.1617
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,11.89607,11.89607,0,-1,0,11.89607,0,0,1.776357E-15,0,0,12.52218,11.89607,0,0,153.9961,180.1617,0,12.52218,-12.52218,260.7077,62.07315,0.06369589,13.08568,0,0,180.1617
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,16.55673,16.55673,0,-1,0,16.55673,0,0,0,0,0,17.42813,16.55673,0,0,167.9097,167.6395,0,17.42813,-17.42813,242.3369,57.69914,0.06369589,18.2124,0,0,167.6395
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,11.34839,11.34839,0,0,0,11.34839,0,0,1.776357E-15,0,0,11.94568,11.34839,0,0,187.2743,150.2114,0,11.94568,-11.94568,229.745,54.70109,0.06369589,12.48323,0,0,150.2114
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,16.07389,16.07389,0,0,0,16.07389,7.238824,0,3.552714E-15,0,1.163561,16.91988,16.07389,0,0,200.5472,138.2657,0,15.75632,-15.75632,213.1364,50.74666,0.06369589,17.68128,0.9308485,0,139.4293
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,1.931572,1.931572,0,0,0,1.931572,927.0657,0,0,0,17.90694,2.033234,1.931572,0,0,218.0543,122.5094,15.87371,0,15.87371,228.1955,54.33216,0.06367663,2.124729,14.32555,0,140.4163
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,202.1806,136.7957,49.76918,0,49.76918,275.4107,65.57385,0.06361634,0,39.81535,0,186.5649
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,22.83443,22.83443,0,-1,0,22.83443,354.6088,0,0,0,80.97289,24.03624,22.83443,0,0,152.4114,181.588,56.93665,0,56.93665,329.4256,78.4345,0.06354751,25.11787,64.77831,0,262.5609
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,0.6685829,0.6685829,0,-1,0,0.6685829,13752.95,0,0,0,91.94988,0.7037715,0.6685829,0,0,95.47472,232.831,91.24611,0,91.24611,415.9892,99.04485,0.06343752,0.7354412,73.55991,0,324.7809
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,-1,0,0,0,92.44057,0,0,96.66919,0,0,0,0,4.228614,314.9525,4.228614,0,4.228614,420.0009,100,0.06343243,0,77.33535,0,411.6217
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,6.938219,6.938219,0,-1,0,6.938219,1469.201,94.633,0,0,101.9364,7.303389,6.938219,0,0,0,318.7582,0,0,0,420.0009,100,0.06343243,7.632041,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,35.95496,35.95496,0,-1,0,35.95496,269.3385,58.99322,0,0,96.84055,37.84733,35.95496,0,0,0,318.7582,0,0,0,420.0009,100,0.06343243,39.55046,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,21.68034,21.68034,0,-1,0,21.68034,404.7744,64.93507,0,0,87.75648,22.82141,21.68034,0,0,0,318.7582,0,0,0,420.0009,100,0.06343243,23.84838,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,2.896698,2.896698,0,-1,0,2.896698,2123.076,58.44995,0,0,61.49911,3.049156,2.896698,0,0,0,318.7582,0,0,0,420.0009,100,0.06343243,3.186368,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,53.47291,53.47291,0,-1,0,53.47291,98.19396,0,0,0,52.50717,56.28728,53.47291,0,0,0,318.7582,0,3.780106,-3.780106,416.0163,99.05129,0.06343243,58.82021,42.00574,0,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,26.27192,26.27192,0,-1,0,26.27192,121.3665,0.03055264,0,0,31.88533,27.65466,26.27192,0,0,4.200118,314.9781,4.200118,0,4.200118,420.0009,100,0.06342738,28.89912,25.50826,0,346.8634
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,46.50004,46.50004,0,-1,0,46.50004,9.931355,0,7.105427E-15,0,4.618084,48.94741,46.50004,0,0,0,318.7582,0,44.32933,-44.32933,373.2736,88.8745,0.06342738,51.15004,3.694467,0,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,43.52556,43.52556,0,-1,0,43.52556,0,0,7.105427E-15,0,0,45.81638,43.52556,0,0,49.25481,274.4289,0,45.81638,-45.81638,324.9789,77.37578,0.06342738,47.87812,0,0,274.4289
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,23.50206,23.50206,0,-1,0,23.50206,0,0,3.552714E-15,0,0,24.73901,23.50206,0,0,100.1619,228.6125,0,24.73901,-24.73901,298.9017,71.16693,0.06342738,25.85227,0,0,228.6125
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.6497,203.8735,0,0,0,298.9017,71.16693,0.06342738,0,0,0,203.8735
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.6497,203.8735,0,0,0,298.9017,71.16693,0.06342738,0,0,0,203.8735
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.6497,203.8735,0,0,0,298.9017,71.16693,0.06342738,0,0,0,203.8735
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,5.071443,5.071443,0,-1,0,5.071443,0,0,8.881784E-16,0,0,5.33836,5.071443,0,0,127.6497,203.8735,0,5.33836,-5.33836,293.2746,69.82714,0.06342738,5.578587,0,0,203.8735
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,17.09563,17.09563,0,-1,0,17.09563,0,0,0,0,0,17.9954,17.09563,0,0,133.5812,198.5351,0,17.9954,-17.9954,274.3058,65.31077,0.06342738,18.80519,0,0,198.5351
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,52.16052,52.16052,0,-1,0,52.16052,0,0,7.105427E-15,0,0,54.90581,52.16052,0,0,153.5761,180.5397,0,54.90581,-54.90581,216.43,51.53084,0.06342738,57.37657,0,0,180.5397
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,27.76484,27.76484,0,-1,0,27.76484,0,0,3.552714E-15,0,0,29.22614,27.76484,0,0,214.5826,125.6339,0,29.22614,-29.22614,185.6229,44.19584,0.06342738,30.54132,0,0,125.6339
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,6.897398,6.897398,0,-1,0,6.897398,0,0,0,0,0,7.260419,6.897398,0,0,247.056,96.40779,0,7.260419,-7.260419,177.9697,42.37366,0.06342738,7.587139,0,0,96.40779
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,16.30223,16.30223,0,0,0,16.30223,0,0,0,0,0,17.16024,16.30223,0,0,255.1232,89.14737,0,17.16024,-17.16024,159.8813,38.06689,0.06342738,17.93245,0,0,89.14737
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,22.63926,22.63926,0,0,0,22.63926,3.939746,0,0,0,0.8919291,23.8308,22.63926,0,0,274.1901,71.98713,0,22.93887,-22.93887,135.7016,32.30983,0.06342738,24.90318,0.7135432,0,72.87906
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,9.194366,9.194366,0,0,0,9.194366,253.7158,0,0,0,23.32755,9.678279,9.194366,0,0,299.6777,49.04826,13.64928,0,13.64928,148.6504,35.39289,0.06341096,10.1138,18.66204,0,72.37582
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,47.71222,47.71222,0,0,0,47.71222,111.4152,0,0,0,53.15865,50.22339,47.71222,0,0,286.0285,61.33261,2.93526,0,2.93526,151.435,36.05589,0.06340744,52.48344,42.52692,0,114.4913
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,32.2675,32.2675,0,-1,0,32.2675,213.1674,0,0,0,68.78381,33.96579,32.2675,0,0,283.0932,63.97435,34.81802,0,34.81802,184.4663,43.92046,0.0633656,35.49425,55.02705,0,132.7581
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,12.06454,12.06454,0,-1,0,12.06454,698.8981,0,0,0,84.31887,12.69952,12.06454,0,0,248.2752,95.31056,71.61935,0,71.61935,252.4104,60.0976,0.06327973,13.271,67.45509,0,179.6294
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,30.88425,30.88425,0,-1,0,30.88425,327.7039,0,0,0,101.2089,32.50974,30.88425,0,0,176.6558,159.768,68.69917,0,68.69917,317.5842,75.61513,0.06319757,33.97268,80.96713,0,260.9769
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,29.21063,29.21063,0,-1,0,29.21063,397.4415,0,0,0,116.0952,30.74803,29.21063,0,0,107.9567,221.5972,85.34715,0,85.34715,398.5516,94.89304,0.06309581,32.13169,92.87614,0,337.6924
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,18.70655,18.70655,0,-1,0,18.70655,521.7978,55.30976,0,0,97.61037,19.69111,18.70655,0,0,22.60951,298.4097,22.60951,0,22.60951,420.0009,100,0.0630689,20.57721,78.0883,0,396.0201
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0630689,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,25.14138,25.14138,0,-1,0,25.14138,314.8624,52.69615,0,0,79.16076,26.46461,25.14138,0,0,0,318.7582,0,0,0,420.0009,100,0.0630689,27.65552,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,-1,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0630689,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,14.05154,14.05154,0,-1,0,14.05154,150.7423,6.390521,0,0,21.18161,14.79109,14.05154,0,0,0,318.7582,0,0,0,420.0009,100,0.0630689,15.45669,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,34.59791,34.59791,0,-1,0,34.59791,14.72479,0,0,0,5.094468,36.41885,34.59791,0,0,0,318.7582,0,31.32438,-31.32438,386.9821,92.1384,0.0630689,38.0577,4.075575,0,323.8527
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,15.79612,15.79612,0,-1,0,15.79612,0,0,1.776357E-15,0,0,16.62749,15.79612,0,0,34.80487,287.4338,0,16.62749,-16.62749,369.4551,87.96533,0.0630689,17.37573,0,0,287.4338
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.27986,270.8063,0,0,0,369.4551,87.96533,0.0630689,0,0,0,270.8063
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,18.47198,18.47198,0,-1,0,18.47198,0,0,3.552714E-15,0,0,19.44419,18.47198,0,0,53.27986,270.8063,0,19.44419,-19.44419,348.9591,83.08534,0.0630689,20.31917,0,0,270.8063
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,14.11936,14.11936,0,-1,0,14.11936,0,0,0,0,0,14.86249,14.11936,0,0,74.88451,251.3622,0,14.86249,-14.86249,333.2927,79.35525,0.0630689,15.5313,0,0,251.3622
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,16.55442,16.55442,0,-1,0,16.55442,0,0,0,0,0,17.42571,16.55442,0,0,91.39839,236.4997,0,17.42571,-17.42571,314.9244,74.98185,0.0630689,18.20987,0,0,236.4997
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,13.86128,13.86128,0,-1,0,13.86128,0,0,1.776357E-15,0,0,14.59082,13.86128,0,0,110.7603,219.074,0,14.59082,-14.59082,299.5443,71.31994,0.0630689,15.24741,0,0,219.074
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.9723,204.4831,0,0,0,299.5443,71.31994,0.0630689,0,0,0,204.4831
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,17.70803,17.70803,0,-1,0,17.70803,0,0,3.552714E-15,0,0,18.64004,17.70803,0,0,126.9723,204.4831,0,18.64004,-18.64004,279.896,66.64177,0.0630689,19.47884,0,0,204.4831
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,16.40443,16.40443,0,-1,0,16.40443,0,0,0,0,0,17.26783,16.40443,0,0,147.6835,185.8431,0,17.26783,-17.26783,261.6941,62.308,0.0630689,18.04488,0,0,185.8431
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,38.65065,38.65065,0,-1,0,38.65065,0,0,0,0,0,40.6849,38.65065,0,0,166.8699,168.5753,0,40.6849,-40.6849,218.8085,52.09715,0.0630689,42.51572,0,0,168.5753
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,19.35914,19.35914,0,0,0,19.35914,0,0,3.552714E-15,0,0,20.37804,19.35914,0,0,212.0754,127.8904,0,20.37804,-20.37804,197.3281,46.98279,0.0630689,21.29505,0,0,127.8904
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,1.018879,1.018879,0,0,0,1.018879,68.22773,0,0,0,0.6951579,1.072504,1.018879,0,0,234.7177,107.5123,0,0.3773462,-0.3773462,196.9304,46.88809,0.0630689,1.120767,0.5561264,0,108.2075
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,25.09708,25.09708,0,0,0,25.09708,23.52832,0,3.552714E-15,0,5.904922,26.41798,25.09708,0,0,235.1369,107.135,0,20.51306,-20.51306,175.3077,41.73985,0.0630689,27.60679,4.723938,0,113.0399
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,22.5254,22.5254,0,0,0,22.5254,57.04723,0,0,0,12.85012,23.71095,22.5254,0,0,257.9292,86.62194,0,10.86083,-10.86083,163.8594,39.01406,0.0630689,24.77794,10.28009,0,99.47205
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,269.9968,75.7611,12.74247,0,12.74247,175.948,41.89228,0.06305375,0,10.19397,0,88.50357
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,18.54432,18.54432,0,-1,0,18.54432,168.6546,0,0,0,31.27586,19.52034,18.54432,0,0,257.2543,87.22932,11.75552,0,11.75552,187.1002,44.54758,0.06303977,20.39875,25.02069,0,118.5052
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,-1,0,0,0,0,0,0,42.08218,0,0,0,0,245.4988,97.80929,42.08218,0,42.08218,227.0229,54.05296,0.06298981,0,33.66575,0,139.8915
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,1.306029,1.306029,0,-1,0,1.306029,2149.668,0,0,0,28.0753,1.374768,1.306029,0,0,203.4166,135.6833,26.70053,0,26.70053,252.3532,60.08398,0.06295814,1.436632,22.46024,0,163.7586
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,13.55064,13.55064,0,-1,0,13.55064,95.3987,1.776357E-15,0,0,12.92713,14.26383,13.55064,0,0,176.7161,159.7137,0,1.336697,-1.336697,250.9442,59.7485,0.06295814,14.9057,10.34171,0,172.6409
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,31.75671,31.75671,0,-1,0,31.75671,87.04199,0,3.552714E-15,0,27.64167,33.42812,31.75671,0,0,178.2013,158.377,0,5.786444,-5.786444,244.8448,58.29626,0.06295814,34.93238,22.11334,0,186.0187
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,-1,0,0,0,0,0,0,20.19491,0,0,0,0,184.6307,152.5906,20.19491,0,20.19491,264.0034,62.85781,0.06293421,0,16.15593,0,172.7855
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,-1,0,0,0,0,0,0,16.2247,0,0,0,0,164.4358,170.766,16.2247,0,16.2247,279.3954,66.52259,0.062915,0,12.97976,0,186.9907
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,37.36192,37.36192,0,-1,0,37.36192,16.26452,0,7.105427E-15,0,6.076737,39.32834,37.36192,0,0,148.2111,185.3682,0,33.2516,-33.2516,244.3452,58.17731,0.062915,41.09811,4.86139,0,191.445
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,14.08054,14.08054,0,-1,0,14.08054,35.70485,0,0,0,5.027434,14.82162,14.08054,0,0,185.1573,152.1166,0,9.794184,-9.794184,234.0212,55.71922,0.062915,15.48859,4.021947,0,157.1441
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,33.46214,33.46214,0,-1,0,33.46214,0,0,7.105427E-15,0,0,35.22331,33.46214,0,0,196.0397,142.3224,0,35.22331,-35.22331,196.8926,46.87909,0.062915,36.80836,0,0,142.3224
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,9.656205,9.656205,0,-1,0,9.656205,0,0,0,0,0,10.16443,9.656205,0,0,235.1768,107.0991,0,10.16443,-10.16443,186.1783,44.32809,0.062915,10.62183,0,0,107.0991
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,56.65592,56.65592,0,-1,0,56.65592,0,0,0,0,0,59.63781,56.65592,0,0,246.4706,96.93472,0,59.63781,-59.63781,123.3146,29.36055,0.062915,62.32151,0,0,96.93472
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,16.48427,16.48427,0,-1,0,16.48427,0,0,3.552714E-15,0,0,17.35186,16.48427,0,0,312.7348,37.29691,0,17.35186,-17.35186,105.0241,25.00569,0.062915,18.1327,0,0,37.29691
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.0146,19.94505,0,0,0,105.0241,25.00569,0.062915,0,0,0,19.94505
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,30.73378,18.9478,0,-1,0,18.9478,0,0,11.78598,14.85936,0,19.94505,18.9478,0,0,332.0146,19.94505,0,19.94505,-19.94505,84.00017,20,0.062915,33.80716,0,0,19.94505
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,33.03337,0,0,-1,0,0,0,0,33.03337,36.3367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.062915,36.3367,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,23.91438,0,0,-1,0,0,0,0,23.91438,26.30582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.062915,26.30582,0,0,0
